time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3233.0,-30.208308854600077,5.169022710578757,35.02319330265592,24.14726971127095,4.980489011571363,-26.68945836315582,-40.24360181121153,1.461638520127119,-0.8092386427582596,-5.0637353237983325,40.044999160519055,48011.796368975825,15491.236376012694,15491.236376012694,63503.03274498852,87937.40989837449,87937.40989837449,15491.236376012694,103428.64627438718,103428.64627438718,103428.64627438718,128325.732638719,104081.93635009849,64156.49671664133,44361.59959273018,24897.086364331823,0.0,69258.685957062,21162.52340968205,1541.633104117945,0.0,0.8864309666992537,2.819972094940634,0.0014959080323721466,353775.80045194575,1556474.376847651,4.399606685531536,1556474.376847651,4.399606685531536,0.85,0.09607824435013766,4.564652377983593,1.268116493220441,1.0,0.0,4.564652377983449,1.2849110788739155,1.2852046127951826,3.552504490804152,19381.46403531054,1976.359310805478,2034.6934298245008,2034.6934298245008,7.613548138968956,5.169022710578757,0.4209448499998123,4.748077860578944,3.246401175567886,3.246401175567886,0.927543193019396,0.0,0.0,0.00022843498294255636,1.0000586851443543,0.00022842157798927846,199.0943790071398,0.0,2.6846567058884815e-06,7.6083171044879565,0.078764628370558,7.670934024310335e-05,0.00015172564269945303,0.0006925748157491472,0.09607824435004565,0.08173768342351397,0.014340560926531682,0.09607809897680433,0.08173768342359225,0.014340560926545414,0.4298820313354027,0.4298820313354027,0.07542114240802053,0.0,4.26009343298,4.001870640177742,5.737488337876982,4.254496681040052,3.999656391452959,5.712468164385825,24897.086364331823,21162.52340968205,0.85,0.9168962978067215,0.6932241884973314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527408827636983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.4424480018,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.736541853768,1541.633104117945,0.4298820313354027,0.07542114240802053,6.112851554438009,3.246401175567886
3234.0,-30.208867798359492,5.168680205132544,35.02314225829111,24.146883689705305,4.980299255601713,-26.689980466767064,-40.24402768174184,1.4614119240093568,-0.8108467876880354,-5.0638307659043065,40.04489983504365,48011.06010395012,15491.10065354551,15491.10065354551,63502.16075749563,87936.50729963763,87936.50729963763,15491.10065354551,103427.60795318313,103427.60795318313,103427.60795318313,128324.40107978872,104081.2023738943,64155.927853047644,44361.416134274055,24896.79312660559,0.0,69258.20926087964,21162.27415761475,1541.619644217243,0.0,0.8864308400338086,2.8199822082643933,0.0014959080323721466,353774.48367587995,1556470.0901838862,4.399610944270046,1556470.0901838862,4.399610944270046,0.85,0.09607759326767058,4.564652377983593,1.2681147068599237,1.0,0.0,4.5646523779856425,1.2849121668045846,1.2852056837493018,3.5525014829109374,19381.327359015846,1976.345373702115,2034.6934298245008,2034.6934298245008,7.613481434832994,5.168680205132544,0.42090516120012555,4.7477750439324184,3.2465797891454855,3.2465797891454855,0.9275942254701387,0.0,0.0,0.00022842157798927846,1.0000582764492065,0.00022840826716649857,199.0948413304817,0.0,2.6688508484837066e-06,7.563523304602825,0.07876729722140649,7.670563572757665e-05,0.0001517159422617018,0.0006925305366228985,0.09607759326762211,0.08173693057639318,0.014340662691228922,0.09607759095998458,0.08173693057643443,0.01434066269123616,0.42987854310429874,0.42987854310429874,0.07542176029101011,0.0,4.258710316743873,4.0013462505593225,5.731149859138554,4.252983978216264,3.9990697808498794,5.705614087718004,24896.79312660559,21162.27415761475,0.85,0.916890018312453,0.6932183291529178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527442604156762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.397654201915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.718340902707,1541.619644217243,0.42987854310429874,0.07542176029101011,6.112851554438009,3.2465797891454855
3235.0,-30.20942361343678,5.168338642574289,35.02309138811399,24.146484152320795,4.980095070261878,-26.690501197226347,-40.244457114580996,1.46117265405136,-0.8123868427967977,-5.0639404027426815,40.04480281984973,48010.35581524597,15490.987506990516,15490.987506990516,63501.343322236484,87935.60879147297,87935.60879147297,15490.987506990516,103426.59629846348,103426.59629846348,103426.59629846348,128323.11644770316,104080.46443667517,64155.383159557074,44361.20141902011,24896.520149239674,0.0,69257.72156825979,21162.04212685372,1541.607676035257,0.0,0.8864306325479726,2.8199897594037795,0.0014959080323721466,353772.9710655898,1556465.9032352774,4.399617920349001,1556465.9032352774,4.399617920349001,0.85,0.09607695063212437,4.564652377983593,1.2681129485229028,1.0,0.0,4.564652377983481,1.2849133138439006,1.285206813946496,3.552498311600603,19381.189945126614,1976.3313613850414,2034.6934298245008,2034.6934298245008,7.6134258261829,5.168338642574289,0.42085912463748265,4.747479517936807,3.2467581711868427,3.2467581711868427,0.9276451917676694,0.0,0.0,0.00022840826716649857,1.0000579505027283,0.00022839503155959906,199.09530106785618,0.0,2.650116149338915e-06,7.510429167226485,0.07876994733755582,7.670190039211911e-05,0.00015170636677437946,0.0006924868278519223,0.0960769506320432,0.08173618758875484,0.014340763043288365,0.09607707985175794,0.0817361875888239,0.014340763043300482,0.4298750552868722,0.4298750552868722,0.0754223617219169,0.0,4.2573230341265,4.00081075702542,5.7248476548724625,4.251553559945876,3.9984632629352745,5.699429681414244,24896.520149239674,21162.04212685372,0.85,0.9168846719805839,0.6932130414935379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527476145451226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.344560064535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.700199767576,1541.607676035257,0.4298750552868722,0.0754223617219169,6.112851554438009,3.2467581711868427
3236.0,-30.209975964169423,5.167997775167171,35.02304052837953,24.146062961686425,4.979861032151298,-26.69102179462134,-40.24488270571453,1.460906862603218,-0.8136744336190418,-5.064069254002773,40.04470138364703,48009.650501812444,15490.90408885414,15490.90408885414,63500.55459066659,87934.74808642922,87934.74808642922,15490.90408885414,103425.65217528335,103425.65217528335,103425.65217528335,128321.88070071134,104079.74902086376,64154.82205609781,44361.02996085106,24896.228525427992,0.0,69257.25848627905,21161.794246613794,1541.5950853039442,0.0,0.886430343048563,2.8199917205753353,0.0014959080323721466,353771.193369028,1556461.5254953841,4.39962765388814,1556461.5254953841,4.39962765388814,0.85,0.09607630853820849,4.564652377983593,1.26811125557404,1.0,0.0,4.5646523779836805,1.284914584824901,1.2852080682103044,3.552494797625502,19381.05672502805,1976.3177767156014,2034.6934298245008,2034.6934298245008,7.613384828293412,5.167997775167171,0.42080422173119825,4.747193553435973,3.2469362668236568,3.2469362668236568,0.9276960762353305,0.0,0.0,0.00022839503155959906,1.0000575895537673,0.00022838187914909033,199.0957579415898,0.0,2.635147140473896e-06,7.468006996103021,0.07877258248469629,7.669819863889712e-05,0.00015169683292070194,0.0006924433091240618,0.0960763085381038,0.08173544749920872,0.014340861038895083,0.09607633060298955,0.08173544749929777,0.014340861038910715,0.42987156677715693,0.42987156677715693,0.07542294796615627,0.0,4.255988648431469,4.000301352466977,5.718752841400374,4.250394820383747,3.998022193751865,5.694127393278791,24896.228525427992,21161.794246613794,0.85,0.9168794142096607,0.693207492631605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527509499145421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.30213789341,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.682102678915,1541.5950853039442,0.42987156677715693,0.07542294796615627,6.112851554438009,3.2469362668236568
3237.0,-30.21052545002,5.1676579154135,35.02298967498554,24.1456736921333,4.979657845617201,-26.691536727706612,-40.24530745865775,1.4606691233037192,-0.8150173912873129,-5.064172665347306,40.04459984885546,48008.95517311993,15490.783170440563,15490.783170440563,63499.73834356049,87933.89204114267,87933.89204114267,15490.783170440563,103424.67521158324,103424.67521158324,103424.67521158324,128320.60062296575,104079.05111109404,64154.28396899151,44360.85238011392,24895.92541138251,0.0,69256.77779149644,21161.536599675135,1541.5812484533324,0.0,0.8864301837299202,2.8199973920790202,0.0014959080323721466,353769.7666593625,1556457.143509956,4.39963301049588,1556457.143509956,4.39963301049588,0.85,0.09607565168070588,4.564652377983593,1.268109560976736,1.0,0.0,4.564652377982589,1.2849157243792615,1.2852091911243282,3.552491647021256,19380.926764791184,1976.3045244595437,2034.6934298245008,2034.6934298245008,7.613325399972761,5.1676579154135,0.42076126080934717,4.746896654604153,3.2471140028934666,3.2471140028934666,0.9277468579695619,0.0,0.0,0.00022838187914909033,1.0000572911037726,0.00022836879564872036,199.09621244749258,0.0,2.6185891389954975e-06,7.42108161991324,0.07877520107383529,7.669450434086792e-05,0.0001516873748082224,0.0006924001361284409,0.0960756516806427,0.08173469547896572,0.014340956201676983,0.09607564421051389,0.08173469547901947,0.014340956201686407,0.4298680789393462,0.4298680789393462,0.07542353044130037,0.0,4.254663637040721,3.999810293018186,5.712616230329502,4.249155274060001,3.9976522061090236,5.687872549085455,24895.92541138251,21161.536599675135,0.85,0.9168739922427807,0.6932022641546373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452754264509411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.25521251722,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.664056465455,1541.5812484533324,0.4298680789393462,0.07542353044130037,6.112851554438009,3.2471140028934666
3238.0,-30.211071587933677,5.167318989941223,35.02293891923005,24.145274224597983,4.979451891603498,-26.692048924191393,-40.24572417894376,1.4604292278612798,-0.8164831724985788,-5.064281211544589,40.044500985971176,48008.23870285339,15490.671056673229,15490.671056673229,63498.90975952662,87933.00219121663,87933.00219121663,15490.671056673229,103423.67324788985,103423.67324788985,103423.67324788985,128319.31423173116,104078.3165939165,64153.72178848987,44360.66089491848,24895.640983841306,0.0,69256.30187875978,21161.294836265108,1541.568600513217,0.0,0.8864299885122061,2.820004088417764,0.0014959080323721466,353768.2691118042,1556452.876846264,4.3996395741031415,1556452.876846264,4.3996395741031415,0.8499999999999999,0.09607500032301426,4.564652377983593,1.2681077663740141,1.0,0.0,4.564652377983716,1.2849168738819905,1.2852103240775108,3.5524884689177334,19380.78998775994,1976.2905770839116,2034.6934298245008,2034.6934298245008,7.6132702989114955,5.167318989941223,0.42071611768443873,4.746602872256784,3.2472914748263877,3.2472914748263877,0.9277975642361108,0.0,0.0,0.00022836879564872036,1.0000569422832764,0.00022835579254849327,199.09666418597592,0.0,2.6048753692150906e-06,7.382216796355567,0.0787778059492045,7.669088006693259e-05,0.00015167791558178776,0.0006923569580480021,0.09607500032294725,0.0817339497303311,0.01434105059261615,0.09607506293550225,0.08173394973038811,0.014341050592626152,0.42986459241239267,0.42986459241239267,0.0754241033022383,0.0,4.253334081055414,3.9993083108363408,5.706512151755419,4.2477980390460175,3.9970969086515993,5.681888729014531,24895.640983841306,21161.294836265108,0.85,0.9168683287578354,0.6931966824751444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527575619267876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.21634769367,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.646049233443,1541.568600513217,0.42986459241239267,0.0754241033022383,6.112851554438009,3.2472914748263877
3239.0,-30.211614255072416,5.166980922504771,35.02288821328289,24.144876084197335,4.979237416889217,-26.692558848553393,-40.246144321840234,1.4601820103704262,-0.8177314320857931,-5.064395214248208,40.044400925214994,48007.55529016957,15490.568092374278,15490.568092374278,63498.12338254385,87932.1573757716,87932.1573757716,15490.568092374278,103422.72546814587,103422.72546814587,103422.72546814587,128318.07702768604,104077.62161418525,64153.187130762126,44360.48275935902,24895.351559540166,0.0,69255.83431889919,21161.04882560914,1541.5557961063585,0.0,0.8864297697947903,2.820007267298915,0.0014959080323721466,353766.6962894187,1556448.5584945506,4.399646927819375,1556448.5584945506,4.399646927819375,0.85,0.09607434821501636,4.564652377983593,1.2681060899095615,1.0,0.0,4.564652377984891,1.2849180574810029,1.2852114912380461,3.552485196551983,19380.66057313586,1976.2773804648746,2034.6934298245008,2034.6934298245008,7.613219694580914,5.166980922504771,0.420668581144894,4.746312341359877,3.24746866216794,3.24746866216794,0.92784818919084,0.0,0.0,0.00022835579254849327,1.0000565806502413,0.00022834287276027454,199.09711305540029,0.0,2.5888738792903478e-06,7.336868573908846,0.07878039482308379,7.66872261863873e-05,0.00015166856636210596,0.0006923142821101493,0.09607434821493754,0.08173320493207231,0.014341143282865237,0.09607434952285857,0.08173320493213936,0.014341143282876995,0.4298611059441062,0.4298611059441062,0.07542466635437536,0.0,4.252045607388027,3.998839621395689,5.700494322208215,4.246663782162386,3.9967511608535915,5.676205379657347,24895.351559540166,21161.04882560914,0.85,0.9168631640499331,0.6931914944394629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527608392676599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.17099947122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.628090755574,1541.5557961063585,0.4298611059441062,0.07542466635437536,6.112851554438009,3.24746866216794
3240.0,-30.21215374101232,5.166644009866601,35.02283763055178,24.144499003328406,4.979055586322891,-26.693062644825964,-40.24654846927149,1.4599644901364273,-0.8192748267912862,-5.064484831454777,40.044303102215636,48006.81202568377,15490.429516580398,15490.429516580398,63497.24154226417,87931.25940496533,87931.25940496533,15490.429516580398,103421.68892154572,103421.68892154572,103421.68892154572,128316.7541859829,104076.88700194297,64152.606233676095,44360.31196474098,24895.06526443719,0.0,69255.37722917816,21160.805474771612,1541.5426032104292,0.0,0.8864296674011808,2.820017206707483,0.0014959080323721466,353765.45990199095,1556444.3367271265,4.399650370497821,1556444.3367271265,4.399650370497821,0.85,0.09607368528650884,4.564652377983593,1.2681042502494533,1.0,0.0,4.56465237798464,1.284919101954548,1.2852125193483683,3.5524823088395956,19380.52377840228,1976.2634312841062,2034.6934298245008,2034.6934298245008,7.613151588107551,5.166644009866601,0.42063263124336636,4.746011378623234,3.247645543474512,3.247645543474512,0.9278987267070035,0.0,0.0,0.00022834287276027454,1.0000562492059148,0.00022833002937743552,199.0975592952568,0.0,2.572292535636962e-06,7.2898770459951505,0.07878296711561943,7.668371156639229e-05,0.00015165916119388225,0.0006922713507866516,0.09607368528646143,0.08173245205926784,0.014341233227193599,0.0960738548256894,0.08173245205930817,0.014341233227200677,0.42985762120785814,0.42985762120785814,0.07542522272252698,0.0,4.250714868841044,3.998342655976103,5.694354313441636,4.245210004663477,3.996186807466188,5.669623610802887,24895.06526443719,21160.805474771612,0.85,0.9168564822358947,0.6931853373178638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527640957946195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.124007943305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.610183604294,1541.5426032104292,0.42985762120785814,0.07542522272252698,6.112851554438009,3.247645543474512
3241.0,-30.212690106825722,5.166307733881965,35.02278709481565,24.144093389064096,4.978821161147347,-26.693568892317508,-40.246967983525224,1.459699946639021,-0.8202137729754213,-5.064615088865753,40.04420330556293,48006.1566586622,15490.353118156325,15490.353118156325,63496.50977681852,87930.47191766485,87930.47191766485,15490.353118156325,103420.82503582118,103420.82503582118,103420.82503582118,128315.60950735923,104076.23731408772,64152.08769395015,44360.1662445973,24894.78447153805,0.0,69254.95071613535,21160.56680080734,1541.5306756736256,0.0,0.8864293647734897,2.8200143894096894,0.0014959080323721466,353763.6628354501,1556440.0297912543,4.399660545450701,1556440.0297912543,4.399660545450701,0.85,0.09607303830516505,4.564652377983593,1.268102672691457,1.0,0.0,4.564652377981574,1.2849203662974624,1.2852137674764181,3.5524788132487766,19380.40279773798,1976.251094689622,2034.6934298245008,2034.6934298245008,7.61311404022788,5.166307733881965,0.42057792185548504,4.74572981202648,3.2478222096995055,3.2478222096995055,0.9279492027712873,0.0,0.0,0.00022833002937743552,1.0000559241251747,0.00022831726093435547,199.09800295603097,0.0,2.557086176342657e-06,7.24678222375509,0.07878552420179577,7.668006346818393e-05,0.00015164996590925157,0.000692229377508796,0.09607303830505642,0.08173171544806432,0.01434132285699211,0.0960729826836708,0.08173171544815673,0.01434132285700832,0.4298541358293719,0.4298541358293719,0.07542576231939792,0.0,4.249503790645065,3.9979389432014045,5.688486130054969,4.244401315890343,3.9960799176686805,5.66476449170159,24894.78447153805,21160.56680080734,0.85,0.916851562526992,0.6931801432569281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527673332451456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.08091312106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.592322094131,1541.5306756736256,0.4298541358293719,0.07542576231939792,6.112851554438009,3.2478222096995055
3242.0,-30.21322270798068,5.165972587237182,35.02273657964479,24.1437169717625,4.9786343320363695,-26.694066991128743,-40.24737122291697,1.4594786151842267,-0.8216171496318907,-5.064705514072852,40.04410283308998,48005.44292164187,15490.217597373963,15490.217597373963,63495.66051901584,87929.59999069366,87929.59999069366,15490.217597373963,103419.81758806763,103419.81758806763,103419.81758806763,128314.29988289965,104075.52330273324,64151.53070151818,44359.99177912784,24894.48229483203,0.0,69254.47407395986,21160.309950607225,1541.51659225797,0.0,0.8864292678692173,2.8200223813198617,0.0014959080323721466,353762.4153090019,1556435.6936980286,4.39966380356863,1556435.6936980286,4.39966380356863,0.85,0.09607236902238706,4.564652377983593,1.268100894573145,1.0,0.0,4.564652377982906,1.284921428295142,1.285214813309296,3.5524758770970606,19380.269839168293,1976.2375366887056,2034.6934298245008,2034.6934298245008,7.61304743521487,5.165972587237182,0.42054188352078725,4.745430703716394,3.2479985064605845,3.2479985064605845,0.9279995732744527,0.0,0.0,0.00022831726093435547,1.0000555318359194,0.00022830458276172587,199.09844350455754,0.0,2.542171518096679e-06,7.204514082285988,0.07878806637331387,7.667655704750774e-05,0.0001516407038868477,0.0006921870995962052,0.09607236902234115,0.081730960166479,0.014341408855862142,0.09607236672680877,0.08173096016651807,0.014341408855868988,0.42985065526311184,0.42985065526311184,0.07542630089664483,0.0,4.248257332917831,3.997514459816216,5.682498993023785,4.2430883644409505,3.995647023210722,5.658378175118003,24894.48229483203,21160.309950607225,0.85,0.9168456098764978,0.6931746080458971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527705519854917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.0386449796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.574505107636,1541.51659225797,0.42985065526311184,0.07542630089664483,6.112851554438009,3.2479985064605845
3243.0,-30.213752557254107,5.165638324839678,35.02268617762137,24.14331725975501,4.978428161963848,-26.69456454710436,-40.24777809446675,1.4592401518140767,-0.8230351503651718,-5.06481469403561,40.04400509837773,48004.75989315389,15490.111487700427,15490.111487700427,63494.87138085432,87928.7100387346,87928.7100387346,15490.111487700427,103418.82152643503,103418.82152643503,103418.82152643503,128313.02655982623,104074.78113395363,64150.99459808416,44359.76281763274,24894.205033391205,0.0,69253.96785102395,21160.074278382523,1541.5043711673168,0.0,0.8864290653214247,2.8200283719570147,0.0014959080323721466,353760.90904233704,1556431.4757671733,4.399670613637259,1556431.4757671733,4.399670613637259,0.85,0.09607171259795343,4.564652377983593,1.2680991648091005,1.0,0.0,4.564652377983483,1.2849225702699518,1.2852159392535338,3.552472719834469,19380.131637305276,1976.2234440206673,2034.6934298245008,2034.6934298245008,7.612995285012791,5.165638324839678,0.4204973662933069,4.745140958546371,3.2481745834458784,3.2481745834458784,0.9280498809845367,0.0,0.0,0.00022830458276172587,1.0000552451427795,0.00022829197073920697,199.09888177853765,0.0,2.524204437035007e-06,7.153595374557209,0.07879059057775091,7.667301919318395e-05,0.00015163156356854193,0.0006921453772205152,0.09607171259788087,0.0817302178220194,0.014341494775861463,0.09607178720319128,0.08173021782208113,0.014341494775872292,0.4298471770174072,0.4298471770174072,0.07542682752954917,0.0,4.247005423502685,3.9970677514556883,5.676603181199653,4.241779543670418,3.9950762592389424,5.65281159096844,24894.205033391205,21160.074278382523,0.85,0.9168409168618563,0.6931698122542176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452773748147548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.987726271866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.556745660937,1541.5043711673168,0.4298471770174072,0.07542682752954917,6.112851554438009,3.2481745834458784
3244.0,-30.214279125523916,5.165304923039926,35.02263579472053,24.142928863316797,4.978216754399492,-26.695059673479864,-40.24818080998955,1.4589973023555727,-0.824119213767176,-5.064925164865969,40.043904851305314,48004.07337741196,15490.00821597026,15490.00821597026,63494.081593382216,87927.89593727159,87927.89593727159,15490.00821597026,103417.90415324185,103417.90415324185,103417.90415324185,128311.81701154419,104074.11091139182,64150.45093987495,44359.6221905743,24893.912858302345,0.0,69253.53504887664,21159.82592955699,1541.4913306226301,0.0,0.8864288653013955,2.8200297915549433,0.0014959080323721466,353759.3849717495,1556427.149419524,4.399677338719416,1556427.149419524,4.399677338719416,0.85,0.09607105141240282,4.564652377983593,1.2680974647169934,1.0,0.0,4.5646523779827595,1.2849237326330898,1.2852170856757277,3.5524695062092295,19380.00683280093,1976.2107175030137,2034.6934298245008,2034.6934298245008,7.612944529587595,5.165304923039926,0.4204523826674995,4.744852540372427,3.24835036860136,3.24835036860136,0.9281001053146742,0.0,0.0,0.00022829197073920697,1.0000549032747879,0.00022827943745052422,199.09931734026952,0.0,2.511039580478618e-06,7.116286171076403,0.07879310161733138,7.666951762521872e-05,0.00015162245311398824,0.0006921037911624722,0.0960710514123281,0.08172947272904436,0.014341578683283748,0.09607100115600743,0.08172947272910792,0.0143415786832949,0.4298436989968429,0.4298436989968429,0.07542734615595066,0.0,4.2458096373905505,3.9966708277334533,5.670800267842935,4.240805951098821,3.9948760531542575,5.647377762228871,24893.912858302345,21159.82592955699,0.85,0.916835242396946,0.6931642311620976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527769278087852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.95041706839,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.539023590227,1541.4913306226301,0.4298436989968429,0.07542734615595066,6.112851554438009,3.24835036860136
3245.0,-30.214802144366296,5.1649726876814475,35.02258552296739,24.14256128193813,4.978039582984747,-26.6955481811205,-40.24857496898619,1.4587856197391376,-0.8255400970153346,-5.065010512642156,40.04380732288762,48003.364016125015,15489.868243017472,15489.868243017472,63493.23225914249,87927.02018573783,87927.02018573783,15489.868243017472,103416.8884287553,103416.8884287553,103416.8884287553,128310.51485268876,104073.39312311889,64149.898437759446,44359.43853928827,24893.626423933467,0.0,69253.06496322174,21159.582460343445,1541.4780335988114,0.0,0.8864287836254393,2.8200386099953265,0.0014959080323721466,353758.2075057605,1556422.9404091632,4.399680084832573,1556422.9404091632,4.399680084832573,0.8499999999999999,0.09607038036470089,4.564652377983593,1.2680957074789334,1.0,0.0,4.564652377983929,1.2849247490025786,1.2852180861720863,3.5524666962224045,19379.873170917952,1976.1970877841009,2034.6934298245008,2034.6934298245008,7.612875736446214,5.1649726876814475,0.42041934137632797,4.7445533463051195,3.248525856266501,3.248525856266501,0.9281502446475718,0.0,0.0,0.00022827943745052422,1.0000545334140287,0.00022826698927228914,199.09974996768838,0.0,2.4953692207628684e-06,7.071876371641969,0.07879559698655214,7.666609059849636e-05,0.00015161334685202788,0.0006920622242421603,0.0960703803646613,0.081728720089186,0.014341660275475303,0.09607046400660953,0.08172872008921968,0.014341660275481215,0.42984022387885323,0.42984022387885323,0.07542786008244902,0.0,4.244576425569733,3.9962516017546363,5.664873465763208,4.23947041562684,3.994414714983691,5.641003757169642,24893.626423933467,21159.582460343445,0.85,0.9168292016080714,0.6931586932884225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527800877936783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.90600726895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.521349587312,1541.4780335988114,0.42984022387885323,0.07542786008244902,6.112851554438009,3.248525856266501
3246.0,-30.215321895393263,5.1646411415656015,35.02253530934634,24.14215909028428,4.9778147806904895,-26.69603851069534,-40.24897691616786,1.4585313959925088,-0.8265771031862528,-5.065133189578373,40.04370847258068,48002.70729266034,15489.785533901548,15489.785533901548,63492.492826561895,87926.20438709916,87926.20438709916,15489.785533901548,103415.98992100071,103415.98992100071,103415.98992100071,128309.33795882374,104072.71193845598,64149.375311287185,44359.262919076435,24893.348037823027,0.0,69252.61095689946,21159.34583214957,1541.4660666495515,0.0,0.8864285162457335,2.8200379783309533,0.0014959080323721466,353756.51504853857,1556418.6743591272,4.399689074689049,1556418.6743591272,4.399689074689049,0.8499999999999999,0.09606972504049127,4.564652377983593,1.2680940562905745,1.0,0.0,4.564652377983071,1.2849259642528386,1.2852192857039573,3.552463336389857,19379.74632512214,1976.1841531126472,2034.6934298245008,2034.6934298245008,7.612835087022223,5.1646411415656015,0.42036912040227126,4.74427202116333,3.2487011401384263,3.2487011401384263,0.928200325753836,0.0,0.0,0.00022826698927228914,1.000054192912341,0.00022825461948970373,199.1001798937035,0.0,2.478429174158272e-06,7.023868279564542,0.0787980754157263,7.666259600302919e-05,0.00015160439326925994,0.0006920213542492872,0.09606972504039457,0.08172798329552275,0.014341741744871817,0.09606966768625888,0.08172798329560502,0.014341741744886253,0.4298367494653039,0.4298367494653039,0.0754283588645001,0.0,4.243420996636928,3.995881747927399,5.659188042218545,4.238556086392123,3.9941723726017813,5.63621202258787,24893.348037823027,21159.34583214957,0.85,0.9168245348334596,0.6931537544849485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527832264911371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.85799917688,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.503729138985,1541.4660666495515,0.4298367494653039,0.0754283588645001,6.112851554438009,3.2487011401384263
3247.0,-30.215838601115244,5.164310705978539,35.02248511961234,24.14178200941535,4.977630351785642,-26.69652206133443,-40.24936646511776,1.458313812004813,-0.827999765704817,-5.06522169327408,40.04360874109023,48002.00737888734,15489.652270447436,15489.652270447436,63491.659649334775,87925.31847889381,87925.31847889381,15489.652270447436,103414.97074934124,103414.97074934124,103414.97074934124,128308.02021140278,104071.97777649641,64148.82619562182,44359.05731208288,24893.04946206153,0.0,69252.10677414441,21159.0920427523,1541.4521445090456,0.0,0.8864284264575399,2.820046451290996,0.0014959080323721466,353755.2940510187,1556414.3702890992,4.399692093553892,1556414.3702890992,4.399692093553892,0.85,0.09606904983932474,4.564652377983593,1.2680923056462783,1.0,0.0,4.564652377983751,1.2849270079013595,1.285220313695626,3.5524604509939675,19379.60961423729,1976.1702124820702,2034.6934298245008,2034.6934298245008,7.61276959142856,5.164310705978539,0.4203349578060669,4.743975748172472,3.248876078206282,3.248876078206282,0.9282503080589377,0.0,0.0,0.00022825461948970373,1.0000538756077004,0.00022824232279586017,199.1006073023407,0.0,2.4628259380012665e-06,6.979648708295589,0.0788005382416643,7.66592093403775e-05,0.00015159541014932623,0.0006919803494295201,0.09606904983928542,0.08172722991597423,0.014341819923311199,0.09606907892174957,0.08172722991600767,0.014341819923317064,0.4298332783310668,0.4298332783310668,0.07542885622342309,0.0,4.242216947747806,3.995471328882047,5.653408048393203,4.237221927569237,3.993663754905299,5.6301194639946175,24893.04946206153,21159.0920427523,0.85,0.9168191786049702,0.69314869416809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527863455908934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.8137796056,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.486156721932,1541.4521445090456,0.4298332783310668,0.07542885622342309,6.112851554438009,3.248876078206282
3248.0,-30.216351990492637,5.163981177826938,35.02243503331489,24.141402134578698,4.97743015618439,-26.697004203668914,-40.2497596113011,1.4580823693608,-0.8291310689038482,-5.0653255962860495,40.04351137440423,48001.34037310969,15489.54337819212,15489.54337819212,63490.88375130181,87924.49201160941,87924.49201160941,15489.54337819212,103414.03538980153,103414.03538980153,103414.03538980153,128306.80739210697,104071.2943035278,64148.30115249259,44358.88127892801,24892.77200230545,0.0,69251.65328123346,21158.856201959632,1541.4397963199153,0.0,0.8864282495018219,2.8200492653637017,0.0014959080323721466,353753.86060865846,1556410.168284624,4.399698043172477,1556410.168284624,4.399698043172477,0.85,0.09606838484005004,4.564652377983593,1.2680906445672737,1.0,0.0,4.564652377984629,1.2849281162471018,1.2852214064931762,3.5524573867335114,19379.482342328018,1976.1572343591358,2034.6934298245008,2034.6934298245008,7.612716073658402,5.163981177826938,0.42029388938563184,4.743687288441306,3.2490507987067945,3.2490507987067945,0.9283002282019412,0.0,0.0,0.00022824232279586017,1.000053530037585,0.00022823010562972776,199.1010319693713,0.0,2.448279212064709e-06,6.9384232869913856,0.07880298652087636,7.665579154432672e-05,0.00015158653125153343,0.0006919398203475962,0.09606838483998342,0.08172648693849406,0.014341897901489369,0.09606838602317684,0.08172648693855072,0.014341897901499314,0.42982980711275365,0.42982980711275365,0.07542934291629756,0.0,4.241053992159948,3.995095287989045,5.647708117663285,4.236194527382224,3.993396359268786,5.624710179067904,24892.77200230545,21158.856201959632,0.85,0.916813978338727,0.6931436016144555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527894464280318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.7725541843,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.468627987457,1541.4397963199153,0.42982980711275365,0.07542934291629756,6.112851554438009,3.2490507987067945
3249.0,-30.216862627450485,5.163652597541915,35.022384996004746,24.141027009487175,4.977232602198696,-26.697483604189706,-40.25014853160826,1.4578535789379092,-0.8302189370343172,-5.065425611086458,40.0434126286503,48000.667051548284,15489.429634202725,15489.429634202725,63490.09668575101,87923.67541959038,87923.67541959038,15489.429634202725,103413.1050537931,103413.1050537931,103413.1050537931,128305.5893894743,104070.62065953617,64147.76992151698,44358.723042243546,24892.484335681213,0.0,69251.20737792476,21158.61168532903,1541.4267729750172,0.0,0.8864280973921851,2.8200519596716154,0.0014959080323721466,353752.48081223684,1556405.9067731698,4.399703157415515,1556405.9067731698,4.399703157415515,0.85,0.09606771440738751,4.564652377983593,1.2680889406288047,1.0,0.0,4.564652377984439,1.2849292120203508,1.285222486817529,3.552454357237617,19379.356900707175,1976.1444428736802,2034.6934298245008,2034.6934298245008,7.612660171384508,5.163652597541915,0.42025481922243735,4.743397778319478,3.249225242224359,3.249225242224359,0.9283500692069596,0.0,0.0,0.00022823010562972776,1.0000532432644316,0.00022821795456082506,199.10145436123636,0.0,2.4324503847034444e-06,6.893564390249561,0.07880541897126106,7.665241062433472e-05,0.00015157769500539304,0.0006918994859556391,0.09606771440732535,0.08172574060651532,0.014341973800810037,0.0960676496578555,0.08172574060656819,0.014341973800819318,0.4298263376391749,0.4298263376391749,0.07542982208016512,0.0,4.239924568785341,3.9947514498168175,5.642049723360458,4.235206674052165,3.993188620216472,5.619225395129263,24892.484335681213,21158.61168532903,0.85,0.9168085162655196,0.6931383418283835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527925273757638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.72769528756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.451148466893,1541.4267729750172,0.4298263376391749,0.07542982208016512,6.112851554438009,3.249225242224359
3250.0,-30.21736979247102,5.163325043402805,35.02233504356099,24.14065027786421,4.977044929289712,-26.69795889141594,-40.25053301649166,1.457634028234569,-0.8315405171256884,-5.065518648080134,40.043315025919966,47999.99001834337,15489.306496693216,15489.306496693216,63489.296515036585,87922.8060229597,87922.8060229597,15489.306496693216,103412.11251965292,103412.11251965292,103412.11251965292,128304.31315781252,104069.89715545421,64147.23770145081,44358.51050444822,24892.2006381596,0.0,69250.71114260782,21158.37054243566,1541.413811393856,0.0,0.8864279767445631,2.820058564492694,0.0014959080323721466,353751.1972848878,1556401.6945991705,4.399707213840884,1556401.6945991705,4.399707213840884,0.85,0.09606704114872154,4.564652377983593,1.2680872218543664,1.0,0.0,4.564652377984264,1.284930264424887,1.2852235238481793,3.5524514476485254,19379.222174463255,1976.1307046201564,2034.6934298245008,2034.6934298245008,7.612599652434724,5.163325043402805,0.42021923628873203,4.743105807114073,3.249399422468089,3.249399422468089,0.9283998349908825,0.0,0.0,0.00022821795456082506,1.0000528814623937,0.0002282058866998095,199.10187388273158,0.0,2.4192954905698925e-06,6.8562834202750755,0.07880783826675163,7.664906839740847e-05,0.0001515688861634166,0.0006918592766541641,0.09606704114867431,0.08172499314008544,0.014342048008588874,0.096067053764363,0.08172499314012562,0.01434204800859593,0.4298228712643214,0.4298228712643214,0.0754302939407499,0.0,4.238772669602099,3.9943829337628927,5.63638187216219,4.233978130954426,3.992734474354279,5.613533138513787,24892.2006381596,21158.37054243566,0.85,0.9168035312199644,0.6931335321524296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527955918180917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.690414317585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.433706973487,1541.413811393856,0.4298228712643214,0.0754302939407499,6.112851554438009,3.249399422468089
3251.0,-30.2178739697064,5.162998240271332,35.02228510450398,24.14026226559656,4.976828474014219,-26.698434367527184,-40.25092130815608,1.457388871835133,-0.8324477005289168,-5.065632966853365,40.04321551094131,47999.345364309534,15489.21637577678,15489.21637577678,63488.56174008631,87922.01703705949,87922.01703705949,15489.21637577678,103411.23341283627,103411.23341283627,103411.23341283627,128303.14781758844,104069.23948998825,64146.72343803577,44358.35116883609,24891.914404752162,0.0,69250.26557358826,21158.127244039337,1541.401203350672,0.0,0.8864277544280033,2.8200571930576896,0.0014959080323721466,353749.6201616317,1556397.3999084518,4.39971468859053,1556397.3999084518,4.39971468859053,0.85,0.09606637478364713,4.564652377983593,1.2680856008874253,1.0,0.0,4.564652377985127,1.2849314364723574,1.2852246806559646,3.552448207287511,19379.099708259968,1976.118216542853,2034.6934298245008,2034.6934298245008,7.612555360299548,5.162998240271332,0.42017391584403185,4.7428243244273,3.249573364632027,3.249573364632027,0.9284495327520077,0.0,0.0,0.0002282058866998095,1.0000525701395369,0.00022819389051514368,199.10229093431266,0.0,2.402733741952936e-06,6.809347424694621,0.07881024100049358,7.664569321587108e-05,0.00015156019348393842,0.0006918195975941129,0.09606637478356995,0.08172425320778802,0.014342121575781934,0.09606619716898748,0.08172425320785368,0.014342121575793457,0.4298194056420979,0.4298194056420979,0.07543075561272727,0.0,4.237700556137668,3.994075306159175,5.630902662599283,4.233185266324426,3.992630505798161,5.608767548315598,24891.914404752162,21158.127244039337,0.85,0.9167988196755821,0.6931286828539799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452798635436807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.643478322,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.416318013327,1541.401203350672,0.4298194056420979,0.07543075561272727,6.112851554438009,3.249573364632027
3252.0,-30.218375120928997,5.162672503850148,35.02223518213575,24.13989024879413,4.976643558923379,-26.698903965557605,-40.25129737621171,1.4571724035519733,-0.8337255204440339,-5.065721501905949,40.043116118918846,47998.658057471504,15489.08837054199,15489.08837054199,63487.746428013495,87921.15664654372,87921.15664654372,15489.08837054199,103410.2450170857,103410.2450170857,103410.2450170857,128301.86278917606,104068.52350735941,64146.17959760304,44358.1598997293,24891.617772090343,0.0,69249.77767181964,21157.87510627679,1541.3873959116554,0.0,0.8864276632469343,2.8200637457885027,0.0014959080323721466,353748.3987501956,1556393.1105329997,4.3997177542902985,1556393.1105329997,4.3997177542902985,0.85,0.0960656950862521,4.564652377983593,1.2680838326597588,1.0,0.0,4.564652377984454,1.284932474137428,1.285225703142759,3.5524453384586088,19378.966382612336,1976.1046211104033,2034.6934298245008,2034.6934298245008,7.612492448986764,5.162672503850148,0.42014076552533286,4.742531738324815,3.24974698742637,3.24974698742637,0.9284991392646772,0.0,0.0,0.00022819389051514368,1.00005225482684,0.00022818196690597498,199.1027054843304,0.0,2.388467849437556e-06,6.768917885306033,0.07881262946834301,7.664242441766824e-05,0.00015155146609747543,0.000691779760108741,0.09606569508620669,0.08172350212747781,0.014342192958728876,0.09606554997231712,0.08172350212751645,0.014342192958735654,0.42981594407020035,0.42981594407020035,0.07543121679951047,0.0,4.2365952950536325,3.993739862292955,5.625359960041692,4.231995981461921,3.992232130676598,5.603020434905716,24891.617772090343,21157.87510627679,0.85,0.9167935055169003,0.6931236412763817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528016611371906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.603048782614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.398972002962,1541.3873959116554,0.42981594407020035,0.07543121679951047,6.112851554438009,3.24974698742637
3253.0,-30.218873056802675,5.162347914046291,35.022185429261114,24.139536881726258,4.976473488236016,-26.699369184968212,-40.25167274577541,1.4569696164016672,-0.8349676733731144,-5.06580277447072,40.04302121100046,47997.983353912576,15488.950776462934,15488.950776462934,63486.934130375506,87920.31360234802,87920.31360234802,15488.950776462934,103409.26437881096,103409.26437881096,103409.26437881096,128300.60967272289,104067.83021030901,64145.65364141021,44357.97396544311,24891.345293911934,0.0,69249.31925935505,21157.643499825142,1541.3748089877824,0.0,0.8864275928580335,2.820070676560749,0.0014959080323721466,353747.27753346623,1556389.0146824804,4.39972012091383,1556389.0146824804,4.39972012091383,0.85,0.09606501727223671,4.564652377983593,1.2680821133358404,1.0,0.0,4.564652377984004,1.2849334476378627,1.2852266615435102,3.5524426470296575,19378.83728132618,1976.0914564429424,2034.6934298245008,2034.6934298245008,7.612424825001233,5.162347914046291,0.42011134114393833,4.742236572902352,3.2499203873397655,3.2499203873397655,0.9285486820970759,0.0,0.0,0.00022818196690597498,1.0000519197676998,0.0002281701203663295,199.10311737613816,0.0,2.3740228446265248e-06,6.727980741671571,0.07881500349118764,7.663916181931898e-05,0.00015154280508665599,0.0006917402256051083,0.09606501727220118,0.08172275396465757,0.014342263307543617,0.09606499397062926,0.08172275396468778,0.014342263307548921,0.4298124838459585,0.4298124838459585,0.0754316700934236,0.0,4.235476151344869,3.9934036645840933,5.619728409948323,4.230835101097625,3.991906531898792,5.597047496173559,24891.345293911934,21157.643499825142,0.85,0.9167878444061226,0.6931184864669759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452804668689613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.56211163898,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.381669807814,1541.3748089877824,0.4298124838459585,0.0754316700934236,6.112851554438009,3.2499203873397655
3254.0,-30.219367640456344,5.16202437941109,35.022135859663834,24.13916877647864,4.976296287798584,-26.699832100047765,-40.25204018745569,1.4567607473900075,-0.836316434515993,-5.065890431846049,40.0429270435384,47997.287810458605,15488.824156224118,15488.824156224118,63486.11196668272,87919.43581802509,87919.43581802509,15488.824156224118,103408.2599742492,103408.2599742492,103408.2599742492,128299.33996696505,104067.09736770469,64145.10199779753,44357.772633230175,24891.079992715848,0.0,69248.85262594602,21157.41799380847,1541.3627780465629,0.0,0.8864274871986058,2.8200782714570125,0.0014959080323721466,353746.0682365547,1556384.950795181,4.399723673407462,1556384.950795181,4.399723673407462,0.85,0.09606434138029654,4.564652377983593,1.268080357196741,1.0,0.0,4.564652377984195,1.2849344494386925,1.2852276483501255,3.5524398773630854,19378.70081612312,1976.0775408649356,2034.6934298245008,2034.6934298245008,7.612362594378695,5.16202437941109,0.4200792933419315,4.741945086069158,3.2500935902553523,3.2500935902553523,0.9285981686443864,0.0,0.0,0.0002281701203663295,1.000051570432602,0.00022815835414130467,199.10352649648675,0.0,2.3586829735326668e-06,6.684507546991577,0.07881736217416117,7.663596825209702e-05,0.0001515341521142325,0.0006917007277939588,0.09606434138024855,0.08172200995111527,0.014342331429133284,0.09606449141712216,0.0817220099511561,0.01434233142914045,0.42980902443047886,0.42980902443047886,0.07543210798782178,0.0,4.234330975580633,3.9930355705558327,5.614104993612841,4.229573997330078,3.9913988858825746,5.591444364544145,24891.079992715848,21157.41799380847,0.85,0.9167821495846109,0.6931131129308427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452807656957591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.5186384443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.36441532178,1541.3627780465629,0.42980902443047886,0.07543210798782178,6.112851554438009,3.2500935902553523
3255.0,-30.21985926294365,5.161701585990608,35.02208631413022,24.138780030794464,4.976083129934978,-26.700295945382422,-40.25241908440364,1.4565198123735796,-0.837263717459166,-5.066002441438335,40.04282860523232,47996.66056332278,15488.73521045789,15488.73521045789,63485.39577378067,87918.62833495151,87918.62833495151,15488.73521045789,103407.3635454094,103407.3635454094,103407.3635454094,128298.16266637611,104066.41697486675,64144.600919844575,44357.57339446908,24890.799120966705,0.0,69248.37251543578,21157.179252821697,1541.3504225374652,0.0,0.8864272727583364,2.8200777014674823,0.0014959080323721466,353744.5229879137,1556380.7026040796,4.39973088334503,1556380.7026040796,4.39973088334503,0.8499999999999999,0.09606366886833756,4.564652377983593,1.2680787142505872,1.0,0.0,4.564652377983197,1.284935601118034,1.285228785172631,3.5524366933345513,19378.57411777583,1976.0646212290465,2034.6934298245008,2034.6934298245008,7.612318879799914,5.161701585990608,0.4200360973137913,4.741665488676817,3.2502665704971436,3.2502665704971436,0.9286475915706125,0.0,0.0,0.00022815835414130467,1.000051261869946,0.00022814665891694667,199.1039331688278,0.0,2.3426968959979326e-06,6.639203003258141,0.07881970487105718,7.663267525189405e-05,0.00015152567888941063,0.0006916620504681264,0.09606366886826079,0.08172127129045635,0.014342397577804443,0.09606367871207469,0.08172127129052165,0.014342397577815906,0.42980556350283383,0.42980556350283383,0.07543253030168928,0.0,4.233256903495317,3.992710731105319,5.608712971009936,4.228738723979177,3.991201415575347,5.586931067550665,24890.799120966705,21157.179252821697,0.85,0.9167781634092481,0.6931088604663468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528106251194868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.47333390057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.347211394024,1541.3504225374652,0.42980556350283383,0.07543253030168928,6.112851554438009,3.2502665704971436
3256.0,-30.220347782294017,5.161379724024021,35.02203671868731,24.138414963986747,4.975886142703495,-26.70075538022617,-40.25278970422221,1.456293740635669,-0.8381065673550552,-5.066098741938266,40.0427280604615,47996.00981813393,15488.623435990416,15488.623435990416,63484.63325412435,87917.85528547583,87917.85528547583,15488.623435990416,103406.47872146625,103406.47872146625,103406.47872146625,128296.97735053406,104065.77701589272,64144.08230042687,44357.43857273983,24890.498629067806,0.0,69247.93720180764,21156.923834707635,1541.3365813629064,0.0,0.8864271461295814,2.820077587711622,0.0014959080323721466,353743.19446113973,1556376.3635156974,4.399735140873989,1556376.3635156974,4.399735140873989,0.85,0.09606298416227979,4.564652377983593,1.2680771015258507,1.0,0.0,4.564652377984085,1.284936683104566,1.285229852377635,3.5524337019897567,19378.45494876078,1976.0524693713737,2034.6934298245008,2034.6934298245008,7.6122639454958865,5.161379724024021,0.4200003309068192,4.741379393117202,3.250439235114317,3.250439235114317,0.9286969243183762,0.0,0.0,0.00022814665891694667,1.000050938499814,0.00022813503806035285,199.10433727569546,0.0,2.328565168968167e-06,6.599153688855785,0.07882203343622614,7.66294543149417e-05,0.00015151720460200498,0.0006916233682919686,0.09606298416223095,0.08172052264175086,0.014342461520480092,0.09606279847190421,0.0817205226417924,0.014342461520487387,0.42980210374417155,0.42980210374417155,0.07543295044007445,0.0,4.23224241361379,3.9924461707549312,5.603376777338212,4.227992174583221,3.991207417135456,5.58184833818359,24890.498629067806,21156.923834707635,0.85,0.9167729151138837,0.6931038202374213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452813575521922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.433284586165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.33005030218,1541.3365813629064,0.42980210374417155,0.07543295044007445,6.112851554438009,3.250439235114317
