time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3257.0,-30.220833078904697,5.161059219408477,35.0219873003879,24.138073191884928,4.975740623449529,-26.701206767260032,-40.25314782103521,1.4561143118047761,-0.8396118056637647,-5.066160183559919,40.04263402921641,47995.31588485583,15488.46055386532,15488.46055386532,63483.77643872115,87916.95312468361,87916.95312468361,15488.46055386532,103405.41367854894,103405.41367854894,103405.41367854894,128295.63655367825,104065.0300852855,64143.54259583077,44357.20832161637,24890.222875129322,0.0,69247.43119674569,21156.689443859923,1541.3233432386924,0.0,0.8864271737631141,2.820090322909961,0.0014959080323721466,353742.3468368551,1556372.3055318955,4.399734211775582,1556372.3055318955,4.399734211775582,0.85,0.09606229106655997,4.564652377983593,1.26807527450379,1.0,0.0,4.564652377984015,1.2849375466876607,1.2852307012249111,3.5524313144638433,19378.315860181065,1976.038286283396,2034.6934298245008,2034.6934298245008,7.612183893079782,5.161059219408477,0.4199811608692263,4.741078058539251,3.250611642731047,3.250611642731047,0.9287461836374421,0.0,0.0,0.00022813503806035285,1.000050602654401,0.0002281234944060047,199.10473871812522,0.0,2.313762950688668e-06,6.557204202251685,0.07882434719917683,7.662634215647108e-05,0.0001515086959038818,0.000691584529042847,0.09606229106653606,0.08171976729567842,0.014342523770857636,0.09606241021569557,0.08171976729569877,0.01434252377086121,0.42979864836106785,0.42979864836106785,0.07543336863034716,0.0,4.231128931192416,3.9921059266975476,5.597808128832867,4.226548377896165,3.990629783776683,5.575416908395596,24890.222875129322,21156.689443859923,0.85,0.9167672409154233,0.6930988638191014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528165073126689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.391335099564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.312934989097,1541.3233432386924,0.42979864836106785,0.07543336863034716,6.112851554438009,3.250611642731047
3258.0,-30.221315967671817,5.160739236486898,35.02193793613674,24.137671349477046,4.975509837670132,-26.701664513957244,-40.25351816145701,1.455858383955688,-0.8404035528758413,-5.0662874500011705,40.042536766863805,47994.69128033072,15488.397950589466,15488.397950589466,63483.08923092019,87916.16630565909,87916.16630565909,15488.397950589466,103404.56425624856,103404.56425624856,103404.56425624856,128294.52000553883,104064.35827334523,64143.03224846725,44357.02891653109,24889.95574929026,0.0,69246.98466582135,21156.46238689672,1541.3121314959672,0.0,0.8864268771938397,2.8200859083841725,0.0014959080323721466,353740.5911244929,1556368.1081158149,4.399744183070237,1556368.1081158149,4.399744183070237,0.85,0.09606162520875594,4.564652377983593,1.268073650789447,1.0,0.0,4.564652377982358,1.2849387680673952,1.2852319080496384,3.552427937752265,19378.19075971296,1976.0255295858385,2034.6934298245008,2034.6934298245008,7.612153125164116,5.160739236486898,0.41993160127818463,4.740807635208713,3.250783923378732,3.250783923378732,0.9287954066796377,0.0,0.0,0.0002281234944060047,1.0000503517782262,0.00022811200856073888,199.10513817018287,0.0,2.2983962828441286e-06,6.51365506558026,0.07882664559545967,7.662312389354085e-05,0.00015150037051246383,0.0006915465265251134,0.09606162520865077,0.08171903819354227,0.0143425870151085,0.09606152893541024,0.08171903819363174,0.014342587015124203,0.42979519171055924,0.42979519171055924,0.07543376760240758,0.0,4.230129969525251,3.991830670548609,5.592638734513912,4.225883897125357,3.99049108990215,5.571718008577761,24889.95574929026,21156.46238689672,0.85,0.9167632285691989,0.6930943132318041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528194197737252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.34778596289,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.295867954252,1541.3121314959672,0.42979519171055924,0.07543376760240758,6.112851554438009,3.250783923378732
3259.0,-30.22179534704695,5.160420580087762,35.02188858852208,24.137341242190473,4.975356708242245,-26.702111335578383,-40.25387557977808,1.4556726967737883,-0.8415079152311478,-5.066349968859835,40.042438522927846,47994.022941620635,15488.238767896317,15488.238767896317,63482.261709516955,87915.35240833362,87915.35240833362,15488.238767896317,103403.59117622994,103403.59117622994,103403.59117622994,128293.24560451279,104063.69340805132,64142.51185209745,44356.868395504294,24889.65442828285,0.0,69246.52282378715,21156.206264040422,1541.2974578064955,0.0,0.8864269146155711,2.8200932108499264,0.0014959080323721466,353739.72864406946,1556363.868347592,4.39974292487117,1556363.868347592,4.39974292487117,0.85,0.09606092360773065,4.564652377983593,1.2680719254212454,1.0,0.0,4.564652377983579,1.2849396606585763,1.2852327860850647,3.552425470036507,19378.066952804344,1976.0129047946389,2034.6934298245008,2034.6934298245008,7.612074890924592,5.160420580087762,0.41991235030949614,4.740508229778266,3.2509558272297365,3.2509558272297365,0.9288445220656391,0.0,0.0,0.00022811200856073888,1.0000499860349483,0.00022810060671583983,199.10553472062665,0.0,2.2868908086490858e-06,6.481048551711509,0.07882893248626832,7.662001804233388e-05,0.000151491990518405,0.0006915082747653052,0.09606092360770874,0.08171827793158241,0.014342645676126324,0.09606086720415626,0.08171827793160105,0.014342645676129598,0.4297917377618971,0.4297917377618971,0.07543417170888644,0.0,4.2290980726181715,3.991558138258199,5.587231941638663,4.224842053628663,3.990350821840252,5.565486018655179,24889.65442828285,21156.206264040422,0.85,0.9167573925850601,0.6930892842627185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528223177954187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.31517944902,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.278832979988,1541.2974578064955,0.4297917377618971,0.07543417170888644,6.112851554438009,3.2509558272297365
3260.0,-30.22227128452419,5.1601028514580385,35.02183941258859,24.136973975133174,4.975172009570383,-26.702558216362707,-40.254229156393535,1.455458941409047,-0.8426250719908239,-5.066443292075059,40.04234482823467,47993.35358144448,15488.127435566848,15488.127435566848,63481.48101701133,87914.51305477251,87914.51305477251,15488.127435566848,103402.64049033936,103402.64049033936,103402.64049033936,128292.03475332251,104062.9870261265,64141.974394840254,44356.68070142916,24889.394262983158,0.0,69246.07496441231,21155.985123535684,1541.2858563423229,0.0,0.886426778324721,2.820097077299876,0.0014959080323721466,353738.44120447076,1556359.8249124417,4.399747507262921,1556359.8249124417,4.399747507262921,0.85,0.0960602440065327,4.564652377983593,1.268070201701485,1.0,0.0,4.564652377982778,1.2849406844148088,1.2852337954233832,3.55242263969752,19377.93541493763,1975.999491665108,2034.6934298245008,2034.6934298245008,7.6120201739201345,5.1601028514580385,0.4198791564731712,4.740223694984867,3.251127597943475,3.251127597943475,0.9288935994124214,0.0,0.0,0.00022810060671583983,1.0000496273254793,0.00022808928725454288,199.1059284252585,0.0,2.2701704254280134e-06,6.43366298566299,0.07883120265669374,7.661694568885113e-05,0.00015148366102698868,0.0006914702535325044,0.09606024400647738,0.08171753866835532,0.01434270533812205,0.09606026107901766,0.08171753866840238,0.014342705338130314,0.42978828595645546,0.42978828595645546,0.07543456207445812,0.0,4.22807934096636,3.991282535648452,5.581931919392957,4.22381822008424,3.990005196290383,5.56055392057965,24889.394262983158,21155.985123535684,0.85,0.916752047673986,0.6930841005228056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528251947666833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.26779388297,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.261852214251,1541.2858563423229,0.42978828595645546,0.07543456207445812,6.112851554438009,3.251127597943475
3261.0,-30.22274460393591,5.159786132253011,35.021790304120955,24.13661645203831,4.974992130143069,-26.703002258341552,-40.254586085770256,1.4552497845485726,-0.8436507258790584,-5.0665293761685986,40.042248441427475,47992.712706661536,15488.00630460334,15488.00630460334,63480.719011264875,87913.69613955705,87913.69613955705,15488.00630460334,103401.70244416039,103401.70244416039,103401.70244416039,128290.81672287783,104062.3040977622,64141.46669249682,44356.48600585042,24889.11427871745,0.0,69245.60028456787,21155.74713690983,1541.2729510642419,0.0,0.8864266887458728,2.82010057979156,0.0014959080323721466,353737.2536353729,1556355.665306229,4.39975051909714,1556355.665306229,4.39975051909714,0.85,0.09605955485096856,4.564652377983593,1.2680684972135352,1.0,0.0,4.564652377982466,1.2849416864850247,1.2852347831765791,3.5524198693173856,19377.808244441043,1975.9865238833897,2034.6934298245008,2034.6934298245008,7.611960641136602,5.159786132253011,0.419849574523524,4.739936557729487,3.251299117440321,3.251299117440321,0.9289426049829489,0.0,0.0,0.00022808928725454288,1.0000493545178286,0.00022807803057331663,199.106319965542,0.0,2.253771850801963e-06,6.387189425172763,0.07883345642854454,7.661384431755826e-05,0.00015147544293698463,0.0006914327408084249,0.09605955485092965,0.08171679262927774,0.014342762221651909,0.09605956635683344,0.08171679262931085,0.014342762221657718,0.429784835497636,0.429784835497636,0.07543494432019364,0.0,4.227073693279181,3.9910167808632195,5.576663898307061,4.222878650289545,3.9897924025398765,5.55542779540599,24889.11427871745,21155.74713690983,0.85,0.9167473276336408,0.6930795965293586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528280510923453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.22132032248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.244924421888,1541.2729510642419,0.429784835497636,0.07543494432019364,6.112851554438009,3.251299117440321
3262.0,-30.22321477942763,5.1594702260923535,35.021741203039454,24.13624111739921,4.974791555150664,-26.70344554006653,-40.254942840523995,1.455022315789338,-0.8445575091149067,-5.0666304239437,40.04215043962324,47992.08659255455,15487.908739278851,15487.908739278851,63479.9953318334,87912.89249459043,87912.89249459043,15487.908739278851,103400.80123386928,103400.80123386928,103400.80123386928,128289.63214626035,104061.62350523607,64140.962654305,44356.28983436785,24888.83091239108,0.0,69245.12074675894,21155.506275532418,1541.2601985827364,0.0,0.8864265286616017,2.8201007572162418,0.0014959080323721466,353735.85963949584,1556351.4360128692,4.399755901476881,1556351.4360128692,4.399755901476881,0.85,0.09605887011966431,4.564652377983593,1.268066906468012,1.0,0.0,4.564652377984078,1.284942774112873,1.2852358565875721,3.5524168624046606,19377.68150890911,1975.9736004557226,2034.6934298245008,2034.6934298245008,7.6119126902644645,5.1594702260923535,0.4198132356593973,4.739656990432956,3.251470411899235,3.251470411899235,0.9289915462569243,0.0,0.0,0.00022807803057331663,1.0000490268729134,0.00022806684916888668,199.10670890645392,0.0,2.241276373984223e-06,6.351777243871288,0.07883569770491852,7.661074457955577e-05,0.00015146728599376086,0.0006913955071981415,0.09605887011960096,0.08171605170466686,0.014342818414934089,0.0960587602563919,0.08171605170472077,0.01434281841494355,0.4297813865298139,0.4297813865298139,0.07543531847811578,0.0,4.226113633840043,3.9907753994662016,5.571563511052659,4.2220729148288,3.989620465499115,5.550969167806102,24888.83091239108,21155.506275532418,0.85,0.9167432253312175,0.69307535426315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830891716406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.18590814118,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.228033213521,1541.2601985827364,0.4297813865298139,0.07543531847811578,6.112851554438009,3.251470411899235
3263.0,-30.22368203619078,5.159155556318297,35.021692186258306,24.13590591112154,4.97463609966555,-26.703881682296593,-40.25528719704596,1.4548357457712573,-0.845675343326036,-5.066696960938825,40.04205469286647,47991.41642469336,15487.760372886749,15487.760372886749,63479.176797580105,87912.06590428093,87912.06590428093,15487.760372886749,103399.82627716768,103399.82627716768,103399.82627716768,128288.37255510206,104060.9393345215,64140.43399911419,44356.117039341465,24888.546277934376,0.0,69244.66331727584,21155.264336244218,1541.2465737064072,0.0,0.8864265365162974,2.820107768180989,0.0014959080323721466,353734.9417364654,1556347.304045059,4.399755637384974,1556347.304045059,4.399755637384974,0.8499999999999999,0.0960581704701867,4.564652377983593,1.2680651486804715,1.0,0.0,4.564652377983324,1.284943670211745,1.2852367385226124,3.5524143850067658,19377.554107070104,1975.9606090836428,2034.6934298245008,2034.6934298245008,7.611839771961429,5.159155556318297,0.41979323731215334,4.739362319006144,3.2516414237611917,3.2516414237611917,0.9290404067889119,0.0,0.0,0.00022806684916888668,1.000048722706516,0.0002280557376761106,199.10709543425224,0.0,2.2262926370001457e-06,6.309313333258413,0.07883792399755553,7.660775267615294e-05,0.00015145909649273373,0.0006913581249728034,0.09605817047016446,0.0817152981302489,0.014342872339915566,0.09605815074622712,0.0817152981302678,0.014342872339918884,0.42977794005627207,0.42977794005627207,0.07543569282355893,0.0,4.2251223350342,3.9905237191604215,5.566311963200121,4.2210216176127915,3.9893922794991,5.545179276479814,24888.546277934376,21155.264336244218,0.85,0.9167374604266824,0.693070254451219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452833713482759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.14344423057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.21118921104,1541.2465737064072,0.42977794005627207,0.07543569282355893,6.112851554438009,3.2516414237611917
3264.0,-30.224145859103363,5.158841838066738,35.02164331964769,24.1355481435545,4.974456682686445,-26.70431713008758,-40.25563522065056,1.4546279536705227,-0.846693471691708,-5.066785270772947,40.04196103329876,47990.780235171864,15487.646190187157,15487.646190187157,63478.42642535902,87911.24579630849,87911.24579630849,15487.646190187157,103398.89198649564,103398.89198649564,103398.89198649564,128287.17569824937,104060.24907978576,64139.926597125734,44355.91386962225,24888.283711753735,0.0,69244.19758137598,21155.041154990675,1541.234719064706,0.0,0.8864264256824123,2.82011091080577,0.0014959080323721466,353733.72347176756,1556343.262158274,4.39975936386085,1556343.262158274,4.39975936386085,0.85,0.09605748400391523,4.564652377983593,1.2680635101301596,1.0,0.0,4.564652377984505,1.2849446654709475,1.285237719730416,3.5524116334695184,19377.425572304077,1975.9475021851579,2034.6934298245008,2034.6934298245008,7.611783654072655,5.158841838066738,0.41976347584206053,4.739078362224677,3.2518122820895052,3.2518122820895052,0.9290892234541444,0.0,0.0,0.0002280557376761106,1.0000483648213367,0.00022804470833453523,199.10747912278663,0.0,2.212377052581588e-06,6.269876567016221,0.07884013637460811,7.66047290214714e-05,0.00015145100865463922,0.0006913212068034126,0.09605748400387219,0.08171455781420442,0.014342926189667775,0.09605750693836415,0.08171455781424103,0.014342926189674199,0.429774494792433,0.429774494792433,0.07543605474835109,0.0,4.2241514904216615,3.9902803396312834,5.5611510047893375,4.220091799081217,3.989141290869611,5.540338871635697,24888.283711753735,21155.041154990675,0.85,0.9167327897873175,0.6930657284138929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528365177426925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.104007464324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.194388007903,1541.234719064706,0.429774494792433,0.07543605474835109,6.112851554438009,3.2518122820895052
3265.0,-30.22460715239707,5.15852910698063,35.02159451297583,24.135195405129366,4.974278122983936,-26.7047502148861,-40.25597905330358,1.4544211854728326,-0.8476227716144535,-5.066869997212265,40.04186504589798,47990.13689316217,15487.527730332897,15487.527730332897,63477.66462349507,87910.445068946,87910.445068946,15487.527730332897,103397.9727992789,103397.9727992789,103397.9727992789,128285.97797815906,104059.57744362624,64139.41155967291,44355.73987105926,24888.005178880172,0.0,69243.74504993943,21154.804402048147,1541.2218660928056,0.0,0.8864263415824102,2.820113296930679,0.0014959080323721466,353732.55464433454,1556339.1198218807,4.39976219148595,1556339.1198218807,4.39976219148595,0.85,0.09605679060236388,4.564652377983593,1.268061767178588,1.0,0.0,4.564652377983793,1.2849456557708845,1.2852386960833657,3.5524088956471047,19377.300504568724,1975.9347488254118,2034.6934298245008,2034.6934298245008,7.61172543407129,5.15852910698063,0.4197356344511656,4.738793472529465,3.2519829030108154,3.2519829030108154,0.9291379722888043,0.0,0.0,0.00022804470833453523,1.0000481012231155,0.00022803373963274732,199.10786072004012,0.0,2.196024397457415e-06,6.223533142394314,0.07884233239900557,7.660174188644042e-05,0.00015144296644809482,0.0006912844969261854,0.09605679060232254,0.08171381292032391,0.014342977681998634,0.09605677803759714,0.08171381292035908,0.014342977682004808,0.4297710508321498,0.4297710508321498,0.07543640873135003,0.0,4.223204528291433,3.9900559866956087,5.556042118298819,4.219247225597826,3.988999761134721,5.535445137135639,24888.005178880172,21154.804402048147,0.85,0.9167277792053882,0.6930609668577443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45283930140447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.057664039705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.177640021015,1541.2218660928056,0.4297710508321498,0.07543640873135003,6.112851554438009,3.2519829030108154
3266.0,-30.225065554107946,5.15821740683475,35.02154578214992,24.13484175866472,4.974105444181306,-26.705180108776997,-40.25632239701224,1.4542199988504456,-0.8486874665033497,-5.066950441437518,40.041769641707035,47989.50540701361,15487.404017505623,15487.404017505623,63476.90942451923,87909.61285075107,87909.61285075107,15487.404017505623,103397.0168682567,103397.0168682567,103397.0168682567,128284.74519544447,104058.87569174462,64138.90964165151,44355.51783343678,24887.72832718777,0.0,69243.24616062455,21154.569078109605,1541.209007732035,0.0,0.8864262772199472,2.8201179768931346,0.0014959080323721466,353731.4448941743,1556335.0026621677,4.399764355492274,1556335.0026621677,4.399764355492274,0.85,0.0960560948952607,4.564652377983593,1.2680601099459459,1.0,0.0,4.564652377984331,1.284946619829392,1.285239646266803,3.55240623037684,19377.169828878665,1975.9214236134324,2034.6934298245008,2034.6934298245008,7.611664632367474,5.15821740683475,0.41971007336715616,4.738507333467594,3.252153298863284,3.252153298863284,0.9291866568180812,0.0,0.0,0.00022803373963274732,1.0000477998771922,0.00022802284016899024,199.10823992656108,0.0,2.183954747867744e-06,6.189327755457187,0.07884451635375343,7.65987591067058e-05,0.00015143498052604153,0.0006912480439680946,0.09605609489522222,0.08171306719643807,0.014343027698784152,0.09605612906904783,0.0817130671964708,0.014343027698789895,0.4297676089067382,0.4297676089067382,0.07543675607930529,0.0,4.22224847589797,3.9898173073348175,5.550954491870414,4.218262974934191,3.9887118035520075,5.530450768353262,24887.72832718777,21154.569078109605,0.85,0.9167234776554372,0.6930568404562037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528420698946973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.023458652766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.160927250063,1541.209007732035,0.4297676089067382,0.07543675607930529,6.112851554438009,3.252153298863284
3267.0,-30.225520739580624,5.157906713691036,35.02149713648208,24.13449869435283,4.973931752871781,-26.705607208978375,-40.25665777791289,1.4540182222696467,-0.8495239468840623,-5.06703197903456,40.041674660440115,47988.85209159746,15487.283177245714,15487.283177245714,63476.13526884317,87908.83402571104,87908.83402571104,15487.283177245714,103396.11720295675,103396.11720295675,103396.11720295675,128283.57158629215,104058.22539642583,64138.38385775457,44355.37948741251,24887.45438333539,0.0,69242.8338707479,21154.33622583508,1541.196346234192,0.0,0.886426205742893,2.820119507550294,0.0014959080323721466,353730.3200634393,1556330.9037618786,4.3997667587069165,1556330.9037618786,4.3997667587069165,0.85,0.0960553991683576,4.564652377983593,1.2680584213929254,1.0,0.0,4.564652377982371,1.2849475865068958,1.2852405991587847,3.5524035578700204,19377.048735096447,1975.9090754841304,2034.6934298245008,2034.6934298245008,7.611605242457359,5.157906713691036,0.419684304200147,4.738222409490889,3.2523234844975777,3.2523234844975777,0.9292352812850222,0.0,0.0,0.00022802284016899024,1.0000474646734856,0.00022801201765302155,199.10861647375742,0.0,2.1701730448152443e-06,6.150270409006402,0.07884668652679824,7.659584560710965e-05,0.00015142699456188058,0.0006912115908177967,0.09605539916832187,0.08171232267415107,0.014343076494170801,0.09605538432881382,0.08171232267418146,0.014343076494176136,0.42976416759051883,0.42976416759051883,0.07543709600307838,0.0,4.221333035104408,3.9896190111961687,5.545909102117548,4.2175080321504765,3.98867299025585,5.525572220995855,24887.45438333539,21154.33622583508,0.85,0.9167177557656128,0.6930515319632329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528448210408396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.98440130632,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.144257030708,1541.196346234192,0.42976416759051883,0.07543709600307838,6.112851554438009,3.2523234844975777
3268.0,-30.225972755303818,5.157597146440403,35.021448612088435,24.134153325017564,4.973772155700508,-26.706030046453584,-40.25699246032161,1.453829446850265,-0.8506952429970056,-5.067103180211207,40.041580901439275,47988.21122608605,15487.148070075971,15487.148070075971,63475.35929616202,87907.9800228327,87907.9800228327,15487.148070075971,103395.12809290866,103395.12809290866,103395.12809290866,128282.31144211846,104057.50494014952,64137.8755551106,44355.14376115435,24887.18334920979,0.0,69242.32711036415,21154.105846828323,1541.183605638005,0.0,0.8864261825817132,2.8201266809428143,0.0014959080323721466,353729.33782840095,1556326.8576162765,4.3997675374364125,1556326.8576162765,4.3997675374364125,0.8500000000000001,0.09605469893215639,4.564652377983593,1.2680566987721251,1.0,0.0,4.564652377982634,1.2849484921908134,1.2852414911421302,3.5524010539916233,19376.914576395156,1975.8953951038486,2034.6934298245008,2034.6934298245008,7.611538840724419,5.157597146440403,0.4196636814958561,4.737933464944547,3.252493454410615,3.252493454410615,0.9292838441173187,0.0,0.0,0.00022801201765302155,1.0000471343139339,0.00022800127096953834,199.10899040005992,0.0,2.154856181290373e-06,6.1068624177769175,0.07884884138297954,7.659293827754708e-05,0.00015141907937547448,0.000691175460743346,0.09605469893212908,0.08171157548990891,0.014343123442220164,0.096054832087811,0.08171157548993215,0.014343123442224237,0.42976072905244916,0.42976072905244916,0.07543742915811309,0.0,4.22037675252443,3.9893794427869125,5.54082566079677,4.216407937214228,3.9882877090271336,5.520356427165552,24887.18334920979,21154.105846828323,0.85,0.9167132582789967,0.6930473487639789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528475528942446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.94099331509,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.127635963268,1541.183605638005,0.42976072905244916,0.07543742915811309,6.112851554438009,3.252493454410615
3269.0,-30.226422029638744,5.157288279633754,35.02140009644502,24.133788782078796,4.973567581838769,-26.706454914156655,-40.257335000764556,1.453600466356686,-0.8512532534969068,-5.0672075623375985,40.041484107511664,47987.620577885005,15487.064016797905,15487.064016797905,63474.68459468291,87907.24429068771,87907.24429068771,15487.064016797905,103394.30830748561,103394.30830748561,103394.30830748561,128281.21628943273,104056.88086465487,64137.39571206086,44354.983502882234,24886.907981947123,0.0,69241.89148482936,21153.871784655053,1541.1713933413098,0.0,0.8864260010966487,2.8201218509736026,0.0014959080323721466,353727.8978591312,1556322.68050753,4.399773639361973,1556322.68050753,4.399773639361973,0.85,0.09605400996708242,4.564652377983593,1.2680551333026964,1.0,0.0,4.564652377982357,1.2849495858504933,1.2852425712415252,3.552398030435024,19376.79836509876,1975.883544849542,2034.6934298245008,2034.6934298245008,7.6114975306789665,5.157288279633754,0.4196278515765979,4.737660428057156,3.2526632461461595,3.2526632461461595,0.9293323560417599,0.0,0.0,0.00022800127096953834,1.000046848619809,0.0002279905899250709,199.1093620598024,0.0,2.139761298491629e-06,6.064083519925277,0.07885098114427803,7.658996279221868e-05,0.00015141130817731966,0.0006911399879252088,0.09605400996701603,0.08171083967554092,0.014343170291475107,0.0960538867763692,0.0817108396755974,0.01434317029148502,0.42975729010085073,0.42975729010085073,0.07543775122610213,0.0,4.219533455886221,3.9892259933787386,5.5360096578792195,4.215954308840708,3.9884165383174945,5.516546435776775,24886.907981947123,21153.871784655053,0.85,0.9167092815277869,0.6930431787583231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528502657337141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.89821441723,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.111063223627,1541.1713933413098,0.42975729010085073,0.07543775122610213,6.112851554438009,3.2526632461461595
3270.0,-30.226868196455463,5.156980745670085,35.02135165006478,24.13346649790185,4.973427806376118,-26.70687050435115,-40.2576572849415,1.4534301142718176,-0.8524038946098926,-5.067260797223264,40.04138909364518,47986.9498141623,15486.904075640266,15486.904075640266,63473.853889802565,87906.40509932913,87906.40509932913,15486.904075640266,103393.3091749694,103393.3091749694,103393.3091749694,128279.93041726496,104056.18163986708,64136.86395060933,44354.7974325086,24886.621242295565,0.0,69241.41867480417,21153.62805595123,1541.1573365161375,0.0,0.8864260741782434,2.8201308540236356,0.0014959080323721466,353727.1634765589,1556318.5802249503,4.399771182198411,1556318.5802249503,4.399771182198411,0.85,0.09605329730847505,4.564652377983593,1.2680533414473762,1.0,0.0,4.564652377983465,1.2849504050367693,1.2852433768892595,3.5523957656972556,19376.668159987745,1975.8702676232706,2034.6934298245008,2034.6934298245008,7.611418923673462,5.156980745670085,0.41961609602891237,4.737364649641172,3.252832733236888,3.252832733236888,0.9293807809248251,0.0,0.0,0.0002279905899250709,1.0000465247428798,0.00022797998321497006,199.1097311500821,0.0,2.126695950046767e-06,6.0270563224325375,0.07885310784022809,7.658716336098463e-05,0.00015140342656408626,0.0006911040111006205,0.09605329730845999,0.08171008319901027,0.014343214109449722,0.09605332524321511,0.08171008319902308,0.01434321410945197,0.42975385588326975,0.42975385588326975,0.07543807726009023,0.0,4.218620095250344,3.9890284378652723,5.530974852340023,4.214856902613349,3.9881384319198787,5.510734615832121,24886.621242295565,21153.62805595123,0.85,0.9167035439858726,0.6930382238344284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528529621299306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.86118721974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.094530335942,1541.1573365161375,0.42975385588326975,0.07543807726009023,6.112851554438009,3.252832733236888
3271.0,-30.22731125087085,5.156674105897527,35.02130335984414,24.133113340381556,4.973249930104034,-26.707287103528337,-40.25799095453692,1.45322578276134,-0.8533087297114434,-5.067348007164343,40.04129674932391,47986.348150133075,15486.79677270692,15486.79677270692,63473.144922839994,87905.59933246802,87905.59933246802,15486.79677270692,103392.39610517494,103392.39610517494,103392.39610517494,128278.76149502002,104055.49693285266,64136.38238074351,44354.57172456572,24886.365389845083,0.0,69240.9371144108,21153.41058136832,1541.1458405657152,0.0,0.8864259641842378,2.8201326260086153,0.0014959080323721466,353725.96040600695,1556314.5951532705,4.399774880438324,1556314.5951532705,4.399774880438324,0.85,0.09605260527289969,4.564652377983593,1.2680517353164036,1.0,0.0,4.564652377983792,1.2849513830705122,1.28524434151618,3.552393061810577,19376.54065828245,1975.8572660676634,2034.6934298245008,2034.6934298245008,7.611366187014578,5.156674105897527,0.4195889388055294,4.737085167091998,3.2530021076239035,3.2530021076239035,0.9294291736068295,0.0,0.0,0.00022797998321497006,1.0000462003532926,0.00022796945094579642,199.110097666834,0.0,2.1118991965626786e-06,5.985122323058631,0.07885521973942465,7.658426513317854e-05,0.00015139571808179153,0.0006910688245585833,0.09605260527285743,0.08170934644796726,0.01434325882489017,0.09605265718718295,0.0817093464480032,0.014343258824896484,0.4297504226748327,0.4297504226748327,0.07543838998218326,0.0,4.217738629049393,3.9888433276717024,5.526083894224996,4.214039277452912,3.987939418832468,5.506353841359669,24886.365389845083,21153.41058136832,0.85,0.9166996803922461,0.6930343543855055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528556398853176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.81925322037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.07804472639,1541.1458405657152,0.4297504226748327,0.07543838998218326,6.112851554438009,3.2530021076239035
3272.0,-30.227751866744168,5.156368352264987,35.02125506313137,24.132766434364044,4.973065779007723,-26.707702134910395,-40.258320642728336,1.4530160471738824,-0.8539521445728155,-5.067435200562119,40.04119997977775,47985.7394485335,15486.690435904862,15486.690435904862,63472.42988443837,87904.85087149331,87904.85087149331,15486.690435904862,103391.54130739818,103391.54130739818,103391.54130739818,128277.62354263497,104054.86553894958,64135.88998844962,44354.41727833329,24886.082235236798,0.0,69240.49951357009,21153.169899951277,1541.1327810548548,0.0,0.8864258703316171,2.8201309388035574,0.0014959080323721466,353724.757566883,1556310.4191215613,4.399778035969933,1556310.4191215613,4.399778035969933,0.85,0.09605190546406946,4.564652377983593,1.268050128635951,1.0,0.0,4.564652377982665,1.2849523862393166,1.2852453313795298,3.5523902884394087,19376.42308419944,1975.8452768477962,2034.6934298245008,2034.6934298245008,7.611313925184612,5.156368352264987,0.41956198957222757,4.736806362692759,3.2531712392019654,3.2531712392019654,0.9294774969148473,0.0,0.0,0.00022796945094579642,1.0000459462302305,0.00022795897709015195,199.11046216748588,0.0,2.097081143816225e-06,5.943127961575183,0.07885731682056847,7.658140158712846e-05,0.00015138804935866794,0.0006910338195033411,0.09605190546402315,0.08170860397925589,0.014343301484767255,0.09605177561206316,0.08170860397929529,0.014343301484774165,0.42974699089702323,0.42974699089702323,0.07543869742496694,0.0,4.216922189032232,3.9887141003919737,5.52131066097553,4.213483055989286,3.9880337534579553,5.502051502207905,24886.082235236798,21153.169899951277,0.85,0.916695147064887,0.693029943250612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528582989703698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.777258858885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.061606596388,1541.1327810548548,0.42974699089702323,0.07543869742496694,6.112851554438009,3.2531712392019654
3273.0,-30.22818919032069,5.156063956856241,35.02120691406225,24.13244788711893,4.972934647469347,-26.708108900668257,-40.25863395128397,1.4528543578167716,-0.8551965658609788,-5.067483870290041,40.041107686753094,47985.07001177851,15486.52744904947,15486.52744904947,63471.59746082798,87903.98917118373,87903.98917118373,15486.52744904947,103390.51662023319,103390.51662023319,103390.51662023319,128276.32630385798,104054.14372511703,64135.35941724488,44354.204786524606,24885.809683624786,0.0,69240.01447014938,21152.93823108107,1541.1194296285598,0.0,0.8864259568386844,2.820141718184368,0.0014959080323721466,353724.08616591984,1556306.4362793437,4.3997751274119725,1556306.4362793437,4.3997751274119725,0.85,0.09605119232223372,4.564652377983593,1.2680483318353075,1.0,0.0,4.564652377982981,1.2849531644655452,1.2852460963240648,3.5523881369498658,19376.28867270282,1975.8315706895648,2034.6934298245008,2034.6934298245008,7.611233821296232,5.156063956856241,0.41955334096181573,4.736510615894425,3.2533401270326454,3.2533401270326454,0.9295257505807558,0.0,0.0,0.00022795897709015195,1.000045603074738,0.00022794858193393358,199.11082394574368,0.0,2.085454238045776e-06,5.91017731062173,0.07885940227480652,7.657868040009549e-05,0.00015138029669005648,0.000690998431266128,0.09605119232221944,0.08170785034949485,0.014343341972724594,0.09605131998762964,0.08170785034950699,0.014343341972726725,0.4297435635305391,0.4297435635305391,0.07543900452563955,0.0,4.216015385130561,3.9885169435306693,5.516318618774449,4.212287304429083,3.9876370896735125,5.496258192305959,24885.809683624786,21152.93823108107,0.85,0.9166895464499322,0.6930251297458312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528609434292223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.74430820793,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.045202550029,1541.1194296285598,0.4297435635305391,0.07543900452563955,6.112851554438009,3.2533401270326454
3274.0,-30.228623532294193,5.155760294975504,35.02115887813522,24.132091586384945,4.972742537107838,-26.708519080885875,-40.25896283620966,1.4526380856997174,-0.8558299703486227,-5.067581400826733,40.04101468408343,47984.48844723788,15486.4394256884,15486.4394256884,63470.92787292629,87903.23428322817,87903.23428322817,15486.4394256884,103389.67370891657,103389.67370891657,103389.67370891657,128275.22745131068,104053.4993807998,64134.88747134489,44354.01323272767,24885.553742394117,0.0,69239.5669751218,21152.720681035,1541.1081698442401,0.0,0.8864257965627012,2.8201386885634108,0.0014959080323721466,353722.740731037,1556302.4228206747,4.39978051624352,1556302.4228206747,4.39978051624352,0.85,0.09605050166191821,4.564652377983593,1.268046783949249,1.0,0.0,4.5646523779832195,1.2849541979404202,1.2852471166765471,3.552385279802201,19376.168687077563,1975.819335560825,2034.6934298245008,2034.6934298245008,7.611190560056094,5.155760294975504,0.41952232362545683,4.7362379713500475,3.253508915004782,3.253508915004782,0.9295739757156519,0.0,0.0,0.00022794858193393358,1.0000452923150114,0.00022793825808254536,199.11118325860562,0.0,2.0697881196843525e-06,5.865779531185455,0.07886147206292621,7.657582402338276e-05,0.00015137275791055082,0.0006909640193583304,0.09605050166186306,0.08170711853103171,0.014343383130831352,0.0960504976616261,0.08170711853107862,0.014343383130839594,0.4297401354859025,0.4297401354859025,0.07543929489605809,0.0,4.21520110876088,3.9883818035096397,5.511594516408195,4.2117514304781025,3.9876584298714306,5.492512065705512,24885.553742394117,21152.720681035,0.85,0.9166858004142601,0.6930212094549784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528635681376871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.6999104285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.028849772156,1541.1081698442401,0.4297401354859025,0.07543929489605809,6.112851554438009,3.253508915004782
3275.0,-30.229054951983382,5.15545770929888,35.021110837186725,24.13176210774111,4.972579969855867,-26.70892367595129,-40.25927953245116,1.4524486938236278,-0.8565847899947698,-5.067650978640361,40.04091846596292,47983.86392252168,15486.310281194872,15486.310281194872,63470.17420371655,87902.46687576192,87902.46687576192,15486.310281194872,103388.7771569568,103388.7771569568,103388.7771569568,128274.04301173851,104052.85473635946,64134.38480305783,44353.85548144625,24885.265854781712,0.0,69239.12133622795,21152.475976564456,1541.0944282158036,0.0,0.8864257906091132,2.8201405384139204,0.0014959080323721466,353721.7809067466,1556298.2706099292,4.399780716416283,1556298.2706099292,4.399780716416283,0.85,0.09604979099313299,4.564652377983593,1.2680451184744017,1.0,0.0,4.564652377984402,1.2849551054881665,1.2852480111648021,3.5523827707968354,19376.048645565326,1975.8070947331992,2034.6934298245008,2034.6934298245008,7.611127088826652,5.15545770929888,0.41950451332502947,4.735953195973851,3.2536774169321867,3.2536774169321867,0.9296221191234819,0.0,0.0,0.00022793825808254536,1.0000449877378565,0.00022792800411724598,199.1115401551202,0.0,2.055594265694424e-06,5.825554148977997,0.0788635276571919,7.657307359890284e-05,0.00015136518448364254,0.0006909294492971842,0.09604979099310353,0.08170636985400435,0.014343421139099168,0.09604970356432384,0.08170636985402942,0.014343421139103571,0.429736710529661,0.429736710529661,0.0754395848092619,0.0,4.214402116594897,3.9882689707500845,5.5068456116717925,4.211066188645589,3.987687221409317,5.487717563354238,24885.265854781712,21152.475976564456,0.85,0.9166808153948522,0.6930166500743145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528661749602778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.65968504629,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.012542148275,1541.0944282158036,0.429736710529661,0.0754395848092619,6.112851554438009,3.2536774169321867
3276.0,-30.22948345993886,5.155156139746727,35.021062885891595,24.131422291416698,4.972416207091114,-26.709325769718095,-40.259592107590265,1.4522585168704525,-0.8575052475408711,-5.067724477678507,40.040824995390324,47983.23404282029,15486.188346258412,15486.188346258412,63469.422389078696,87901.65734154983,87901.65734154983,15486.188346258412,103387.84568780824,103387.84568780824,103387.84568780824,128272.84210220726,104052.16608417487,64133.87490215525,44353.656868910686,24884.99641439902,0.0,69238.6532833097,21152.246952239166,1541.0818321856927,0.0,0.8864257546741293,2.8201441224333825,0.0014959080323721466,353720.7669914772,1556294.2369752824,4.399781924629776,1556294.2369752824,4.399781924629776,0.85,0.0960490866084635,4.564652377983593,1.2680433771712711,1.0,0.0,4.564652377983986,1.2849560165664702,1.2852489092742059,3.5523802520344594,19375.920409216,1975.794018264749,2034.6934298245008,2034.6934298245008,7.611067160910893,5.155156139746727,0.41948522089367923,4.735670918853048,3.253845737411364,3.253845737411364,0.9296702106889612,0.0,0.0,0.00022792800411724598,1.000044684257777,0.00022791781977863498,199.11189464399243,0.0,2.0416828234582058e-06,5.786129121680555,0.07886556934001536,7.657035905468771e-05,0.00015135764506255827,0.0006908950344608032,0.096049086608432,0.08170562744089459,0.014343459167537412,0.09604903668013977,0.08170562744092137,0.014343459167542118,0.4297332893073494,0.4297332893073494,0.0754398697026152,0.0,4.213594988691227,3.9881408654101165,5.502129762710467,4.210219230137625,3.987490675966228,5.4831264162425555,24884.99641439902,21152.246952239166,0.85,0.916676153843944,0.6930122376367316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452868764252829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.62026001899,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.996278589426,1541.0818321856927,0.4297332893073494,0.0754398697026152,6.112851554438009,3.253845737411364
3277.0,-30.229909072614266,5.154855656273062,35.02101504138326,24.131091555487387,4.972261052751119,-26.709724396438272,-40.25990789579225,1.4520763765750675,-0.8584324206011047,-5.067791541507078,40.04073220316218,47982.63359524955,15486.058016839814,15486.058016839814,63468.691612089366,87900.85007511383,87900.85007511383,15486.058016839814,103386.90809195365,103386.90809195365,103386.90809195365,128271.63619879396,104051.48232511392,64133.397063912664,44353.42806800139,24884.728106840306,0.0,69238.1561748417,21152.01889081426,1541.069151943345,0.0,0.8864257491194991,2.8201485486975644,0.0014959080323721466,353719.84185156703,1556290.232621768,4.39978211138871,1556290.232621768,4.39978211138871,0.85,0.09604837915147192,4.564652377983593,1.2680417292797945,1.0,0.0,4.564652377982981,1.2849568898959711,1.285249769715656,3.552377837635582,19375.793084032463,1975.7810347093516,2034.6934298245008,2034.6934298245008,7.611003107320962,5.154855656273062,0.41946926441877874,4.735386391854283,3.254013860111963,3.254013860111963,0.9297182457462752,0.0,0.0,0.00022791781977863498,1.0000443824904293,0.00022790770466711384,199.11224673881125,0.0,2.0278229565309284e-06,5.746850258808651,0.07886759716297188,7.65676166971282e-05,0.00015135020308150676,0.0006908610644042995,0.09604837915144845,0.08170488330819706,0.0143434958432514,0.09604839652237651,0.08170488330821701,0.01434349584325491,0.4297298700704233,0.4297298700704233,0.07544014941953531,0.0,4.212774826663974,3.988000234485696,5.497398227457722,4.209359120905958,3.9873120053385946,5.47834448728571,24884.728106840306,21152.01889081426,0.85,0.9166721807527174,0.6930085410432184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452871336078484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.58098115612,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.980058981651,1541.069151943345,0.4297298700704233,0.07544014941953531,6.112851554438009,3.254013860111963
3278.0,-30.230332239542626,5.1545561392626125,35.02096728670385,24.130762530863308,4.972094621339952,-26.71012194936949,-40.260219702590234,1.4518843311666698,-0.8590771908209831,-5.067867286321814,40.04063913057678,47982.02649451751,15485.942041253922,15485.942041253922,63467.96853577143,87900.10257890784,87900.10257890784,15485.942041253922,103386.04462016176,103386.04462016176,103386.04462016176,128270.50623919415,104050.85204379374,64132.90641871415,44353.2729167551,24884.461619032383,0.0,69237.73453578749,21151.792376177524,1541.0567815592456,0.0,0.8864257002791426,2.820148219749034,0.0014959080323721466,353718.7969604617,1556286.2161775457,4.399783753509445,1556286.2161775457,4.399783753509445,0.8499999999999999,0.09604767460781427,4.564652377983593,1.268040106664412,1.0,0.0,4.564652377982574,1.2849578094331287,1.2852506764642353,3.55237529549498,19375.67571712743,1975.7690666157587,2034.6934298245008,2034.6934298245008,7.610946108274227,5.1545561392626125,0.4194496014505278,4.735106537812085,3.254181807830318,3.254181807830318,0.9297662308086624,0.0,0.0,0.00022790770466711384,1.0000441275981415,0.00022789764809128148,199.11259681143915,0.0,2.0140425809878145e-06,5.707796674519466,0.07886961120555287,7.656490900384513e-05,0.00015134279566326873,0.0006908272521150246,0.09604767460778613,0.08170414300735238,0.014343531600433756,0.09604760903280801,0.08170414300737631,0.014343531600437958,0.4297264515765166,0.4297264515765166,0.07544042089977453,0.0,4.212008135527697,3.9879089002199066,5.49274439865934,4.208790095500831,3.987401585295629,5.473984822568468,24884.461619032383,21151.792376177524,0.85,0.9166673196530746,0.6930039929269586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528738905358183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.54192757183,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.963883092389,1541.0567815592456,0.4297264515765166,0.07544042089977453,6.112851554438009,3.254181807830318
3279.0,-30.230752326871674,5.15425773851244,35.02091962935104,24.13043095674368,4.971944134598443,-26.710515135757927,-40.26052326718343,1.451706943484661,-0.8601023935269154,-5.067930251193315,40.04054645603428,47981.39583184235,15485.808090020671,15485.808090020671,63467.203921863016,87899.27007039385,87899.27007039385,15485.808090020671,103385.07816041452,103385.07816041452,103385.07816041452,128269.27008023192,104050.14265641518,64132.39792251506,44353.04970433346,24884.191919817404,0.0,69237.24162415086,21151.563131844792,1541.0439231075413,0.0,0.8864257152163594,2.8201544239142926,0.0014959080323721466,353717.9283690636,1556282.216918208,4.3997832512871895,1556282.216918208,4.3997832512871895,0.85,0.09604696336537583,4.564652377983593,1.2680383818456908,1.0,0.0,4.564652377982869,1.2849586602619827,1.2852515145640528,3.552372943307711,19375.543619604585,1975.755596417185,2034.6934298245008,2034.6934298245008,7.610880274654633,5.15425773851244,0.4194362175018709,4.734821521010569,3.2543495462926213,3.2543495462926213,0.9298141560836061,0.0,0.0,0.00022789764809128148,1.0000438066037516,0.0002278876651066363,199.11294433748893,0.0,2.002390929013466e-06,5.6747758928241625,0.07887161359648188,7.656227296994457e-05,0.0001513353751213369,0.0006907933799206495,0.09604696336535165,0.08170339792102337,0.014343565444328289,0.09604702053541038,0.08170339792104392,0.014343565444331902,0.42972303657393546,0.42972303657393546,0.07544068735050377,0.0,4.211197510146803,3.9877719289694937,5.488056665252145,4.207827857666416,3.9871060218061984,5.46918598838414,24884.191919817404,21151.563131844792,0.85,0.9166628021721307,0.692999817819227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452876430322693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.508906790135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.947742012504,1541.0439231075413,0.42972303657393546,0.07544068735050377,6.112851554438009,3.2543495462926213
3280.0,-30.231169416515492,5.153960235584504,35.02087204435602,24.130092153232567,4.971772413264057,-26.710907747397478,-40.26083430564029,1.451510744146007,-0.8607987910958173,-5.068009782229526,40.04045324888057,47980.81485146243,15485.700351352343,15485.700351352343,63466.51520281478,87898.50197036637,87898.50197036637,15485.700351352343,103384.20232171871,103384.20232171871,103384.20232171871,128268.12830634536,104049.48656327002,64131.9280197236,44352.84282616269,24883.92598462665,0.0,69236.76881078933,21151.337086932654,1541.031669001125,0.0,0.8864256475414086,2.8201543354500633,0.0014959080323721466,353716.83125218545,1556278.1946825013,4.399785526668759,1556278.1946825013,4.399785526668759,0.85,0.09604625865100147,4.564652377983593,1.2680367795610805,1.0,0.0,4.5646523779829336,1.284959598966477,1.285252440654087,3.552370348184526,19375.421446188695,1975.743138195887,2034.6934298245008,2034.6934298245008,7.6108273238431,5.153960235584504,0.4194154515213482,4.734544784063155,3.2545171222984237,3.2545171222984237,0.9298620349424068,0.0,0.0,0.0002278876651066363,1.0000434941483523,0.00022787775375780818,199.11328938470245,0.0,1.987741465978729e-06,5.633259314583719,0.07887360133794787,7.655957212302509e-05,0.0001513280929836112,0.0006907601394933632,0.09604625865096575,0.08170265987236176,0.014343598778603993,0.09604624644106394,0.08170265987239214,0.014343598778609322,0.42971962153488147,0.42971962153488147,0.07544094461819291,0.0,4.210431844544814,3.9876648740739142,5.483500452653686,4.207210991133707,3.9870875799952046,5.465124066073145,24883.92598462665,21151.337086932654,0.85,0.9166591147004052,0.6929961590579812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528789516346525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.467390211896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.931648521693,1541.031669001125,0.42971962153488147,0.07544094461819291,6.112851554438009,3.2545171222984237
