time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3281.0,-30.231584185654665,5.153663799688965,35.02082450768438,24.129766516294353,4.971617156530883,-26.71129662351669,-40.261137241590745,1.45132959439292,-0.8615942970175752,-5.068075060001673,40.04035948639634,47980.20700227948,15485.57230746465,15485.57230746465,63465.77930974413,87897.71854564136,87897.71854564136,15485.57230746465,103383.29085310601,103383.29085310601,103383.29085310601,128266.94121118973,104048.8216396657,64131.4379512194,44352.6485427181,24883.650358083712,0.0,69236.29890080182,21151.102804371156,1541.018527350697,0.0,0.8864256546225324,2.820157227674336,0.0014959080323721466,353715.9307586134,1556274.1484901444,4.399785288585697,1556274.1484901444,4.399785288585697,0.85,0.09604554505174234,4.564652377983593,1.2680351157346745,1.0,0.0,4.564652377983392,1.284960467101824,1.2852532962509273,3.5523679481587322,19375.29762842189,1975.7305122974606,2034.6934298245008,2034.6934298245008,7.610764393533396,5.153663799688965,0.4194016023500362,4.7342621973389285,3.2546844718126837,3.2546844718126837,0.9299098490893382,0.0,0.0,0.00022787775375780818,1.0000432523081895,0.00022786789794525977,199.11363251327302,0.0,1.9734812674052097e-06,5.592845911826364,0.07887557481921527,7.655694171745164e-05,0.00015132081204035654,0.0006907269045184218,0.0960455450517196,0.08170191471728738,0.014343630334432212,0.09604552664250442,0.08170191471730673,0.014343630334435609,0.42971620819026063,0.42971620819026063,0.07544119939322341,0.0,4.209667894117956,3.987561343311313,5.478935789252546,4.206480762984086,3.987024862452074,5.4605529273461,24883.650358083712,21151.102804371156,0.85,0.9166547073909108,0.6929920831126897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528814549631537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.42697680914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.9156010816,1541.018527350697,0.42971620819026063,0.07544119939322341,6.112851554438009,3.2546844718126837
3282.0,-30.23199586026626,5.153368530187554,35.02077711973262,24.12945422055202,4.971476658307428,-26.71168123846062,-40.26143193533642,1.45116203650192,-0.8624494938803764,-5.068131472219046,40.04026874479893,47979.57574208683,15485.432340169282,15485.432340169282,63465.008082256114,87896.92880140361,87896.92880140361,15485.432340169282,103382.3611415729,103382.3611415729,103382.3611415729,128265.75032733024,104048.15575079122,64130.929587451355,44352.47351482207,24883.38918575735,0.0,69235.86270057943,21150.880807893747,1541.0060097828216,0.0,0.8864256959872647,2.8201619480569495,0.0014959080323721466,353715.15256501315,1556270.2326676135,4.3997838978118695,1556270.2326676135,4.3997838978118695,0.85,0.09604483060197914,4.564652377983593,1.2680334139941265,1.0,0.0,4.564652377983204,1.284961271522223,1.2852540881896486,3.5523657242806235,19375.173630908732,1975.717868070007,2034.6934298245008,2034.6934298245008,7.610695603172489,5.153368530187554,0.41939228256160277,4.733976247625951,3.2548516473768365,3.2548516473768365,0.929957613536239,0.0,0.0,0.00022786789794525977,1.0000429297480187,0.00022785811605375357,199.11397308284953,0.0,1.96242663788409e-06,5.561517091763511,0.07887753724585315,7.6554382959467e-05,0.00015131351498579276,0.0006906935960009549,0.0960448306019625,0.08170116977828515,0.014343660823677362,0.09604491171423588,0.0817011697782993,0.014343660823679846,0.42971279634361376,0.42971279634361376,0.07544144862396991,0.0,4.208893624992697,3.9874567474819855,5.474308013000666,4.205681978338646,3.9869326242470606,5.455689721449403,24883.38918575735,21150.880807893747,0.85,0.9166493433716539,0.6929873315738333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528839443724055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.39564798908,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.899586225964,1541.0060097828216,0.42971279634361376,0.07544144862396991,6.112851554438009,3.2548516473768365
3283.0,-30.232404457261726,5.153074089689935,35.02072980368913,24.129121109750145,4.971301367357857,-26.712066562505264,-40.261738014500565,1.450963472601505,-0.8629391892926606,-5.068213922778821,40.04017606335117,47979.0132040353,15485.332859714332,15485.332859714332,63464.34606374963,87896.20315544853,87896.20315544853,15485.332859714332,103381.53601516286,103381.53601516286,103381.53601516286,128264.66320400298,104047.53658892281,64130.47257987318,44352.293343388475,24883.12718884013,0.0,69235.4205322286,21150.658110514112,1540.994051333507,0.0,0.8864256115049743,2.820158781040921,0.0014959080323721466,353714.0151808684,1556266.233141331,4.399786738293502,1556266.233141331,4.399786738293502,0.85,0.09604412546701728,4.564652377983593,1.2680318501731382,1.0,0.0,4.564652377983297,1.2849622208798162,1.2852550251935657,3.5523630997167888,19375.058334595986,1975.7061111180665,2034.6934298245008,2034.6934298245008,7.6106467110625085,5.153074089689935,0.4193711792102235,4.733702910479711,3.2550186807433925,3.2550186807433925,0.930005337355255,0.0,0.0,0.00022785811605375357,1.000042608948272,0.00022784840767273723,199.1143111073993,0.0,1.947711282063084e-06,5.5198137733667805,0.07887948495713522,7.655172542822574e-05,0.00015130639062552783,0.00069066107577293,0.09604412546697666,0.08170043462229336,0.014343690844683305,0.09604404938023652,0.0817004346223279,0.014343690844689377,0.42970938556171145,0.42970938556171145,0.075441686547334,0.0,4.208202527590856,3.9874170531122104,5.469868489597957,4.205274733486135,3.9871037282588304,5.4519532507807185,24883.12718884013,21150.658110514112,0.85,0.9166456356570757,0.6929836322970178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528864152166288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.35394467068,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.883619538388,1540.994051333507,0.42970938556171145,0.075441686547334,6.112851554438009,3.2550186807433925
3284.0,-30.232810667743102,5.152780902657577,35.02068257907167,24.12881269063803,4.9711692101652565,-26.712445424614227,-40.26202425649387,1.4508039670362731,-0.8638837807136497,-5.068261729951041,40.04008409421657,47978.368942740446,15485.182443882873,15485.182443882873,63463.55138662332,87895.39277638908,87895.39277638908,15485.182443882873,103380.57522027196,103380.57522027196,103380.57522027196,128263.42958256227,104046.85139420538,64129.95276242441,44352.10959086775,24882.854362290305,0.0,69234.96395315806,21150.42620794676,1540.9806622216038,0.0,0.886425701239648,2.820165692453884,0.0014959080323721466,353713.35569460836,1556262.2643615145,4.399783721215129,1556262.2643615145,4.399783721215129,0.85,0.09604340314371065,4.564652377983593,1.2680301066720863,1.0,0.0,4.564652377982105,1.2849629873179345,1.2852557793307724,3.552360980849151,19374.930742073797,1975.6931003017135,2034.6934298245008,2034.6934298245008,7.610572785512227,5.152780902657577,0.41936651893710053,4.7334143837204765,3.2551854720769233,3.2551854720769233,0.9300529920219781,0.0,0.0,0.00022784840767273723,1.0000423602161737,0.0002278387563737645,199.1146471586376,0.0,1.9330775980368625e-06,5.478341912836468,0.07888141803473325,7.654924021033207e-05,0.00015129916746240517,0.0006906281045442055,0.0960434031436973,0.08169968509420876,0.01434371804948854,0.09604345998745614,0.08169968509422013,0.014343718049490535,0.4297059794992295,0.4297059794992295,0.07544192376028085,0.0,4.20745725318676,3.987337649634469,5.465292037276754,4.204377949237369,3.9869304250472055,5.446895522677551,24882.854362290305,21150.42620794676,0.85,0.9166402026230638,0.6929788968360108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528888675971434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.31247281015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.867700783238,1540.9806622216038,0.4297059794992295,0.07544192376028085,6.112851554438009,3.2551854720769233
3285.0,-30.233213828688715,5.15248860073658,35.02063547290708,24.12848324691879,4.971003351548657,-26.7128249122444,-40.26232191883025,1.4506144351043122,-0.8644926318538637,-5.068337945235559,40.03999309514127,47977.793239486164,15485.076230519591,15485.076230519591,63462.86947000575,87894.64069280446,87894.64069280446,15485.076230519591,103379.71692332406,103379.71692332406,103379.71692332406,128262.31648639405,104046.20763547787,64129.484439274915,44351.91466244773,24882.599563069987,0.0,69234.51422551772,21150.20962860949,1540.9689690917141,0.0,0.8864256424742958,2.8201648330992035,0.0014959080323721466,353712.3043285639,1556258.3374505707,4.399785697036312,1556258.3374505707,4.399785697036312,0.85,0.09604269601730843,4.564652377983593,1.2680284901009875,1.0,0.0,4.5646523779829975,1.2849638941441757,1.285256673961427,3.552358473872752,19374.810865493266,1975.680876292441,2034.6934298245008,2034.6934298245008,7.610520584349278,5.15248860073658,0.4193490396423458,4.733139561094235,3.255352150804979,3.255352150804979,0.9301006145157082,0.0,0.0,0.0002278387563737645,1.0000420423390024,0.00022782917790223247,199.11498068803735,0.0,1.9217149895797473e-06,5.446140280469003,0.07888333974972284,7.654665591755003e-05,0.00015129210045621445,0.0006905958461175918,0.09604269601727539,0.08169895044588045,0.014343745571394942,0.09604269556611748,0.08169895044590855,0.014343745571399873,0.4297025747768017,0.4297025747768017,0.07544214913819057,0.0,4.206765163235502,3.9872933864758693,5.4608725574380514,4.2038453133816915,3.986973474015315,5.443049451856552,24882.599563069987,21150.20962860949,0.85,0.9166363074822482,0.692975082965239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528913056617547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.28027117778,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.851816218019,1540.9689690917141,0.4297025747768017,0.07544214913819057,6.112851554438009,3.255352150804979
3286.0,-30.233614420467354,5.152197326377035,35.02058839982323,24.1281624295749,4.970849033443157,-26.713200932980868,-40.26261525051666,1.4504355459566332,-0.8651779857042925,-5.068402062593434,40.039899846344326,47977.20983313725,15484.952923145527,15484.952923145527,63462.16275628278,87893.87531503488,87893.87531503488,15484.952923145527,103378.8282381804,103378.8282381804,103378.8282381804,128261.1537873027,104045.55470351456,64129.01268213338,44351.71335709019,24882.325549122295,0.0,69234.03890621249,21149.97671675395,1540.9558910473945,0.0,0.886425653613758,2.820166402863208,0.0014959080323721466,353711.41985153884,1556254.313464471,4.399785322502926,1556254.313464471,4.399785322502926,0.85,0.09604197868195281,4.564652377983593,1.2680268779257315,1.0,0.0,4.5646523779813455,1.284964751019433,1.2852575187232849,3.5523561049921435,19374.689280732182,1975.6684780972282,2034.6934298245008,2034.6934298245008,7.610459981915387,5.152197326377035,0.41933746220967016,4.732859864167365,3.2555186078965743,3.2555186078965743,0.9301481736847356,0.0,0.0,0.00022782917790223247,1.0000417745537653,0.00022781966083756204,199.1153120929804,0.0,1.9072171741192334e-06,5.405053471453908,0.07888524696689696,7.65441093022149e-05,0.00015128506860001757,0.0006905637481384811,0.0960419786819304,0.08169820768763197,0.014343770994298425,0.09604193512758491,0.08169820768765104,0.014343770994301768,0.4296991732053276,0.4296991732053276,0.07544237152009965,0.0,4.206082681608507,3.9872557055993525,5.456480241149052,4.203224076889114,3.986984798835749,5.438788965500748,24882.325549122295,21149.97671675395,0.85,0.9166323929512685,0.6929714139330989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528937254308663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.239184368766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.835979204816,1540.9558910473945,0.4296991732053276,0.07544237152009965,6.112851554438009,3.2555186078965743
3287.0,-30.234012073334235,5.1519071860435535,35.02054144463495,24.1278497845866,4.970709470517574,-26.71357283279694,-40.26289660306645,1.4502702299802865,-0.8660228177082558,-5.068456787211056,40.039809134107095,47976.584573286076,15484.816840017746,15484.816840017746,63461.40141330382,87893.07951972014,87893.07951972014,15484.816840017746,103377.89635973788,103377.89635973788,103377.89635973788,128259.95917476583,104044.87677890055,64128.504382528554,44351.524884857776,24882.062815027948,0.0,69233.58769988573,21149.753392773757,1540.9432403306064,0.0,0.8864257034848263,2.8201711838254004,0.0014959080323721466,353710.6649455257,1556250.398946642,4.39978364572727,1556250.398946642,4.39978364572727,0.8500000000000001,0.09604126005231678,4.564652377983593,1.2680251399194824,1.0,0.0,4.564652377983163,1.2849655442546328,1.2852582999094793,3.5523539120509264,19374.563042001562,1975.6556053291963,2034.6934298245008,2034.6934298245008,7.610393100523931,5.1519071860435535,0.4193306372482519,4.7325765487953015,3.255684887799339,3.255684887799339,0.9301956822283826,0.0,0.0,0.00022781966083756204,1.0000414682072216,0.0002278102139564025,199.11564106756083,0.0,1.8949933020632025e-06,5.370411018047116,0.07888714196019903,7.654166675965362e-05,0.00015127799407790843,0.0006905314554043125,0.09604126005229828,0.0816974645084254,0.014343795543872889,0.09604131487607542,0.08169746450844113,0.014343795543875649,0.42969577452443275,0.42969577452443275,0.07544259020681034,0.0,4.205375128365461,3.987195887929488,5.452046252533023,4.202433969502806,3.986854040104447,5.434206304286761,24882.062815027948,21149.753392773757,0.85,0.9166273700620107,0.6929668989747481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528961297874878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.20454191536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.820180221894,1540.9432403306064,0.42969577452443275,0.07544259020681034,6.112851554438009,3.255684887799339
3288.0,-30.234406826665218,5.1516180586681095,35.02049461430967,24.12753343759107,4.970559555741018,-26.713943157913356,-40.26318525485692,1.4500958869893077,-0.8667060816869707,-5.0685202318493685,40.03971886059597,47976.00783240781,15484.695285053256,15484.695285053256,63460.70311746107,87892.31440951544,87892.31440951544,15484.695285053256,103377.0096945687,103377.0096945687,103377.0096945687,128258.81597313212,104044.2234631327,64128.0385378716,44351.31658362344,24881.80627856342,0.0,69233.12286218686,21149.535336778907,1540.9311488070311,0.0,0.886425707261504,2.8201728047537316,0.0014959080323721466,353709.7897516109,1556246.5033686087,4.399783518747013,1556246.5033686087,4.399783518747013,0.85,0.09604054550496341,4.564652377983593,1.268023501369171,1.0,0.0,4.564652377984535,1.284966379586938,1.2852591232925428,3.5523516027329323,19374.441385770886,1975.6431998461132,2034.6934298245008,2034.6934298245008,7.610333359354716,5.1516180586681095,0.4193201479663964,4.732297910701713,3.2558510243427,3.2558510243427,0.9302431498122,0.0,0.0,0.0002278102139564025,1.0000411659640898,0.0002278008363153551,199.11596764433293,0.0,1.8810217981678158e-06,5.33081577600759,0.0788890229819972,7.65391609241337e-05,0.0001512710530322688,0.000690499771943828,0.09604054550493905,0.08169672618949922,0.01434381931543983,0.09604061686564995,0.08169672618951994,0.01434381931544347,0.42969237678791533,0.42969237678791533,0.07544280048103028,0.0,4.204688380108621,3.9871503586711583,5.447670709801116,4.20181415016242,3.986849319337466,5.430047826404177,24881.80627856342,21149.535336778907,0.85,0.9166234382317813,0.6929632212013207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452898516512249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.16494667332,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.804426762112,1540.9311488070311,0.42969237678791533,0.07544280048103028,6.112851554438009,3.2558510243427
3289.0,-30.234799358850726,5.1513296887166815,35.02044776499497,24.127195437345677,4.970379961876443,-26.714314451535614,-40.26347404634578,1.449895054561506,-0.867149458242011,-5.068603331705611,40.03962464683473,47975.44250915316,15484.60439417135,15484.60439417135,63460.04690332451,87891.58627858527,87891.58627858527,15484.60439417135,103376.19067275661,103376.19067275661,103376.19067275661,128257.72467134157,104043.59249456573,64127.5696879149,44351.13645183425,24881.533998584953,0.0,69232.6704504192,21149.30389879721,1540.9186098950224,0.0,0.8864256250255623,2.820168948534371,0.0014959080323721466,353708.6434242411,1556242.4377645971,4.399786283701377,1556242.4377645971,4.399786283701377,0.85,0.09603983465746121,4.564652377983593,1.2680219738138843,1.0,0.0,4.564652377983826,1.2849673387324048,1.2852600706059345,3.552348951130955,19374.323890891206,1975.6312187027381,2034.6934298245008,2034.6934298245008,7.610288688801118,5.1513296887166815,0.4193007581834003,4.732028930533281,3.256016982894514,3.256016982894514,0.9302905665412897,0.0,0.0,0.0002278008363153551,1.0000409344643089,0.0002277915117918458,199.11629238450604,0.0,1.8672380713742518e-06,5.29175269427463,0.07889089022006857,7.65366539517724e-05,0.0001512641823635827,0.0006904684097296716,0.09603983465741964,0.08169599205613871,0.01434384260128093,0.09603969512918567,0.08169599205617407,0.014343842601287144,0.4296889806338517,0.4296889806338517,0.07544300461498218,0.0,4.204074302263734,3.987151590476117,5.443516587552779,4.201453873463606,3.9870007527819666,5.426741664868359,24881.533998584953,21149.30389879721,0.85,0.9166199496633783,0.6929595839223138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529008858413206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.12588359159,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.788718134603,1540.9186098950224,0.4296889806338517,0.07544300461498218,6.112851554438009,3.256016982894514
3290.0,-30.23518881789646,5.151042481504201,35.02040093415292,24.1268876119517,4.9702421401403045,-26.714678801528954,-40.263754211459286,1.4497321237727874,-0.867922760273359,-5.0686534075605625,40.03953148625759,47974.85182796753,15484.464865497654,15484.464865497654,63459.31669346519,87890.80472431239,87890.80472431239,15484.464865497654,103375.26958981004,103375.26958981004,103375.26958981004,128256.52331807482,104042.92586206911,64127.09297698069,44350.92542787602,24881.25372826478,0.0,69232.1791561408,21149.06566902506,1540.9048439097455,0.0,0.886425707505736,2.820173326633335,0.0014959080323721466,353707.9526504091,1556238.417616503,4.399783510535392,1556238.417616503,4.399783510535392,0.85,0.0960391091336143,4.564652377983593,1.2680202858103442,1.0,0.0,4.56465237798313,1.2849681204117716,1.2852608404810384,3.5523467901451418,19374.199754905545,1975.6185603550189,2034.6934298245008,2034.6934298245008,7.61022011401159,5.151042481504201,0.41929699825019817,4.731745483254003,3.256182688056947,3.256182688056947,0.9303379108734134,0.0,0.0,0.0002277915117918458,1.0000406141115366,0.00022778226061770704,199.11661458321007,0.0,1.8566645494256503e-06,5.261787333072293,0.07889274688461799,7.653422193673589e-05,0.00015125728985510993,0.0006904369478244811,0.09603910913360268,0.08169524464809493,0.014343864485507759,0.09603899517606743,0.0816952446481048,0.014343864485509495,0.42968558855223604,0.42968558855223604,0.07544321435253384,0.0,4.203425978364635,3.987130548481332,5.43925966173947,4.20073064728723,3.986952516743429,5.4221368220925115,24881.25372826478,21149.06566902506,0.85,0.9166159070386047,0.6929559695032685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529032418462917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.095918230385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.7730408456,1540.9048439097455,0.42968558855223604,0.07544321435253384,6.112851554438009,3.256182688056947
3291.0,-30.235575170545058,5.150756396601243,35.020354272006955,24.126579227764182,4.970107402625626,-26.71504004708979,-40.264030115772016,1.449572279170437,-0.8687702291325081,-5.068705695296008,40.03944273816719,47974.25632217532,15484.330188355007,15484.330188355007,63458.58651053033,87890.00653284504,87890.00653284504,15484.330188355007,103374.33672120004,103374.33672120004,103374.33672120004,128255.3378961905,104042.24258555121,64126.611424473165,44350.70129008672,24881.001174990455,0.0,69231.70246507718,21148.850998741887,1540.8927181825534,0.0,0.886425762686536,2.8201784279759163,0.0014959080323721466,353707.23136581416,1556234.5878872601,4.399781655234969,1556234.5878872601,4.399781655234969,0.85,0.09603839134487639,4.564652377983593,1.2680185939604418,1.0,0.0,4.564652377984517,1.2849688874989915,1.2852615958549136,3.552344669502494,19374.07251957805,1975.605585962388,2034.6934298245008,2034.6934298245008,7.610153923626017,5.150756396601243,0.41929266064099213,4.731463735960251,3.2563482633623764,3.2563482633623764,0.9303852181035361,0.0,0.0,0.00022778226061770704,1.0000402902875238,0.00022777308357467964,199.11693421290923,0.0,1.8420624754293536e-06,5.220405055366788,0.07889458894709342,7.653182697804373e-05,0.0001512504336396633,0.0006904056515843387,0.09603839134486528,0.08169450460590108,0.014343886738964199,0.09603841912328982,0.08169450460591053,0.01434388673896586,0.4296821983781228,0.4296821983781228,0.07544341956680087,0.0,4.202749100381084,3.987083428163203,5.434960216360082,4.199935466163481,3.986796937196175,5.417663083893274,24881.001174990455,21148.850998741887,0.85,0.9166116714021441,0.6929521391789428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452905579413287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.05453595268,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.75741203742,1540.8927181825534,0.4296821983781228,0.07544341956680087,6.112851554438009,3.2563482633623764
3292.0,-30.235959456726018,5.150471128806908,35.020307667015075,24.12625498780983,4.969939724373067,-26.715402726635187,-40.26431000148875,1.4493829942822738,-0.8691982544360712,-5.068781478111343,40.039351078586634,47973.68955357017,15484.23213532019,15484.23213532019,63457.92168889036,87889.28680445721,87889.28680445721,15484.23213532019,103373.5189397774,103373.5189397774,103373.5189397774,128254.25963190665,104041.62171423034,64126.142871799384,44350.5320471455,24880.74069212926,0.0,69231.27273927476,21148.629588309872,1540.8806858825496,0.0,0.886425708525004,2.8201752250239984,0.0014959080323721466,353706.1859797454,1556230.632526522,4.399783476265348,1556230.632526522,4.399783476265348,0.85,0.09603768014124726,4.564652377983593,1.2680170153034855,1.0,0.0,4.564652377982823,1.2849697921978736,1.2852624889670439,3.552342168430274,19373.95690494214,1975.5937965505184,2034.6934298245008,2034.6934298245008,7.610105733056678,5.150471128806908,0.41927771746154807,4.73119341134536,3.2565136985524905,3.2565136985524905,0.9304324853007115,0.0,0.0,0.00022777308357467964,1.0000400749109188,0.00022776395595443426,199.11725213391944,0.0,1.8273046727572623e-06,5.178581442594082,0.07889641625176617,7.652939752998725e-05,0.00015124368604469237,0.0006903748511589089,0.0960376801412105,0.0816937716249866,0.014343908516223901,0.09603755425184599,0.08169377162501787,0.01434390851622939,0.42967880813389864,0.42967880813389864,0.0754436157449693,0.0,4.202145964800479,3.987091939900381,5.430838588933796,4.19958322367529,3.986983936916033,5.414207675741409,24880.74069212926,21148.629588309872,0.85,0.9166077579979374,0.6929482538077737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452907898342521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.01271233991,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.741832478763,1540.8806858825496,0.42967880813389864,0.0754436157449693,6.112851554438009,3.2565136985524905
3293.0,-30.236340450556714,5.15018724386872,35.020261200319425,24.12597391465681,4.969831365904222,-26.715756510387084,-40.264577174652345,1.449247425734665,-0.870083429157944,-5.068811292264383,40.039261896740555,47973.079397672635,15484.066192582522,15484.066192582522,63457.14559025515,87888.49272722038,87888.49272722038,15484.066192582522,103372.5589198029,103372.5589198029,103372.5589198029,128253.03415552239,104040.95220416361,64125.656264302364,44350.32882206805,24880.475235719477,0.0,69230.80405778752,21148.403950361557,1540.867298691197,0.0,0.8864258799736513,2.820183456403006,0.0014959080323721466,353705.7747090672,1556226.7840940729,4.399777711783509,1556226.7840940729,4.399777711783509,0.8500000000000001,0.09603694831215835,4.564652377983593,1.2680152899352835,1.0,0.0,4.564652377983477,1.2849704454335389,1.2852631306221736,3.552340362539245,19373.832233114015,1975.5810835620744,2034.6934298245008,2034.6934298245008,7.610024176427443,5.15018724386872,0.4192845376873082,4.7309027061814115,3.2566789034288686,3.2566789034288686,0.9304796866939624,0.0,0.0,0.00022776395595443426,1.000039731689202,0.0002277549068672604,199.11756733204587,0.0,1.817466661781621e-06,5.1507005194891144,0.07889823371842795,7.652707849523053e-05,0.00015123687745920373,0.0006903437723329675,0.09603694831215318,0.08169302108089044,0.014343927231262732,0.09603701875831758,0.08169302108089484,0.014343927231263511,0.42967542117718344,0.42967542117718344,0.07544381261558443,0.0,4.2014750899547835,3.987062793876362,5.426476964275764,4.1987278631064555,3.9868903251237384,5.408974185592001,24880.475235719477,21148.403950361557,0.85,0.9166027529780956,0.6929441315982566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529102048756186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.9848314168,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.72628143992,1540.867298691197,0.42967542117718344,0.07544381261558443,6.112851554438009,3.2566789034288686
3294.0,-30.23671884195145,5.1499042847961,35.02021492733376,24.1256624221802,4.96968209373275,-26.716112043320248,-40.26484839906914,1.4490752951015635,-0.8706497752867222,-5.068876441942018,40.03917460551368,47972.500811747224,15483.955088714338,15483.955088714338,63456.45590046156,87887.74707175692,87887.74707175692,15483.955088714338,103371.70216047126,103371.70216047126,103371.70216047126,128251.93856576418,104040.31115296927,64125.181476548394,44350.144084912085,24880.23640529292,0.0,69230.380490205,21148.20094449898,1540.856260211533,0.0,0.8864258642274013,2.8201833297723704,0.0014959080323721466,353704.87600457907,1556223.017253807,4.399778241207113,1556223.017253807,4.399778241207113,0.85,0.09603623583462882,4.564652377983593,1.268013662374579,1.0,0.0,4.56465237798452,1.284971269597901,1.285263943345838,3.55233808411295,19373.712860712774,1975.5689109647815,2034.6934298245008,2034.6934298245008,7.609969571705886,5.1499042847961,0.4192754153585776,4.730628869437522,3.2568440500205265,3.2568440500205265,0.9305268714344361,0.0,0.0,0.0002277549068672604,1.0000394604133955,0.00022774591991911125,199.11788037803763,0.0,1.8018322246358834e-06,5.1063925246180935,0.07890003555065259,7.652472436248274e-05,0.00015123018250477765,0.000690313212193326,0.09603623583460057,0.08169228971782738,0.014343946116773181,0.09603632474927165,0.08169228971785142,0.014343946116777398,0.4296720345715791,0.4296720345715791,0.07544399273257323,0.0,4.2008514039064835,3.987064479749449,5.422256679978773,4.198226666655273,3.9869491042821323,5.405251553180335,24880.23640529292,21148.20094449898,0.85,0.9165983987252481,0.6929400137925656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529124916545342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.94052342193,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.710783548288,1540.856260211533,0.4296720345715791,0.07544399273257323,6.112851554438009,3.2568440500205265
3295.0,-30.237094687476137,5.149622224834474,35.02016866605735,24.12533654076981,4.9695240712949085,-26.716466159442078,-40.265119379013754,1.4488955432606976,-0.8712835755576407,-5.06894299880615,40.039082400584796,47971.933604426435,15483.847195395127,15483.847195395127,63455.78079982156,87886.97535501493,87886.97535501493,15483.847195395127,103370.82255041006,103370.82255041006,103370.82255041006,128250.79053671859,104039.63886222357,64124.71290664006,44349.91772842612,24879.96798630853,0.0,69229.88571473464,21147.97278836225,1540.8435520121702,0.0,0.8864258591294469,2.8201839316701993,0.0014959080323721466,353703.9578905655,1556219.0383821833,4.399778412611574,1556219.0383821833,4.399778412611574,0.8500000000000001,0.0960355152592532,4.564652377983593,1.268012063936331,1.0,0.0,4.564652377983194,1.2849721292980303,1.2852647916931992,3.55233570745011,19373.58767108462,1975.556145175429,2034.6934298245008,2034.6934298245008,7.609916544887384,5.149622224834474,0.419265902015832,4.730356322818642,3.2570090027734007,3.2570090027734007,0.9305740007924002,0.0,0.0,0.00022774591991911125,1.000039195034239,0.00022773699375984333,199.11819131867438,0.0,1.7894620665253447e-06,5.071335496532827,0.07890182501271911,7.652237241853332e-05,0.00015122354750057794,0.0006902829257056279,0.09603551525922802,0.08169155277839134,0.014343962480836678,0.09603555263454835,0.08169155277841277,0.014343962480840442,0.4296686500979012,0.4296686500979012,0.07544416511355977,0.0,4.20023951554532,3.9870572667411466,5.418167070456207,4.197659423248524,3.986903657952382,5.401681909293927,24879.96798630853,21147.97278836225,0.85,0.9165951979365445,0.6929367730303252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529147628200716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.905466393844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.695325092327,1540.8435520121702,0.4296686500979012,0.07544416511355977,6.112851554438009,3.2570090027734007
3296.0,-30.23746787184198,5.149341220399039,35.02012244043236,24.125034163612895,4.9693830796902185,-26.716816176932188,-40.26538973031563,1.4487313847804972,-0.8718371641404588,-5.068996306256199,40.03899091644697,47971.37649695341,15483.720532252077,15483.720532252077,63455.097029205484,87886.23353245373,87886.23353245373,15483.720532252077,103369.9540647058,103369.9540647058,103369.9540647058,128249.65220788337,104039.00306260351,64124.26099809387,44349.71340501071,24879.698143177564,0.0,69229.41154818828,21147.74342170093,1540.8304586860554,0.0,0.8864259190344417,2.820185022351829,0.0014959080323721466,353703.2225460182,1556215.0906220807,4.399776398473755,1556215.0906220807,4.399776398473755,0.85,0.09603478855020063,4.564652377983593,1.2680104424199095,1.0,0.0,4.5646523779833545,1.2849729159052754,1.2852655670091302,3.5523335328571903,19373.46927659753,1975.5440722976277,2034.6934298245008,2034.6934298245008,7.609854293178506,5.149341220399039,0.4192628595615959,4.730078360837443,3.257173755159637,3.257173755159637,0.9306210729027534,0.0,0.0,0.00022773699375984333,1.0000389176295077,0.00022772813112080788,199.11850005855868,0.0,1.7773606888507517e-06,5.037040192203031,0.07890360237340796,7.652002599742767e-05,0.00015121696776241564,0.0006902528914881788,0.09603478855018154,0.0816908108286528,0.014343977721528739,0.09603478020260547,0.08169081082866904,0.014343977721531592,0.4296652667910228,0.4296652667910228,0.07544433641982462,0.0,4.199644958916167,3.987070051423359,5.414079665204781,4.1971591421157655,3.9870212684824082,5.3976286952351415,24879.698143177564,21147.74342170093,0.85,0.9165915990061033,0.6929334718317248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45291701871161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.871171089515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.679905025585,1540.8304586860554,0.4296652667910228,0.07544433641982462,6.112851554438009,3.257173755159637
3297.0,-30.23783835160937,5.1490612655493155,35.020076314728065,24.124736536201112,4.969245071558533,-26.71716346171164,-40.2656520838849,1.4485701816607182,-0.872362617499391,-5.069049185350165,40.03890137557579,47970.79510539199,15483.594581966852,15483.594581966852,63454.38968735884,87885.49976864661,87885.49976864661,15483.594581966852,103369.09435061346,103369.09435061346,103369.09435061346,128248.53414104345,104038.37545261376,64123.784923039675,44349.5450328601,24879.439790429984,0.0,69228.98482329008,21147.523821865485,1540.818015261799,0.0,0.8864259740742699,2.8201857906317045,0.0014959080323721466,353702.4931115744,1556211.2267259285,4.399774547913708,1556211.2267259285,4.399774547913708,0.85,0.09603406444571069,4.564652377983593,1.2680088148592046,1.0,0.0,4.564652377982888,1.2849736885527754,1.2852663284437489,3.5523313968588837,19373.352407130347,1975.5321549285788,2034.6934298245008,2034.6934298245008,7.6097923918210935,5.1490612655493155,0.4192604005668681,4.7298008649824475,3.257338355863005,3.257338355863005,0.9306681016751444,0.0,0.0,0.00022772813112080788,1.000038635692102,0.0002277193330267714,199.11880656173415,0.0,1.7647153912980023e-06,5.001203418938538,0.07890536708879926,7.651774905349073e-05,0.00015121038206731717,0.0006902228300793868,0.09603406444569737,0.08169007171393297,0.0143439927317644,0.09603403677050987,0.08169007171394431,0.01434399273176639,0.42966188562596863,0.42966188562596863,0.07544450427363154,0.0,4.199074626221659,3.987109114225518,5.410004902619676,4.1966865678507475,3.9871662465897657,5.393605325032354,24879.439790429984,21147.523821865485,0.85,0.9165870314194099,0.6929293449534104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529192586370265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.83533431625,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.664525742539,1540.818015261799,0.42966188562596863,0.07544450427363154,6.112851554438009,3.257338355863005
3298.0,-30.238205931952855,5.148782458166164,35.02003033392723,24.124442121852212,4.96911957080266,-26.717506885819663,-40.2659101068042,1.44842052466947,-0.8730889590213451,-5.069093316486056,40.0388133447511,47970.20737117082,15483.456885978201,15483.456885978201,63453.66425714902,87884.72341254406,87884.72341254406,15483.456885978201,103368.18029852226,103368.18029852226,103368.18029852226,128247.36688897965,104037.70966246216,64123.306857532814,44349.336449921495,24879.186590457393,0.0,69228.52304037889,21147.308601888784,1540.805660507989,0.0,0.8864260682799979,2.82019024312205,0.0014959080323721466,353701.88435071276,1556207.427998849,4.399771380510353,1556207.427998849,4.399771380510353,0.85,0.09603333765700427,4.564652377983593,1.2680070938868453,1.0,0.0,4.564652377982374,1.2849744070381415,1.2852670357868285,3.5523294105951027,19373.228428000722,1975.519512575724,2034.6934298245008,2034.6934298245008,7.609724717749595,5.148782458166164,0.41926242852074935,4.729520029645415,3.2575028048506702,3.2575028048506702,0.9307150871001915,0.0,0.0,0.0002277193330267714,1.000038333434244,0.00022771060409730256,199.11911066700006,0.0,1.751865984563138e-06,4.964788200251933,0.07890711895478383,7.651550975599037e-05,0.000151203823270781,0.0006901928914531814,0.09603333765699232,0.08168933117372695,0.014344006483265368,0.09603342856271434,0.08168933117373711,0.014344006483267151,0.42965850777710296,0.42965850777710296,0.07544466740752373,0.0,4.198478613203179,3.9871267705227638,5.405880189498362,4.1960043574646875,3.9871146742951282,5.389297580255231,24879.186590457393,21147.308601888784,0.85,0.9165826666580541,0.692925477309277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452921482335445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.798919097564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.649188202138,1540.805660507989,0.42965850777710296,0.07544466740752373,6.112851554438009,3.2575028048506702
3299.0,-30.23857093413994,5.148504510544152,35.01998443210304,24.12413132786753,4.968964591195893,-26.717850937241224,-40.266175743285544,1.4482445942971758,-0.873482046554841,-5.069159494702505,40.03872368348623,47969.66809858236,15483.3537146415,15483.3537146415,63453.021813223866,87884.00707146767,87884.00707146767,15483.3537146415,103367.36078610917,103367.36078610917,103367.36078610917,128246.2934597029,104037.08918268779,64122.86264806813,44349.14059402185,24878.932673593714,0.0,69228.07326761556,21147.092772554657,1540.7937781601547,0.0,0.8864260558847251,2.8201877019018524,0.0014959080323721466,353700.971465983,1556203.5589218333,4.399771797266608,1556203.5589218333,4.399771797266608,0.85,0.09603261887452616,4.564652377983593,1.26800556907896,1.0,0.0,4.5646523779830614,1.2849752483270278,1.2852678660502603,3.5523270848419353,19373.112886276063,1975.507730598733,2034.6934298245008,2034.6934298245008,7.609674011665234,5.148504510544152,0.4192545677961368,4.729249942748015,3.2576671333993352,3.2576671333993352,0.9307620381140957,0.0,0.0,0.00022771060409730256,1.0000380646781852,0.00022770193669636006,199.11941264012796,0.0,1.7380966729087392e-06,4.925765971023367,0.07890885705145674,7.651320444614432e-05,0.00015119739965115825,0.0006901635698625951,0.09603261887450161,0.08168859902346663,0.014344019851034982,0.0960326000983349,0.08168859902348752,0.014344019851038649,0.4296551313085686,0.4296551313085686,0.0754448210186432,0.0,4.197944690275392,3.9871888079125597,5.401919323354491,4.195677448147649,3.9873129098872937,5.385949846171343,24878.932673593714,21147.092772554657,0.85,0.9165793415618108,0.692922189429505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529236886373353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.75989686833,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.633896397536,1540.7937781601547,0.4296551313085686,0.0754448210186432,6.112851554438009,3.2576671333993352
3300.0,-30.23893323902821,5.148227756915512,35.019938615852745,24.12383611025291,4.968843502728023,-26.71818917132815,-40.26642534937707,1.448099435027956,-0.8743014650528949,-5.069198208702804,40.03863437233653,47969.066855357334,15483.210435436804,15483.210435436804,63452.27729079414,87883.20685149719,87883.20685149719,15483.210435436804,103366.417286934,103366.417286934,103366.417286934,128245.08610515701,104036.399140596,64122.37074792752,44348.92043629831,24878.668818223017,0.0,69227.58925452133,21146.868495489565,1540.7806822183718,0.0,0.8864261823827306,2.820194021128449,0.0014959080323721466,353700.4374328091,1556199.7049602694,4.399767544126642,1556199.7049602694,4.399767544126642,0.85,0.09603188616499504,4.564652377983593,1.2680038634920496,1.0,0.0,4.564652377983574,1.2849759454971816,1.285268552241194,3.5523251575090318,19372.98439110722,1975.494627738037,2034.6934298245008,2034.6934298245008,7.609603593585241,5.148227756915512,0.4192598257516238,4.728967931163888,3.257831256630305,3.257831256630305,0.9308089304658014,0.0,0.0,0.00022770193669636006,1.0000377834945853,0.0002276933336465211,199.11971238253145,0.0,1.725847784786806e-06,4.891052622085808,0.07891058289924152,7.651103831357131e-05,0.00015119089838278876,0.0006901338938324723,0.09603188616498652,0.08168785520406284,0.014344030960923685,0.09603201275524469,0.08168785520407008,0.014344030960924955,0.42965175864852306,0.42965175864852306,0.0754449742017857,0.0,4.1973510752476955,3.9871974770362044,5.397862681486458,4.194896743649906,3.98715958602952,5.38156271254627,24878.668818223017,21146.868495489565,0.85,0.9165749952306768,0.6929183490558198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529258794708753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.7251835194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.618643989324,1540.7806822183718,0.42965175864852306,0.0754449742017857,6.112851554438009,3.257831256630305
3301.0,-30.23929320245316,5.147951687987358,35.01989282298355,24.123512184619926,4.968671297683618,-26.718530409783874,-40.266690496914066,1.4479085050143503,-0.8745582352818815,-5.069276675933415,40.03854342084993,47968.5500909671,15483.128271378457,15483.128271378457,63451.678362345556,87882.50931759668,87882.50931759668,15483.128271378457,103365.63758897514,103365.63758897514,103365.63758897514,128244.04954990536,104035.78725978883,64121.93891152827,44348.720386956185,24878.411960930225,0.0,69227.1323478864,21146.650166790692,1540.7689150135966,0.0,0.8864261119522371,2.820188236276154,0.0014959080323721466,353699.3550329353,1556195.780222173,4.399769912153969,1556195.780222173,4.399769912153969,0.8500000000000001,0.0960311710463855,4.564652377983593,1.2680023579159756,1.0,0.0,4.5646523779825445,1.2849768567186548,1.2852694526148694,3.5523226384325626,19372.87045062654,1975.4830090424905,2034.6934298245008,2034.6934298245008,7.609563212043167,5.147951687987358,0.4192469252282587,4.728704762759099,3.257995276803239,3.257995276803239,0.930855793372354,0.0,0.0,0.0002276933336465211,1.0000375394182432,0.00022768478649209337,199.1200101885841,0.0,1.713036809544536e-06,4.854746318249215,0.07891229593605106,7.650873737126848e-05,0.00015118459627525265,0.0006901051269023214,0.09603117104634626,0.08168712776618572,0.014344043280160536,0.09603107473053944,0.0816871277662191,0.014344043280166401,0.4296483858389521,0.4296483858389521,0.07544511859157528,0.0,4.196855453320495,3.987272693463126,5.3940844684375975,4.1947184406515134,3.9874264760574647,5.378822035584051,24878.411960930225,21146.650166790692,0.85,0.916572393082563,0.6929154576259382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529280541208054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.68887721556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.603433450258,1540.7689150135966,0.4296483858389521,0.07544511859157528,6.112851554438009,3.257995276803239
3302.0,-30.239650279549984,5.147676808495613,35.01984704188051,24.12322765393185,4.968548629646553,-26.71886409602554,-40.266939404513664,1.4477624461220528,-0.8751362511576986,-5.06931422537292,40.0384521778219,47967.971097805224,15482.985539009314,15482.985539009314,63450.95663681454,87881.76535145973,87881.76535145973,15482.985539009314,103364.75089046905,103364.75089046905,103364.75089046905,128242.88626822142,104035.15035552227,64121.466087384615,44348.53807570851,24878.135377752373,0.0,69226.67345346088,21146.415071089516,1540.7550648779725,0.0,0.88642625140377,2.8201914951543654,0.0014959080323721466,353698.83706592995,1556191.8429110015,4.399765223488494,1556191.8429110015,4.399765223488494,0.85,0.09603043503395114,4.564652377983593,1.2680007138708609,1.0,0.0,4.564652377985517,1.2849775578519445,1.2852701429243374,3.552320700148394,19372.75185043933,1975.4709151891147,2034.6934298245008,2034.6934298245008,7.609493062718925,5.147676808495613,0.419253315249577,4.728423493246036,3.2581590422714384,3.2581590422714384,0.9309025835061252,0.0,0.0,0.00022768478649209337,1.0000372385163119,0.00022767630816417797,199.12030560748948,0.0,1.701909476735064e-06,4.823211457067171,0.0789139978455278,7.650657741687174e-05,0.00015117820907522162,0.0006900759715545111,0.09603043503394407,0.08168638151041083,0.014344053523533237,0.09603033757241715,0.08168638151041685,0.014344053523534295,0.42964501695274326,0.42964501695274326,0.07544527013360297,0.0,4.196335482130053,3.9873420390655383,5.390176049664092,4.194177974215222,3.9875490367765565,5.374471159789152,24878.135377752373,21146.415071089516,0.85,0.9165680433781179,0.6929116871411237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529302147228151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.657342354374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.588257741678,1540.7550648779725,0.42964501695274326,0.07544527013360297,6.112851554438009,3.2581590422714384
3303.0,-30.240004876055632,5.147403015298015,35.019801430771345,24.12294354233893,4.968423298790401,-26.719195815902225,-40.26718799779189,1.4476142386368833,-0.8756502727391648,-5.069358962595885,40.03836556701193,47967.40277247431,15482.855183711765,15482.855183711765,63450.25795618607,87881.03535317033,87881.03535317033,15482.855183711765,103363.8905368821,103363.8905368821,103363.8905368821,128241.78046960794,104034.52506188484,64121.00169891208,44348.359292191955,24877.889932725837,0.0,69226.24922491779,21146.20644281696,1540.7431689630778,0.0,0.8864263373639654,2.820193065249526,0.0014959080323721466,353698.21994949627,1556188.1054958617,4.399762333319252,1556188.1054958617,4.399762333319252,0.85,0.0960297099889592,4.564652377983593,1.2679990582866596,1.0,0.0,4.564652377982186,1.2849782688981628,1.2852708432374242,3.5523187344620775,19372.63541230827,1975.4590418041096,2034.6934298245008,2034.6934298245008,7.609428996410143,5.147403015298015,0.41925683658944557,4.7281461787085695,3.258322706438074,3.258322706438074,0.9309493446965925,0.0,0.0,0.00022767630816417797,1.0000369799259003,0.00022766788902251205,199.1205989749065,0.0,1.6882072455563475e-06,4.7843793339066885,0.07891568605277335,7.65044202463447e-05,0.00015117188791783325,0.0006900471176684067,0.09602970998894078,0.08168564542407034,0.014344064564870447,0.0960296589133355,0.081685645424086,0.014344064564873197,0.42964165089920503,0.42964165089920503,0.07544541697946516,0.0,4.195828337746718,3.9874300570095897,5.386247169132446,4.193708689856692,3.9876982708289574,5.370446686970979,24877.889932725837,21146.20644281696,0.85,0.9165635675281875,0.6929077237252452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529323580063387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.618510231216,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.573127857087,1540.7431689630778,0.42964165089920503,0.07544541697946516,6.112851554438009,3.258322706438074
3304.0,-30.240356457312842,5.147130338961002,35.01975598348241,24.122658697329484,4.968302036537095,-26.719524414786353,-40.26743610212577,1.4474699940106102,-0.8762551174077089,-5.069400294526068,40.03827911636092,47966.84695578399,15482.721160441573,15482.721160441573,63449.568116225564,87880.28348923869,87880.28348923869,15482.721160441573,103363.00464968027,103363.00464968027,103363.00464968027,128240.64823218103,104033.87838952483,64120.55014140975,44348.14249790565,24877.643582500765,0.0,69225.78608040641,21145.99704512565,1540.7311386841186,0.0,0.8864264401219741,2.8201962367047564,0.0014959080323721466,353697.64980727236,1556184.3749986412,4.399758878371389,1556184.3749986412,4.399758878371389,0.85,0.09602898253364461,4.564652377983593,1.2679974263301124,1.0,0.0,4.564652377983893,1.2849789612787115,1.2852715249566367,3.5523168203790703,19372.51499316997,1975.4467624693418,2034.6934298245008,2034.6934298245008,7.609363127386228,5.147130338961002,0.419262377748276,4.727867961212726,3.2584862401709582,3.2584862401709582,0.9309960686202737,0.0,0.0,0.00022766788902251205,1.0000366655740587,0.00022765954175472367,199.12088984848086,0.0,1.6764245313722488e-06,4.7509871219089534,0.07891736247730473,7.650226737470711e-05,0.00015116562164780494,0.0006900185143240208,0.09602898253363837,0.08168490861532667,0.0143440739183117,0.09602902822562873,0.08168490861533198,0.014344073918312637,0.42963828829082246,0.42963828829082246,0.07544555622143577,0.0,4.195308619414675,3.9875087162221234,5.382287549526097,4.193145177118367,3.9877458780006236,5.3663706432143385,24877.643582500765,21145.99704512565,0.85,0.9165597345839928,0.6929043304769417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529344864065934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.58511801922,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.558035764441,1540.7311386841186,0.42963828829082246,0.07544555622143577,6.112851554438009,3.2584862401709582
