time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3305.0,-30.24070577865485,5.146858643879976,35.01971065731605,24.12236543549227,4.968167152599726,-26.71985234159121,-40.26768032982943,1.4473137155360996,-0.8767143279472975,-5.069451505090592,40.03819174969994,47966.28384573968,15482.603409723137,15482.603409723137,63448.88725546282,87879.55561777505,87879.55561777505,15482.603409723137,103362.15902749819,103362.15902749819,103362.15902749819,128239.55463342278,104033.2484267796,64120.08424042114,44347.96020706495,24877.39560592459,0.0,69225.35581298954,21145.786265035902,1540.7192442021058,0.0,0.8864264957882606,2.820196323264329,0.0014959080323721466,353696.9433978784,1556180.6049808501,4.399757006749934,1556180.6049808501,4.399757006749934,0.85,0.0960282574834261,4.564652377983593,1.267995812506415,1.0,0.0,4.564652377984104,1.2849797098240054,1.2852722629457312,3.55231475103119,19372.3976855879,1975.4348004250078,2034.6934298245008,2034.6934298245008,7.609305255907059,5.146858643879976,0.4192637302071418,4.727594913672834,3.2586496545014563,3.2586496545014563,0.9310427584289875,0.0,0.0,0.00022765954175472367,1.0000364299932647,0.00022765124842127698,199.12117885310514,0.0,1.66211538982616e-06,4.710435014767337,0.07891902459269455,7.650014819639656e-05,0.0001511593935583271,0.0006899900852605755,0.09602825748341307,0.08168417562548322,0.014344081857929842,0.09602829585699439,0.0816841756254943,0.014344081857931788,0.42963492792947994,0.42963492792947994,0.07544568489620222,0.0,4.194814935477893,3.9876043659501192,5.378406073843564,4.192737177143272,3.98789097252336,5.362782817488153,24877.39560592459,21145.786265035902,0.85,0.9165555959996551,0.6929005027481451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529365967142602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.544565912074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.542992257386,1540.7192442021058,0.42963492792947994,0.07544568489620222,6.112851554438009,3.2586496545014563
3306.0,-30.241052218565375,5.146587900268715,35.01966538161337,24.122062394768022,4.9680275863248395,-26.720178142954666,-40.26792420828713,1.4471535107141513,-0.877247242504211,-5.069504278809774,40.03810256721146,47965.73328386495,15482.489233351269,15482.489233351269,63448.22251721622,87878.80415787494,87878.80415787494,15482.489233351269,103361.29339122621,103361.29339122621,103361.29339122621,128238.43043256344,104032.59140872103,64119.62722938738,44347.73797703739,24877.13704133724,0.0,69224.87501837463,21145.566485136653,1540.706774878522,0.0,0.8864265500659714,2.820197202894248,0.0014959080323721466,353696.21542715543,1556176.7566141798,4.399755181815561,1556176.7566141798,4.399755181815561,0.85,0.0960275297500428,4.564652377983593,1.2679942151671275,1.0,0.0,4.5646523779831965,1.2849804766321482,1.2852730192711277,3.5523126311983004,19372.27533994062,1975.4223246409958,2034.6934298245008,2034.6934298245008,7.609249141128197,5.146587900268715,0.4192646855343236,4.727323214734391,3.2588129103836145,3.2588129103836145,0.931089402966747,0.0,0.0,0.00022765124842127698,1.0000361295924314,0.00022764302377160825,199.12146547456277,0.0,1.6513783325265182e-06,4.6800061943801525,0.07892067597102707,7.64980321026733e-05,0.00015115321631860366,0.0006899618883085826,0.09602752975002637,0.08168344146275834,0.014344088287268039,0.09602755451368421,0.08168344146277232,0.014344088287270493,0.42963157044896694,0.42963157044896694,0.07544580721819033,0.0,4.194324531276095,3.987688693279324,5.374611764715496,4.192257036305534,3.9879270798745665,5.35933416018878,24877.13704133724,21145.566485136653,0.85,0.9165523592548909,0.6928973619834375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529386934629678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.51413709169,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.527982304591,1540.706774878522,0.42963157044896694,0.07544580721819033,6.112851554438009,3.2588129103836145
3307.0,-30.241396423136155,5.146318141616393,35.01962014864837,24.121763929165922,4.967891929996724,-26.720501541081145,-40.26816770257426,1.446997047941806,-0.877772210577973,-5.069553578276515,40.03801326061986,47965.1918883777,15482.371038278587,15482.371038278587,63447.56292665629,87878.05586995828,87878.05586995828,15482.371038278587,103360.42690823687,103360.42690823687,103360.42690823687,128237.30298420385,104031.93833500883,64119.18035616312,44347.50886538413,24876.876075966975,0.0,69224.3849413511,21145.344664571927,1540.6940872467098,0.0,0.8864266225249154,2.8201983840007734,0.0014959080323721466,353695.53538199374,1556172.90289947,4.39975274558892,1556172.90289947,4.39975274558892,0.85,0.09602679977423915,4.564652377983593,1.2679925573850053,1.0,0.0,4.5646523779832275,1.2849812257883482,1.2852737580288123,3.5523105601664606,19372.15372878398,1975.409923754185,2034.6934298245008,2034.6934298245008,7.609191051260234,5.146318141616393,0.4192675850962102,4.727050556520183,3.2589760004673507,3.2589760004673507,0.9311360001335288,0.0,0.0,0.00022764302377160825,1.0000358965703464,0.00022763485246111358,199.12175024737118,0.0,1.6377042950525853e-06,4.641253972179027,0.07892231367532213,7.649591939632671e-05,0.00015114710437528155,0.0006899339894119632,0.09602679977422783,0.0816827058257994,0.014344093948428437,0.09602681179806134,0.08168270582580903,0.01434409394843013,0.4296282146499918,0.4296282146499918,0.07544592715840961,0.0,4.193835758845637,3.9877662296883045,5.370867499745486,4.191781367698525,3.9879839647711606,5.355796708874323,24876.876075966975,21145.344664571927,0.85,0.9165493197290362,0.6928944465019833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452940772922031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.47538486949,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.513018432428,1540.6940872467098,0.4296282146499918,0.07544592715840961,6.112851554438009,3.2589760004673507
3308.0,-30.241738034435066,5.146049425385979,35.01957499444085,24.121485195960872,4.967764282176231,-26.720821804098975,-40.268406936060614,1.4468480518400249,-0.8780968103553732,-5.069597437641977,40.03792508864978,47964.643170666604,15482.245947649657,15482.245947649657,63446.88911831626,87877.36131984276,87877.36131984276,15482.245947649657,103359.60726749242,103359.60726749242,103359.60726749242,128236.22669269449,104031.34148664054,64118.72853809967,44347.34772060096,24876.61942520206,0.0,69223.96714580302,21145.126511421753,1540.6815258669178,0.0,0.8864267186303801,2.8201975485151682,0.0014959080323721466,353694.93037936965,1556169.098152471,4.399749514315457,1556169.098152471,4.399749514315457,0.8500000000000001,0.09602606852876981,4.564652377983593,1.2679910029051826,1.0,0.0,4.564652377983646,1.2849819398947917,1.2852744617972927,3.552308586031431,19372.042587546697,1975.3985905020265,2034.6934298245008,2034.6934298245008,7.609129572401999,5.146049425385979,0.4192733815177352,4.726776043868244,3.259138936441015,3.259138936441015,0.9311825532688615,0.0,0.0,0.00022763485246111358,1.0000356262173309,0.0002276267429812978,199.12203287538512,0.0,1.6270856475134622e-06,4.611160725053152,0.07892394076096963,7.649384371185066e-05,0.0001511410087492629,0.000689906164998162,0.09602606852876101,0.08168196936344896,0.014344099165312056,0.09602601084844295,0.08168196936345644,0.014344099165313371,0.42962485984048265,0.42962485984048265,0.07544604569968667,0.0,4.193386540664733,3.987889509737954,5.36712746549091,4.191500627286587,3.9883004169035416,5.3520840098926215,24876.61942520206,21145.126511421753,0.85,0.9165451177434142,0.6928907017079944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529428389694021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.44529162236,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.498087793576,1540.6815258669178,0.42962485984048265,0.07544604569968667,6.112851554438009,3.259138936441015
3309.0,-30.24207703536644,5.145781809521359,35.0195299703195,24.12119972230869,4.96764545970867,-26.721138834877852,-40.26864187382159,1.4467072592200911,-0.8787304647584051,-5.0696357444522375,40.037838569239156,47964.087131830194,15482.11390375443,15482.11390375443,63446.20103558463,87876.5955177247,87876.5955177247,15482.11390375443,103358.70942147913,103358.70942147913,103358.70942147913,128235.07964895938,104030.67624126251,64118.27224871965,44347.115547269845,24876.370227480245,0.0,69223.4857747501,21144.91469335821,1540.6692564612486,0.0,0.88642683707686,2.820201455736861,0.0014959080323721466,353694.4019701838,1556165.3647226186,4.399745531889425,1556165.3647226186,4.399745531889425,0.85,0.09602533690196761,4.564652377983593,1.2679893616074702,1.0,0.0,4.564652377982721,1.2849826154858977,1.2852751271211116,3.5523067183734116,19371.91870986128,1975.3859584936017,2034.6934298245008,2034.6934298245008,7.6090646761904654,5.145781809521359,0.41928217764033704,4.726499631881022,3.2593017372808677,3.2593017372808677,0.9312290677945336,0.0,0.0,0.0002276267429812978,1.00003535407919,0.0002276186957319038,199.1223133444445,0.0,1.6147761064788628e-06,4.576275485761097,0.07892555553707611,7.649180534946983e-05,0.00015113493763182795,0.0006898784524575254,0.09602533690195424,0.081681233222937,0.014344103679017246,0.0960253920021724,0.08168123322294837,0.014344103679019244,0.4296215086493515,0.4296215086493515,0.0754461608822967,0.0,4.192905997063633,3.9879813188389335,5.3633571210914965,4.190905279693823,3.988276749956924,5.348203062502932,24876.370227480245,21144.91469335821,0.85,0.9165415512595758,0.6928874874620304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529448894565182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.410406383075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.483197633115,1540.6692564612486,0.4296215086493515,0.0754461608822967,6.112851554438009,3.2593017372808677
3310.0,-30.24241345074642,5.145515251687217,35.019485089755825,24.120925145130627,4.967524291715483,-26.721453772863917,-40.2688764972612,1.4465646138328636,-0.879103727761219,-5.069676464252875,40.03775270238119,47963.54219938728,15481.98694009693,15481.98694009693,63445.529139484206,87875.89024589346,87875.89024589346,15481.98694009693,103357.8771859904,103357.8771859904,103357.8771859904,128234.00285909086,104030.06926725121,64117.82481453193,44346.9382807992,24876.12567310047,0.0,69223.06395389966,21144.7068221354,1540.6573136647035,0.0,0.8864269408408284,2.820201632221511,0.0014959080323721466,353693.8402765701,1556161.659457989,4.399742043121678,1556161.659457989,4.399742043121678,0.85,0.0960246065111129,4.564652377983593,1.2679877510806548,1.0,0.0,4.564652377983707,1.2849832996192543,1.285275801069084,3.5523048271025135,19371.80568309234,1975.374432970723,2034.6934298245008,2034.6934298245008,7.60900227678639,5.145515251687217,0.41929028524533773,4.72622496644188,3.259464422204017,3.259464422204017,0.9312755492011477,0.0,0.0,0.0002276186957319038,1.0000350845269614,0.00022761071011780798,199.1225916750646,0.0,1.60238691539369e-06,4.541164518225718,0.0789271579239915,7.648976976431726e-05,0.00015112892596758654,0.0006898510113000502,0.09602460651110396,0.08168049929950297,0.014344107211600999,0.09602466489234468,0.08168049929951057,0.014344107211602331,0.4296181585258719,0.4296181585258719,0.07544626904580148,0.0,4.192455944183564,3.9881067516552093,5.359599543513639,4.190572736491674,3.9885321546236128,5.34449193581537,24876.12567310047,21144.7068221354,0.85,0.9165374300931969,0.6928838375505808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452946924280638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.375295415535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.468348379976,1540.6573136647035,0.4296181585258719,0.07544626904580148,6.112851554438009,3.259464422204017
3311.0,-30.242747294299395,5.145249645714525,35.01944029729119,24.120636528264754,4.967391760279694,-26.721767532280005,-40.269110911153234,1.4464119982603256,-0.8794866227299281,-5.069724766699693,40.037665507298804,47963.00893633556,15481.872716723024,15481.872716723024,63444.88165305858,87875.1728038125,87875.1728038125,15481.872716723024,103357.04552053552,103357.04552053552,103357.04552053552,128232.92152834483,104029.44373255895,64117.38266360871,44346.73452105583,24875.876007809296,0.0,69222.61052886513,21144.4946066379,1540.6452501209128,0.0,0.8864270107264466,2.8202010486643405,0.0014959080323721466,353693.17398797156,1556157.8968856044,4.399739693417228,1556157.8968856044,4.399739693417228,0.85,0.09602387735110494,4.564652377983593,1.2679861663794147,1.0,0.0,4.564652377985458,1.2849840302818734,1.2852765216361033,3.5523028072047658,19371.689200073615,1975.36255500845,2034.6934298245008,2034.6934298245008,7.608946138907217,5.145249645714525,0.41929524431247067,4.7259544014020545,3.259626980273253,3.259626980273253,0.9313219943637866,0.0,0.0,0.00022761071011780798,1.0000348164039097,0.00022760278580728633,199.12286787858432,0.0,1.5901161748766163e-06,4.50638923960033,0.07892874804016638,7.648773604721046e-05,0.00015112297407059752,0.0006898238429593058,0.09602387735109084,0.08167976769659943,0.014344109654491415,0.09602390070812802,0.08167976769661142,0.01434410965449352,0.42961481135755825,0.42961481135755825,0.07544636985497966,0.0,4.1920318168799895,3.9882472649740635,5.355930250835854,4.1902381439697365,3.9887187762439,5.341161253149494,24875.876007809296,21144.4946066379,0.85,0.9165340799535826,0.6928806725128557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529489435905927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.34052013691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.453539624017,1540.6452501209128,0.42961481135755825,0.07544636985497966,6.112851554438009,3.259626980273253
3312.0,-30.24307860592471,5.144985073186873,35.01939557558258,24.120351788029097,4.967267525258101,-26.722078182831556,-40.26933729238806,1.4462671021649716,-0.8799680384238968,-5.069765730892627,40.037577983269195,47962.45028818306,15481.748703318304,15481.748703318304,63444.19899150137,87874.4351870642,87874.4351870642,15481.748703318304,103356.1838903825,103356.1838903825,103356.1838903825,128231.80480586478,104028.80067201873,64116.91778876534,44346.5365369482,24875.620915482286,0.0,69222.15745243049,21144.277778159943,1540.632702587988,0.0,0.8864271192564901,2.8202026288165647,0.0014959080323721466,353692.6089247239,1556154.1201256665,4.399736044404765,1556154.1201256665,4.399736044404765,0.85,0.09602314369096188,4.564652377983593,1.2679845036519697,1.0,0.0,4.564652377985794,1.2849847246950763,1.2852772060242224,3.552300887519712,19371.569453505,1975.3503442567035,2034.6934298245008,2034.6934298245008,7.608885189477247,5.144985073186873,0.41930397039642386,4.725681102790449,3.2597893812243033,3.2597893812243033,0.9313683946355152,0.0,0.0,0.00022760278580728633,1.000034552439909,0.0002275949218474256,199.1231419879987,0.0,1.5779114370315895e-06,4.471801012547525,0.0789303259516034,7.648577206691005e-05,0.00015111701374037628,0.0006897966361237878,0.09602314369094962,0.08167903285199918,0.014344110838950442,0.09602318421536472,0.0816790328520096,0.01434411083895227,0.4296114675518831,0.4296114675518831,0.0754464676315954,0.0,4.191601654823103,3.988377554483577,5.352279088303419,4.189797692468744,3.9888219257366586,5.3375966478271835,24875.620915482286,21144.277778159943,0.85,0.9165302170060253,0.6928771372250697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529509474686384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.30593190986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.438771176483,1540.632702587988,0.4296114675518831,0.0754464676315954,6.112851554438009,3.2597893812243033
3313.0,-30.24340741642984,5.144721300321298,35.01935086679513,24.120049795042746,4.9671192039188945,-26.7223889908047,-40.269571252260334,1.4461007782936168,-0.8802520435722272,-5.069824536819555,40.037488916201404,47961.93941617178,15481.652743868908,15481.652743868908,63443.59216004069,87873.72891969122,87873.72891969122,15481.652743868908,103355.38166356013,103355.38166356013,103355.38166356013,128230.7455761661,104028.17676525515,64116.48850402328,44346.32029025764,24875.363912605968,0.0,69221.6842028636,21144.059325715072,1540.620459303848,0.0,0.8864271423304632,2.8201995061780583,0.0014959080323721466,353691.7977524563,1556150.2767890135,4.399735268608463,1556150.2767890135,4.399735268608463,0.85,0.0960224171011722,4.564652377983593,1.2679829585133122,1.0,0.0,4.56465237798313,1.2849855192566584,1.2852779906610576,3.5522986909799297,19371.45327362861,1975.3384972063457,2034.6934298245008,2034.6934298245008,7.608838027851821,5.144721300321298,0.41930471631745103,4.725416584003847,3.2599516512546525,3.2599516512546525,0.9314147575013293,0.0,0.0,0.0002275949218474256,1.000034291686798,0.000227587117501273,199.12341402878096,0.0,1.5658963959381035e-06,4.437750386088585,0.07893189184799934,7.648374238680217e-05,0.00015111117946062342,0.00068977000466484,0.0960224171011526,0.0816783046933408,0.014344112407811804,0.09602231730656045,0.08167830469335746,0.014344112407814733,0.4296081259097499,0.4296081259097499,0.0754465616358616,0.0,4.191219183996736,3.9885331757644735,5.348803862985051,4.18957249324734,3.9890454296578923,5.3347909936426845,24875.363912605968,21144.059325715072,0.85,0.9165277165766521,0.6928744940041153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529529361541482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.2718812834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.424042323777,1540.620459303848,0.4296081259097499,0.0754465616358616,6.112851554438009,3.2599516512546525
3314.0,-30.243733534583086,5.14445887187619,35.01930628252424,24.119796382170193,4.967029298155459,-26.722691533405527,-40.26978883249683,1.4459872969779564,-0.8808783733429664,-5.0698390595252985,40.03740312540981,47961.36486755144,15481.491413412949,15481.491413412949,63442.85628096439,87872.97729049847,87872.97729049847,15481.491413412949,103354.46870391142,103354.46870391142,103354.46870391142,128229.57616158813,104027.53306749123,64116.02105468813,44346.12445867011,24875.107457676706,0.0,69221.23191634682,21143.8413390252,1540.6072196067062,0.0,0.8864273795153119,2.820206100642608,0.0014959080323721466,353691.59742566047,1556146.5748338695,4.399727293948348,1556146.5748338695,4.399727293948348,0.85,0.09602167295987338,4.564652377983593,1.2679812814993787,1.0,0.0,4.564652377984318,1.2849860664165738,1.285278527916512,3.5522971783756283,19371.33340840032,1975.32627435468,2034.6934298245008,2034.6934298245008,7.608758738041575,5.14445887187619,0.4193264428482024,4.725132429027988,3.260113721562182,3.260113721562182,0.9314610633034806,0.0,0.0,0.000227587117501273,1.000034010987652,0.00022757937730188174,199.12368384270025,0.0,1.554028050166453e-06,4.4041154941717275,0.0789334458760495,7.648185485020184e-05,0.00015110526265107115,0.0006897429964860472,0.09602167295986508,0.08167756085619414,0.014344112103670946,0.09602174233508817,0.08167756085620119,0.014344112103672186,0.429604787622104,0.429604787622104,0.0754466608616641,0.0,4.190774197694282,3.988655762016265,5.345097300329769,4.188960686182327,3.989118884669665,5.330243859952191,24875.107457676706,21143.8413390252,0.85,0.9165230742734319,0.6928707210168158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529549098319239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.238246391484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.409352533128,1540.6072196067062,0.429604787622104,0.0754466608616641,6.112851554438009,3.260113721562182
3315.0,-30.24405735357549,5.1441972243273675,35.01926183636628,24.119498684909217,4.966886385331306,-26.72299730756051,-40.27001821724696,1.445826339316438,-0.8811896937279471,-5.069897464498563,40.03731797966506,47960.85698035729,15481.397705858737,15481.397705858737,63442.25468621602,87872.2660136471,87872.2660136471,15481.397705858737,103353.66371950583,103353.66371950583,103353.66371950583,128228.53737603896,104026.90434903977,64115.5950148838,44345.899260173304,24874.87365653313,0.0,69220.77291670644,21143.64260805316,1540.5962965535368,0.0,0.8864273904067544,2.820203386687776,0.0014959080323721466,353690.79178597307,1556142.9007196997,4.399726927754907,1556142.9007196997,4.399726927754907,0.85,0.09602095184799453,4.564652377983593,1.267979742954485,1.0,0.0,4.564652377983777,1.284986835612688,1.2852792873411223,3.5522950519622594,19371.21633252258,1975.314335937612,2034.6934298245008,2034.6934298245008,7.608712683165277,5.1441972243273675,0.41932823439615063,4.724868989931217,3.26027575781511,3.26027575781511,0.9315073593757457,0.0,0.0,0.00022757937730188174,1.0000337712932172,0.00022757169191154627,199.1239517550485,0.0,1.5412570164641161e-06,4.367922384659305,0.07893498713306596,7.647986495456159e-05,0.00015109951234732014,0.0006897167483483561,0.09602095184797327,0.08167683859953,0.014344113248443265,0.0960209703080436,0.08167683859954808,0.014344113248446443,0.4296014501176704,0.4296014501176704,0.07544674791341369,0.0,4.190384101924906,3.9888056433787824,5.341603982696199,4.188707770770634,3.989295688531797,5.3275195281584615,24874.87365653313,21143.64260805316,0.85,0.9165204607373609,0.6928679782016987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529568673539799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.202053281966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.39470571891,1540.5962965535368,0.4296014501176704,0.07544674791341369,6.112851554438009,3.26027575781511
3316.0,-30.24437867530266,5.143936620652823,35.019217411957506,24.11921851979571,4.96676543889705,-26.723298636914695,-40.27023558793587,1.4456854005089668,-0.8816352262365967,-5.069934198453562,40.03722972082762,47960.30486516209,15481.272440945288,15481.272440945288,63441.57730610738,87871.53427315748,87871.53427315748,15481.272440945288,103352.80671410277,103352.80671410277,103352.80671410277,128227.41786274714,104026.26410388906,64115.13362309136,44345.700534219664,24874.611148644366,0.0,69220.31168286403,21143.41947634771,1540.583221459533,0.0,0.8864275231922997,2.8202049868889594,0.0014959080323721466,353690.28507760144,1556139.0922797453,4.399722463223214,1556139.0922797453,4.399722463223214,0.85,0.09602021444313184,4.564652377983593,1.267978104404174,1.0,0.0,4.564652377984963,1.2849875110170323,1.285279953023038,3.552293184834766,19371.09711021756,1975.3021786458742,2034.6934298245008,2034.6934298245008,7.608651118650637,5.143936620652823,0.4193403819149486,4.724596238737875,3.2604375922576754,3.2604375922576754,0.9315535977879073,0.0,0.0,0.00022757169191154627,1.000033510936088,0.00022756406602667372,199.12421760190938,0.0,1.5303452943791046e-06,4.336998564270383,0.07893651747836034,7.647797932418118e-05,0.00015109371258736508,0.0006896902744602855,0.09602021444311809,0.0816761024337273,0.014344112009390788,0.09602022424088122,0.081676102433739,0.014344112009392843,0.4295981149774342,0.4295981149774342,0.0754468356917438,0.0,4.189982113342182,3.9889443248549696,5.338094904752211,4.1882989722169555,3.989430192883333,5.3239888656466405,24874.611148644366,21143.41947634771,0.85,0.9165167819059789,0.6928646187681786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529588110803275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.17112946158,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.380094093942,1540.583221459533,0.4295981149774342,0.0754468356917438,6.112851554438009,3.2604375922576754
3317.0,-30.24469748486619,5.143677044872067,35.01917309043557,24.118948412966006,4.966647182776541,-26.723597435993,-40.270456311386056,1.445547133903246,-0.8819481667688933,-5.069971292875555,40.03714386878592,47959.78096615252,15481.14909369075,15481.14909369075,63440.93005984327,87870.83629442008,87870.83629442008,15481.14909369075,103351.98538811083,103351.98538811083,103351.98538811083,128226.34867511483,104025.65770536514,64114.700527844456,44345.507975022985,24874.363287003995,0.0,69219.87126202698,21143.208793953396,1540.57099814414,0.0,0.88642764540491,2.820204788980577,0.0014959080323721466,353689.7733975239,1556135.387701726,4.3997183541768194,1556135.387701726,4.3997183541768194,0.85,0.09601948079803489,4.564652377983593,1.2679765114607293,1.0,0.0,4.564652377984508,1.2849881737944262,1.2852806061515871,3.5522913526158653,19370.98419061216,1975.2906640506349,2034.6934298245008,2034.6934298245008,7.60859049661651,5.143677044872067,0.41935276947250344,4.724324275399564,3.260599305523067,3.260599305523067,0.9315998015780191,0.0,0.0,0.00022756406602667372,1.000033249023151,0.00022755649999533725,199.12448137094194,0.0,1.5184983587687223e-06,4.303424348750559,0.0789380359767191,7.647606465351167e-05,0.00015108800137316204,0.0006896642047527924,0.09601948079802788,0.08167536994080686,0.014344110857221027,0.09601946889608312,0.08167536994081281,0.014344110857222075,0.42959478114901706,0.42959478114901706,0.07544692076633443,0.0,4.189605480309922,3.989111637957649,5.334592564116861,4.188023126106657,3.989711356941825,5.320512786455538,24874.363287003995,21143.208793953396,0.85,0.9165132627839203,0.692861458591914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529607398217328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.13755524606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.365521703556,1540.57099814414,0.42959478114901706,0.07544692076633443,6.112851554438009,3.260599305523067
3318.0,-30.245013645920455,5.143418512704774,35.01912888487009,24.11867774734276,4.9665321172226475,-26.72389353201765,-40.270672843884654,1.445412003319959,-0.8823339038668223,-5.070006224983144,40.0370586031908,47959.250300050175,15481.023860075149,15481.023860075149,63440.27416012532,87870.12114802924,87870.12114802924,15481.023860075149,103351.14500810439,103351.14500810439,103351.14500810439,128225.26277008573,104025.0343912228,64114.26087563822,44345.30390620509,24874.117761981342,0.0,69219.42166818643,21143.00009768414,1540.558856162159,0.0,0.8864277765249048,2.820205808252043,0.0014959080323721466,353689.29154492,1556131.708435902,4.399713945646179,1556131.708435902,4.399713945646179,0.85,0.096018746664467,4.564652377983593,1.2679749141214423,1.0,0.0,4.564652377983548,1.2849888217736296,1.2852812445554833,3.552289561307737,19370.868121089858,1975.2788282532626,2034.6934298245008,2034.6934298245008,7.6085289474839675,5.143418512704774,0.41936656927341964,4.724051943431355,3.2607608945302933,3.2607608945302933,0.9316459698657981,0.0,0.0,0.00022755649999533725,1.0000329728883066,0.00022754899704767332,199.12474294932488,0.0,1.5065820659105733e-06,4.269653574790564,0.078939542558785,7.647418638041365e-05,0.0001510823136149236,0.000689638242113624,0.0960187466644604,0.08167463777643359,0.014344108888026808,0.09601876102630337,0.0816746377764392,0.014344108888027793,0.4295914501994948,0.4295914501994948,0.07544700174727821,0.0,4.189233188112837,3.98928425851625,5.331089201925408,4.187672321116338,3.989909260519539,5.317009477038425,24874.117761981342,21143.00009768414,0.85,0.9165097400587322,0.6928582924305544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529626534886528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.1037844721,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.350988929456,1540.558856162159,0.4295914501994948,0.07544700174727821,6.112851554438009,3.2607608945302933
3319.0,-30.245327314278796,5.143161050628664,35.01908481357992,24.118406313378387,4.96642156682483,-26.72418693273423,-40.270885185431666,1.4452811852801386,-0.882823027977679,-5.070038110991383,40.03697410307967,47958.71210332235,15480.895449133182,15480.895449133182,63439.607552455534,87869.381804721,87869.381804721,15480.895449133182,103350.27725385418,103350.27725385418,103350.27725385418,128224.15255331066,104024.38781163421,64113.814672315486,44345.08126590969,24873.875299456486,0.0,69218.95656536618,21142.794004538013,1540.5468162327193,0.0,0.8864279204129928,2.8202085532842744,0.0014959080323721466,353688.85171058326,1556128.0622076937,4.399709107826342,1556128.0622076937,4.399709107826342,0.85,0.09601801151308352,4.564652377983593,1.2679732937039812,1.0,0.0,4.564652377983286,1.2849894494423084,1.285281862725289,3.5522878261488247,19370.74771922685,1975.2665506800845,2034.6934298245008,2034.6934298245008,7.6084658367764355,5.143161050628664,0.4193822110428638,4.7237788395858,3.2609223657346136,3.2609223657346136,0.9316921044956039,0.0,0.0,0.00022754899704767332,1.0000327130017106,0.00022754155348044506,199.1250024659567,0.0,1.494022524942799e-06,4.2340598356878925,0.07894103658130995,7.647234450240972e-05,0.00015107665254526358,0.0006896124012985384,0.0960180115130756,0.08167390574151875,0.01434410577155684,0.09601811965550672,0.0816739057415255,0.014344105771558025,0.4295881219866162,0.4295881219866162,0.07544707705643637,0.0,4.188842746706143,3.9894376405642333,5.327574128677156,4.187215083013712,3.9899913981109876,5.313453391372207,24873.875299456486,21142.794004538013,0.85,0.9165062679404451,0.6928551726727209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529645512625515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.068190733,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.336498586841,1540.5468162327193,0.4295881219866162,0.07544707705643637,6.112851554438009,3.2609223657346136
3320.0,-30.245638537825496,5.142904524921004,35.01904083821253,24.118136974889808,4.966297637206611,-26.724479470768923,-40.27110115913672,1.445138570150017,-0.8829787320451032,-5.070079758683348,40.03688875442695,47958.20294068301,15480.78308491919,15480.78308491919,63438.9860256022,87868.7134064915,87868.7134064915,15480.78308491919,103349.4964914107,103349.4964914107,103349.4964914107,128223.12802712568,104023.80492007796,64113.390260846194,44344.905176924185,24873.631535714983,0.0,69218.53671263916,21142.586805357736,1540.5349323427677,0.0,0.886428017561558,2.820205740085853,0.0014959080323721466,353688.2772246138,1556124.3793709856,4.39970584148807,1556124.3793709856,4.39970584148807,0.85,0.09601727916554885,4.564652377983593,1.2679717710940173,1.0,0.0,4.564652377983218,1.2849901321943804,1.2852825360673203,3.55228593871653,19370.639176936704,1975.255482446779,2034.6934298245008,2034.6934298245008,7.608410612627015,5.142904524921004,0.41939370940059817,4.723510815520406,3.261083728862828,3.261083728862828,0.9317382082465223,0.0,0.0,0.00022754155348044506,1.0000324581071969,0.00022753416815202425,199.12525996044087,0.0,1.4822003426810189e-06,4.200555771158007,0.07894251878165263,7.647047116067171e-05,0.00015107108231977336,0.0006895869751555085,0.09601727916553861,0.08167317735053335,0.01434410181500526,0.09601729370912021,0.08167317735054205,0.014344101815006793,0.4295847949109966,0.4295847949109966,0.07544714478212045,0.0,4.188511236191573,3.989644817490557,5.324147615365689,4.187101026638231,3.990395456395561,5.310362428840676,24873.631535714983,21142.586805357736,0.85,0.9165028479144138,0.6928520193915908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529664340785908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.03468666847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.32204764253,1540.5349323427677,0.4295847949109966,0.07544714478212045,6.112851554438009,3.261083728862828
3321.0,-30.245947161897575,5.142648966063989,35.018996914089435,24.117861978616588,4.966175887658514,-26.724769450818904,-40.27130920495836,1.444998176579861,-0.8832807870834927,-5.07011817139218,40.03680229627515,47957.669107968795,15480.667062841754,15480.667062841754,63438.33617081055,87868.0090875163,87868.0090875163,15480.667062841754,103348.67615035805,103348.67615035805,103348.67615035805,128222.05550206717,104023.18591915889,64112.940943143294,44344.71664001732,24873.379351709133,0.0,69218.09599172646,21142.372448952763,1540.5224857440849,0.0,0.8864281352457744,2.8202052437322793,0.0014959080323721466,353687.74736247264,1556120.648665556,4.3997018846988345,1556120.648665556,4.3997018846988345,0.85,0.09601654351037618,4.564652377983593,1.2679701704578479,1.0,0.0,4.564652377983006,1.284990804430899,1.2852831989662354,3.5522840803558906,19370.5239105949,1975.243728551024,2034.6934298245008,2034.6934298245008,7.6083535907308715,5.142648966063989,0.4194070517545949,4.723241914309394,3.261244945358732,3.261244945358732,0.9317842701024949,0.0,0.0,0.00022753416815202425,1.0000321870803857,0.00022752684472718312,199.12551530480076,0.0,1.470605441687287e-06,4.167695821741772,0.07894398938709432,7.646866662499651e-05,0.00015106550152702773,0.0006895615007766312,0.09601654351036511,0.08167244675895537,0.01434409675140974,0.09601651379550412,0.08167244675896479,0.014344096751411392,0.4295814721109948,0.4295814721109948,0.07544720947027926,0.0,4.18819207287811,3.9898574942762934,5.320772821484979,4.18683738430866,3.990636196578066,5.30720068693995,24873.379351709133,21142.372448952763,0.85,0.9164992949010509,0.6928487185446579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529683022240893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.00182671905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.307635220337,1540.5224857440849,0.4295814721109948,0.07544720947027926,6.112851554438009,3.261244945358732
3322.0,-30.24625347609147,5.142394420190143,35.0189530665302,24.11758586475628,4.966060705199976,-26.725056694942346,-40.27151679676024,1.4448639240507783,-0.8837403065949729,-5.070152054712812,40.03671667809603,47957.1445892083,15480.545504861544,15480.545504861544,63437.69009406984,87867.2696767142,87867.2696767142,15480.545504861544,103347.81518157574,103347.81518157574,103347.81518157574,128220.9452930275,104022.53378297378,64112.502985167754,44344.47866422892,24873.130111451752,0.0,69217.60877568067,21142.16059473399,1540.5100992927516,0.0,0.8864282729977196,2.8202073629366566,0.0014959080323721466,353687.2799789029,1556116.9542119612,4.399697253191526,1556116.9542119612,4.399697253191526,0.85,0.09601580713712597,4.564652377983593,1.267968558832072,1.0,0.0,4.564652377982494,1.2849914478026978,1.2852838330734027,3.5522823017919927,19370.40247401848,1975.2313454664418,2034.6934298245008,2034.6934298245008,7.608293848079507,5.142394420190143,0.419422872692337,4.722971547497806,3.261406025978401,3.261406025978401,0.931830293136686,0.0,0.0,0.00022752684472718312,1.000031946254844,0.00022751957632881575,199.12576873862423,0.0,1.4582807452873701e-06,4.132767632144407,0.0789454476678396,7.64668660666142e-05,0.00015105997866056892,0.0006895362908111166,0.0960158071371175,0.08167171592236692,0.014344091214750585,0.09601582885285995,0.08167171592237413,0.014344091214751846,0.42957815320326337,0.42957815320326337,0.07544727258172114,0.0,4.187849904414691,3.9900408350695784,5.31741141414949,4.186411748117848,3.9907106832832255,5.303901485495373,24873.130111451752,21142.16059473399,0.85,0.9164964120569046,0.692846017617093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529701547705578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.966898529456,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.293264500164,1540.5100992927516,0.42957815320326337,0.07544727258172114,6.112851554438009,3.261406025978401
3323.0,-30.246557524438852,5.142140850569618,35.01890930536062,24.117320612445496,4.96594337911079,-26.725342113838387,-40.27172407424075,1.4447279685103813,-0.8839481840727217,-5.070187991589533,40.036631499238084,47956.62980822754,15480.428354462963,15480.428354462963,63437.058162690504,87866.58974746849,87866.58974746849,15480.428354462963,103347.01810193145,103347.01810193145,103347.01810193145,128219.90220218092,104021.9391084242,64112.07275866817,44344.29594417336,24872.884100249477,0.0,69217.18004442284,21141.951485212056,1540.497949928899,0.0,0.886428398675289,2.8202059091943203,0.0014959080323721466,353686.7842692898,1556113.2787218033,4.399693027650733,1556113.2787218033,4.399693027650733,0.85,0.09601507236184992,4.564652377983593,1.2679669752297928,1.0,0.0,4.564652377983027,1.2849920990308812,1.285284475109445,3.5522805015113903,19370.291737575637,1975.2200534918284,2034.6934298245008,2034.6934298245008,7.60823627164226,5.142140850569618,0.4194381242694236,4.722702726300194,3.261566986249897,3.261566986249897,0.9318762817856848,0.0,0.0,0.00022751957632881575,1.0000317100197735,0.00022751236190732095,199.12602029832863,0.0,1.4473254123995719e-06,4.101720218740387,0.078946894993252,7.646506827362404e-05,0.00015105450805519172,0.0006895113193992726,0.09601507236184176,0.08167098692369268,0.014344085438149079,0.09601503573561743,0.08167098692369962,0.0143440854381503,0.42957483577141586,0.42957483577141586,0.07544733299404394,0.0,4.187542545548865,3.990258271227333,5.314089044652235,4.186239807516813,3.991060651709688,5.300731333195699,24872.884100249477,21141.951485212056,0.85,0.9164929591465194,0.6928428719206632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529719934562202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.93585111605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.278929767084,1540.497949928899,0.42957483577141586,0.07544733299404394,6.112851554438009,3.261566986249897
3324.0,-30.246858774731383,5.141888407077528,35.01886567633783,24.117063043545954,4.965843588039838,-26.72562326060472,-40.27192317936567,1.4446080739131901,-0.8843829683941635,-5.070211068142877,40.0365478259239,47956.09015745446,15480.29321905073,15480.29321905073,63436.3833765052,87865.86463134804,87865.86463134804,15480.29321905073,103346.15785039877,103346.15785039877,103346.15785039877,128218.79925947603,104021.30601167308,64111.62426329728,44344.090831528665,24872.641409077263,0.0,69216.73224060592,21141.745197715674,1540.4856887473563,0.0,0.8864285845221311,2.8202089658768066,0.0014959080323721466,353686.4659539532,1556109.6682026437,4.399686779095571,1556109.6682026437,4.399686779095571,0.85,0.09601433315237491,4.564652377983593,1.2679653548123317,1.0,0.0,4.5646523779835455,1.2849926749894505,1.2852850419281014,3.5522789093105667,19370.173846399288,1975.2080319374393,2034.6934298245008,2034.6934298245008,7.608169856028857,5.141888407077528,0.41945977412183044,4.7224286329556975,3.2617278167813555,3.2617278167813555,0.9319222333661016,0.0,0.0,0.00022751236190732095,1.0000314182765004,0.0002275052140855995,199.1262695435682,0.0,1.43657904101484e-06,4.071265002236057,0.07894833157229302,7.646334139924589e-05,0.00015104902050807505,0.0006894862706542772,0.09601433315236554,0.0816702545778735,0.014344078574492054,0.09601439572494533,0.08167025457788146,0.014344078574493452,0.4295715217109548,0.4295715217109548,0.07544739137442878,0.0,4.1872094730574645,3.9904571841297525,5.310699924560424,4.185828099748733,3.9912095786982036,5.297099819293749,24872.641409077263,21141.745197715674,0.85,0.9164891395911682,0.6928395577929504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452973818545281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.90539589955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.264630215988,1540.4856887473563,0.4295715217109548,0.07544739137442878,6.112851554438009,3.2617278167813555
3325.0,-30.247157902502778,5.14163690124994,35.01882217262424,24.116792377922707,4.965726411859247,-26.725904235369768,-40.27212598649783,1.4444727447262589,-0.8846820343019886,-5.070248215703084,40.0364642177425,47955.57842454882,15480.180699310566,15480.180699310566,63435.75912385938,87865.15939745647,87865.15939745647,15480.180699310566,103345.34009676705,103345.34009676705,103345.34009676705,128217.74497636422,104020.6838501469,64111.194946787014,44343.876559288765,24872.40487959718,0.0,69216.28143888594,21141.5441476576,1540.4741067907491,0.0,0.8864286983216804,2.820208578065413,0.0014959080323721466,353685.95354523073,1556106.0605002993,4.399682952920262,1556106.0605002993,4.399682952920262,0.85,0.09601360062382316,4.564652377983593,1.2679637607699261,1.0,0.0,4.564652377984287,1.284993323038732,1.2852856809394486,3.5522771178212618,19370.057991509704,1975.1962180265132,2034.6934298245008,2034.6934298245008,7.608114555442285,5.14163690124994,0.4194753157846147,4.722161585465325,3.261888564412191,3.261888564412191,0.931968161260626,0.0,0.0,0.0002275052140855995,1.000031196985897,0.00022749811683005718,199.12651703324522,0.0,1.4233190747538508e-06,4.0336862578524135,0.07894975489136777,7.646158245376638e-05,0.0001510436316318331,0.0006894616723075248,0.09601360062381407,0.08166952923988485,0.014344071383929225,0.09601367297546949,0.08166952923989258,0.014344071383930583,0.4295682093688162,0.4295682093688162,0.07544744186481418,0.0,4.186895905018957,3.99066446878345,5.307394277766093,4.1855661814011,3.9914239730496774,5.294101144671856,24872.40487959718,21141.5441476576,0.85,0.9164860897629926,0.6928366769730454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452975626842983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.867817155166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.250376584312,1540.4741067907491,0.4295682093688162,0.07544744186481418,6.112851554438009,3.261888564412191
3326.0,-30.247454810649366,5.141386248417478,35.018778688401476,24.11651301607492,4.965597816376379,-26.726184354055423,-40.27232868885619,1.4443273597823174,-0.8848923098414048,-5.070291349849399,40.03637777801573,47955.07687817,15480.078339895383,15480.078339895383,63435.15521806538,87864.46644646242,87864.46644646242,15480.078339895383,103344.5447863578,103344.5447863578,103344.5447863578,128216.69816656283,104020.0677170776,64110.769532531725,44343.66464949542,24872.153380205033,0.0,69215.81802970046,21141.330373174278,1540.4618033906054,0.0,0.8864287918434844,2.820206313588083,0.0014959080323721466,353685.3585590313,1556102.330623103,4.399679808525024,1556102.330623103,4.399679808525024,0.85,0.096012866611063,4.564652377983593,1.267962240907364,1.0,0.0,4.564652377983969,1.2849940180412234,1.2852863669796593,3.5522751965349273,19369.94325920031,1975.184518586909,2034.6934298245008,2034.6934298245008,7.608064248396669,5.141386248417478,0.4194883853328122,4.721897863084666,3.262049174165998,3.262049174165998,0.9320140497617136,0.0,0.0,0.00022749811683005718,1.000030965566248,0.00022749107244018267,199.12676268700713,0.0,1.4132517766382248e-06,4.0051555349927295,0.0789511681431444,7.645982445437107e-05,0.0001510382923756861,0.0006894373004592566,0.09601286661105272,0.08166880326409859,0.01434406334695414,0.09601283917359864,0.08166880326410732,0.014344063346955671,0.4295648990418304,0.4295648990418304,0.07544748884783335,0.0,4.186613863771129,3.990887239444646,5.304212161547866,4.185399040008008,3.991697465339655,5.291401675754912,24872.153380205033,21141.330373174278,0.85,0.9164835007923391,0.6928340694838355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529774224042078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.8392864323,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.236155432136,1540.4618033906054,0.4295648990418304,0.07544748884783335,6.112851554438009,3.262049174165998
3327.0,-30.24774910446053,5.141136675756485,35.018735265009184,24.116255971044325,4.965493874391398,-26.726459654053,-40.272526851017005,1.444204423983766,-0.8852112109233872,-5.070315578649344,40.03629258137399,47954.56695383403,15479.948719319174,15479.948719319174,63434.515673153204,87863.76286475483,87863.76286475483,15479.948719319174,103343.711584074,103343.711584074,103343.711584074,128215.61264702183,104019.45106845004,64110.3457340531,44343.45037155216,24871.90106294783,0.0,69215.35143449999,21141.115903505655,1540.4490146415965,0.0,0.8864289773374023,2.8202077007308786,0.0014959080323721466,353685.0243508006,1556098.6543916797,4.399673571839648,1556098.6543916797,4.399673571839648,0.85,0.09601212514715288,4.564652377983593,1.267960669943132,1.0,0.0,4.564652377984377,1.2849946078819448,1.285286947902101,3.552273565962665,19369.828430886995,1975.1728093576294,2034.6934298245008,2034.6934298245008,7.608000543184715,5.141136675756485,0.4195105898981044,4.7216260858583805,3.262209622063622,3.262209622063622,0.9320598920181776,0.0,0.0,0.00022749107244018267,1.000030692978484,0.00022748409027589442,199.12700617826778,0.0,1.402726550816126e-06,3.9753270450129015,0.07895257086969522,7.645810586737988e-05,0.0001510329665728028,0.0006894129900204608,0.09601212514714524,0.08166807062520699,0.014344054521938251,0.09601210940110669,0.08166807062521349,0.014344054521939391,0.429561591404641,0.429561591404641,0.0754475383153833,0.0,4.186322187922201,3.9911084780796386,5.300974076485431,4.185104367725955,3.991948015484752,5.287975872209074,24871.90106294783,21141.115903505655,0.85,0.9164804390711313,0.6928313728091736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529792046459833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.80945794233,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.221968775515,1540.4490146415965,0.429561591404641,0.0754475383153833,6.112851554438009,3.262209622063622
3328.0,-30.24804107047757,5.140888072536502,35.01869195717809,24.11598953129726,4.965382429856805,-26.72673360905214,-40.27272103177381,1.4440749684312957,-0.8855415529810102,-5.070347700496908,40.036209100529085,47954.04962194126,15479.83238639802,15479.83238639802,63433.88200833928,87863.05073484837,87863.05073484837,15479.83238639802,103342.88312124638,103342.88312124638,103342.88312124638,128214.5454981135,104018.82136441159,64109.91010906094,44343.23472816739,24871.66237686712,0.0,69214.8971050345,21140.91302033705,1540.4371889342842,0.0,0.886429116323497,2.8202083154476396,0.0014959080323721466,353684.5812675028,1556095.052203185,4.399668898843688,1556095.052203185,4.399668898843688,0.85,0.096011390506465,4.564652377983593,1.2679590275464587,1.0,0.0,4.564652377985403,1.284995228104631,1.2852875592933748,3.55227185140326,19369.71117147963,1975.160852225748,2034.6934298245008,2034.6934298245008,7.607943368516804,5.140888072536502,0.4195295514250814,4.72135852111142,3.2623699780582514,3.2623699780582514,0.9321057080166433,0.0,0.0,0.00022748409027589442,1.0000304502738082,0.0002274771635339797,199.12724774409114,0.0,1.3903374713646629e-06,3.9402163938474546,0.07895396120716658,7.645642184427613e-05,0.0001510276684316183,0.000689388805847704,0.09601139050645424,0.08166734442383655,0.014344046082617695,0.09601140831747902,0.0816673444238457,0.0143440460826193,0.4295582859748597,0.4295582859748597,0.07544758425370383,0.0,4.186032161373021,3.9913252092539437,5.297773044715996,4.1848061475158715,3.9921319201963,5.284907958695783,24871.66237686712,21140.91302033705,0.85,0.916477299851758,0.6928284462977727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529809711988886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.77434729116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.207824595811,1540.4371889342842,0.4295582859748597,0.07544758425370383,6.112851554438009,3.2623699780582514
