time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3329.0,-30.24833049975983,5.140640478132759,35.01864874593651,24.1157382139005,4.96527517766687,-26.727004861386526,-40.27291479343546,1.4439495392934556,-0.8856746038429719,-5.070375821300759,40.03612529821604,47953.54274911133,15479.711328449115,15479.711328449115,63433.25407756044,87862.38850764395,87862.38850764395,15479.711328449115,103342.09983609307,103342.09983609307,103342.09983609307,128213.51942450018,104018.24232601786,64109.485641831714,44343.06298242905,24871.419588407116,0.0,69214.48257083618,21140.706650146047,1540.4250383595354,0.0,0.8864292768952224,2.8202067857057402,0.0014959080323721466,353684.1933742775,1556091.4361497154,4.399663500096032,1556091.4361497154,4.399663500096032,0.85,0.09601065294508528,4.564652377983593,1.2679574972437702,1.0,0.0,4.564652377982381,1.2849958293713388,1.2852881517955705,3.552270189247826,19369.603346700453,1975.1498571581992,2034.6934298245008,2034.6934298245008,7.607883871618089,5.140640478132759,0.4195507578101836,4.721089720322575,3.2625302105464837,3.2625302105464837,0.9321514887275668,0.0,0.0,0.0002274771635339797,1.0000301857758207,0.00022747029716658354,199.12748721159156,0.0,1.379303053312081e-06,3.908944853086438,0.07895534051021989,7.645474148993766e-05,0.00015102242204404203,0.0006893648579121782,0.09601065294507766,0.08166661622711929,0.014344036717958357,0.0960106163175722,0.08166661622712577,0.014344036717959498,0.42955498218504456,0.42955498218504456,0.07544762745781723,0.0,4.185777641585844,3.991582922955047,5.2945762979679785,4.184701217457814,3.9925610650078625,5.2817360010226935,24871.419588407116,21140.706650146047,0.85,0.9164737165034926,0.6928252725148127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529827237828385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.7430757504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.193717239787,1540.4250383595354,0.42955498218504456,0.07544762745781723,6.112851554438009,3.2625302105464837
3330.0,-30.248617654975895,5.140393887060843,35.01860564299972,24.115476139728003,4.9651689976561,-26.727273959484688,-40.273108205851145,1.443825302164849,-0.886025574453754,-5.070403485768032,40.03604203031334,47953.04541759148,15479.590928629907,15479.590928629907,63432.636346221385,87861.6721472437,87861.6721472437,15479.590928629907,103341.2630758736,103341.2630758736,103341.2630758736,128212.44267436881,104017.60860645039,64109.07024883532,44342.82039735008,24871.1795984952,0.0,69213.99999584528,21140.50265872092,1540.413031644753,0.0,0.8864294378566606,2.8202081954062637,0.0014959080323721466,353683.8117760021,1556087.8431622374,4.399658088246774,1556087.8431622374,4.399658088246774,0.8500000000000001,0.09600991596046553,4.564652377983593,1.2679559053992855,1.0,0.0,4.564652377984278,1.2849964249357453,1.2852887386717444,3.552268542857497,19369.485339547282,1975.1378237774657,2034.6934298245008,2034.6934298245008,7.607824698173362,5.140393887060843,0.4195725812367561,4.720821305824087,3.262690333022249,3.262690333022249,0.9321972380063569,0.0,0.0,0.00022747029716658354,1.0000299486713122,0.0002274634849374376,199.1277247980826,0.0,1.3672824858686485e-06,3.8748785649517496,0.07895670779270576,7.64530641984086e-05,0.00015101723296817495,0.000689341171584682,0.09600991596045824,0.08166588929002089,0.014344026670437358,0.0960099333959028,0.08166588929002708,0.014344026670438445,0.4295516823379632,0.4295516823379632,0.07544766660050173,0.0,4.185509181622251,3.991822097283432,5.291392108411003,4.1843779113143,3.9927269366874043,5.278602911475048,24871.1795984952,21140.50265872092,0.85,0.9164711814088055,0.692822917624613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529844611435239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.70900946226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.179650970815,1540.413031644753,0.4295516823379632,0.07544766660050173,6.112851554438009,3.262690333022249
3331.0,-30.24890243402819,5.140148222575471,35.01856261978648,24.115215218067192,4.965055296284296,-26.727541670903523,-40.27329756701363,1.4436945331597013,-0.8861882869209694,-5.070436411184269,40.035958146536004,47952.540901438275,15479.479738244672,15479.479738244672,63432.020639682945,87860.99559221139,87860.99559221139,15479.479738244672,103340.47533045606,103340.47533045606,103340.47533045606,128211.41311856397,104017.01015410884,64108.643101702895,44342.630058228824,24870.937788107913,0.0,69213.56784633674,21140.297119891726,1540.401044221579,0.0,0.8864295742038658,2.8202064960677924,0.0014959080323721466,353683.3576096421,1556084.2236062756,4.399653503978876,1556084.2236062756,4.399653503978876,0.85,0.09600918043654055,4.564652377983593,1.2679543261928488,1.0,0.0,4.5646523779834425,1.2849970509556452,1.2852893560799026,3.5522668122770287,19369.37389962849,1975.126460068269,2034.6934298245008,2034.6934298245008,7.607770050930885,5.140148222575471,0.41959233731329615,4.720555885262175,3.2628503455124425,3.2628503455124425,0.9322429558606978,0.0,0.0,0.0002274634849374376,1.000029700916784,0.00022745672926404977,199.1279604190786,0.0,1.3565036906329203e-06,3.844331459253696,0.0789580642963964,7.645142207270727e-05,0.00015101206286473033,0.0006893175718596991,0.09600918043653313,0.08166516440503371,0.01434401603149941,0.09600914316770286,0.08166516440504003,0.014344016031500519,0.429548384692156,0.429548384692156,0.07544770112468151,0.0,4.185270423017073,3.9920846306660565,5.288274094868029,4.18424812426332,3.99307304422274,5.275739532040575,24870.937788107913,21140.297119891726,0.85,0.9164680078407519,0.6928199541439513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529861848575696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.67846235656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.165620611328,1540.401044221579,0.429548384692156,0.07544770112468151,6.112851554438009,3.2628503455124425
3332.0,-30.249184574455686,5.139903638617423,35.018519702526795,24.114967288356297,4.964958691097627,-26.727805297511104,-40.27347882566971,1.4435794141529614,-0.8864690621969089,-5.0704562024469535,40.03587518620703,47952.01085873764,15479.35007496569,15479.35007496569,63431.36093370333,87860.30032619355,87860.30032619355,15479.35007496569,103339.65040115925,103339.65040115925,103339.65040115925,128210.34603206621,104016.39962758047,64108.1969841131,44342.44738163041,24870.695630906965,0.0,69213.14301253737,21140.09128627092,1540.388730676992,0.0,0.8864297742296683,2.8202078977781118,0.0014959080323721466,353683.08461329143,1556080.6439030485,4.3996467787099,1556080.6439030485,4.3996467787099,0.85,0.09600843944010616,4.564652377983593,1.2679527222597975,1.0,0.0,4.564652377983276,1.2849976036230575,1.285289900191557,3.5522652844748746,19369.260211332832,1975.1148670884384,2034.6934298245008,2034.6934298245008,7.607706324731605,5.139903638617423,0.41961859084634856,4.720285047771075,3.26301022653779,3.26301022653779,0.9322886361536542,0.0,0.0,0.00022745672926404977,1.0000294257868168,0.00022745003636776814,199.1281938574111,0.0,1.345243462977434e-06,3.8124199740780482,0.07895940953985937,7.644985024187712e-05,0.00015100687902217265,0.0006892939094204411,0.09600843944010207,0.08166443525174992,0.014344004188352145,0.09600844507996409,0.0816644352517534,0.014344004188352757,0.4295450903839336,0.4295450903839336,0.07544773384594267,0.0,4.185022273559582,3.9923446400600824,5.2851074989520725,4.1839871402500535,3.9933475791470983,5.27240372285479,24870.695630906965,21140.09128627092,0.85,0.9164641016549888,0.6928165485860328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529878943120165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.64655087139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.151628282481,1540.388730676992,0.4295450903839336,0.07544773384594267,6.112851554438009,3.26301022653779
3333.0,-30.249464668761046,5.139660012238851,35.01847690901909,24.114710452873283,4.964852001761313,-26.72806809076544,-40.27366745341567,1.4434554237657458,-0.8866955052639014,-5.0704848575496495,40.03579295619726,47951.52567680159,15479.235165428729,15479.235165428729,63430.76084223032,87859.61026044402,87859.61026044402,15479.235165428729,103338.84542587276,103338.84542587276,103338.84542587276,128209.30688489706,104015.78873900612,64107.79034736676,44342.22043515484,24870.461459024304,0.0,69212.68189417914,21139.89224017066,1540.3770795119915,0.0,0.8864299263692967,2.820207542345709,0.0014959080323721466,353682.68935136206,1556077.0957189307,4.399641663471586,1556077.0957189307,4.399641663471586,0.85,0.0960077037689062,4.564652377983593,1.2679511683294553,1.0,0.0,4.56465237798385,1.2849981976761324,1.2852904857789529,3.552263642267034,19369.146455619324,1975.1032672339,2034.6934298245008,2034.6934298245008,7.607649849620768,5.139660012238851,0.41964115586972817,4.720018856369123,3.263170024081405,3.263170024081405,0.9323342925946871,0.0,0.0,0.00022745003636776814,1.0000292124510874,0.00022744339218879866,199.12842560329491,0.0,1.3327443482347676e-06,3.776997482897331,0.0789607422842076,7.64482145398236e-05,0.00015100182182794456,0.000689270825086782,0.09600770376889463,0.08166371175080907,0.01434399201808556,0.09600772327106556,0.08166371175081891,0.014343992018087292,0.4295417987676794,0.4295417987676794,0.0754477600988626,0.0,4.18478751457377,3.9926111522621,5.281993917683849,4.183789352285771,3.993623485980436,5.269485249038382,24870.461459024304,21139.89224017066,0.85,0.9164615371964788,0.69281415434986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529895879312784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.61112838021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.137679321451,1540.3770795119915,0.4295417987676794,0.0754477600988626,6.112851554438009,3.263170024081405
3334.0,-30.249742467200893,5.139417225152189,35.018434150097704,24.114439996797614,4.964731310961617,-26.72833021758144,-40.27385216960681,1.4433190613421636,-0.8868692983504616,-5.070522156216402,40.0357083765677,47951.033422661196,15479.134450399386,15479.134450399386,63430.16787306058,87858.92207024226,87858.92207024226,15479.134450399386,103338.05652064165,103338.05652064165,103338.05652064165,128208.2729152085,104015.17225161805,64107.36908725545,44342.00351595844,24870.216394566844,0.0,69212.21991052528,21139.683935381818,1540.3650012722637,0.0,0.8864300429228542,2.8202054778305143,0.0014959080323721466,353682.1748626082,1556073.4461562624,4.399637744708895,1556073.4461562624,4.399637744708895,0.85,0.09600696886985342,4.564652377983593,1.2679496374772863,1.0,0.0,4.564652377984487,1.2849988495258438,1.2852911292387283,3.5522618402871875,19369.03165733098,1975.0915610663153,2034.6934298245008,2034.6934298245008,7.607600350748916,5.139417225152189,0.41966003427786625,4.719757190874323,3.2633297028548975,3.2633297028548975,0.9323799151013993,0.0,0.0,0.00022744339218879866,1.0000289730664735,0.00022743680264719702,199.12865545008503,0.0,1.3230448976199294e-06,3.74950923985488,0.07896206532910523,7.644661278851959e-05,0.00015099677940027907,0.0006892478081573478,0.09600696886984511,0.08166298964229093,0.014343979227554184,0.09600691280790279,0.081662989642298,0.014343979227555422,0.429538509872843,0.429538509872843,0.07544778228226758,0.0,4.184575648117516,3.9928830527632044,5.279003596968039,4.183652857865923,3.9939007358315735,5.266971423669247,24870.216394566844,21139.683935381818,0.85,0.9164590870667131,0.6928116665619211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529912692719082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.58364013716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.123761946383,1540.3650012722637,0.429538509872843,0.07544778228226758,6.112851554438009,3.2633297028548975
3335.0,-30.25001798450223,5.139175560516911,35.01839147740551,24.11420146180319,4.964641164667076,-26.72858723644669,-40.27402860866857,1.4432104166115576,-0.8870984356276495,-5.07053606994852,40.03562537031508,47950.51319111448,15478.999756233388,15478.999756233388,63429.51294734787,87858.24021474518,87858.24021474518,15478.999756233388,103337.23997097857,103337.23997097857,103337.23997097857,128207.21049161236,104014.575069989,64106.93282538071,44341.82471623144,24869.9705206338,0.0,69211.79523686523,21139.47494253873,1540.352336153823,0.0,0.8864302731107245,2.8202068837019945,0.0014959080323721466,353681.9829401155,1556069.8644902,4.399630005336375,1556069.8644902,4.399630005336375,0.85,0.09600622451211654,4.564652377983593,1.2679480176093056,1.0,0.0,4.564652377983991,1.284999371554318,1.285291642917943,3.5522603971877826,19368.920454036037,1975.0802214860364,2034.6934298245008,2034.6934298245008,7.6075341519968,5.139175560516911,0.4196901485799147,4.719485411936996,3.2634892287708195,3.2634892287708195,0.9324254939345199,0.0,0.0,0.00022743680264719702,1.0000287352162616,0.00022743026738927918,199.1288834099547,0.0,1.3121665591668088e-06,3.7186800286787363,0.0789633774956644,7.644508284063828e-05,0.00015099171980655874,0.0006892247128708407,0.09600622451210519,0.0816622592175641,0.014343965294541081,0.09600619621414118,0.08166225921757377,0.014343965294542781,0.42953522365970576,0.42953522365970576,0.07544780661214659,0.0,4.184354317236739,3.9931602169183975,5.275919552044286,4.183437634320853,3.994242793354317,5.263557193752092,24869.9705206338,21139.47494253873,0.85,0.9164552476968916,0.6928084010393352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529929368346688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.55281092599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.109881228682,1540.352336153823,0.42953522365970576,0.07544780661214659,6.112851554438009,3.2634892287708195
3336.0,-30.250291024837217,5.138934864563329,35.01834895168178,24.11394892204555,4.964539669418814,-26.72884316080291,-40.27421238189561,1.4430918053844184,-0.8873424441984525,-5.070561260342479,40.035544305667074,47950.0397654075,15478.883514429843,15478.883514429843,63428.92327983734,87857.54611833867,87857.54611833867,15478.883514429843,103336.4296327685,103336.4296327685,103336.4296327685,128206.1707159112,104013.95930635405,64106.53696804867,44341.58037589487,24869.741083142697,0.0,69211.32145903757,21139.27992067129,1540.3408727830783,0.0,0.8864304387035631,2.82020716648807,0.0014959080323721466,353681.6354704168,1556066.3666091345,4.399624437778561,1556066.3666091345,4.399624437778561,0.85,0.09600548882013787,4.564652377983593,1.2679465114837516,1.0,0.0,4.564652377983067,1.2849999401108188,1.285292203205518,3.552258825467288,19368.805790520317,1975.0685290614347,2034.6934298245008,2034.6934298245008,7.60747702211087,5.138934864563329,0.419715483725871,4.719219380837458,3.2636486886477645,3.2636486886477645,0.9324710538993612,0.0,0.0,0.00022743026738927918,1.0000284769401755,0.0002274237910555868,199.12910932086635,0.0,1.301358611974698e-06,3.688050306336294,0.07896467885427637,7.644348932644824e-05,0.00015098677806283094,0.0006892021555285822,0.09600548882013617,0.08166153720346488,0.014343951616671295,0.0960055092930089,0.08166153720346633,0.014343951616671548,0.42953194009252327,0.42953194009252327,0.0754478249797224,0.0,4.184137715354552,3.993436125613698,5.2728746760204785,4.183218816144006,3.9944925399868225,5.2606474376273695,24869.741083142697,21139.27992067129,0.85,0.916453001368822,0.6928063032835824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529945907078718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.52218120365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.096036949837,1540.3408727830783,0.42953194009252327,0.0754478249797224,6.112851554438009,3.2636486886477645
3337.0,-30.25056170857043,5.138694979086788,35.01830646258705,24.113688768725865,4.9644194714630245,-26.729098834176252,-40.274392313417025,1.4429565970687543,-0.8873210924710406,-5.070598274855152,40.03546032110116,47949.55983174443,15478.786257184944,15478.786257184944,63428.34608892938,87856.90301864174,87856.90301864174,15478.786257184944,103335.68927582668,103335.68927582668,103335.68927582668,128205.18781611501,104013.38488060249,64106.12498102953,44341.3998884144,24869.498540288336,0.0,69210.89842870274,21139.073759245086,1540.3289328996855,0.0,0.8864305545480686,2.820202550813825,0.0014959080323721466,353681.12490240595,1556062.7427419827,4.399620542858654,1556062.7427419827,4.399620542858654,0.85,0.09600475457916581,4.564652377983593,1.2679449624987322,1.0,0.0,4.564652377984228,1.2850005862147729,1.2852928411338975,3.552257039375906,19368.69882467749,1975.057621581018,2034.6934298245008,2034.6934298245008,7.607429222652005,5.138694979086788,0.4197356557571936,4.718959323329594,3.2638080379692953,3.2638080379692953,0.9325165822769416,0.0,0.0,0.0002274237910555868,1.0000282312161441,0.0002274173707866372,199.12933328239637,0.0,1.2896265598307623e-06,3.6548016705603805,0.0789659684808362,7.644192915378907e-05,0.00015098186190179772,0.0006891797149624313,0.09600475457915641,0.08166081720656555,0.014343937372590862,0.0960046205315122,0.08166081720657355,0.014343937372592264,0.42952865875071605,0.42952865875071605,0.0754478388976723,0.0,4.183980542403731,3.9937577044535146,5.269968145242103,4.183277182384131,3.99497463384796,5.258271662800496,24869.498540288336,21139.073759245086,0.85,0.9164502633103335,0.6928036034836251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452996229715911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.488932567874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.082233108975,1540.3289328996855,0.42952865875071605,0.0754478388976723,6.112851554438009,3.2638080379692953
3338.0,-30.25082998266221,5.138456358281583,35.01826410814396,24.113462876435392,4.964348386358397,-26.729347426937757,-40.27455988163126,1.4428658306339173,-0.8877094873221836,-5.07059822937935,40.0353792648998,47949.03342398699,15478.63449662456,15478.63449662456,63427.66792061155,87856.1916509353,87856.1916509353,15478.63449662456,103334.82614755986,103334.82614755986,103334.82614755986,128204.0836835916,104012.76361894085,64105.68793575328,44341.19520354174,24869.257536031742,0.0,69210.45273957349,21138.86890562698,1540.3162181973346,0.0,0.8864308488993963,2.820207699906029,0.0014959080323721466,353681.1255296865,1556059.2452374813,4.399610646191727,1556059.2452374813,4.399610646191727,0.85,0.09600400601701681,4.564652377983593,1.2679433233989408,1.0,0.0,4.564652377983237,1.2850010242306815,1.2852932709989449,3.552255828524657,19368.58313735485,1975.0458247571648,2034.6934298245008,2034.6934298245008,7.6073546362017055,5.138456358281583,0.4197734559865509,4.718682902295032,3.2639672306248104,3.2639672306248104,0.932562065892803,0.0,0.0,0.0002274173707866372,1.0000279799586265,0.00022741100783604673,199.12955525064828,0.0,1.2784638754258433e-06,3.6231666229568398,0.07896724694471163,7.644047620891012e-05,0.0001509768945777271,0.0006891570408548001,0.09600400601700479,0.08166008470960524,0.014343921307399553,0.0960040352198892,0.08166008470961546,0.014343921307401348,0.42952538214380365,0.42952538214380365,0.07544785561894901,0.0,4.183763181363702,3.9940429577696364,5.266864878604338,4.182888742057173,3.9951840599143793,5.254452312048613,24869.257536031742,21138.86890562698,0.85,0.9164463662631782,0.6928004589770652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529978545812172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.45729752027,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.06846737736,1540.3162181973346,0.42952538214380365,0.07544785561894901,6.112851554438009,3.2639672306248104
3339.0,-30.25109597544086,5.138218620242501,35.01822193389059,24.113210790697508,4.964243285166175,-26.729597368169596,-40.27473513325674,1.4427446778948299,-0.8878526765645347,-5.0706275606327385,40.03529980438059,47948.55453967355,15478.528564689788,15478.528564689788,63427.08310436334,87855.51618440196,87855.51618440196,15478.528564689788,103334.04474909174,103334.04474909174,103334.04474909174,128203.08337370641,104012.16160670806,64105.28180171657,44340.97756110166,24869.038624614663,0.0,69210.01618571632,21138.682830922462,1540.3054522123402,0.0,0.8864309875388587,2.8202061627544217,0.0014959080323721466,353680.72094285284,1556055.8165910414,4.399605984863581,1556055.8165910414,4.399605984863581,0.85,0.09600327429953158,4.564652377983593,1.267941770567559,1.0,0.0,4.564652377982733,1.2850016043261563,1.2852938430495229,3.552254224909903,19368.471034536167,1975.0343934509917,2034.6934298245008,2034.6934298245008,7.607302573353701,5.138218620242501,0.4197981153286028,4.718420504913898,3.2641264049803853,3.2641264049803853,0.9326075442801101,0.0,0.0,0.00022741100783604673,1.0000277420838912,0.0002274046991558055,199.1297753317888,0.0,1.2670515211615022e-06,3.5908240109716973,0.0789685139962328,7.643895667028208e-05,0.00015097205116576464,0.0006891349323628681,0.09600327429952336,0.08165936847264531,0.014343905826878051,0.09600332689168083,0.0816593684726523,0.01434390582687928,0.42952210733544455,0.42952210733544455,0.07544786070989119,0.0,4.183577544055822,3.9943449516574674,5.263879363162857,4.182774884068181,3.9954979438821283,5.251881647087316,24869.038624614663,21138.682830922462,0.85,0.9164436970244999,0.6927979096408484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529994649853109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.42495490828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.054740896101,1540.3054522123402,0.42952210733544455,0.07544786070989119,6.112851554438009,3.2641264049803853
3340.0,-30.251359906864337,5.137981654736634,35.01817975601889,24.112940299697243,4.964121192875204,-26.72984715286746,-40.27491038488222,1.442608438878206,-0.8879653363155171,-5.07066497458321,40.035215350472086,47948.08554088991,15478.435860704094,15478.435860704094,63426.521401594,87854.83437897445,87854.83437897445,15478.435860704094,103333.27023967855,103333.27023967855,103333.27023967855,128202.0626392812,104011.54451787708,64104.87688323277,44340.74181627145,24868.79239960265,0.0,69209.5342158741,21138.473539662253,1540.2933022280215,0.0,0.8864311030479277,2.8202032751237254,0.0014959080323721466,353680.2048661573,1556052.172490822,4.399602101224965,1556052.172490822,4.399602101224965,0.85,0.09600253880006325,4.564652377983593,1.267940279277973,1.0,0.0,4.56465237798281,1.2850022549088231,1.2852944856730568,3.5522524264422213,19368.356124251022,1975.0226758629117,2034.6934298245008,2034.6934298245008,7.60725701170577,5.137981654736634,0.41981929952408503,4.718162355212549,3.2642854479357317,3.2642854479357317,0.9326529851244948,0.0,0.0,0.0002274046991558055,1.0000275271488555,0.00022739843952511118,199.1299937077994,0.0,1.2562460790779733e-06,3.5602013881069765,0.07896977024231187,7.643743715958231e-05,0.00015096726199622317,0.0006891130714687322,0.09600253880005202,0.0816586497780683,0.014343889021983726,0.09600248382614145,0.08165864977807785,0.014343889021985402,0.42951883517169165,0.42951883517169165,0.07544786157129389,0.0,4.183417013769315,3.99464767802516,5.2610586346633,4.182699638267707,3.995788447168195,5.249704586352323,24868.79239960265,21138.473539662253,0.85,0.9164419630936674,0.6927959577264775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530010616984366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.39433228542,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.04105117468,1540.2933022280215,0.42951883517169165,0.07544786157129389,6.112851554438009,3.2642854479357317
3341.0,-30.251621443259957,5.137745797667502,35.018137636155956,24.112706130277388,4.9640350945838065,-26.730091182172593,-40.27507718475533,1.4425048334964197,-0.888169355476748,-5.0706748536889075,40.035132684347005,47947.58868678799,15478.302848295842,15478.302848295842,63425.89153508383,87854.15405424315,87854.15405424315,15478.302848295842,103332.456902539,103332.456902539,103332.456902539,128201.00185032959,104010.94432856953,64104.4594256501,44340.53878102159,24868.54494779059,0.0,69209.08372881218,21138.263205622,1540.280445468133,0.0,0.8864313525913693,2.82020482064934,0.0014959080323721466,353680.068596866,1556048.6055378853,4.399593711093489,1556048.6055378853,4.399593711093489,0.8499999999999999,0.09600179230759738,4.564652377983593,1.2679387127095838,1.0,0.0,4.564652377984229,1.2850027526761185,1.2852949755094913,3.552251050417867,19368.244360885674,1975.0112791713454,2034.6934298245008,2034.6934298245008,7.607191639494752,5.137745797667502,0.41985361744630545,4.717892180221196,3.2644443277085324,3.2644443277085324,0.932698379345295,0.0,0.0,0.00022739843952511118,1.0000272774109686,0.00022739223685361542,199.13021010258979,0.0,1.246480220772465e-06,3.5325249456691656,0.07897101672253265,7.643599095533044e-05,0.00015096244856978075,0.0006890910998502755,0.09600179230758836,0.08165792105268482,0.014343871254903539,0.09600176213433959,0.0816579210526925,0.014343871254904888,0.42951556536939006,0.42951556536939006,0.07544786705579584,0.0,4.183239412692615,3.9949474267869505,5.258140179321799,4.1825054982121515,3.996127905259584,5.246447851170274,24868.54494779059,21138.263205622,0.85,0.9164388273598719,0.692793288156582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530026460408845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.36665584298,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.027393882649,1540.280445468133,0.42951556536939006,0.07544786705579584,6.112851554438009,3.2644443277085324
3342.0,-30.25188072873844,5.137510878342742,35.01809565180509,24.11246340433138,4.963936584662823,-26.73033442667299,-40.27524007307363,1.4423902825974084,-0.8882663553812336,-5.070697373732045,40.03505239167004,47947.08444339156,15478.190318971085,15478.190318971085,63425.27476236265,87853.49128663463,87853.49128663463,15478.190318971085,103331.68160560571,103331.68160560571,103331.68160560571,128199.99875287084,104010.35497155867,64104.02789833786,44340.36341468979,24868.317147265134,0.0,69208.68056195493,21138.069575175363,1540.2690093352733,0.0,0.8864315290106537,2.820203469100835,0.0014959080323721466,353679.7579625939,1556045.141002557,4.39958777953905,1556045.141002557,4.39958777953905,0.85,0.09600105613006489,4.564652377983593,1.2679370999848474,1.0,0.0,4.564652377983765,1.2850033015476165,1.28529551653494,3.552249533122656,19368.13461464045,1975.0000881687886,2034.6934298245008,2034.6934298245008,7.6071363341975955,5.137510878342742,0.4198825162156403,4.717628362127102,3.2646031469172385,3.2646031469172385,0.9327437562620682,0.0,0.0,0.00022739223685361542,1.0000270427020732,0.00022738608771938963,199.1304246353857,0.0,1.2351392781471923e-06,3.500384714269143,0.0789722518618108,7.643457868983159e-05,0.00015095765816378385,0.0006890692333121503,0.0960010561300577,0.08165720182030782,0.014343854309749878,0.09600102244825107,0.08165720182031394,0.014343854309750955,0.4295122974774257,0.4295122974774257,0.0754478684295298,0.0,4.18308717905586,3.9952689468874496,5.2552678167734825,4.182431018350826,3.9965128128511083,5.243735701918979,24868.317147265134,21138.069575175363,0.85,0.916435254181518,0.6927900381003479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530042160095826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.33451561158,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.013775773294,1540.2690093352733,0.4295122974774257,0.0754478684295298,6.112851554438009,3.2646031469172385
3343.0,-30.25213790231447,5.137276816431323,35.018053718908476,24.11220642914998,4.963827976067204,-26.730576779969738,-40.2754103654064,1.442266853722482,-0.8884067774374671,-5.070725506323403,40.03496992166508,47946.62535946477,15478.087429370305,15478.087429370305,63424.71278883508,87852.80966039283,87852.80966039283,15478.087429370305,103330.89708976314,103330.89708976314,103330.89708976314,128198.97521359075,104009.74115694468,64103.63597434348,44340.11686955689,24868.078123827618,0.0,69208.1949933845,21137.866405253473,1540.2570548461367,0.0,0.8864316846874382,2.8202020356215085,0.0014959080323721466,353679.36991092813,1556041.5825241357,4.399582545388538,1556041.5825241357,4.399582545388538,0.85,0.09600031970175522,4.564652377983593,1.2679355834191668,1.0,0.0,4.564652377982574,1.2850038918550832,1.2852960990745723,3.5522479012836894,19368.020314058787,1974.9884327531613,2034.6934298245008,2034.6934298245008,7.607085766579264,5.137276816431323,0.41990914951833247,4.717367666912991,3.264761855917049,3.264761855917049,0.9327891016905854,0.0,0.0,0.00022738608771938963,1.000026822490787,0.00022737998882173434,199.1306374211977,0.0,1.224479709521155e-06,3.4701754967829537,0.07897347634152031,7.643310225624269e-05,0.00015095298546314694,0.0006890479040580764,0.09600031970174953,0.08165648285569475,0.014343836846054779,0.0960002454193863,0.0816564828556996,0.01434383684605563,0.42950903263435813,0.42950903263435813,0.07544786736530859,0.0,4.182945037167599,3.9955867125387385,5.252484923750387,4.182318728885946,3.9968050382984757,5.241299946125707,24868.078123827618,21137.866405253473,0.85,0.916433563899445,0.6927882653788024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530057724695216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.30430639409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.000194039434,1540.2570548461367,0.42950903263435813,0.07544786736530859,6.112851554438009,3.264761855917049
3344.0,-30.252392602432934,5.137043827467173,35.018011878403534,24.11197725394743,4.963742978986298,-26.730814545592175,-40.27556864367796,1.4421649221455495,-0.8885318448360522,-5.070735640451609,40.034888746955914,47946.12184008227,15477.958675698042,15477.958675698042,63424.08051578031,87852.14708366638,87852.14708366638,15477.958675698042,103330.10575936442,103330.10575936442,103330.10575936442,128197.94463270993,104009.1560933782,64103.20920524695,44339.9409868125,24867.83887334551,0.0,69207.77986015801,21137.663042343684,1540.2446722747716,0.0,0.8864319275172798,2.820202505683719,0.0014959080323721466,353679.23012419516,1556038.0799421258,4.3995743809884456,1556038.0799421258,4.3995743809884456,0.85,0.09599957617993601,4.564652377983593,1.2679339899262416,1.0,0.0,4.564652377983495,1.285004381458769,1.2852965809520747,3.552246547830199,19367.911367310968,1974.9773232766508,2034.6934298245008,2034.6934298245008,7.607022487428523,5.137043827467173,0.4199445208371211,4.717099306630052,3.264920432037675,3.264920432037675,0.9328344091536215,0.0,0.0,0.00022737998882173434,1.0000265645683482,0.00022737394873093266,199.13084816086365,0.0,1.2144773776658208e-06,3.441828888304936,0.07897469081889798,7.643173000814131e-05,0.00015094825881359304,0.0006890263285459502,0.09599957617992627,0.0816557576738965,0.014343818506029768,0.09599951594474852,0.08165575767390479,0.014343818506031225,0.4295057702169849,0.4295057702169849,0.07544786786363274,0.0,4.182801568873231,3.9959159376412003,5.249627577594822,4.182203795615578,3.997213843904433,5.238179186338186,24867.83887334551,21137.663042343684,0.85,0.9164299251317655,0.692785145498999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45300731625511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.27595978561,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.986645971168,1540.2446722747716,0.4295057702169849,0.07544786786363274,6.112851554438009,3.264920432037675
3345.0,-30.252645051364496,5.136811858476087,35.017970201536315,24.111742909904592,4.96365685523696,-26.73105039758489,-40.27572664255274,1.442062201457436,-0.8887243125595887,-5.070749021532315,40.034809832207245,47945.62791774351,15477.836278930361,15477.836278930361,63423.46419667387,87851.4661951994,87851.4661951994,15477.836278930361,103329.30247412977,103329.30247412977,103329.30247412977,128196.91696409858,104008.55117111394,64102.79055466985,44339.73401827121,24867.614489968815,0.0,69207.34850824001,21137.472316473493,1540.2332152757544,0.0,0.8864321455760692,2.820203488293947,0.0014959080323721466,353679.04555016576,1556034.6748801544,4.399567049440725,1556034.6748801544,4.399567049440725,0.85,0.0959988376055787,4.564652377983593,1.2679324090713635,1.0,0.0,4.564652377983986,1.2850048746341551,1.2852970664776546,3.552245184504194,19367.798722605075,1974.9658367133604,2034.6934298245008,2034.6934298245008,7.606962332534475,5.136811858476087,0.4199788528428021,4.716833005633285,3.265078941727542,3.265078941727542,0.9328796976364406,0.0,0.0,0.00022737394873093266,1.000026329826993,0.00022736796217182493,199.13105703828006,0.0,1.202768404306542e-06,3.40864565780474,0.07897589358730228,7.643036020508521e-05,0.00015094358852584745,0.0006890050103058865,0.09599883760557297,0.08165503760974518,0.014343799995827782,0.09599885892234593,0.08165503760975007,0.014343799995828639,0.4295025106472175,0.4295025106472175,0.07544786323990778,0.0,4.182652185858842,3.996240795329868,5.246755618180202,4.182024708972733,3.9975151444547805,5.23524257662848,24867.614489968815,21137.472316473493,0.85,0.9164267316081688,0.6927823266056057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530088451958871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.24277655512,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.973138882051,1540.2332152757544,0.4295025106472175,0.07544786323990778,6.112851554438009,3.265078941727542
3346.0,-30.252895069167185,5.136580805037787,35.01792863812815,24.111499764863424,4.963559789857348,-26.731285155434445,-40.27588820373637,1.4419498761246134,-0.8888388515561587,-5.070769837494193,40.03472978317856,47945.16281245517,15477.726412596,15477.726412596,63422.88922505117,87850.7950333017,87850.7950333017,15477.726412596,103328.5214458977,103328.5214458977,103328.5214458977,128195.90745811249,104007.94984292504,64102.3945333451,44339.505899533266,24867.38601221479,0.0,69206.89191174805,21137.27811038257,1540.2216940713893,0.0,0.886432329807537,2.820202568511356,0.0014959080323721466,353678.7584220902,1556031.2208813268,4.399560855233254,1556031.2208813268,4.399560855233254,0.85,0.09599810043958898,4.564652377983593,1.2679308485472576,1.0,0.0,4.56465237798259,1.2850054126461141,1.2852975969187885,3.5522436972338896,19367.68674716462,1974.9544183961516,2034.6934298245008,2034.6934298245008,7.60690833602928,5.136580805037787,0.4200101396541527,4.716570665383634,3.265237370794343,3.265237370794343,0.932924963084098,0.0,0.0,0.00022736796217182493,1.0000260763164173,0.00022736203340750053,199.1312639045513,0.0,1.1921098431451698e-06,3.3784392954734113,0.07897708569714543,7.642895954134691e-05,0.00015093900263047803,0.0006889840772876833,0.09599810043958179,0.08165431992119172,0.014343780518390066,0.09599812947754922,0.08165431992119783,0.014343780518391143,0.4294992533100618,0.4294992533100618,0.07544785172710838,0.0,4.182516715796567,3.9965708191566023,5.243947816147056,4.181930985938038,3.9978518941422863,5.232677189453398,24867.38601221479,21137.27811038257,0.85,0.9164244697757474,0.6927801767719084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530103606260372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.21257019279,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.959668401709,1540.2216940713893,0.4294992533100618,0.07544785172710838,6.112851554438009,3.265237370794343
3347.0,-30.25314283132546,5.1363506954554,35.01788715161938,24.111261509265773,4.9634650936798685,-26.731517645875527,-40.276045608893014,1.4418399082299327,-0.8889069143154984,-5.070787582212865,40.03464889620009,47944.689318919474,15477.613149886449,15477.613149886449,63422.30246880592,87850.13523159106,87850.13523159106,15477.613149886449,103327.74838147752,103327.74838147752,103327.74838147752,128194.8991570512,104007.35993062278,64101.99023350804,44339.29966346083,24867.150775573682,0.0,69206.45043903451,21137.07815923763,1540.2097136317284,0.0,0.8864325327531803,2.8202013927275513,0.0014959080323721466,353678.51365781046,1556027.7307320728,4.399554031822115,1556027.7307320728,4.399554031822115,0.85,0.09599736002124762,4.564652377983593,1.2679293380258607,1.0,0.0,4.5646523779832355,1.2850059395070565,1.2852981162806345,3.5522422407904566,19367.57689751663,1974.943216849447,2034.6934298245008,2034.6934298245008,7.606852670292171,5.1363506954554,0.4200432203143212,4.716307475141079,3.265395689437916,3.265395689437916,0.9329701969822617,0.0,0.0,0.00022736203340750053,1.0000258411072818,0.00022735615827262345,199.13146890486365,0.0,1.1806023333094854e-06,3.3458270125990817,0.07897826629947874,7.642759493134146e-05,0.00015093443847615906,0.0006889632435098177,0.09599736002124135,0.08165360010368596,0.01434375991755539,0.09599736472253913,0.08165360010369128,0.01434375991755633,0.4294959982889796,0.4294959982889796,0.07544783668062431,0.0,4.182397112381636,3.9969134249709555,5.241174811013877,4.18188066789736,3.9982505859809976,5.230049230819191,24867.150775573682,21137.07815923763,0.85,0.9164218373643658,0.6927777543099831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453011861465299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.17995790991,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.946238210017,1540.2097136317284,0.4294959982889796,0.07544783668062431,6.112851554438009,3.265395689437916
3348.0,-30.253388626978584,5.136121549124199,35.01784575695313,24.111022590100788,4.963373906616701,-26.73174801524181,-40.276202734652884,1.4417332948799022,-0.8890567632028592,-5.070802932532869,40.03456859827025,47944.22389539294,15477.497559744193,15477.497559744193,63421.721455137136,87849.45662279011,87849.45662279011,15477.497559744193,103326.9541825343,103326.9541825343,103326.9541825343,128193.87201806385,104006.75192199837,64101.59480343832,44339.06346506672,24866.91783552955,0.0,69205.98130059626,21136.88016020012,1540.197806916558,0.0,0.8864327457808093,2.8202015803893494,0.0014959080323721466,353678.3019211139,1556024.2660052169,4.399546869438091,1556024.2660052169,4.399546869438091,0.85,0.09599661926899071,4.564652377983593,1.2679278198117392,1.0,0.0,4.564652377983843,1.2850064505594003,1.285298619899199,3.552240828049126,19367.463678088738,1974.9316716808225,2034.6934298245008,2034.6934298245008,7.606795860681177,5.136121549124199,0.4200778029456673,4.716043746178531,3.265553907722292,3.265553907722292,0.9330154022063691,0.0,0.0,0.00022735615827262345,1.0000256360538982,0.00022735032990731216,199.13167227844363,0.0,1.1699242380869224e-06,3.315565290738338,0.07897943622371682,7.64262327660096e-05,0.00015092992550661384,0.0006889426433726514,0.09599661926898566,0.08165288050141614,0.014343738767569513,0.09599665206491714,0.08165288050142044,0.014343738767570268,0.4294927461040794,0.4294927461040794,0.0754478190463364,0.0,4.182273622116838,3.997248227886246,5.238420451209549,4.181746169329983,3.9985586658874013,5.227374022047684,24866.91783552955,21136.88016020012,0.85,0.9164196542444043,0.6927757253689844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530133487670105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.14969618805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.932844872472,1540.197806916558,0.4294927461040794,0.0754478190463364,6.112851554438009,3.265553907722292
3349.0,-30.25363209226074,5.135893313225407,35.01780444556248,24.110784369427734,4.9632783313853235,-26.73197672584691,-40.27635577423496,1.441622964971543,-0.8890960286449285,-5.0708216495203295,40.034488234496514,47943.75088863364,15477.388307855088,15477.388307855088,63421.13919648873,87848.8011636349,87848.8011636349,15477.388307855088,103326.18947148998,103326.18947148998,103326.18947148998,128192.87509125884,104006.16398306862,64101.1885983039,44338.86153862746,24866.68561976886,0.0,69205.54715839632,21136.682776803533,1540.1860203021683,0.0,0.8864329418659174,2.82019990940743,0.0014959080323721466,353678.0437459725,1556020.7984431402,4.399540276695108,1556020.7984431402,4.399540276695108,0.85,0.09599588012233118,4.564652377983593,1.2679262735741217,1.0,0.0,4.56465237798347,1.2850069789079306,1.2852991408779788,3.552239367495797,19367.354195909393,1974.9205076054916,2034.6934298245008,2034.6934298245008,7.60674216616017,5.135893313225407,0.4201112050611364,4.71578210816427,3.265712033071472,3.265712033071472,0.9330605808775634,0.0,0.0,0.00022735032990731216,1.0000253930481593,0.00022734455693602913,199.1318737242156,0.0,1.1606121310873554e-06,3.289174779501565,0.0789805968358479,7.642490604642648e-05,0.00015092542386088568,0.0006889220949247735,0.0959958801223204,0.08165216277334857,0.014343717348971833,0.09599588179186158,0.08165216277335774,0.014343717348973445,0.4294894959431527,0.4294894959431527,0.0754477986242853,0.0,4.182171978621341,3.9975993611701597,5.2357196264321715,4.1817256208753975,3.9989688091391713,5.2248808966764955,24866.68561976886,21136.682776803533,0.85,0.9164169896862696,0.6927732364993938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453014824266783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.12330567681,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.919482671845,1540.1860203021683,0.4294894959431527,0.0754477986242853,6.112851554438009,3.265712033071472
3350.0,-30.25387322895641,5.135666041444936,35.01776321848815,24.110555613320344,4.963189007294393,-26.732202715242817,-40.276504622865446,1.4415184935807432,-0.889088945867627,-5.070835263591917,40.03440806758699,47943.26954274579,15477.272613656518,15477.272613656518,63420.542156402305,87848.16054866754,87848.16054866754,15477.272613656518,103325.43316232406,103325.43316232406,103325.43316232406,128191.8851935404,104005.59269133626,64100.77585764901,44338.68537076362,24866.452031216333,0.0,69205.13740197996,21136.48422653388,1540.1740369221102,0.0,0.8864331632785811,2.820198221946288,0.0014959080323721466,353677.8559586419,1556017.3393812433,4.399532832395364,1556017.3393812433,4.399532832395364,0.8499999999999999,0.09599513886303325,4.564652377983593,1.2679247212922204,1.0,0.0,4.564652377982606,1.2850074797263393,1.2852996343915573,3.5522379830471498,19367.24781366332,1974.9096596353825,2034.6934298245008,2034.6934298245008,7.6066853054081385,5.135666041444936,0.4201473538863718,4.715518687558564,3.2658700511572105,3.2658700511572105,0.9331057289020601,0.0,0.0,0.00022734455693602913,1.0000251502271604,0.000227338839312578,199.1320732436458,0.0,1.1495825885466184e-06,3.2579170559411166,0.07898174641843646,7.64236156791625e-05,0.00015092094125686664,0.0006889016333956784,0.09599513886303074,0.08165144346140761,0.014343695401623129,0.09599510143731395,0.08165144346140975,0.014343695401623504,0.42948624861531587,0.42948624861531587,0.07544777738357539,0.0,4.182092880043115,3.9979757378918634,5.233025990717579,4.181746317724276,3.9994557272347606,5.222225761632103,24866.452031216333,21136.48422653388,0.85,0.9164137885894559,0.6927703829885631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530162857802724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.09204795325,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.906158963127,1540.1740369221102,0.42948624861531587,0.07544777738357539,6.112851554438009,3.2658700511572105
3351.0,-30.254112351566093,5.135439756921595,35.01772210767979,24.11032608887183,4.9631043476610905,-26.73242642519681,-40.27665312224997,1.4414184212916816,-0.8891934290587642,-5.0708461536369605,40.03432899990657,47942.79638751907,15477.154142800926,15477.154142800926,63419.95053032,87847.49498044811,87847.49498044811,15477.154142800926,103324.64912324904,103324.64912324904,103324.64912324904,128190.87273790257,104004.99766545884,64100.37262354693,44338.47226879101,24866.22361465353,0.0,69204.69588344454,21136.2900724555,1540.1622837378716,0.0,0.8864333946041348,2.8201983309137852,0.0014959080323721466,353677.70574555424,1556013.9277548518,4.399525054808776,1556013.9277548518,4.399525054808776,0.85,0.09599439823421906,4.564652377983593,1.267923186044209,1.0,0.0,4.564652377983444,1.2850079598442994,1.285300107271101,3.5522366558232665,19367.137011798488,1974.8983609895824,2034.6934298245008,2034.6934298245008,7.606627079999905,5.135439756921595,0.42018518112554215,4.7152545757960524,3.266027979692144,3.266027979692144,0.9331508513406126,0.0,0.0,0.000227338839312578,1.000024940207234,0.00022733316957621762,199.13227109694608,0.0,1.1385622118463888e-06,3.226685308372666,0.0789828849806483,7.642232835958096e-05,0.00015091651095299705,0.0006888814105985849,0.09599439823420755,0.08165072512702813,0.014343673107179416,0.09599439765141152,0.08165072512703792,0.014343673107181137,0.4294830053194749,0.4294830053194749,0.07544775412352506,0.0,4.182009851497185,3.998348611272206,5.23032609436126,4.181652724578214,3.9998196940592265,5.219506026875251,24866.22361465353,21136.2900724555,0.85,0.9164110862813806,0.6927679657499681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45301773331811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.06081620568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.892873788247,1540.1622837378716,0.4294830053194749,0.07544775412352506,6.112851554438009,3.266027979692144
3352.0,-30.254349207908636,5.135214390753019,35.01768110223981,24.110092233773344,4.963013666921993,-26.73264869739032,-40.276801377162315,1.4413131564036623,-0.8892458618192904,-5.070861664540664,40.03424984734248,47942.333250523814,15477.043940229149,15477.043940229149,63419.37719075296,87846.83711967438,87846.83711967438,15477.043940229149,103323.88105990354,103323.88105990354,103323.88105990354,128189.87733959517,104004.40654726616,64099.97553039411,44338.256685413384,24865.996279691637,0.0,69204.25296510503,21136.096837737892,1540.1506983186864,0.0,0.8864336026557057,2.8201972096212384,0.0014959080323721466,353677.49179420917,1556010.5124715476,4.399518059738243,1556010.5124715476,4.399518059738243,0.85,0.09599365991632539,4.564652377983593,1.2679216464003549,1.0,0.0,4.56465237798466,1.2850084641635766,1.285300604418997,3.5522352616990465,19367.026937597395,1974.887136544834,2034.6934298245008,2034.6934298245008,7.606572918242574,5.135214390753019,0.4202212654156421,4.714993125337377,3.2661858272633446,3.2661858272633446,0.9331959506466699,0.0,0.0,0.00022733316957621762,1.0000247038835228,0.00022732755370280942,199.13246707544906,0.0,1.1290274779651802e-06,3.199663872553321,0.07898401400812627,7.642104317929298e-05,0.00015091212639692465,0.0006888613966242826,0.09599365991632171,0.08165000946425596,0.014343650452065747,0.09599365992555861,0.08165000946425909,0.014343650452066297,0.4294797652876125,0.4294797652876125,0.075447727072433,0.0,4.18193777231113,3.9987264401787,5.2276715825794895,4.181615802721353,4.0002086817577265,5.217024220349288,24865.996279691637,21136.096837737892,0.85,0.9164086667149057,0.692765707256429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45301916876816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.033794769864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.879620924336,1540.1506983186864,0.4294797652876125,0.075447727072433,6.112851554438009,3.2661858272633446
