time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3353.0,-30.25458396848263,5.1349899611569585,35.01764018227933,24.109857994504296,4.962925043546538,-26.732868877307073,-40.276945545896865,1.441209952370965,-0.8893445195133154,-5.0708749005763325,40.034170326213214,47941.86107016651,15476.931551527277,15476.931551527277,63418.792621693785,87846.16815991567,87846.16815991567,15476.931551527277,103323.09971144295,103323.09971144295,103323.09971144295,128188.86507046875,104003.80431567787,64099.56943195577,44338.03875969122,24865.765359025805,0.0,69203.80411871703,21135.900555171935,1540.1388519039942,0.0,0.8864338236539215,2.82019696681729,0.0014959080323721466,353677.3092215849,1556007.0812910567,4.3995106293805,1556007.0812910567,4.3995106293805,0.85,0.09599291996736813,4.564652377983593,1.2679200732382019,1.0,0.0,4.564652377985027,1.2850089587277762,1.28530109187881,3.5522338945425167,19366.91479393175,1974.87570107343,2034.6934298245008,2034.6934298245008,7.606517682057985,5.1349899611569585,0.4202587824760231,4.714731178680935,3.2663435747306933,3.2663435747306933,0.9332410213516267,0.0,0.0,0.00022732755370280942,1.0000244853415976,0.00022732198764628924,199.13266132021843,0.0,1.1183027265591786e-06,3.1692699270687124,0.07898513231085283,7.641979344009934e-05,0.00015090776026271008,0.0006888414667393575,0.09599291996735518,0.0816492928403754,0.014343627126979766,0.09599293723645495,0.08164929284038643,0.014343627126981704,0.4294765284161504,0.4294765284161504,0.07544769794190749,0.0,4.181862162699531,3.9990957120007806,5.225042415572261,4.1815303810629985,4.00054798981779,5.21450077148387,24865.765359025805,21135.900555171935,0.85,0.9164061633505113,0.6927633773993652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530205906165092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.00340082438,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.866405490553,1540.1388519039942,0.4294765284161504,0.07544769794190749,6.112851554438009,3.2663435747306933
3354.0,-30.25481635901373,5.134766594075491,35.01759940151887,24.109637026581936,4.962851922441263,-26.733085373594463,-40.277089120913274,1.4411209370219813,-0.8895227764550668,-5.070877205513156,40.03409254075965,47941.39786682203,15476.804049776089,15476.804049776089,63418.20191659812,87845.48898411098,87845.48898411098,15476.804049776089,103322.29303388708,103322.29303388708,103322.29303388708,128187.83299639665,104003.19789626899,64099.17825444294,44337.79960202895,24865.539962509574,0.0,69203.33956453853,21135.708968133138,1540.1270680897642,0.0,0.8864340941389744,2.820199057802215,0.0014959080323721466,353677.277428208,1556003.7250070975,4.3995015351896525,1556003.7250070975,4.3995015351896525,0.85,0.09599217682765915,4.564652377983593,1.267918540737592,1.0,0.0,4.564652377982952,1.2850093867903967,1.2853015128859386,3.55223271122155,19366.801870437284,1974.8641860816167,2034.6934298245008,2034.6934298245008,7.606455018194566,5.134766594075491,0.4203018060737618,4.714464788001729,3.26650122912047,3.26650122912047,0.9332860654629914,0.0,0.0,0.00022732198764628924,1.0000242381914375,0.00022731647790598085,199.1328536043055,0.0,1.1083836479215192e-06,3.1411592582095857,0.07898624069450075,7.641854886638183e-05,0.0001509034387799074,0.0006888217406726058,0.09599217682765261,0.08164857387351723,0.014343602954135382,0.09599230324393429,0.08164857387352278,0.014343602954136357,0.42947329380576477,0.42947329380576477,0.0754476669157437,0.0,4.181762368439195,3.9994472092487854,5.222352483600446,4.1813544290581035,4.000848882318621,5.2115886656355315,24865.539962509574,21135.708968133138,0.85,0.9164037792923962,0.692761334474505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530219998865876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97529015552,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.853224146791,1540.1270680897642,0.42947329380576477,0.0754476669157437,6.112851554438009,3.26650122912047
3355.0,-30.255046709811246,5.134543927191994,35.01755867953573,24.10939042400571,4.962741446677807,-26.733303769474535,-40.27723301025105,1.440998506341034,-0.8893742290647424,-5.070907542998847,40.03401269123441,47940.945853750374,15476.720026019628,15476.720026019628,63417.66587977,87844.86347911913,87844.86347911913,15476.720026019628,103321.58350513875,103321.58350513875,103321.58350513875,128186.89725742981,104002.62707571902,64098.78029688599,44337.6075320367,24865.31375229106,0.0,69202.92128432776,21135.5166894474,1540.1158881172066,0.0,0.8864342290542452,2.820193539176248,0.0014959080323721466,353676.8589652763,1556000.279668336,4.399496999098556,1556000.279668336,4.399496999098556,0.85,0.09599144470948658,4.564652377983593,1.2679170549428096,1.0,0.0,4.564652377982811,1.2850099711114793,1.2853020902594174,3.552231095946564,19366.695575931746,1974.853347058552,2034.6934298245008,2034.6934298245008,7.606413722658234,5.134543927191994,0.420332183509454,4.71421174368254,3.266658829986156,3.266658829986156,0.9333310942817589,0.0,0.0,0.00022731647790598085,1.0000240254914856,0.00022731101664708582,199.1330442010048,0.0,1.0971703102286705e-06,3.109380659188052,0.07898733786481098,7.641730158678617e-05,0.00015089917631919467,0.0006888022840211774,0.0959914447094786,0.08164786543402963,0.014343579275448964,0.09599143319541324,0.08164786543403642,0.014343579275450154,0.42947006017209727,0.42947006017209727,0.07544762893388343,0.0,4.181728836649938,3.99984125162473,5.219864704670329,4.181533313934096,4.001360549215178,5.209855932568189,24865.31375229106,21135.5166894474,0.85,0.9164015724020029,0.692758989996676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530233949318485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.9435115565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.840082457536,1540.1158881172066,0.42947006017209727,0.07544762893388343,6.112851554438009,3.266658829986156
3356.0,-30.255274868902614,5.1343222762475325,35.01751798705927,24.109170503821247,4.96266140761365,-26.733517148580653,-40.277372289542086,1.4409036872916248,-0.8893765993961438,-5.070912036358135,40.03393210670428,47940.48326418521,15476.59811333545,15476.59811333545,63417.08137752066,87844.22075893707,87844.22075893707,15476.59811333545,103320.81887227252,103320.81887227252,103320.81887227252,128185.89040841121,104002.0520028438,64098.38467900316,44337.408137600716,24865.07153613869,0.0,69202.4796737394,21135.310805717887,1540.1031894081525,0.0,0.8864344985272706,2.8201930445779815,0.0014959080323721466,353676.7969857395,1555996.8026215094,4.399487938939484,1555996.8026215094,4.399487938939484,0.85,0.09599069881126422,4.564652377983593,1.2679154817806562,1.0,0.0,4.5646523779840456,1.2850104261180453,1.2853025383512793,3.5522298381447284,19366.58848958574,1974.842427290231,2034.6934298245008,2034.6934298245008,7.606353805678905,5.1343222762475325,0.42037486049172834,4.713947415755804,3.26681626979976,3.26681626979976,0.9333760770856456,0.0,0.0,0.00022731101664708582,1.0000237969394743,0.0002273056074693027,199.13323298456228,0.0,1.0875171089383463e-06,3.0820234867312735,0.07898842538191991,7.641609428650194e-05,0.00015089492236058387,0.0006887828661788888,0.09599069881125658,0.08164714458263038,0.014343554228626201,0.0959906540640137,0.08164714458263687,0.014343554228627342,0.4294668301352069,0.4294668301352069,0.07544759585812919,0.0,4.181692723191134,4.000242748917458,5.21731691590611,4.181535436962008,4.001840320753274,5.207117461033135,24865.07153613869,21135.310805717887,0.85,0.9163989740903149,0.6927567262069861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530247777350735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91615438404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.82697388459,1540.1031894081525,0.4294668301352069,0.07544759585812919,6.112851554438009,3.26681626979976
3357.0,-30.255500707357903,5.134101566195643,35.0174774177226,24.108940420579188,4.962578814100514,-26.73372869440719,-40.27750755250452,1.4408068011499156,-0.8895143962772636,-5.070921599567102,40.03385430843677,47940.01291350363,15476.48520622682,15476.48520622682,63416.49811973045,87843.54318192163,87843.54318192163,15476.48520622682,103320.02838814845,103320.02838814845,103320.02838814845,128184.87664007618,104001.43983869757,64097.97902596023,44337.17868081926,24864.848251927735,0.0,69202.026932747,21135.121014138575,1540.0916903806112,0.0,0.8864347320169701,2.82019375006473,0.0014959080323721466,353676.66507482564,1555993.4458014122,4.399480088606406,1555993.4458014122,4.399480088606406,0.85,0.0959899605540113,4.564652377983593,1.267913941587322,1.0,0.0,4.56465237798441,1.2850108906907933,1.2853029960784212,3.5522285538994436,19366.474496343493,1974.8308032145019,2034.6934298245008,2034.6934298245008,7.606298314710597,5.134101566195643,0.42041561679488915,4.7136859494007535,3.2669736449768343,3.2669736449768343,0.9334210414219527,0.0,0.0,0.0002273056074693027,1.0000235549386807,0.00022730025342577114,199.13341984828935,0.0,1.077147059741922e-06,3.052634767308607,0.07898950252897965,7.641492181742475e-05,0.00015089068565187793,0.0006887635270764193,0.0959899605540011,0.08164643055492579,0.014343529999075306,0.09598998665580012,0.08164643055493447,0.014343529999076827,0.42946360369069814,0.42946360369069814,0.07544756140814388,0.0,4.181640086591358,4.000623170243728,5.214778753751773,4.181407203289837,4.002126932010185,5.204608124594017,24864.848251927735,21135.121014138575,0.85,0.9163965411209829,0.6927544616589547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530261473838961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.88676566462,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.813901540467,1540.0916903806112,0.42946360369069814,0.07544756140814388,6.112851554438009,3.2669736449768343
3358.0,-30.255724614557238,5.133881921109859,35.01743700454783,24.108734260685765,4.962510808593899,-26.73393704290636,-40.277642326522596,1.4407232369431413,-0.8895126345727817,-5.070920370990863,40.03377771827672,47939.54971640992,15476.357410294047,15476.357410294047,63415.90712670397,87842.90854487362,87842.90854487362,15476.357410294047,103319.26595516766,103319.26595516766,103319.26595516766,128183.89312548742,104000.87642490453,64097.586456685334,44336.98885357689,24864.627170319753,0.0,69201.61602389664,21134.93309477179,1540.0800708209972,0.0,0.8864350161965349,2.8201938705496703,0.0014959080323721466,353676.68202129164,1555990.1411137779,4.399470533994961,1555990.1411137779,4.399470533994961,0.85,0.09598921820851758,4.564652377983593,1.2679124096361925,1.0,0.0,4.564652377983867,1.2850112928068942,1.2853033914055654,3.552227442307426,19366.36958107626,1974.820104834603,2034.6934298245008,2034.6934298245008,7.606235506264421,5.133881921109859,0.4204618238902107,4.7134200972196485,3.267130934571593,3.267130934571593,0.9334659813061694,0.0,0.0,0.00022730025342577114,1.0000233535494931,0.00022729494528201695,199.13360511435891,0.0,1.0661689984541325e-06,3.0215229416190117,0.0789905686979781,7.641375360309432e-05,0.00015088649982267682,0.0006887444202212027,0.09598921820850848,0.08164571346101418,0.014343504747494299,0.09598929731208583,0.08164571346102192,0.01434350474749566,0.42946037910915086,0.42946037910915086,0.0754475247442622,0.0,4.181594019921022,4.001024264383602,5.212166559936577,4.181407736418066,4.002630951574588,5.201720423277777,24864.627170319753,21134.93309477179,0.85,0.916393442384427,0.6927518816880733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530275031042719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.85565383893,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.800868081116,1540.0800708209972,0.42946037910915086,0.0754475247442622,6.112851554438009,3.267130934571593
3359.0,-30.255946396193497,5.133663065562967,35.01739669588971,24.108495655842148,4.96241515376563,-26.734146243229933,-40.27778097717089,1.4406150008019643,-0.8895180312778166,-5.070940202878757,40.03369993616962,47939.11519314593,15476.262665627068,15476.262665627068,63415.377858773,87842.25184039878,87842.25184039878,15476.262665627068,103318.51450602585,103318.51450602585,103318.51450602585,128182.92209182458,104000.27728479778,64097.20884263517,44336.74271351401,24864.40758579873,0.0,69201.15029931274,21134.74644792892,1540.069019669309,0.0,0.8864351972230794,2.8201916205113777,0.0014959080323721466,353676.4084686175,1555986.7850018244,4.399464447569708,1555986.7850018244,4.399464447569708,0.85,0.09598848462515892,4.564652377983593,1.2679109177971264,1.0,0.0,4.564652377984296,1.2850118102865902,1.2853039021815083,3.5522260118103968,19366.258013086284,1974.8087280657803,2034.6934298245008,2034.6934298245008,7.606188941673609,5.133663065562967,0.42049866224478993,4.713164403318177,3.267288177581041,3.267288177581041,0.9335109078802974,0.0,0.0,0.00022729494528201695,1.000023131892706,0.00022728968764134926,199.13378862198846,0.0,1.0570298022370925e-06,2.99562245953992,0.07899162572778035,7.641255180356183e-05,0.00015088239347845514,0.0006887256761872863,0.09598848462515083,0.08164500519157876,0.014343479433572073,0.09598855154169195,0.08164500519158564,0.014343479433573286,0.42945715752573765,0.42945715752573765,0.07544748012590123,0.0,4.181567956579556,4.001425307227578,5.209689310559952,4.181422171600957,4.0029923026447705,5.199742718071377,24864.40758579873,21134.74644792892,0.85,0.9163919614700798,0.692750264783128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453028847233602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.82975335685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.787865783312,1540.069019669309,0.42945715752573765,0.07544748012590123,6.112851554438009,3.267288177581041
3360.0,-30.256165981880116,5.1334450540826815,35.017356399654396,24.108267144206934,4.9623220433551225,-26.73435321231734,-40.27791169993577,1.440509273792247,-0.8893850193378512,-5.07095500322528,40.033619680685575,47938.65426194894,15476.161377634264,15476.161377634264,63414.815639583205,87841.62969758519,87841.62969758519,15476.161377634264,103317.79107521946,103317.79107521946,103317.79107521946,128181.96143987698,103999.71286975507,64096.804962451875,44336.564341447985,24864.170364657515,0.0,69200.7347061055,21134.544809958887,1540.0568412881262,0.0,0.8864354129016676,2.8201881264138073,0.0014959080323721466,353676.20431900595,1555983.322175302,4.399457196085064,1555983.322175302,4.399457196085064,0.85,0.09598774486561767,4.564652377983593,1.2679093858459969,1.0,0.0,4.56465237798283,1.2850123159203024,1.2853044011736698,3.5522246140609726,19366.152911372817,1974.798010673657,2034.6934298245008,2034.6934298245008,7.606139161204806,5.1334450540826815,0.4205381281970464,4.712906925885635,3.2674452926929116,3.2674452926929116,0.9335557979122605,0.0,0.0,0.00022728968764134926,1.0000229028933088,0.00022728448216910338,199.1339703129296,0.0,1.046973905371178e-06,2.9671240478219185,0.07899267270168572,7.641141873754011e-05,0.00015087826890380915,0.0006887068489378203,0.09598774486561257,0.08164429173152095,0.014343453134091622,0.09598769692440122,0.08164429173152529,0.014343453134092386,0.4294539386051159,0.4294539386051159,0.07544743558912358,0.0,4.181574773843636,4.001853332154667,5.207278761379598,4.181569983887414,4.003537690425787,5.197608561773734,24864.170364657515,21134.544809958887,0.85,0.916389340502019,0.6927477643921512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530301786053836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80125494513,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.774898604046,1540.0568412881262,0.4294539386051159,0.07544743558912358,6.112851554438009,3.2674452926929116
3361.0,-30.2563835369308,5.133228079534894,35.01731620088313,24.10805592024701,4.962252003880276,-26.73455604635611,-40.27804179405791,1.4404245133055391,-0.8894228514067208,-5.070953618221123,40.03354192704562,47938.200330888096,15476.036945734535,15476.036945734535,63414.23727662263,87840.9812557683,87840.9812557683,15476.036945734535,103317.01820150284,103317.01820150284,103317.01820150284,128180.9593264035,103999.13181231669,64096.4177898919,44336.34891380532,24863.94112490067,0.0,69200.29003870599,21134.34995616557,1540.0447439924515,0.0,0.8864357021004972,2.820188789579759,0.0014959080323721466,353676.2234231537,1555979.9673027503,4.399447472727359,1555979.9673027503,4.399447472727359,0.85,0.09598700140470338,4.564652377983593,1.2679078313661742,1.0,0.0,4.564652377984269,1.2850127233287032,1.2853048019852287,3.5522234878416574,19366.044710620223,1974.7869772674892,2034.6934298245008,2034.6934298245008,7.6060780060951965,5.133228079534894,0.4205854950872947,4.712642584447599,3.267602297672297,3.267602297672297,0.9336006564777992,0.0,0.0,0.00022728448216910338,1.000022691135264,0.00022727932494319834,199.1341503239588,0.0,1.0365863556753456e-06,2.9376857319839296,0.0789937092880414,7.641029113582851e-05,0.00015087419103327487,0.000688688234876389,0.0959870014046931,0.0816435748401775,0.014343426564515609,0.09598699681869843,0.08164357484018624,0.014343426564517144,0.4294507237190022,0.4294507237190022,0.07544739351259155,0.0,4.1815662992867715,4.0022766799216924,5.204792223539528,4.181530766814376,4.003972675776026,5.194848981658083,24863.94112490067,21134.34995616557,0.85,0.9163868712277502,0.692745656182578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453031496797013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.77181662929,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.761968024251,1540.0447439924515,0.4294507237190022,0.07544739351259155,6.112851554438009,3.267602297672297
3362.0,-30.256598871866228,5.133011995056255,35.01727613344339,24.107830796297662,4.962170163924753,-26.734758062216912,-40.278171783406265,1.440329354275547,-0.8894657699327695,-5.070963023427472,40.03346535478491,47937.75661744535,15475.930137436742,15475.930137436742,63413.686754882096,87840.32299347022,87840.32299347022,15475.930137436742,103316.25313090696,103316.25313090696,103316.25313090696,128179.97652328415,103998.53450374695,64096.034346073284,44336.111286304076,24863.723392377186,0.0,69199.83467868126,21134.164883520607,1540.0335539698754,0.0,0.8864359319469521,2.820188257014705,0.0014959080323721466,353676.0936918264,1555976.6634090587,4.399439744900739,1555976.6634090587,4.399439744900739,0.85,0.09598626556931686,4.564652377983593,1.2679063516156757,1.0,0.0,4.564652377982536,1.2850131793002553,1.2853052514329733,3.552222227377653,19365.93348368721,1974.775635276798,2034.6934298245008,2034.6934298245008,7.606025512537087,5.133011995056255,0.42062828741127056,4.712383707644984,3.2677592521071857,3.2677592521071857,0.9336455006020531,0.0,0.0,0.00022727932494319834,1.0000224596130396,0.00022727422045215313,199.13432849828723,0.0,1.0269797986280079e-06,2.9104607493117745,0.07899473626784004,7.640916445761909e-05,0.00015087016048557925,0.0006886698368272656,0.09598626556931074,0.08164286521387469,0.014343400355436051,0.09598630613608264,0.0816428652138799,0.014343400355436967,0.42944751206209725,0.42944751206209725,0.07544734718724455,0.0,4.181556864357788,4.002691074807842,5.202350588480442,4.181497253494683,4.004331027683975,5.1925663520359535,24863.723392377186,21134.164883520607,0.85,0.9163849458504308,0.6927438026411034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530328028008166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.744591646624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.74907080534,1540.0335539698754,0.42944751206209725,0.07544734718724455,6.112851554438009,3.2677592521071857
3363.0,-30.256812259900595,5.132796725329507,35.0172361178915,24.10760713918137,4.962078895258196,-26.734959268409142,-40.27830163305623,1.440225903766662,-0.8892745855310409,-5.070977669883314,40.03338673123285,47937.32178161323,15475.832367209769,15475.832367209769,63413.154148823,87839.71471187205,87839.71471187205,15475.832367209769,103315.54707908182,103315.54707908182,103315.54707908182,128179.04204709207,103997.98195983026,64095.65464787314,44335.91923550791,24863.494968010244,0.0,69199.41420351816,21133.970722808706,1540.0218737414154,0.0,0.8864361424888774,2.820184010517406,0.0014959080323721466,353675.891665057,1555973.2710130054,4.399432666127452,1555973.2710130054,4.399432666127452,0.85,0.09598552936095227,4.564652377983593,1.2679048295551913,1.0,0.0,4.564652377983162,1.285013673965256,1.2853057396507246,3.552220859952507,19365.83059253794,1974.7651432994896,2034.6934298245008,2034.6934298245008,7.605977460960601,5.132796725329507,0.42066898340802616,4.71212774192148,3.267916113422021,3.267916113422021,0.9336903181205775,0.0,0.0,0.00022727422045215313,1.000022256586506,0.00022726916221638412,199.1345050619719,0.0,1.0164793966130786e-06,2.8807026100014648,0.07899575274723665,7.640803900557605e-05,0.0001508661814465771,0.0006886516738974223,0.09598552936094427,0.08164215571369893,0.014343373647245347,0.09598545640541474,0.08164215571370573,0.014343373647246537,0.42944430272764966,0.42944430272764966,0.07544729852925572,0.0,4.181592446934474,4.003143395434904,5.199994645541608,4.18170308435225,4.004925225437432,5.190543156494243,24863.494968010244,21133.970722808706,0.85,0.916382817379385,0.6927417281398902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530340954792662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.714833507314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.736210810903,1540.0218737414154,0.42944430272764966,0.07544729852925572,6.112851554438009,3.267916113422021
3364.0,-30.257023470165922,5.13258239725948,35.01719616494863,24.107381246890895,4.962001298365814,-26.735157147040734,-40.2784233801998,1.4401349752406625,-0.889415717278041,-5.070981449183047,40.03330852373633,47936.85970209508,15475.719368403203,15475.719368403203,63412.57907049828,87839.0335732924,87839.0335732924,15475.719368403203,103314.7529416956,103314.7529416956,103314.7529416956,128178.01707262808,103997.3618355583,64095.252911660355,44335.67658210883,24863.264130932483,0.0,69198.94071304132,21133.77451129261,1540.0097960825883,0.0,0.8864364069789176,2.820185437224675,0.0014959080323721466,353675.8395350736,1555969.8965741806,4.399423773531121,1555969.8965741806,4.399423773531121,0.85,0.09598478899877273,4.564652377983593,1.2679032811196524,1.0,0.0,4.5646523779853885,1.2850141099353012,1.285306169219617,3.5522196547813913,19365.71511701264,1974.7533680729548,2034.6934298245008,2034.6934298245008,7.605921924925092,5.13258239725948,0.4207150682317211,4.711867329027759,3.268072860379546,3.268072860379546,0.9337351029655846,0.0,0.0,0.00022726916221638412,1.0000220294788609,0.00022726415570547016,199.1346798239778,0.0,1.0072692763495311e-06,2.854601129174571,0.078996760016513,7.640698379469402e-05,0.0001508621784216901,0.0006886334014803528,0.0959847889987597,0.08164144253095576,0.014343346467803938,0.0959847808344132,0.08164144253096685,0.014343346467805884,0.4294410978282595,0.4294410978282595,0.07544725157605202,0.0,4.18158935593533,4.003553556135728,5.197620029886934,4.181565731904982,4.00518712032931,5.188114596314051,24863.264130932483,21133.77451129261,0.85,0.9163807771778141,0.6927397906404777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530353764724309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.68873202649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.723382641552,1540.0097960825883,0.4294410978282595,0.07544725157605202,6.112851554438009,3.268072860379546
3365.0,-30.257232522859482,5.132368981269878,35.01715631681227,24.107171140518062,4.961923546636409,-26.735353099116924,-40.27854861980302,1.4400441228938343,-0.8892575901835471,-5.070986737377218,40.0332316705419,47936.42453000638,15475.609918752127,15475.609918752127,63412.0344487585,87838.42547995986,87838.42547995986,15475.609918752127,103314.03539871199,103314.03539871199,103314.03539871199,128177.07721627048,103996.81369817628,64094.87703077002,44335.485186006954,24863.041817558493,0.0,69198.52700356545,21133.585544924717,1539.9982480509743,0.0,0.8864366588543221,2.820182724003239,0.0014959080323721466,353675.7665920797,1555966.5805751637,4.399415305063223,1555966.5805751637,4.399415305063223,0.85,0.09598405161112929,4.564652377983593,1.2679017788404603,1.0,0.0,4.564652377982175,1.2850145454423045,1.2853065983918286,3.552218450891099,19365.613046419716,1974.7429597691073,2034.6934298245008,2034.6934298245008,7.605868133209112,5.132368981269878,0.4207608518886419,4.711608129381236,3.2682295326206368,3.2682295326206368,0.9337798664630391,0.0,0.0,0.00022726415570547016,1.000021804476701,0.00022725920043752912,199.1348528010083,0.0,9.96969947886094e-07,2.8254128323091905,0.07899775698646089,7.640589832790834e-05,0.00015085825737756183,0.0006886155032769485,0.09598405161112558,0.08164073213179411,0.014343319479331469,0.09598399600549229,0.08164073213179726,0.014343319479332024,0.4294378942207602,0.4294378942207602,0.07544720328323637,0.0,4.18162012910858,4.004001997885439,5.195254085725878,4.181729147193664,4.005785858524746,5.185780456780435,24863.041817558493,21133.585544924717,0.85,0.9163783854169497,0.6927376434983429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530366443943217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.65954372962,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.710590987239,1539.9982480509743,0.4294378942207602,0.07544720328323637,6.112851554438009,3.2682295326206368
3366.0,-30.257439573795793,5.132156535668143,35.01711659235969,24.10695981178435,4.961853303878454,-26.735546498390956,-40.27866589659823,1.4399602284736077,-0.8892791832982994,-5.070986529308699,40.03315557679578,47935.96177647749,15475.493472208263,15475.493472208263,63411.45524868575,87837.77731032901,87837.77731032901,15475.493472208263,103313.27078253728,103313.27078253728,103313.27078253728,128176.09218034917,103996.22801422182,64094.47614611643,44335.27985345043,24862.821397811887,0.0,69198.10125126233,21133.398188140105,1539.9866765477175,0.0,0.8864369360225791,2.820183034332271,0.0014959080323721466,353675.7694620838,1555963.2973494634,4.399405986211538,1555963.2973494634,4.399405986211538,0.85,0.09598331269044058,4.564652377983593,1.2679002106236297,1.0,0.0,4.564652377982738,1.2850149482823374,1.2853069949554925,3.5522173373042105,19365.503984147264,1974.731838512363,2034.6934298245008,2034.6934298245008,7.605810902698535,5.132156535668143,0.42080959291011144,4.7113469427580315,3.2683861227925393,3.2683861227925393,0.933824606512154,0.0,0.0,0.00022725920043752912,1.0000215957253293,0.0002272542927162437,199.13502412198156,0.0,9.867665520283123e-07,2.796496408448237,0.07899874375301291,7.640488188866935e-05,0.00015085431854885978,0.0006885975238931472,0.095983312690431,0.08164002087619127,0.014343291814239743,0.0959833153580852,0.08164002087619941,0.014343291814241172,0.4294346942425976,0.4294346942425976,0.07544715286172468,0.0,4.181638314407849,4.004440931622071,5.192858032322192,4.181707346010398,4.0061970652832315,5.183274462631459,24862.821397811887,21133.398188140105,0.85,0.9163756534075274,0.6927352183034506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530378993661195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.630627305756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.697835515939,1539.9866765477175,0.4294346942425976,0.07544715286172468,6.112851554438009,3.2683861227925393
3367.0,-30.25764451095354,5.131944835980685,35.01707693272927,24.10673632929104,4.9617599419376495,-26.735740307017007,-40.27879078695548,1.4398557380011892,-0.8890281598734759,-5.0710034055652,40.03307801595554,47935.545096516944,15475.40396249488,15475.40396249488,63410.94905901182,87837.17950671048,87837.17950671048,15475.40396249488,103312.58346920536,103312.58346920536,103312.58346920536,128175.18248745924,103995.68112157288,64094.10972591724,44335.07932850627,24862.599018253874,0.0,69197.67834676013,21133.209165515793,1539.9753897938167,0.0,0.8864371313285495,2.8201777343425136,0.0014959080323721466,353675.5366786004,1555959.9508282726,4.39939941970665,1555959.9508282726,4.39939941970665,0.85,0.09598258037572836,4.564652377983593,1.2678987935138872,1.0,0.0,4.5646523779833,1.2850154474090507,1.2853074878888169,3.5522159575491514,19365.40214534047,1974.7214538441233,2034.6934298245008,2034.6934298245008,7.605766910954094,5.131944835980685,0.42085076383897135,4.711094072141714,3.2685426500047994,3.2685426500047994,0.9338693285727998,0.0,0.0,0.0002272542927162437,1.0000213752887772,0.00022724943519394198,199.1351936941995,0.0,9.77299196558885e-07,2.76966592304788,0.07899972105220947,7.640379947635249e-05,0.0001508504932398912,0.0006885800626874672,0.09598258037572141,0.08163931613998815,0.014343264235733264,0.0959824526511515,0.08163931613999406,0.014343264235734303,0.42943149689004617,0.42943149689004617,0.07544709733333266,0.0,4.181712855559454,4.004923049107674,5.190593829659633,4.181975245691717,4.00681988610512,5.181505031913616,24862.599018253874,21133.209165515793,0.85,0.9163739387505152,0.692733430394942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530391423231388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.60379682036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.685113178086,1539.9753897938167,0.42943149689004617,0.07544709733333266,6.112851554438009,3.2685426500047994
3368.0,-30.257847588513638,5.131734148395609,35.01703734635032,24.1065242671408,4.961693717740199,-26.73592972771655,-40.27890747003255,1.4397758569431178,-0.8891421849236281,-5.070998337840905,40.033000830283875,47935.098878115685,15475.282510209145,15475.282510209145,63410.38138832483,87836.5096664217,87836.5096664217,15475.282510209145,103311.79217663084,103311.79217663084,103311.79217663084,128174.16131122161,103995.07379373106,64093.72544694628,44334.831496427534,24862.36913459077,0.0,69197.2006310183,21133.013764402152,1539.9631575255041,0.0,0.8864374372582625,2.8201798376735066,0.0014959080323721466,353675.6065804944,1555956.6204998973,4.399389133855267,1555956.6204998973,4.399389133855267,0.85,0.09598183796959822,4.564652377983593,1.2678972483752302,1.0,0.0,4.564652377983173,1.2850158312661597,1.2853078655908454,3.5522148964389966,19365.289052683507,1974.7099216025358,2034.6934298245008,2034.6934298245008,7.605707220248869,5.131734148395609,0.4209024602934788,4.710831688102131,3.2686990481585294,3.2686990481585294,0.9339140137595798,0.0,0.0,0.00022724943519394198,1.000021181363013,0.00022724462184311396,199.1353617279731,0.0,9.673036444251207e-07,2.741338528300792,0.07900068835585389,7.640278820852809e-05,0.0001508466469854139,0.000688562505872821,0.09598183796958674,0.08163860258849075,0.014343235381096,0.0959817949574238,0.0816386025885005,0.014343235381097715,0.42942830455042025,0.42942830455042025,0.07544704412101239,0.0,4.181740419264145,4.005363601030069,5.18825173109019,4.181856152917305,4.0071353195096435,5.178893243846744,24862.36913459077,21133.013764402152,0.85,0.9163720614429093,0.6927317643053369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530403725928382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.57546942561,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.672426284566,1539.9631575255041,0.42942830455042025,0.07544704412101239,6.112851554438009,3.2686990481585294
3369.0,-30.258048321448076,5.131524461527297,35.016997935188634,24.106322053726785,4.961631617911547,-26.736116625669318,-40.27901996215803,1.4396999221328002,-0.8891580458061412,-5.070993227560826,40.032926761068374,47934.64455576565,15475.162424197519,15475.162424197519,63409.80697996316,87835.86597438606,87835.86597438606,15475.162424197519,103311.02839858358,103311.02839858358,103311.02839858358,128173.18629390397,103994.49343268176,64093.333733469335,44334.621888013804,24862.157895320383,0.0,69196.77978333419,21132.834211022324,1539.9519960504372,0.0,0.8864377320966922,2.8201806459340206,0.0014959080323721466,353675.67706939526,1555953.4246422495,4.399379220915306,1555953.4246422495,4.399379220915306,0.85,0.09598110000284661,4.564652377983593,1.2678957279631873,1.0,0.0,4.5646523779842045,1.2850161965647362,1.2853082247868843,3.552213886631456,19365.180981607977,1974.6989014197486,2034.6934298245008,2034.6934298245008,7.605648201032576,5.131524461527297,0.4209546479979167,4.71056981352938,3.2688553987969997,3.2688553987969997,0.9339586853705714,0.0,0.0,0.00022724462184311396,1.0000209368463555,0.00022723986415699223,199.1355278219645,0.0,9.58508358261802e-07,2.716412687313947,0.07900164686421215,7.640181327452156e-05,0.0001508428085685924,0.0006885449848343491,0.09598110000283458,0.08163789357322097,0.0143432064296136,0.09598115872487578,0.08163789357323122,0.014343206429615401,0.4294251140209022,0.4294251140209022,0.07544698652639606,0.0,4.181758250630082,4.0058005611620615,5.185864892491111,4.181835181754707,4.007557992194506,5.176327535112819,24862.157895320383,21132.834211022324,0.85,0.9163693336381992,0.6927294117711319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530415917010486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.55054358462,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.659769813748,1539.9519960504372,0.4294251140209022,0.07544698652639606,6.112851554438009,3.2688553987969997
3370.0,-30.258247000281205,5.131315523864482,35.0169586139564,24.106097733043157,4.961542817938558,-26.73630434472157,-40.27913633091373,1.439600162378998,-0.8890062932150613,-5.07100732474994,40.032850558106325,47934.218517762805,15475.072519537774,15475.072519537774,63409.29103730058,87835.24343466021,87835.24343466021,15475.072519537774,103310.31595419798,103310.31595419798,103310.31595419798,128172.25751786925,103993.92103417985,64092.95720394464,44334.404255816895,24861.94156367127,0.0,69196.34581948817,21132.650329120577,1539.9409857501603,0.0,0.8864379366572672,2.8201769859730543,0.0014959080323721466,353675.482619148,1555950.1367252106,4.399372343263953,1555950.1367252106,4.399372343263953,0.85,0.09598036803411392,4.564652377983593,1.2678942344756803,1.0,0.0,4.564652377982577,1.285016673243836,1.2853086954602884,3.5522125689317305,19365.074393266448,1974.6880324337515,2034.6934298245008,2034.6934298245008,7.605604015182059,5.131315523864482,0.4209983022464554,4.710317221618027,3.269011700172385,3.269011700172385,0.9340033429063956,0.0,0.0,0.00022723986415699223,1.0000207226311915,0.00022723515524667633,199.13569221655652,0.0,9.474243370609342e-07,2.6850005712306872,0.07900259428854922,7.640080475507931e-05,0.0001508390594019129,0.0006885278711917501,0.09598036803410641,0.081637190961397,0.014343177072709412,0.09598037006981446,0.08163719096140339,0.014343177072710532,0.4294219250152698,0.4294219250152698,0.07544692115031539,0.0,4.181812893172719,4.006256432337466,5.183617438410295,4.182001031534867,4.008053493269983,5.17460093824684,24861.94156367127,21132.650329120577,0.85,0.9163676244221881,0.6927275992695963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530427967360042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.51913146854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.647153544345,1539.9409857501603,0.4294219250152698,0.07544692115031539,6.112851554438009,3.269011700172385
3371.0,-30.25844362037348,5.131107506103267,35.01691933898411,24.1058919223957,4.961469803603459,-26.736488631903622,-40.27924843886865,1.439514815133492,-0.8888425115528094,-5.071007120623925,40.032773263048334,47933.78234202918,15474.962131345823,15474.962131345823,63408.744473375,87834.6333267759,87834.6333267759,15474.962131345823,103309.59545812172,103309.59545812172,103309.59545812172,128171.30749982706,103993.36736889789,64092.576836675486,44334.211702469336,24861.712041705337,0.0,69195.92374417468,21132.455235449535,1539.9288877107824,0.0,0.8864382181628914,2.820174840804941,0.0014959080323721466,353675.4854347694,1555946.8016930495,4.399362878601385,1555946.8016930495,4.399362878601385,0.85,0.09597962708498148,4.564652377983593,1.2678926898865033,1.0,0.0,4.564652377983186,1.2850170823752456,1.2853090986333284,3.5522114379570877,19364.971293303803,1974.677519163405,2034.6934298245008,2034.6934298245008,7.6055497621971435,5.131107506103267,0.42104890885581003,4.710058597247457,3.2691678780799815,3.2691678780799815,0.934047965165709,0.0,0.0,0.00022723515524667633,1.0000205079311157,0.00022723049521933297,199.1358549079028,0.0,9.377121153428827e-07,2.6574761348817297,0.07900353200066457,7.63998331738601e-05,0.0001508353220728162,0.0006885108115836016,0.09597962708497583,0.08163648068346818,0.014343146401507644,0.09597957350489633,0.08163648068347298,0.014343146401508489,0.4294187386673226,0.4294187386673226,0.0754468564138316,0.0,4.18188394374954,4.006732802048759,5.181363044739044,4.182164609071094,4.008638673754035,5.172346078142141,24861.712041705337,21132.455235449535,0.85,0.9163653152142958,0.6927255212206705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530439894417118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49160703219,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.634571734337,1539.9288877107824,0.4294187386673226,0.0754468564138316,6.112851554438009,3.2691678780799815
3372.0,-30.258638368767695,5.130900474428788,35.01688019825906,24.1056895692833,4.961407758944668,-26.736670137326385,-40.27935628602279,1.439439527503417,-0.8888472525232487,-5.0710007717162755,40.03269862331585,47933.335560088635,15474.843800937395,15474.843800937395,63408.17936102603,87833.98888258782,87833.98888258782,15474.843800937395,103308.83268352521,103308.83268352521,103308.83268352521,128170.3284629797,103992.78354413326,64092.190097564635,44333.99271840958,24861.495779454486,0.0,69195.48849786406,21132.271412536313,1539.9174048715129,0.0,0.8864385213913921,2.8201756467876273,0.0014959080323721466,353675.57300871843,1555943.581234736,4.39935268358604,1555943.581234736,4.39935268358604,0.85,0.09597888740269422,4.564652377983593,1.2678911590343347,1.0,0.0,4.564652377983035,1.2850174443291862,1.2853094546809938,3.552210437397186,19364.86257723764,1974.6664332098771,2034.6934298245008,2034.6934298245008,7.60549160581511,5.130900474428788,0.4211027921831896,4.709797682245599,3.2693239852617886,3.2693239852617886,0.9340925672176539,0.0,0.0,0.00022723049521933297,1.00002031273929,0.0002272258796392799,199.136016050763,0.0,9.279785289147306e-07,2.6298911509443466,0.07900445997919348,7.639889852956101e-05,0.00015083159668977195,0.0006884938065050297,0.09597888740268098,0.08163577181524369,0.014343115587437293,0.09597891807275698,0.08163577181525496,0.014343115587439273,0.42941555599301556,0.42941555599301556,0.07544679026972079,0.0,4.181936250704723,4.0071949327154925,5.179064224029901,4.182153519193037,4.009055369631824,5.16988128301972,24861.495779454486,21132.271412536313,0.85,0.9163629123448319,0.6927234217237769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530451697902609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.464022048254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.622024545146,1539.9174048715129,0.42941555599301556,0.07544679026972079,6.112851554438009,3.2693239852617886
3373.0,-30.25883106370216,5.130694322279128,35.01684119086714,24.10548337446528,4.961336487685792,-26.73685071710339,-40.279463993478544,1.4393561410870916,-0.888720874592309,-5.071002032120831,40.0326242254472,47932.89811258958,15474.73825795929,15474.73825795929,63407.63637054887,87833.36920507895,87833.36920507895,15474.73825795929,103308.10746303825,103308.10746303825,103308.10746303825,128169.39131416021,103992.21931296436,64091.807463961944,44333.79094333601,24861.283851121963,0.0,69195.07479445798,21132.09127345367,1539.9063470315932,0.0,0.8864387849101558,2.820173825547036,0.0014959080323721466,353675.5556232692,1555940.3712170613,4.39934382367785,1555940.3712170613,4.39934382367785,0.85,0.09597815173831103,4.564652377983593,1.2678896710416305,1.0,0.0,4.564652377984026,1.2850178440920639,1.285309848603303,3.552209332321585,19364.757509763964,1974.6557193092406,2034.6934298245008,2034.6934298245008,7.605439734129402,5.130694322279128,0.42115356751817234,4.709540754760956,3.2694800432168263,3.2694800432168263,0.9341371552048076,0.0,0.0,0.0002272258796392799,1.0000200985881258,0.0002272213128117003,199.13617549473292,0.0,9.191282235295588e-07,2.6048093854827696,0.079005379107417,7.639796510649234e-05,0.00015082791453278758,0.0006884769987383949,0.09597815173829624,0.0816350672935943,0.014343084444701948,0.09597819541772751,0.08163506729360688,0.01434308444470416,0.4294123757113651,0.4294123757113651,0.07544671880133895,0.0,4.182006474221907,4.007670770828952,5.176807532278474,4.182281157528507,4.009571769992078,5.167778579388141,24861.283851121963,21132.09127345367,0.85,0.9163605438522824,0.6927212414318924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453046338904451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.438940282795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.609508298305,1539.9063470315932,0.4294123757113651,0.07544671880133895,6.112851554438009,3.2694800432168263
3374.0,-30.259021746898235,5.1304889021825995,35.01680222039094,24.10526411784815,4.961248026886922,-26.73703120501747,-40.279575472790725,1.4392574850061417,-0.8884658034277777,-5.071014311721564,40.03254728589832,47932.4881263839,15474.65041158345,15474.65041158345,63407.138537967345,87832.76837607003,87832.76837607003,15474.65041158345,103307.41878765349,103307.41878765349,103307.41878765349,128168.47957953412,103991.66512336224,64091.44349758042,44333.57958420202,24861.060791880627,0.0,69194.64037608265,21131.90167309853,1539.894904289613,0.0,0.8864390014181357,2.820169010063084,0.0014959080323721466,353675.38624405384,1555937.051539703,4.399336544347556,1555937.051539703,4.399336544347556,0.85,0.09597741807055622,4.564652377983593,1.2678882061271004,1.0,0.0,4.564652377982155,1.285018315213215,1.2853103139627482,3.552208029989213,19364.65431216581,1974.6451960828429,2034.6934298245008,2034.6934298245008,7.605396559872999,5.1304889021825995,0.42119955006523124,4.709289352117368,3.2696360214423934,3.2696360214423934,0.9341817204121124,0.0,0.0,0.0002272213128117003,1.000019888787707,0.00022721679374512605,199.13633327432754,0.0,9.094205783493022e-07,2.5772979190419227,0.07900628852799535,7.639699900656114e-05,0.00015082431380513913,0.000688460562668372,0.0959774180705528,0.08163436508043471,0.014343052990118085,0.09597734178172228,0.08163436508043763,0.014343052990118598,0.42940919848351206,0.42940919848351206,0.07544664409681658,0.0,4.182120258752946,4.008174497751952,5.174684160882407,4.182548508293792,4.0101663911167975,5.166167439656476,24861.060791880627,21131.90167309853,0.85,0.9163591022850988,0.6927196653651793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530474956930746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.411428816355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.597026697491,1539.894904289613,0.42940919848351206,0.07544664409681658,6.112851554438009,3.2696360214423934
3375.0,-30.259210331249932,5.130284544241982,35.01676334445007,24.10506553659218,4.961194876929781,-26.737206272397994,-40.27967853527514,1.439190818077925,-0.8885803355008761,-5.0709995373962045,40.032472098471196,47932.049066651925,15474.522952874077,15474.522952874077,63406.572019526,87832.10029556576,87832.10029556576,15474.522952874077,103306.62324843984,103306.62324843984,103306.62324843984,128167.45967024802,103991.0589236046,64091.065672268414,44333.32583481799,24860.83642180818,0.0,69194.16225662616,21131.710958536954,1539.8827543080772,0.0,0.8864393496292061,2.820172256335216,0.0014959080323721466,353675.5900343707,1555933.8074655544,4.399324836962445,1555933.8074655544,4.399324836962445,0.8500000000000001,0.09597667389801177,4.564652377983593,1.267886670879089,1.0,0.0,4.56465237798472,1.2850186365336558,1.2853106295488164,3.552207141755364,19364.54142957338,1974.6336852618763,2034.6934298245008,2034.6934298245008,7.605333917163531,5.130284544241982,0.4212584483642212,4.7090260958777606,3.269791876917073,3.269791876917073,0.9342262505477351,0.0,0.0,0.00022721679374512605,1.000019669900837,0.00022721232450123417,199.1364893174644,0.0,8.999103474160756e-07,2.5503459245771585,0.07900718843834277,7.639610585843351e-05,0.00015082068788669254,0.0006884440116111123,0.09597667389799683,0.08163365341306743,0.014343020484929407,0.09597673268675261,0.08163365341308014,0.01434302048493164,0.42940602570784353,0.42940602570784353,0.07544657338702217,0.0,4.182175255937693,4.008630037611965,5.172441379801057,4.182419201895357,4.0104799100001856,5.16349866045897,24860.83642180818,21131.710958536954,0.85,0.916357246791496,0.6927181066067732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530486404065392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.384476821884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.584578975338,1539.8827543080772,0.42940602570784353,0.07544657338702217,6.112851554438009,3.269791876917073
3376.0,-30.25939711133635,5.130080880453366,35.01672456181511,24.104851378966146,4.961106959037371,-26.73738319270166,-40.27978564901275,1.439093040402702,-0.8882388684678517,-5.0710132156722,40.03239706430239,47931.637788897475,15474.439654633907,15474.439654633907,63406.07744353138,87831.52040975275,87831.52040975275,15474.439654633907,103305.96006438666,103305.96006438666,103305.96006438666,128166.58495750661,103990.52414084332,64090.698941835086,44333.13911000915,24860.624893119948,0.0,69193.7640031291,21131.531159151957,1539.8720049491094,0.0,0.8864395520854645,2.820166132947247,0.0014959080323721466,353675.4013624563,1555930.5700090597,4.3993180300783745,1555930.5700090597,4.3993180300783745,0.8500000000000001,0.09597594478206142,4.564652377983593,1.2678851922275505,1.0,0.0,4.564652377984326,1.285019103343075,1.2853110907209453,3.5522058513436123,19364.441845791425,1974.6235305421756,2034.6934298245008,2034.6934298245008,7.605292978199981,5.130080880453366,0.42130454635428727,4.7087763340990785,3.2699477104419574,3.2699477104419574,0.9342707744119878,0.0,0.0,0.00022721232450123417,1.0000194817388264,0.00022720789809630416,199.13664386788457,0.0,8.899895385325046e-07,2.522230352201118,0.07900807842788131,7.63951776120372e-05,0.00015081714688919696,0.0006884278481884737,0.09597594478205151,0.08163295546359763,0.014342989318453885,0.0959758762373723,0.08163295546360606,0.014342989318455363,0.42940285390639205,0.42940285390639205,0.07544649721324162,0.0,4.182300970582844,4.009140508553514,5.170359745666758,4.182774347204372,4.011156755248805,5.162007298925857,24860.624893119948,21131.531159151957,0.85,0.9163553733059531,0.6927161497780335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453049772521872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.35636124951,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.57216694393,1539.8720049491094,0.42940285390639205,0.07544649721324162,6.112851554438009,3.2699477104419574
