time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3377.0,-30.25958177503218,5.129878258644499,35.016685864404536,24.10465272786098,4.961053518003461,-26.7375547600575,-40.27988441577179,1.4390265030287233,-0.8883423239591366,-5.07099846592717,40.03232198135484,47931.197579079744,15474.314617063968,15474.314617063968,63405.51219614371,87830.8535748978,87830.8535748978,15474.314617063968,103305.16819196177,103305.16819196177,103305.16819196177,128165.56859397773,103989.91725964868,64090.31803402257,44332.88802847345,24860.40040201596,0.0,69193.28843048941,21131.340341713563,1539.8598453354211,0.0,0.8864398997911032,2.820169229642287,0.0014959080323721466,353675.60481373064,1555927.3304530343,4.399306339696486,1555927.3304530343,4.399306339696486,0.8499999999999999,0.09597520152132558,4.564652377983593,1.2678836547816177,1.0,0.0,4.564652377982113,1.2850194238662316,1.2853114056286201,3.5522049653148007,19364.328836306206,1974.6120067817458,2034.6934298245008,2034.6934298245008,7.605231525418884,5.129878258644499,0.42136417403262083,4.7085140846118785,3.2701034127727953,3.2701034127727953,0.9343152607922273,0.0,0.0,0.00022720789809630416,1.0000192610199794,0.00022720352192472898,199.13679666731483,0.0,8.814594221624422e-07,2.498056002408361,0.07900895988730347,7.639432170970048e-05,0.00015081357638660367,0.0006884115500853206,0.09597520152131409,0.08163224497660926,0.014342956544704829,0.09597526139509377,0.08163224497661903,0.014342956544706544,0.42939968652049304,0.42939968652049304,0.0754464249493329,0.0,4.182367215283989,4.009600951532093,5.168164647451761,4.182656141968039,4.011470390914496,5.1594126018450766,24860.40040201596,21131.340341713563,0.85,0.9163535024042105,0.6927145488573034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530508938074465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.332186899715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.559784771825,1539.8598453354211,0.42939968652049304,0.0754464249493329,6.112851554438009,3.2701034127727953
3378.0,-30.259764565054653,5.129676323550966,35.01664725288014,24.104438360687368,4.9609665756712,-26.73772799120085,-40.279987163934834,1.4389300018172908,-0.8880206953024867,-5.071011170354641,40.032247088132785,47930.78536003529,15474.232211223994,15474.232211223994,63405.01757125928,87830.26819487552,87830.26819487552,15474.232211223994,103304.50040609951,103304.50040609951,103304.50040609951,128164.68898605404,103989.37560491366,64089.94896326007,44332.69626850399,24860.188579954534,0.0,69192.88484845852,21131.160292961355,1539.849052920288,0.0,0.8864401067052273,2.8201634829961866,0.0014959080323721466,353675.429574631,1555924.0990880537,4.399299382938135,1555924.0990880537,4.399299382938135,0.85,0.09597447286026539,4.564652377983593,1.2678822437161585,1.0,0.0,4.564652377984584,1.2850198845103924,1.2853118607536882,3.552203691947365,19364.227972869816,1974.6017215736074,2034.6934298245008,2034.6934298245008,7.6051910250473,5.129676323550966,0.42141145596730833,4.708264867583658,3.2702590899945423,3.2702590899945423,0.9343597399984407,0.0,0.0,0.00022720352192472898,1.0000190656166503,0.00022719919023206475,199.13694791658384,0.0,8.714567891480336e-07,2.4697085404455272,0.07900983134409262,7.639343131434467e-05,0.0001508100906103843,0.0006883956387286117,0.09597447286025435,0.08163154776311812,0.014342925097136227,0.09597441556881456,0.08163154776312752,0.014342925097137879,0.42939651997232026,0.42939651997232026,0.075446347542078,0.0,4.182497390720982,4.0101089524314375,5.16612725520514,4.182990475052179,4.0121171445963455,5.1579536276879026,24860.188579954534,21131.160292961355,0.85,0.9163516987349867,0.6927126317252126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530520023894484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.30383943776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.547438772073,1539.849052920288,0.42939651997232026,0.075446347542078,6.112851554438009,3.2702590899945423
3379.0,-30.25994519313614,5.129475404542332,35.01660871743869,24.104250326659553,4.960912215355823,-26.737896017893267,-40.2800816000439,1.4388630401129092,-0.8879022261796194,-5.070996932852649,40.03217208114468,47930.344531031355,15474.110281036059,15474.110281036059,63404.454812067415,87829.65419539325,87829.65419539325,15474.110281036059,103303.7644764293,103303.7644764293,103303.7644764293,128163.72846724432,103988.81929108636,64089.56515431985,44332.504596407234,24859.963990815013,0.0,69192.46858722225,21130.96939219276,1539.8369011327022,0.0,0.8864404515203039,2.820163580670728,0.0014959080323721466,353675.62596026843,1555920.8628195697,4.399287789751053,1555920.8628195697,4.399287789751053,0.85,0.09597373067948028,4.564652377983593,1.267880672202446,1.0,0.0,4.564652377985794,1.2850202068240932,1.2853121775740213,3.55220280097,19364.12437971221,1974.5911580113711,2034.6934298245008,2034.6934298245008,7.6051310994653125,5.129475404542332,0.42147156763018057,4.708003836912152,3.2704146366724007,3.2704146366724007,0.9344041819064002,0.0,0.0,0.00022719919023206475,1.000018840144857,0.00022719490984705244,199.1370973771585,0.0,8.626000564672462e-07,2.444608560028176,0.07901069394414909,7.639261295807442e-05,0.00015080657727399035,0.0006883796015692865,0.09597373067946756,0.08163083851520612,0.014342892164261435,0.09597369883907075,0.08163083851521695,0.014342892164263338,0.42939335728647093,0.42939335728647093,0.07544627412424276,0.0,4.182612250404134,4.010617107804137,5.163986065140648,4.183094706673046,4.012676438706308,5.1554486631790155,24859.963990815013,21130.96939219276,0.85,0.9163490782546859,0.692710428023125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530530997249165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.27873945734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.535124152788,1539.8369011327022,0.42939335728647093,0.07544627412424276,6.112851554438009,3.2704146366724007
3380.0,-30.26012376181334,5.129275342072749,35.01657032611593,24.104053596407198,4.960846147802328,-26.73806336171015,-40.28017966831101,1.4387857476992336,-0.8876945602666524,-5.070994501310417,40.032099207998215,47929.93098500465,15474.007496349996,15474.007496349996,63403.93848135464,87829.0540225745,87829.0540225745,15474.007496349996,103303.0615189245,103303.0615189245,103303.0615189245,128162.818666874,103988.27048993991,64089.20234592994,44332.297937788855,24859.75714794949,0.0,69192.05508573835,21130.793575757067,1539.8260405457218,0.0,0.8864407283450121,2.8201611150924,0.0014959080323721466,353675.6594998669,1555917.7186231741,4.399278482503995,1555917.7186231741,4.399278482503995,0.85,0.09597299819430277,4.564652377983593,1.267879220475443,1.0,0.0,4.564652377984753,1.2850205773776315,1.285312542711084,3.552201776642966,19364.022185517373,1974.5807371036362,2034.6934298245008,2034.6934298245008,7.605080583409896,5.129275342072749,0.42152664301431564,4.707748699058433,3.2705701533107145,3.2705701533107145,0.9344486152316327,0.0,0.0,0.00022719490984705244,1.000018625367172,0.00022719067833725036,199.13724513387572,0.0,8.523834470078399e-07,2.415654688820218,0.07901154632759609,7.639176313514248e-05,0.00015080314671190995,0.0006883639422459284,0.09597299819429381,0.08163013833358716,0.014342859860706648,0.0959729679943301,0.08163013833359478,0.014342859860707987,0.429390198038519,0.429390198038519,0.07544619624261412,0.0,4.1827496146133285,4.01114572588051,5.161879177335152,4.183299941043742,4.0132647702549775,5.15345645566731,24859.75714794949,21130.793575757067,0.85,0.916347092202834,0.6927085909735295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054184083254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.24978558613,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.522846751388,1539.8260405457218,0.429390198038519,0.07544619624261412,6.112851554438009,3.2705701533107145
3381.0,-30.260300391078307,5.129076173814864,35.01653204245371,24.103851068671815,4.960783403268884,-26.7382286274006,-40.28027365040032,1.438711639591214,-0.8876614230204609,-5.070988277503379,40.03202556116984,47929.5076482692,15473.90019094612,15473.90019094612,63403.407839215324,87828.41190415817,87828.41190415817,15473.90019094612,103302.3120951043,103302.3120951043,103302.3120951043,128161.85561568427,103987.6803810785,64088.830421631246,44332.05551049695,24859.543520579966,0.0,69191.59903107691,21130.61199249297,1539.814696987538,0.0,0.886441027328998,2.820161404788368,0.0014959080323721466,353675.745348268,1555914.5410502548,4.399268430234396,1555914.5410502548,4.399268430234396,0.85,0.095972262662565,4.564652377983593,1.2678777170972904,1.0,0.0,4.564652377984923,1.2850209329285116,1.285312892904886,3.552200793788574,19363.912299267413,1974.5695318245694,2034.6934298245008,2034.6934298245008,7.605027845536809,5.129076173814864,0.4215838535767711,4.707492320238093,3.270725593473294,3.270725593473294,0.9344930267066555,0.0,0.0,0.00022719067833725036,1.0000184231043376,0.00022718649285678833,199.1373912860165,0.0,8.426512047446806e-07,2.388073514246425,0.07901238897880083,7.639094872970088e-05,0.00015079972960754947,0.0006883483443523835,0.09597226266255385,0.08162943615567232,0.014342826506881526,0.09597230321135633,0.08162943615568181,0.014342826506883195,0.42938704312105935,0.42938704312105935,0.07544611544349443,0.0,4.18286345539309,4.011646310686729,5.1597746659808195,4.183326854482914,4.013660332025324,5.151368683647604,24859.543520579966,21130.61199249297,0.85,0.916345462846409,0.6927070384186671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530552560799614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.222204411555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.510604585783,1539.814696987538,0.42938704312105935,0.07544611544349443,6.112851554438009,3.270725593473294
3382.0,-30.260475088028517,5.128877791878877,35.01649383588306,24.10365018239247,4.960709959867756,-26.738393223677384,-40.28036749279124,1.4386280955165822,-0.8873641592732611,-5.070989872382086,40.031951239282996,47929.09322605441,15473.80583231848,15473.80583231848,63402.89905837289,87827.82651945119,87827.82651945119,15473.80583231848,103301.63235176967,103301.63235176967,103301.63235176967,128160.96111078029,103987.14121311072,64088.46162124943,44331.866213179215,24859.328759010616,0.0,69191.19497218983,21130.42944515902,1539.8034724069266,0.0,0.8864412888624037,2.8201572813158338,0.0014959080323721466,353675.7233492252,1555911.33435617,4.3992596371106805,1555911.33435617,4.3992596371106805,0.8499999999999999,0.095971530083738,4.564652377983593,1.2678762318519876,1.0,0.0,4.564652377982794,1.285021332543001,1.2853132872314572,3.552199689129164,19363.81189890071,1974.5592938363977,2034.6934298245008,2034.6934298245008,7.604981470674504,5.128877791878877,0.421637795944517,4.70723999593436,3.270880969952287,3.270880969952287,0.9345374199863677,0.0,0.0,0.00022718649285678833,1.0000182215809703,0.00022718235323514383,199.13753583944734,0.0,8.334856604863923e-07,2.3620983618184357,0.07901322246446132,7.639013554283156e-05,0.00015079635731395677,0.0006883329510044163,0.09597153008372757,0.08162873713087693,0.014342792952850637,0.09597149160614107,0.08162873713088581,0.014342792952852196,0.42938389031972046,0.42938389031972046,0.0754460310499614,0.0,4.183017231823271,4.012180102212426,5.157748679876363,4.183625713108825,4.014312290251553,5.149641869824507,24859.328759010616,21130.42944515902,0.85,0.9163434608096674,0.6927050941282147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530563164353338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.19622925913,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.498395320783,1539.8034724069266,0.42938389031972046,0.0754460310499614,6.112851554438009,3.270880969952287
3383.0,-30.26064778036079,5.128680335146114,35.01645571542092,24.103452159930043,4.960651338806808,-26.738554533187543,-40.280460846237816,1.4385580916335041,-0.8873279128739,-5.070979654168087,40.03187733421746,47928.68627133508,15473.69480793166,15473.69480793166,63402.381079266735,87827.18630388613,87827.18630388613,15473.69480793166,103300.8811118178,103300.8811118178,103300.8811118178,128159.9922337875,103986.55309815469,64088.10615003746,44331.607720130254,24859.111121969705,0.0,69190.71884209996,21130.244453674248,1539.7918035508521,0.0,0.8864416091664663,2.820157997413128,0.0014959080323721466,353675.8642947125,1555908.1456512231,4.399248868038984,1555908.1456512231,4.399248868038984,0.85,0.09597079252525653,4.564652377983593,1.267874750453048,1.0,0.0,4.56465237798235,1.285021668697521,1.2853136181425706,3.552198759893486,19363.702383942895,1974.548126418593,2034.6934298245008,2034.6934298245008,7.604926905016013,5.128680335146114,0.4216975728143213,4.706982762331792,3.2710362516912888,3.2710362516912888,0.9345817861975111,0.0,0.0,0.00022718235323514383,1.0000180125151816,0.00022717826118326534,199.13767873433457,0.0,8.243540535925052e-07,2.33621938788116,0.07901404681851491,7.638932660082668e-05,0.00015079302663431715,0.000688317747609679,0.09597079252524382,0.08162803390715474,0.014342758618089077,0.09597082336692847,0.08162803390716555,0.014342758618090978,0.42938074155954237,0.42938074155954237,0.0754459471417553,0.0,4.183141014799901,4.012684232429081,5.1556908574759746,4.18365174129417,4.014719926222199,5.14747924115261,24859.111121969705,21130.244453674248,0.85,0.9163422802985646,0.6927039792824391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530573651919296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17035028519,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.486218878843,1539.7918035508521,0.42938074155954237,0.0754459471417553,6.112851554438009,3.2710362516912888
3384.0,-30.260818795606745,5.128483604041733,35.016417662704555,24.103251902293437,4.96057354924678,-26.73871625004244,-40.28055426953358,1.438471003682479,-0.8869214146178024,-5.070984556735758,40.031803066517675,47928.28771981044,15473.607732525634,15473.607732525634,63401.89545233607,87826.62374385269,87826.62374385269,15473.607732525634,103300.23147637832,103300.23147637832,103300.23147637832,128159.12888544507,103986.03307678006,64087.74962077982,44331.42606222249,24858.897409066743,0.0,69190.32347128923,21130.06279770673,1539.7807145614825,0.0,0.8864418536231742,2.8201520401414024,0.0014959080323721466,353675.7966708745,1555904.9413050474,4.39924064906525,1555904.9413050474,4.39924064906525,0.85,0.09597006250710996,4.564652377983593,1.2678733223536987,1.0,0.0,4.564652377983356,1.2850220847041631,1.285314028985076,3.552197609922372,19363.605548930755,1974.5382519954067,2034.6934298245008,2034.6934298245008,7.604884109671643,5.128483604041733,0.421750691986408,4.706732912055325,3.271191481896703,3.271191481896703,0.9346261376847723,0.0,0.0,0.00022717826118326534,1.000017837611818,0.0002271742089379112,199.13782024168958,0.0,8.148817123446188e-07,2.3093747727846496,0.07901486170022726,7.638851706148265e-05,0.0001507897441217827,0.0006883027640810328,0.09597006250710112,0.08162733761581384,0.014342724891287281,0.09596995596154126,0.08162733761582136,0.014342724891288603,0.4293775945887012,0.4293775945887012,0.07544586033975138,0.0,4.1833280003151,4.0132428735070675,5.1537460386497855,4.184063142117964,4.01546825814961,5.145957574867452,24858.897409066743,21130.06279770673,0.85,0.9163404977958358,0.6927021773456291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530584019156438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.143505670094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.474076772853,1539.7807145614825,0.4293775945887012,0.07544586033975138,6.112851554438009,3.271191481896703
3385.0,-30.260987747935317,5.128287926414203,35.016379725392774,24.103061842639022,4.960530513164446,-26.738872634456264,-40.28063550414515,1.4384153996853335,-0.8870662700443859,-5.070962584649324,40.031730322467396,47927.84222873366,15473.481315303612,15473.481315303612,63401.32354403727,87825.9486385198,87825.9486385198,15473.481315303612,103299.4299538234,103299.4299538234,103299.4299538234,128158.11100584388,103985.4155118737,64087.36103516525,44331.17164078716,24858.681052020478,0.0,69189.85269280763,21129.878894217407,1539.7688415455805,0.0,0.88644222969465,2.820156530505959,0.0014959080323721466,353676.09974414,1555901.802702925,4.399228005026383,1555901.802702925,4.399228005026383,0.85,0.09596932168176857,4.564652377983593,1.267871701936238,1.0,0.0,4.564652377983969,1.2850223532898302,1.2853142924242662,3.552196867468856,19363.490549993934,1974.5265253673717,2034.6934298245008,2034.6934298245008,7.604821978826686,5.128287926414203,0.4218166487361863,4.706471277678017,3.2713466019054587,3.2713466019054587,0.9346704576872739,0.0,0.0,0.0002271742089379112,1.0000176224634942,0.00022717020563925536,199.13796004224884,0.0,8.069553069058036e-07,2.2869113397710477,0.07901566865553417,7.63878131469903e-05,0.0001507863957909209,0.0006882874801146023,0.09596932168174822,0.0816266317644152,0.014342689917333023,0.0959694094728066,0.08162663176443251,0.014342689917336063,0.42937445269240854,0.42937445269240854,0.07544577670637778,0.0,4.183434119993933,4.013730045283182,5.151666636945038,4.183896314604965,4.015719946541481,5.143391125037681,24858.681052020478,21129.878894217407,0.85,0.9163384669357435,0.692700451922133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530594285727012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.12104223708,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.461962508081,1539.7688415455805,0.42937445269240854,0.07544577670637778,6.112851554438009,3.2713466019054587
3386.0,-30.261154827170003,5.128093042020586,35.01634193954852,24.10286486791449,4.960464753781097,-26.7390296053863,-40.28072061538694,1.4383395319974541,-0.8868498705759293,-5.070960428278335,40.03165885962793,47927.4239863498,15473.386127234082,15473.386127234082,63400.81011358388,87825.345943381,87825.345943381,15473.386127234082,103298.7320706151,103298.7320706151,103298.7320706151,128157.2127529856,103984.85907393038,64086.98847339171,44330.96733393185,24858.480682370493,0.0,69189.44801630234,21129.708580014918,1539.7583491052126,0.0,0.8864424999957403,2.8201539170802876,0.0014959080323721466,353676.12948818115,1555898.7193843608,4.39921891713745,1555898.7193843608,4.39921891713745,0.85,0.0959685925038164,4.564652377983593,1.2678702271310613,1.0,0.0,4.564652377983556,1.2850227166048351,1.2853146506772137,3.5521958631547643,19363.38693372425,1974.5159594483591,2034.6934298245008,2034.6934298245008,7.604775196314813,5.128093042020586,0.4218738610750483,4.706219180945538,3.27150171182789,3.27150171182789,0.9347147748079686,0.0,0.0,0.00022717020563925536,1.0000174271139564,0.00022716624678718555,199.1380982930768,0.0,7.972087277648699e-07,2.2592895344856414,0.07901646586426193,7.638707564713915e-05,0.00015078312999211623,0.0006882725728783226,0.0959685925038078,0.0816259369425892,0.014342655561218614,0.09596869583860859,0.0816259369425965,0.014342655561219896,0.42937131089237784,0.42937131089237784,0.07544568614666791,0.0,4.1835693031392225,4.014237569003058,5.1496662616703475,4.184110557702411,4.0162717191656725,5.141669045696176,24858.480682370493,21129.708580014918,0.85,0.9163364057861172,0.6926984585143271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530604428467935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.0934204318,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.44988386991,1539.7583491052126,0.42937131089237784,0.07544568614666791,6.112851554438009,3.27150171182789
3387.0,-30.261319932594496,5.12789891194989,35.016304195192525,24.10266373716297,4.960391811868157,-26.739185517781106,-40.28080932386217,1.4382573970547792,-0.8865503173050229,-5.070960685866923,40.03158449635805,47927.03236186327,15473.295608483517,15473.295608483517,63400.327970346785,87824.75715382441,87824.75715382441,15473.295608483517,103298.05276230793,103298.05276230793,103298.05276230793,128156.31603012887,103984.31234361615,64086.63830063209,44330.74893664896,24858.26326782095,0.0,69189.01220446991,21129.523777647806,1539.7469331196078,0.0,0.8864427685018867,2.8201499198640887,0.0014959080323721466,353676.1259351168,1555895.5109294215,4.399209889600681,1555895.5109294215,4.399209889600681,0.85,0.09596785995536943,4.564652377983593,1.267868807273917,1.0,0.0,4.564652377985346,1.285023109157854,1.2853150382319323,3.552194778018474,19363.285125146376,1974.5055778626113,2034.6934298245008,2034.6934298245008,7.604730708654297,5.12789891194989,0.4219302588232461,4.705968653126644,3.2716567349131727,3.2716567349131727,0.9347590671180493,0.0,0.0,0.00022716624678718555,1.000017221258374,0.00022716233476592572,199.13823491082923,0.0,7.883582726060018e-07,2.234207344565409,0.07901725422253454,7.638630698380362e-05,0.00015077993980338193,0.0006882580107757302,0.09596785995536095,0.0816252396455638,0.01434262030979714,0.09596787735947472,0.08162523964557102,0.014342620309798408,0.4293681707288225,0.4293681707288225,0.0754455934538913,0.0,4.1837383141891,4.0147697438115415,5.147752277938082,4.184410368561885,4.016897972607069,5.1400960094310335,24858.26326782095,21129.523777647806,0.85,0.9163352091656376,0.6926971615121132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530614458774442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.06833824188,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.437837124311,1539.7469331196078,0.4293681707288225,0.0754455934538913,6.112851554438009,3.2716567349131727
3388.0,-30.261483188020513,5.1277056708016175,35.01626651533359,24.102481256146007,4.960333758628034,-26.739338275958605,-40.28089380646122,1.4381888465661212,-0.8862211192809468,-5.0709495080195675,40.03151088624808,47926.62977199464,15473.188937792702,15473.188937792702,63399.81870978734,87824.18558149635,87824.18558149635,15473.188937792702,103297.37451928905,103297.37451928905,103297.37451928905,128155.41967890755,103983.7888156873,64086.2831857315,44330.56181106199,24858.04515961851,0.0,69188.6069706805,21129.338385675732,1539.7352136235054,0.0,0.886443092630541,2.820146868672222,0.0014959080323721466,353676.2801174982,1555892.3349750163,4.399198991965529,1555892.3349750163,4.399198991965529,0.85,0.09596712332492413,4.564652377983593,1.2678673495026307,1.0,0.0,4.564652377982849,1.2850234380415746,1.2853153621630673,3.5521938688840566,19363.18763716642,1974.495636855238,2034.6934298245008,2034.6934298245008,7.6046782827265105,5.1277056708016175,0.4219922940131635,4.705713376788454,3.2718116607452132,3.2718116607452132,0.9348033316414895,0.0,0.0,0.00022716233476592572,1.0000170283162866,0.0002271584666397086,199.13836999794927,0.0,7.790330086162405e-07,2.2077795464184256,0.07901803325554316,7.638557494454406e-05,0.00015077675982138166,0.0006882434952633307,0.09596712332491746,0.08162453861019521,0.01434258471472225,0.0959670781790533,0.08162453861020089,0.014342584714723248,0.42936503370829593,0.42936503370829593,0.0754455029621647,0.0,4.183932828023899,4.015335895442377,5.145815356385924,4.18472838873862,4.017621478235583,5.138089150116457,24858.04515961851,21129.338385675732,0.85,0.9163332156210887,0.6926953998698676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453062437059975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.04191044373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.425824351401,1539.7352136235054,0.42936503370829593,0.0754455029621647,6.112851554438009,3.2718116607452132
3389.0,-30.261644401995227,5.127513319430402,35.016228959452455,24.102287634182744,4.96027916500168,-26.73948885066165,-40.28097413303328,1.4381236136681563,-0.8861732060339023,-5.070937436337443,40.03143913762511,47926.217827449844,15473.082164545862,15473.082164545862,63399.29999199571,87823.54719879043,87823.54719879043,15473.082164545862,103296.6293633363,103296.6293633363,103296.6293633363,128154.46705642443,103983.19913029415,64085.91931025049,44330.31091115962,24857.83769308814,0.0,69188.14860424776,21129.162039124916,1539.7240767735957,0.0,0.8864434145657334,2.8201476472249563,0.0014959080323721466,353676.4466291087,1555889.2393403503,4.399188168082821,1555889.2393403503,4.399188168082821,0.85,0.09596638992530973,4.564652377983593,1.267865837882273,1.0,0.0,4.564652377982528,1.2850237513090625,1.2853156705308286,3.552193002918078,19363.077829771973,1974.484439617196,2034.6934298245008,2034.6934298245008,7.604625806395052,5.127513319430402,0.4220551463339053,4.705458173096496,3.2719665311854014,3.2719665311854014,0.9348475803386861,0.0,0.0,0.0002271584666397086,1.0000168154037912,0.00022715464694259723,199.13850339601186,0.0,7.702923498234063e-07,2.183008519399533,0.07901880354789298,7.638487892315261e-05,0.000150773587716556,0.0006882290157074951,0.0959663899252935,0.0816238406096715,0.014342549315621999,0.09596644539859375,0.0816238406096853,0.014342549315624424,0.4293619016182362,0.4293619016182362,0.0754454115637279,0.0,4.184095267157716,4.015867070498132,5.143863030656178,4.184764230303529,4.018014421677151,5.136076914324121,24857.83769308814,21129.162039124916,0.85,0.9163317890558983,0.6926940349507696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530634171376233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.01713941671,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.413843136614,1539.7240767735957,0.4293619016182362,0.0754454115637279,6.112851554438009,3.2719665311854014
3390.0,-30.261803699478513,5.127321730155882,35.016191489613796,24.102096072770678,4.9602116620608845,-26.739638991230528,-40.28105438975615,1.4380469538128788,-0.8858081967867975,-5.07093476307832,40.031366532012775,47925.81487723135,15472.99071294237,15472.99071294237,63398.805590173724,87822.97730371034,87822.97730371034,15472.99071294237,103295.96801665271,103295.96801665271,103295.96801665271,128153.5965893514,103982.67113291906,64085.55766792376,44330.126072217005,24857.628572698686,0.0,69187.7546449157,21128.984286793882,1539.7130661763194,0.0,0.8864436916495013,2.820143126273761,0.0014959080323721466,353676.4835029079,1555886.1067351354,4.399178852167996,1555886.1067351354,4.399178852167996,0.85,0.09596566019744183,4.564652377983593,1.2678643762646242,1.0,0.0,4.564652377983789,1.2850241179528379,1.285316032349236,3.5521919894044522,19362.97950952069,1974.474413741766,2034.6934298245008,2034.6934298245008,7.60458086026108,5.127321730155882,0.42211400025882373,4.705207729897058,3.272121347973087,3.272121347973087,0.9348918137065964,0.0,0.0,0.00022715464694259723,1.000016615524565,0.00022715087271169178,199.13863520841042,0.0,7.606487661839671e-07,2.155678603365363,0.07901956419665916,7.638418351285292e-05,0.0001507704634297443,0.0006882147544242706,0.09596566019743383,0.08162314627202245,0.01434251392541137,0.09596563529572655,0.08162314627202927,0.01434251392541257,0.429358771728072,0.429358771728072,0.07544531721412177,0.0,4.184301212948924,4.016436159148952,5.141986286321753,4.185126566291501,4.018717541464696,5.134484558803308,24857.628572698686,21128.984286793882,0.85,0.9163298609059952,0.6926921551825964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530643849609877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.98980950068,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.401897377054,1539.7130661763194,0.429358771728072,0.07544531721412177,6.112851554438009,3.272121347973087
3391.0,-30.261961217029945,5.127131085253064,35.01615412224327,24.101917154062562,4.960163542094191,-26.739785591172854,-40.28113408768547,1.4379879162370688,-0.8856196368735709,-5.070916822909573,40.03129457691791,47925.41812039512,15472.877388338133,15472.877388338133,63398.29550873325,87822.37660719975,87822.37660719975,15472.877388338133,103295.25399553789,103295.25399553789,103295.25399553789,128152.67040995925,103982.12041354034,64085.210340405414,44329.900081261025,24857.416414421354,0.0,69187.31649568237,21128.80395225815,1539.7015242058123,0.0,0.8864440442799076,2.820142729173624,0.0014959080323721466,353676.73096204165,1555883.0022015222,4.399166996283133,1555883.0022015222,4.399166996283133,0.85,0.09596492411390668,4.564652377983593,1.2678628998110075,1.0,0.0,4.564652377983007,1.28502440203368,1.2853163116443806,3.5521912041199935,19362.876958125064,1974.4639564096879,2034.6934298245008,2034.6934298245008,7.604525164104313,5.127131085253064,0.4221802955495475,4.704950789703516,3.272276074074324,3.272276074074324,0.9349360211640926,0.0,0.0,0.00022715087271169178,1.000016429888582,0.00022714714070947817,199.1387655481373,0.0,7.515951914735665e-07,2.1300207726360876,0.07902031579185063,7.638349295019323e-05,0.00015076737976149856,0.0006882006785506798,0.09596492411388585,0.08162244650496386,0.014342477608921983,0.09596494058228591,0.08162244650498159,0.014342477608925099,0.42935564625203254,0.42935564625203254,0.07544522378730102,0.0,4.184494351571061,4.017001374897461,5.140045686541384,4.185297186035996,4.019295896437882,5.132317662204571,24857.416414421354,21128.80395225815,0.85,0.9163282913666642,0.6926908073300675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530653412802008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.96415166995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.389984637404,1539.7015242058123,0.42935564625203254,0.07544522378730102,6.112851554438009,3.272276074074324
3392.0,-30.262116863964565,5.126941220134779,35.01611686990973,24.1017194808461,4.960100962623179,-26.739931953391462,-40.281209943909175,1.4379160520499885,-0.8854695053829005,-5.070911165609389,40.03122319285082,47925.01251466431,15472.78381419409,15472.78381419409,63397.7963288584,87821.75612534104,87821.75612534104,15472.78381419409,103294.53993953513,103294.53993953513,103294.53993953513,128151.7526361645,103981.54241836174,64084.846645693164,44329.66196963176,24857.21269662937,0.0,69186.87466626112,21128.63079213496,1539.6907468609434,0.0,0.8864443321582108,2.820141403193793,0.0014959080323721466,353676.8089964863,1555879.9223097754,4.39915731745146,1555879.9223097754,4.39915731745146,0.8499999999999999,0.09596419556566083,4.564652377983593,1.2678614068729805,1.0,0.0,4.564652377983033,1.285024746053783,1.2853166509466671,3.5521902531459464,19362.769327606653,1974.4529811512243,2034.6934298245008,2034.6934298245008,7.604479174795719,5.126941220134779,0.4222412914457747,4.7046999286890046,3.2724307657455673,3.2724307657455673,0.9349802187844478,0.0,0.0,0.00022714714070947817,1.0000162347929213,0.00022714345308255391,199.13889434014888,0.0,7.431863138414142e-07,2.1061900134265676,0.07902105897816447,7.638283568031527e-05,0.0001507643050291629,0.0006881866434664121,0.09596419556565262,0.08162175396096298,0.014342441604689638,0.09596425490730014,0.08162175396096996,0.014342441604690864,0.4293525244517291,0.4293525244517291,0.07544512597364862,0.0,4.184682366851064,4.017548950578828,5.138171658100134,4.185441660226502,4.01974987623106,5.130686483977797,24857.21269662937,21128.63079213496,0.85,0.9163269281156624,0.6926893684075438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453066286915036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.94032091074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.378102245808,1539.6907468609434,0.4293525244517291,0.07544512597364862,6.112851554438009,3.2724307657455673
3393.0,-30.262270808928534,5.126752084798425,35.016079653266026,24.101522855367534,4.960031272762752,-26.74007749457096,-40.281285730283685,1.4378379584051837,-0.8851428472347607,-5.0709088198749495,40.031149727713924,47924.61459426047,15472.696240362568,15472.696240362568,63397.31083462304,87821.17331683572,87821.17331683572,15472.696240362568,103293.86955719828,103293.86955719828,103293.86955719828,128150.86686129434,103980.99805614799,64084.48664777803,44329.45712041106,24856.99730409607,0.0,69186.45442450713,21128.447708481657,1539.6793772293524,0.0,0.8864446106881309,2.820137351825772,0.0014959080323721466,353676.8413525754,1555876.7526343202,4.399147952928274,1555876.7526343202,4.399147952928274,0.85,0.09596346581877724,4.564652377983593,1.2678599683335054,1.0,0.0,4.564652377983017,1.2850251191352327,1.2853170193739258,3.5521892218382547,19362.667960001112,1974.4426445321403,2034.6934298245008,2034.6934298245008,7.604436134487903,5.126752084798425,0.4223010504158564,4.7044510343825685,3.272585374910306,3.272585374910306,0.9350243928315161,0.0,0.0,0.00022714345308255391,1.0000160572873917,0.00022713980583341357,199.13902172398844,0.0,7.343499484345357e-07,2.081147753863474,0.0790217933281129,7.638217902088017e-05,0.00015076127406167376,0.0006881728081534552,0.09596346581876888,0.08162106058510375,0.014342405233665135,0.0959634385657052,0.08162106058511086,0.014342405233666384,0.42934940489866097,0.42934940489866097,0.07544502739545896,0.0,4.184898883481651,4.018115300242812,5.136381818946688,4.1857659726401835,4.020385112361055,5.129227073466325,24856.99730409607,21128.447708481657,0.85,0.9163254767419694,0.6926878244144374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530672213210376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.91527865118,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.366252078318,1539.6793772293524,0.42934940489866097,0.07544502739545896,6.112851554438009,3.272585374910306
3394.0,-30.262422659108427,5.126563859244905,35.01604251322106,24.1013441112824,4.959981584037884,-26.74021914999587,-40.281360888015456,1.4377780749253777,-0.8849118662480464,-5.070891426950436,40.031077525514554,47924.224180369034,15472.587066422308,15472.587066422308,63396.811246791345,87820.5805233334,87820.5805233334,15472.587066422308,103293.1675897557,103293.1675897557,103293.1675897557,128149.95036572088,103980.45192711763,64084.1422538525,44329.23297029458,24856.78277596519,0.0,69186.01574625977,21128.26535957041,1539.6677076955493,0.0,0.886444961420927,2.820136328897167,0.0014959080323721466,353677.0812634414,1555873.63745344,4.39913616086004,1555873.63745344,4.39913616086004,0.85,0.09596273104019336,4.564652377983593,1.2678585056168958,1.0,0.0,4.5646523779837365,1.2850254069129317,1.2853173025299431,3.552188426335819,19362.566263390425,1974.432274363868,2034.6934298245008,2034.6934298245008,7.604382478276774,5.126563859244905,0.42236812441676275,4.704195734828143,3.272739887784064,3.272739887784064,0.9350685393668755,0.0,0.0,0.00022713980583341357,1.0000158388082854,0.00022713620826655617,199.13914737461192,0.0,7.263096257919462e-07,2.0583614794943754,0.0790225196377387,7.638152781354443e-05,0.00015075827801986914,0.0006881591322641073,0.09596273104017478,0.08162036249862169,0.014342368541553085,0.09596271440081149,0.0816203624986375,0.014342368541555864,0.42934628864738644,0.42934628864738644,0.07544493206377065,0.0,4.185109158849116,4.0186841771132435,5.134535605845656,4.185979560702378,4.020992317865591,5.127184066570408,24856.78277596519,21128.26535957041,0.85,0.9163240658242212,0.6926865734851894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530681455106111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.892492376806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.354430818741,1539.6677076955493,0.42934628864738644,0.07544493206377065,6.112851554438009,3.272739887784064
3395.0,-30.26257259366571,5.126376539862126,35.01600552696413,24.101164703629934,4.959935670706963,-26.74035870359473,-40.28142815278841,1.437721780635982,-0.8847724122774707,-5.070873464339016,40.0310077248018,47923.80607595431,15472.478325933518,15472.478325933518,63396.284401887824,87819.96751042652,87819.96751042652,15472.478325933518,103292.44583636004,103292.44583636004,103292.44583636004,128149.02811350755,103979.88643446993,64083.77108028076,44329.01706021018,24856.582277147503,0.0,69185.59933735768,21128.094935575376,1539.6568271652295,0.0,0.8864453063467057,2.8201365847495086,0.0014959080323721466,353677.32903246896,1555870.6258897455,4.399124564037042,1555870.6258897455,4.399124564037042,0.85,0.09596199998324838,4.564652377983593,1.2678569846553729,1.0,0.0,4.56465237798313,1.285025677791318,1.2853175688466536,3.552187677548394,19362.46096101233,1974.421536509647,2034.6934298245008,2034.6934298245008,7.604329035095998,5.126376539862126,0.422435890102566,4.70394064975956,3.2728943598834164,3.2728943598834164,0.9351126742524046,0.0,0.0,0.00022713620826655617,1.0000156390161115,0.0002271326561352874,199.1392714402635,0.0,7.164163966056108e-07,2.0303240679803007,0.0790232360541353,7.638094499943565e-05,0.00015075526326712054,0.0006881453709658043,0.09596199998323475,0.08161966799386038,0.014342331989374374,0.09596208229701306,0.08161966799387196,0.01434233198937641,0.4293431755684305,0.4293431755684305,0.07544483471603784,0.0,4.18530145792073,4.019238446905717,5.132652228942277,4.186101052061531,4.021489227280426,5.125153125799216,24856.582277147503,21128.094935575376,0.85,0.9163219659738665,0.6926846993443218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530690571255085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.86445496529,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.342646393172,1539.6568271652295,0.4293431755684305,0.07544483471603784,6.112851554438009,3.2728943598834164
3396.0,-30.262720781866143,5.126189987213266,35.01596865180877,24.100977018848084,4.959875610966988,-26.74049809993522,-40.28149915449319,1.4376529290360665,-0.8844794071350179,-5.070865812896075,40.03093698833238,47923.414094160464,15472.38631786318,15472.38631786318,63395.800412023644,87819.38131690276,87819.38131690276,15472.38631786318,103291.76763476594,103291.76763476594,103291.76763476594,128148.1477121514,103979.34047177866,64083.41879194918,44328.8018664772,24856.380077385467,0.0,69185.18194386267,21127.923065777646,1539.6460874477054,0.0,0.8864456020496019,2.8201336001434143,0.0014959080323721466,353677.434573432,1555867.5739571652,4.399114622151924,1555867.5739571652,4.399114622151924,0.85,0.09596127253506107,4.564652377983593,1.2678555318294094,1.0,0.0,4.564652377983937,1.2850260073421622,1.2853178939075358,3.5521867665734868,19362.359295376238,1974.4111694999046,2034.6934298245008,2034.6934298245008,7.604283815472747,5.126189987213266,0.42249925371368224,4.703690733499584,3.27304879163502,3.27304879163502,0.9351567976100057,0.0,0.0,0.0002271326561352874,1.0000154568787722,0.0002271291454276209,199.1393940609997,0.0,7.073688329206467e-07,2.004683272497113,0.07902394342296823,7.638032981122638e-05,0.00015075232632406102,0.0006881319648416837,0.09596127253505027,0.08161897744071944,0.014342295094330833,0.09596134337658598,0.08161897744072862,0.014342295094332446,0.4293400645204179,0.4293400645204179,0.07544473227005669,0.0,4.185516235490525,4.019807219102574,5.130837055355016,4.186386405761084,4.022096672124405,5.123591092561355,24856.380077385467,21127.923065777646,0.85,0.9163204985637449,0.6926832126140227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530699572412613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.83881416981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.330895282237,1539.6460874477054,0.4293400645204179,0.07544473227005669,6.112851554438009,3.27304879163502
3397.0,-30.26286710197586,5.1260042626713265,35.01593185192958,24.100793664716207,4.959821066131188,-26.74063526315957,-40.28156980695201,1.4375892273149575,-0.8842187582471865,-5.070852564863979,40.03086543058297,47923.02964447841,15472.286945032707,15472.286945032707,63395.316589511116,87818.78978751622,87818.78978751622,15472.286945032707,103291.07673254893,103291.07673254893,103291.07673254893,128147.24680929838,103978.79084919936,64083.07567431563,44328.57241653748,24856.170076749444,0.0,69184.74249328692,21127.744565237026,1539.63476852721,0.0,0.8864459292911264,2.820131699155454,0.0014959080323721466,353677.6173115817,1555864.4865949757,4.399103619905626,1555864.4865949757,4.399103619905626,0.85,0.09596054102195842,4.564652377983593,1.267854083948769,1.0,0.0,4.564652377983612,1.285026312707001,1.28531819483015,3.5521859224561885,19362.256948219496,1974.4007329943963,2034.6934298245008,2034.6934298245008,7.6042349762574535,5.1260042626713265,0.4225655444205696,4.703438718250757,3.273203142485717,3.273203142485717,0.935200897853062,0.0,0.0,0.0002271291454276209,1.000015262043138,0.00022712567902570985,199.13951513608504,0.0,6.9912019743713e-07,1.9813066395368264,0.07902464254316567,7.637971765357645e-05,0.00015074942777404442,0.0006881187339684577,0.09596054102194365,0.08161828370549949,0.014342257316444154,0.09596060864359653,0.08161828370551205,0.014342257316446361,0.42933695634648567,0.42933695634648567,0.0754446286275601,0.0,4.1857354292394575,4.020378967680358,5.129034597520558,4.186633806616783,4.022690822660479,5.121850166571278,24856.170076749444,21127.744565237026,0.85,0.9163193256903781,0.6926820555721291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708468739986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.81543753685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.319174158834,1539.63476852721,0.42933695634648567,0.0754446286275601,6.112851554438009,3.273203142485717
3398.0,-30.26301155542966,5.1258192520911,35.01589510508618,24.100606783200078,4.959755400221775,-26.740771858310783,-40.28163658278061,1.4375157031028916,-0.8837845793075871,-5.07084769808217,40.03079337559267,47922.63609519599,15472.201269627172,15472.201269627172,63394.83736482316,87818.2331122145,87818.2331122145,15472.201269627172,103290.43438184167,103290.43438184167,103290.43438184167,128146.39469130417,103978.27012413123,64082.71750097292,44328.391803509236,24855.96030946251,0.0,69184.35211297174,21127.566263043132,1539.6236580818074,0.0,0.8864462155672235,2.8201265190676446,0.0014959080323721466,353677.68444207625,1555861.3777839832,4.399093994969862,1555861.3777839832,4.399093994969862,0.85,0.09595981361280173,4.564652377983593,1.2678526184847585,1.0,0.0,4.564652377984734,1.2850266639481933,1.2853185416964727,3.5521849515237913,19362.15998217011,1974.3908452091296,2034.6934298245008,2034.6934298245008,7.604192868977665,5.1258192520911,0.42262827382055246,4.703190978270547,3.2733574322275873,3.2733574322275873,0.9352449806364536,0.0,0.0,0.00022712567902570985,1.0000150673565176,0.00022712225689369215,199.13963466670165,0.0,6.902975958305206e-07,1.9563033865836954,0.0790253328407615,7.637913908857815e-05,0.0001507465399371317,0.0006881055519968269,0.09595981361279214,0.08161759376797185,0.014342219844820288,0.09595977089283429,0.08161759376798002,0.014342219844821723,0.42933385103156635,0.42933385103156635,0.07544452358915778,0.0,4.185999793848964,4.0209882470506955,5.127321064024613,4.187063118774574,4.023434508589105,5.120476335943863,24855.96030946251,21127.566263043132,0.85,0.916317569344368,0.6926802756921492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530717252928662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.790434283896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.307485519907,1539.6236580818074,0.42933385103156635,0.07544452358915778,6.112851554438009,3.2733574322275873
3399.0,-30.263154106382338,5.125635136078378,35.01585843604309,24.100432579312496,4.959709150617413,-26.740904799190922,-40.28170283474026,1.4374598434258916,-0.883530468218396,-5.070827750432039,40.030722147991405,47922.24926312899,15472.09392152665,15472.09392152665,63394.34318465564,87817.64544815323,87817.64544815323,15472.09392152665,103289.73936967988,103289.73936967988,103289.73936967988,128145.4880513625,103977.72644874893,64082.374072298044,44328.16930716765,24855.748681682617,0.0,69183.91798885027,21127.386379430223,1539.6120882010357,0.0,0.8864465757975794,2.820125488910835,0.0014959080323721466,353677.95959230466,1555858.304675287,4.399081883611782,1555858.304675287,4.399081883611782,0.85,0.09595908074189427,4.564652377983593,1.267851178846322,1.0,0.0,4.564652377983148,1.285026932430837,1.2853188058423382,3.552184209360353,19362.05874246187,1974.3805216319408,2034.6934298245008,2034.6934298245008,7.604140110120262,5.125635136078378,0.4226983268418758,4.702936809236502,3.2735116278070047,3.2735116278070047,0.935289036516287,0.0,0.0,0.00022712225689369215,1.0000148689303234,0.00022711887987889208,199.13975262318388,0.0,6.814821197864412e-07,1.9313203274747743,0.0790260143228813,7.637856506653548e-05,0.00015074369182715666,0.0006880925513648565,0.09595908074187617,0.08161689882826738,0.0143421819136088,0.0959590537223194,0.08161689882828277,0.014342181913611501,0.42933075066189114,0.42933075066189114,0.07544442162713551,0.0,4.186252449264771,4.021593265078707,5.12555324946436,4.187297282213649,4.02405076513071,5.118520158726255,24855.748681682617,21127.386379430223,0.85,0.9163161761794456,0.692679030852982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530725925064383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76545122478,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.295829398981,1539.6120882010357,0.42933075066189114,0.07544442162713551,6.112851554438009,3.2735116278070047
3400.0,-30.26329479871526,5.12545181662605,35.015821884186394,24.10024891085925,4.959655970657338,-26.741036760199034,-40.28176887715233,1.437397932141187,-0.8833043490447494,-5.070814805508012,40.03065222318723,47921.870772394825,15471.998334279264,15471.998334279264,63393.86910667409,87817.04622884354,87817.04622884354,15471.998334279264,103289.0445631228,103289.0445631228,103289.0445631228,128144.59219891028,103977.1671877703,64082.03496811942,44327.924688500985,24855.547635787472,0.0,69183.47232428845,21127.215490419352,1539.6012846947763,0.0,0.8864468955658908,2.820124009741386,0.0014959080323721466,353678.1381497075,1555855.287780122,4.399071132639666,1555855.287780122,4.399071132639666,0.85,0.09595835420136105,4.564652377983593,1.2678497485490516,1.0,0.0,4.564652377983295,1.2850272291410072,1.2853190982801195,3.5521833891682535,19361.954600504836,1974.3699021077368,2034.6934298245008,2034.6934298245008,7.604093131422641,5.12545181662605,0.4227655224983389,4.702686294127711,3.273665784896652,3.273665784896652,0.9353330813990434,0.0,0.0,0.00022711887987889208,1.0000146750806185,0.00022711554693993102,199.13986904183733,0.0,6.724978918905469e-07,1.90585902561781,0.07902668682077318,7.637799286403038e-05,0.0001507408870148617,0.0006880797483717444,0.09595835420135039,0.0816162097088114,0.014342144492539,0.09595836465909456,0.08161620970882046,0.014342144492540593,0.42932765439607606,0.42932765439607606,0.07544431769081039,0.0,4.1864998363126915,4.022187344292263,5.123812669322717,4.187510456463258,4.0245879551619055,5.116875159880124,24855.547635787472,21127.215490419352,0.85,0.9163152264101987,0.6926780221115145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530734482994827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.73998992293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.284206576383,1539.6012846947763,0.42932765439607606,0.07544431769081039,6.112851554438009,3.273665784896652
