time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3401.0,-30.263433843560655,5.125269266816139,35.01578540897402,24.100070970039837,4.959599519465306,-26.74116756529993,-40.28183100800959,1.4373332412045787,-0.8828983605792473,-5.070803292401719,40.030581351885026,47921.48170497958,15471.9059771893,15471.9059771893,63393.38768216888,87816.48840501864,87816.48840501864,15471.9059771893,103288.39438220795,103288.39438220795,103288.39438220795,128143.73533239351,103976.64706822485,64081.68309811232,44327.73774456947,24855.340950185568,0.0,69183.07869475504,21127.039807657733,1539.5901921565194,0.0,0.8864472114614634,2.8201199810163917,0.0014959080323721466,353678.29695721576,1555852.2300529513,4.399060511878572,1555852.2300529513,4.399060511878572,0.85,0.09595762731184272,4.564652377983593,1.2678482753923164,1.0,0.0,4.564652377983647,1.2850275387686318,1.285319403694929,3.5521825332690047,19361.85774721196,1974.3600258204344,2034.6934298245008,2034.6934298245008,7.604047740265128,5.125269266816139,0.4228323868390591,4.70243687997708,3.273819875421997,3.273819875421997,0.9353771072634277,0.0,0.0,0.00022711554693993102,1.0000145032528567,0.00022711225307349786,199.1399840973629,0.0,6.63721028230258e-07,1.8809853940045511,0.07902735054180142,7.63774545555088e-05,0.00015073809238442222,0.0006880669918552634,0.09595762731182392,0.08161552055737029,0.014342106754453639,0.09595757041107636,0.08161552055738627,0.014342106754456447,0.429324561153073,0.429324561153073,0.07544421264872135,0.0,4.186777175481723,4.022809822807062,5.122110982036759,4.187904931822459,4.025321347239583,5.1153263078261375,24855.340950185568,21127.039807657733,0.85,0.916313481246895,0.6926763394906946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530742929354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.715116291314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.272616236434,1539.5901921565194,0.429324561153073,0.07544421264872135,6.112851554438009,3.273819875421997
3402.0,-30.26357101245458,5.125087488083557,35.0157489973272,24.099887685757153,4.959543580591567,-26.74129663058721,-40.28189282454548,1.437269198724272,-0.8826030464123278,-5.070790973308252,40.03051025292903,47921.10055188562,15471.813447909808,15471.813447909808,63392.913999795426,87815.90358264881,87815.90358264881,15471.813447909808,103287.71703055862,103287.71703055862,103287.71703055862,128142.84919578047,103976.09932670102,64081.33844880642,44327.512086549556,24855.132165221854,0.0,69182.64425177142,21126.862340438576,1539.5789562242749,0.0,0.8864475322954204,2.8201175122807878,0.0014959080323721466,353678.4668822731,1555849.1625082719,4.399049725088744,1555849.1625082719,4.399049725088744,0.85,0.0959569005408871,4.564652377983593,1.267846833006479,1.0,0.0,4.564652377983601,1.2850278452810224,1.2853197060440062,3.552181685981559,19361.755750333185,1974.3496250333383,2034.6934298245008,2034.6934298245008,7.604002264480849,5.125087488083557,0.4228999457537439,4.702187542329813,3.273973892590384,3.273973892590384,0.9354211121686812,0.0,0.0,0.00022711225307349786,1.0000143075941186,0.00022710900369005238,199.14009760070908,0.0,6.559405091184813e-07,1.858935402841776,0.07902800648231054,7.6376918973783e-05,0.00015073533409971484,0.0006880544012444147,0.0959569005408757,0.08161483158502536,0.014342068955850346,0.09595682084167632,0.08161483158503505,0.014342068955852048,0.4293214724472633,0.4293214724472633,0.07544410792113432,0.0,4.18705534065208,4.023428118690958,5.120438809077427,4.188187926895921,4.025924424230311,5.113773723957763,24855.132165221854,21126.862340438576,0.85,0.9163123885391568,0.6926751798831193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530751276816705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.693066300155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.261054211407,1539.5789562242749,0.4293214724472633,0.07544410792113432,6.112851554438009,3.273973892590384
3403.0,-30.263706425663102,5.12490665509533,35.01571271714406,24.099722143169515,4.959508287441559,-26.741422050841123,-40.28194657349957,1.4372239126196173,-0.8824183596347552,-5.070763973105542,40.03044125877291,47920.68987275889,15471.699958587295,15471.699958587295,63392.38983134618,87815.30537633998,87815.30537633998,15471.699958587295,103287.00533492728,103287.00533492728,103287.00533492728,128141.93480466875,103975.54687089745,64080.97298010698,44327.30432310053,24854.92946974147,0.0,69182.233792842,21126.69004928025,1539.567728353901,0.0,0.8864479204080539,2.820118227055036,0.0014959080323721466,353678.83931339125,1555846.1857789655,4.399036676323024,1555846.1857789655,4.399036676323024,0.85,0.09595616992528533,4.564652377983593,1.2678453158913183,1.0,0.0,4.564652377983938,1.2850280639245795,1.2853199205614563,3.5521810815888144,19361.652875591768,1974.3391347291654,2034.6934298245008,2034.6934298245008,7.603946487369246,5.12490665509533,0.42297469394004583,4.701931961155284,3.2741278381174155,3.2741278381174155,0.9354650966049759,0.0,0.0,0.00022710900369005238,1.0000141244793777,0.00022710579593892112,199.140209651388,0.0,6.470825364737404e-07,1.8338319083665804,0.079028653564847,7.637645329283295e-05,0.00015073255039721944,0.0006880416946101995,0.09595616992526707,0.08161413930379063,0.014342030621476435,0.09595618737897776,0.08161413930380616,0.014342030621479164,0.4293183875324477,0.4293183875324477,0.07544400410122651,0.0,4.18730388855829,4.024027940035239,5.1186733474555695,4.188345613470801,4.0264778818926175,5.111663109532458,24854.92946974147,21126.69004928025,0.85,0.9163102483965345,0.6926733533388314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530759511666929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.66796280567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.249525133115,1539.567728353901,0.4293183875324477,0.07544400410122651,6.112851554438009,3.2741278381174155
3404.0,-30.263839913986764,5.12472656028041,35.01567656814062,24.099538509640865,4.959453891282004,-26.74154764890982,-40.28200783124191,1.4371616262050722,-0.8821570738818991,-5.070752679702166,40.030372519268454,47920.32419285033,15471.611377790383,15471.611377790383,63391.93557064071,87814.71206821204,87814.71206821204,15471.611377790383,103286.32344600243,103286.32344600243,103286.32344600243,128141.05817589775,103974.98966733293,64080.642812710605,44327.05206069148,24854.73472989533,0.0,69181.7867905868,21126.52452041103,1539.5573184695545,0.0,0.8864482274460291,2.8201160888969197,0.0014959080323721466,353678.99509064143,1555843.2200408,4.399026353380319,1555843.2200408,4.399026353380319,0.85,0.09595544765420934,4.564652377983593,1.2678438916383317,1.0,0.0,4.564652377984436,1.2850283620412182,1.2853202146235376,3.5521802575102837,19361.54911675306,1974.3285542721583,2034.6934298245008,2034.6934298245008,7.603902952163592,5.12472656028041,0.4230425614230038,4.701683998857407,3.2742817659794397,3.2742817659794397,0.9355090759941256,0.0,0.0,0.00022710579593892112,1.0000139237153118,0.00022710263382650115,199.14032010938723,0.0,6.387922327885339e-07,1.810337187722705,0.0790292923570798,7.637592255894205e-05,0.00015072987337997907,0.0006880294749570873,0.09595544765419232,0.08161345516400838,0.014341992490183945,0.09595549904954898,0.08161345516402285,0.01434199249018649,0.4293153049418359,0.4293153049418359,0.07544389423316793,0.0,4.18755862079945,4.024622274876663,5.116980924592951,4.18859560582024,4.027020811595946,5.11023288623079,24854.73472989533,21126.52452041103,0.85,0.9163096027358766,0.6926725431059637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530767641124414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.64446808503,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.238026654755,1539.5573184695545,0.4293153049418359,0.07544389423316793,6.112851554438009,3.2742817659794397
3405.0,-30.263971855814994,5.1245472275669925,35.01564047953623,24.09936535349118,4.959399965792743,-26.741671807713793,-40.28206510758025,1.4370999176915944,-0.8817061299127431,-5.070738815099826,40.03030198049642,47919.94724390394,15471.519925610166,15471.519925610166,63391.4671695141,87814.16439890345,87814.16439890345,15471.519925610166,103285.68432451361,103285.68432451361,103285.68432451361,128140.2117880908,103974.4776119773,64080.30100196513,44326.862900013526,24854.527463577193,0.0,69181.39036359072,21126.348344040613,1539.5461323767904,0.0,0.8864485541323356,2.820111740159381,0.0014959080323721466,353679.18633418164,1555840.176678403,4.399015369845182,1555840.176678403,4.399015369845182,0.85,0.09595472117681572,4.564652377983593,1.2678424585936594,1.0,0.0,4.564652377983478,1.2850286573592355,1.2853205059450103,3.5521794411683096,19361.453765121383,1974.3188311116828,2034.6934298245008,2034.6934298245008,7.60385800574617,5.1245472275669925,0.4231119272350492,4.701435300331943,3.274435615135431,3.274435615135431,0.9355530328958375,0.0,0.0,0.00022710263382650115,1.0000137624194714,0.000227099508387805,199.14042928780964,0.0,6.297040795348572e-07,1.7845813614017854,0.07902992206115933,7.637542632281234e-05,0.00015072720750368881,0.0006880173061585396,0.09595472117680529,0.08161276775770791,0.014341953419097369,0.09595468925371954,0.0816127677577168,0.014341953419098928,0.4293122242776202,0.4293122242776202,0.07544378278063237,0.0,4.187848851249328,4.025251261001699,5.1153289054712445,4.189032685187101,4.027793227465736,5.108747377331838,24854.527463577193,21126.348344040613,0.85,0.9163080828002008,0.6926710635917429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530775655031005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.618712258714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.226562224481,1539.5461323767904,0.4293122242776202,0.07544378278063237,6.112851554438009,3.274435615135431
3406.0,-30.264101899048004,5.124368759492975,35.01560449186916,24.099190171714895,4.959358513450024,-26.74179301020839,-40.28211438618598,1.4370496246104554,-0.8815583598109242,-5.070716053408843,40.0302327432846,47919.54195688007,15471.416168882113,15471.416168882113,63390.95812576218,87813.5502662911,87813.5502662911,15471.416168882113,103284.96643517322,103284.96643517322,103284.96643517322,128139.2904562166,103973.90394720712,64079.93559885311,44326.63149817112,24854.324021043372,0.0,69180.95551921449,21126.175417886865,1539.5349531273962,0.0,0.886448921496207,2.8201124476768165,0.0014959080323721466,353679.5003012698,1555837.1894755908,4.399003018694338,1555837.1894755908,4.399003018694338,0.85,0.09595399264849798,4.564652377983593,1.267840975546278,1.0,0.0,4.564652377984302,1.2850288991790146,1.2853207438032221,3.5521787727107768,19361.346940983578,1974.307938081157,2034.6934298245008,2034.6934298245008,7.603807011956872,5.124368759492975,0.42318577234239996,4.701182987150575,3.274589394034017,3.274589394034017,0.9355969697240049,0.0,0.0,0.000227099508387805,1.0000135643964598,0.00022709642796182153,199.14053689529769,0.0,6.224012036646096e-07,1.7638850111855036,0.07903054446236299,7.637499938057614e-05,0.00015072450900722887,0.0006880049884602567,0.09595399264848072,0.08161207871302689,0.014341913935453825,0.09595405632768597,0.08161207871304157,0.014341913935456403,0.4293091476529225,0.4293091476529225,0.0754436713833936,0.0,4.188102689479706,4.025843626348035,5.113641853208833,4.189157693597906,4.028255795381654,5.106937157392736,24854.324021043372,21126.175417886865,0.85,0.9163064842051194,0.6926695590894344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45307835761028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.598015908494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.215124326056,1539.5349531273962,0.4293091476529225,0.0754436713833936,6.112851554438009,3.274589394034017
3407.0,-30.264230226746694,5.124190981214981,35.015568586174965,24.099017574358754,4.9593002563347826,-26.741914349059122,-40.28217498036099,1.4369843786472218,-0.8809992704323122,-5.070706475731781,40.0301631555677,47919.198374591375,15471.333393359288,15471.333393359288,63390.53176795066,87813.02534785612,87813.02534785612,15471.333393359288,103284.3587412154,103284.3587412154,103284.3587412154,128138.48243674095,103973.41100148647,64079.623461621915,44326.430599849504,24854.123695525548,0.0,69180.55429537506,21126.005141196714,1539.5242635922318,0.0,0.8864492228551168,2.820106165057238,0.0014959080323721466,353679.6324125823,1555834.187154789,4.398992886703304,1555834.187154789,4.398992886703304,0.85,0.0959532704894436,4.564652377983593,1.2678395996475595,1.0,0.0,4.564652377984214,1.2850292108833357,1.2853210516196913,3.5521779110731866,19361.25514782435,1974.2985777838867,2034.6934298245008,2034.6934298245008,7.603766329895581,5.124190981214981,0.42325385381876934,4.7009371273962115,3.2747431348776335,3.2747431348776335,0.9356408956793238,0.0,0.0,0.00022709642796182153,1.0000133854675053,0.00022709338821065296,199.14064308332527,0.0,6.134376842136192e-07,1.7384823970613967,0.07903115790004721,7.637447440501951e-05,0.00015072195355680202,0.000687993323717389,0.09595327048943172,0.08161139564097238,0.014341874848459345,0.09595320894115164,0.08161139564098248,0.01434187484846112,0.42930607245750263,0.42930607245750263,0.07544355680370231,0.0,4.1884206135023305,4.026494952163091,5.112048269635352,4.189707205299442,4.02911823846631,5.105692302279294,24854.123695525548,21126.005141196714,0.85,0.9163056355012253,0.6926686098812441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530791383201314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.572613294375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.203720064761,1539.5242635922318,0.42930607245750263,0.07544355680370231,6.112851554438009,3.2747431348776335
3408.0,-30.264356632989973,5.124014083901711,35.015532767234944,24.0988471423276,4.9592617095653235,-26.742031987164026,-40.282219963241346,1.4369370637393797,-0.8808216142724064,-5.070680992819393,40.03009387106267,47918.79051597376,15471.22767759233,15471.22767759233,63390.01819356609,87812.41961650488,87812.41961650488,15471.22767759233,103283.6472940972,103283.6472940972,103283.6472940972,128137.56528432031,103972.84540745015,64079.25514940642,44326.211397826366,24853.917990223115,0.0,69180.12938804948,21125.830291689646,1539.5128889201412,0.0,0.8864496042752226,2.820106795349244,0.0014959080323721466,353679.98391564225,1555831.1979202323,4.398980062980664,1555831.1979202323,4.398980062980664,0.85,0.09595254141029372,4.564652377983593,1.2678380687953905,1.0,0.0,4.5646523779834265,1.2850294385888945,1.2853212754705907,3.552177281631843,19361.149826566332,1974.2878380044494,2034.6934298245008,2034.6934298245008,7.603714373288546,5.124014083901711,0.42332963493897324,4.700684448962738,3.2748967863629272,3.2748967863629272,0.9356847961036935,0.0,0.0,0.00022709338821065296,1.0000131850588558,0.00022709039401044235,199.1407476814936,0.0,6.053380025237191e-07,1.71552789915222,0.07903176323804974,7.637408468468892e-05,0.00015071930352596402,0.0006879812272478226,0.09595254141026732,0.08161070650531341,0.01434183490495391,0.09595256272892176,0.08161070650533586,0.014341834904957856,0.4293030023773505,0.4293030023773505,0.0754434442237813,0.0,4.188699406770581,4.027110389284019,5.1103970489849075,4.189859378546998,4.0296199515034345,5.103840859604986,24853.917990223115,21125.830291689646,0.85,0.9163038397629305,0.6926669686780246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530799087316204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.54965879646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.192345836562,1539.5128889201412,0.4293030023773505,0.0754434442237813,6.112851554438009,3.2748967863629272
3409.0,-30.26448124192652,5.123837912007995,35.01549705304855,24.09866825854408,4.959209713177069,-26.742149352522308,-40.282272385060764,1.4368778237728483,-0.8805116315018608,-5.070667125489007,40.03002528433578,47918.4267146048,15471.140627245863,15471.140627245863,63389.56734185066,87811.83699577738,87811.83699577738,15471.140627245863,103282.97762302324,103282.97762302324,103282.97762302324,128136.69881207863,103972.29593071726,64078.92393928883,44325.96887936492,24853.721189055384,0.0,69179.6900684203,21125.663010697077,1539.5022940959327,0.0,0.8864499238905539,2.820104313666047,0.0014959080323721466,353680.1751972325,1555828.2387951342,4.398969317201662,1555828.2387951342,4.398969317201662,0.85,0.0959518197189502,4.564652377983593,1.2678366835555064,1.0,0.0,4.5646523779833394,1.2850297220081222,1.285321555106348,3.552176498182772,19361.04750656816,1974.2774042683445,2034.6934298245008,2034.6934298245008,7.603671590260308,5.123837912007995,0.4234004030158838,4.7004375089921115,3.275050407308782,3.275050407308782,0.9357286878025092,0.0,0.0,0.00022709039401044235,1.0000129975993033,0.00022708744241885898,199.14085079252843,0.0,5.962672686482063e-07,1.6898214393490167,0.07903235950531838,7.637363051758586e-05,0.0001507167634928565,0.000687969632879658,0.0959518197189423,0.08161002419863661,0.014341795520305697,0.09595185254859767,0.08161002419864333,0.014341795520306875,0.42929993464638216,0.42929993464638216,0.07544332868463811,0.0,4.1889860262155025,4.027723816049615,5.108809974720543,4.190155493987163,4.030203550272745,5.1024882196182375,24853.721189055384,21125.663010697077,0.85,0.9163031415601447,0.6926661086109576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530806676084733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.52395233666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.181005823932,1539.5022940959327,0.42929993464638216,0.07544332868463811,6.112851554438009,3.275050407308782
3410.0,-30.264604218381585,5.123662462366463,35.015461386662366,24.098494892846816,4.959156019662032,-26.742265418061347,-40.282324597332604,1.4368172193417867,-0.8800599420550839,-5.070652866943128,40.0299552482333,47918.06993180596,15471.053956983846,15471.053956983846,63389.12388878981,87811.2874024955,87811.2874024955,15471.053956983846,103282.34135947934,103282.34135947934,103282.34135947934,128135.85631319121,103971.77795644969,64078.59827342729,44325.75520335822,24853.514953711867,0.0,69179.27015707009,21125.487710655085,1539.4911497322198,0.0,0.8864502507604144,2.8201000012625586,0.0014959080323721466,353680.371875211,1555825.2171421535,4.398958327523743,1555825.2171421535,4.398958327523743,0.8499999999999999,0.09595109600465908,4.564652377983593,1.267835279083811,1.0,0.0,4.564652377982704,1.2850300117249829,1.2853218410959226,3.5521756973256604,19360.95105275504,1974.2675687166404,2034.6934298245008,2034.6934298245008,7.603628994033897,5.123662462366463,0.42347164565052164,4.700190816715941,3.275203952260681,3.275203952260681,0.935772557788766,0.0,0.0,0.00022708744241885898,1.00001282733179,0.0002270845295302543,199.1409525528149,0.0,5.877824591039194e-07,1.6657754891005077,0.07903294728777749,7.637317816842299e-05,0.000150714264250436,0.0006879582247068002,0.09595109600464286,0.0816093401646666,0.014341755839976253,0.09595104661486065,0.0816093401646804,0.014341755839978678,0.42929686908309084,0.42929686908309084,0.07544321356885085,0.0,4.189302659466421,4.028363775952641,5.107272850752338,4.190592924888051,4.030950378253806,5.101151635224824,24853.514953711867,21125.487710655085,0.85,0.9163022932283923,0.6926651556601997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530814156959804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.49990638641,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.169697603804,1539.4911497322198,0.42929686908309084,0.07544321356885085,6.112851554438009,3.275203952260681
3411.0,-30.264725512736334,5.123487878460249,35.01542581629058,24.09833458894866,4.959119077160041,-26.742378294311003,-40.282368811871834,1.4367718587347682,-0.8797231522775633,-5.070626477737074,40.02988671206889,47917.68358695419,15470.950068745611,15470.950068745611,63388.6336556998,87810.72100783147,87810.72100783147,15470.950068745611,103281.67107657708,103281.67107657708,103281.67107657708,128134.98333317759,103971.25009694019,64078.24994642477,44325.55572279491,24853.312256600504,0.0,69178.8679793954,21125.31541811043,1539.4799255515431,0.0,0.8864506340878646,2.820098630359642,0.0014959080323721466,353680.7358799963,1555822.260207125,4.3989454396945575,1555822.260207125,4.3989454396945575,0.85,0.09595036914874769,4.564652377983593,1.2678338053775953,1.0,0.0,4.564652377983555,1.285030230022925,1.2853220557000953,3.552175093890327,19360.852758176192,1974.2575454590703,2034.6934298245008,2034.6934298245008,7.603577935610691,5.123487878460249,0.4235488528784268,4.6999390255818225,3.2753574214721652,3.2753574214721652,0.9358164061349044,0.0,0.0,0.0002270845295302543,1.0000126518881458,0.00022708165651853606,199.1410529212909,0.0,5.800754114188397e-07,1.6439337159609917,0.0790335273631889,7.637279511080198e-05,0.00015071173441945232,0.0006879466769077848,0.0959503691487271,0.08160865319181253,0.014341715956914561,0.0959503418998375,0.08160865319183006,0.01434171595691764,0.42929380727256927,0.42929380727256927,0.07544310076401678,0.0,4.189613485592702,4.029007006209383,5.105678041024248,4.190903325459487,4.031629443804377,5.0993492115314325,24853.312256600504,21125.31541811043,0.85,0.916300533778318,0.6926635978088893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530821539836358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.47806461327,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.15841793409,1539.4799255515431,0.42929380727256927,0.07544310076401678,6.112851554438009,3.2753574214721652
3412.0,-30.264845009792328,5.123313971902016,35.01539033567135,24.09815601948651,4.959064515298584,-26.74249131482892,-40.282416763342894,1.436710820335237,-0.8793494401442672,-5.070614349048349,40.02981818554208,47917.32383153325,15470.868786988001,15470.868786988001,63388.19261852125,87810.15163330258,87810.15163330258,15470.868786988001,103281.02042029059,103281.02042029059,103281.02042029059,128134.1358127011,103970.71035084852,64077.91926675723,44325.3234267681,24853.11539241052,0.0,69178.43881917861,21125.148083548942,1539.4693632019435,0.0,0.8864509446111586,2.8200951012845255,0.0014959080323721466,353680.9031795851,1555819.3036921478,4.398934999615076,1555819.3036921478,4.398934999615076,0.85,0.09594965034064075,4.564652377983593,1.267832407499664,1.0,0.0,4.56465237798313,1.2850305216086275,1.285322343659916,3.552174287867861,19360.752250155005,1974.2472964931965,2034.6934298245008,2034.6934298245008,7.603537987696958,5.123313971902016,0.4236198016896999,4.699694170212316,3.2755108594310682,3.2755108594310682,0.9358602455517337,0.0,0.0,0.00022708165651853606,1.0000124644278834,0.00022707882611088415,199.1411518026283,0.0,5.721345786239898e-07,1.621429395820387,0.07903409949776753,7.637237967986038e-05,0.0001507092768386757,0.0006879354589058485,0.09594965034062629,0.0816079735997057,0.014341676740920586,0.09594959712545664,0.081607973599718,0.014341676740922746,0.42929074908930487,0.42929074908930487,0.0754429852835932,0.0,4.189939819704534,4.02965369203099,5.104167723046885,4.191264908904088,4.032263203893592,5.098149667141058,24853.11539241052,21125.148083548942,0.85,0.9162998428485479,0.6926626944672961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453082882173525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45556029313,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.147167863235,1539.4693632019435,0.42929074908930487,0.0754429852835932,6.112851554438009,3.2755108594310682
3413.0,-30.264962691730567,5.123140930784422,35.01535494453184,24.097995401266985,4.959029129556401,-26.742600783731696,-40.282456612307556,1.436667221557471,-0.8790493542090871,-5.0705865723675005,40.02974983057399,47916.93490861944,15470.764934111336,15470.764934111336,63387.69984273078,87809.57668317942,87809.57668317942,15470.764934111336,103280.34161729075,103280.34161729075,103280.34161729075,128133.25398930797,103970.17299748736,64077.56738246441,44325.117350025495,24852.912372017214,0.0,69178.0297220427,21124.975516214632,1539.458083953107,0.0,0.8864513343597124,2.820094378853883,0.0014959080323721466,353681.2863232405,1555816.354583149,4.398921895916312,1555816.354583149,4.398921895916312,0.85,0.09594892423097029,4.564652377983593,1.267830905220472,1.0,0.0,4.5646523779839745,1.2850307314912452,1.2853225499528464,3.5521737076952475,19360.652187692594,1974.2370929616736,2034.6934298245008,2034.6934298245008,7.603486946653062,5.123140930784422,0.42369832497026305,4.699442605814159,3.2756642107501013,3.2756642107501013,0.9359040602143146,0.0,0.0,0.00022707882611088415,1.0000122751084368,0.00022707603872788537,199.14124918207824,0.0,5.636506398717582e-07,1.5973859133965629,0.0790346631484074,7.637203444714211e-05,0.00015070679166374204,0.0006879241149461779,0.09594892423095097,0.08160728758737772,0.014341636643573255,0.09594891173704667,0.08160728758739415,0.014341636643576142,0.429287694446304,0.429287694446304,0.07544287172532438,0.0,4.190249465065392,4.030291793280753,5.102594408237451,4.19153721815843,4.03289631801573,5.096354197700805,24852.912372017214,21124.975516214632,0.85,0.9162981382589607,0.6926611685986095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530835995740254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.431516810706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.135949755122,1539.458083953107,0.429287694446304,0.07544287172532438,6.112851554438009,3.2756642107501013
3414.0,-30.265078740497,5.12296868330655,35.01531969026225,24.097830173000716,4.958989662464184,-26.742709190760806,-40.282500128354854,1.4366201127280354,-0.8787464858287422,-5.070563719177098,40.029683034899406,47916.57093576695,15470.669697344623,15470.669697344623,63387.24063311157,87808.99917782808,87808.99917782808,15470.669697344623,103279.6688751727,103279.6688751727,103279.6688751727,128132.38950034523,103969.63046906721,64077.2378843267,44324.88064971168,24852.72062517253,0.0,69177.60127488422,21124.81253139665,1539.4475638855433,0.0,0.8864516933264996,2.820093043272803,0.0014959080323721466,353681.60155391024,1555813.4727524389,4.3989098271352765,1555813.4727524389,4.3989098271352765,0.85,0.09594820320488262,4.564652377983593,1.267829505694099,1.0,0.0,4.564652377982115,1.2850309577116688,1.2853227726425827,3.552173082360709,19360.55116156422,1974.2267911635697,2034.6934298245008,2034.6934298245008,7.603440140207764,5.12296868330655,0.42377495993610825,4.699193723370442,3.275817533299464,3.275817533299464,0.9359478666569897,0.0,0.0,0.00022707603872788537,1.0000121047669366,0.00022707329005863168,199.14134521019378,0.0,5.550829323269758e-07,1.5731050302146494,0.07903521823133973,7.637165744619033e-05,0.00015070438128169503,0.0006879131123900353,0.09594820320486283,0.08160660650898381,0.014341596695879026,0.09594824947237629,0.08160660650900063,0.014341596695881982,0.4292846425458405,0.4292846425458405,0.07544275487609292,0.0,4.190555029190591,4.030924315191442,5.10102566168797,4.191817233348331,4.033497287500836,5.0947943384487075,24852.72062517253,21124.81253139665,0.85,0.9162971751685338,0.6926601971260262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530843060781287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.40723592752,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.124764026634,1539.4475638855433,0.4292846425458405,0.07544275487609292,6.112851554438009,3.275817533299464
3415.0,-30.26519305324877,5.122797071405596,35.01528449289316,24.097651917859935,4.958932588739929,-26.74281779585392,-40.28254360947756,1.4365573313451976,-0.878304936537063,-5.070552785162705,40.02961418369261,47916.21552626645,15470.593428114471,15470.593428114471,63386.808954380926,87808.44275914971,87808.44275914971,15470.593428114471,103279.03618726418,103279.03618726418,103279.03618726418,128131.5572792138,103969.1001549246,64076.90804556369,44324.6578992899,24852.521091949624,0.0,69177.17899123952,21124.64292815718,1539.4368717935135,0.0,0.8864519989299872,2.820088476095185,0.0014959080323721466,353681.7523747974,1555810.5022421295,4.398899552480823,1555810.5022421295,4.398899552480823,0.85,0.09594748526372376,4.564652377983593,1.267828089683317,1.0,0.0,4.564652377983616,1.2850312571978253,1.285323068664439,3.5521722545001744,19360.452409899495,1974.216721296212,2034.6934298245008,2034.6934298245008,7.603402655823613,5.122797071405596,0.4238463758242874,4.698950695581309,3.275970806861613,3.275970806861613,0.935991659103318,0.0,0.0,0.00022707329005863168,1.000011923697622,0.00022707058253766666,199.14143980187072,0.0,5.473736927167148e-07,1.5512570451591698,0.07903576560503245,7.637128074952574e-05,0.00015070200930910596,0.000687902285159716,0.09594748526371316,0.08160592866984827,0.014341556593864893,0.09594746076202805,0.08160592866985729,0.014341556593866477,0.4292815929263278,0.4292815929263278,0.07544263462235591,0.0,4.1908900789391055,4.031572098885647,5.099567798788769,4.192247848625641,4.034183762010855,5.093757277987379,24852.521091949624,21124.64292815718,0.85,0.9162965284029307,0.6926592877158879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530850027781206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38538794247,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.113607093288,1539.4368717935135,0.4292815929263278,0.07544263462235591,6.112851554438009,3.275970806861613
3416.0,-30.26530562267874,5.1226262577990775,35.01524934403988,24.09749210290613,4.958891776043007,-26.74292320547953,-40.28258282979948,1.4365093588438078,-0.8778669485395767,-5.070528284540082,40.029545202071155,47915.84861075087,15470.497632782302,15470.497632782302,63386.346243533175,87807.89626905273,87807.89626905273,15470.497632782302,103278.39390183502,103278.39390183502,103278.39390183502,128130.70843631892,103968.58643303896,64076.57336223238,44324.45896756286,24852.3145344839,0.0,69176.77350204677,21124.467354311313,1539.4254627531523,0.0,0.8864523742330802,2.820085544118566,0.0014959080323721466,353682.0903300547,1555807.52610952,4.398886934471708,1555807.52610952,4.398886934471708,0.85,0.09594676081419767,4.564652377983593,1.2678266165265817,1.0,0.0,4.56465237798352,1.285031487295362,1.2853232953347968,3.552171618448767,19360.356747937392,1974.2069664908397,2034.6934298245008,2034.6934298245008,7.603355574857625,5.1226262577990775,0.4239243609884946,4.698701896810583,3.276123985077003,3.276123985077003,0.9360354243077152,0.0,0.0,0.00022707058253766666,1.0000117418656322,0.00022706791633670363,199.14153295105913,0.0,5.391796232686208e-07,1.5280350523432713,0.07903630478465572,7.637094096758261e-05,0.00015069964157008405,0.0006878914772541592,0.09594676081417616,0.0816052449072794,0.014341515906896769,0.0959466905464347,0.08160524490729769,0.014341515906899983,0.4292785464791385,0.4292785464791385,0.07544251732612488,0.0,4.191235716535061,4.032236744025113,5.098084666150783,4.192661336000526,4.034941302173024,5.092198925196328,24852.3145344839,21124.467354311313,0.85,0.9162952105833287,0.6926580438061796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453085689056554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36216594966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.102481069813,1539.4254627531523,0.4292785464791385,0.07544251732612488,6.112851554438009,3.276123985077003
3417.0,-30.2654165858377,5.122456237915907,35.015214307284666,24.09733176408338,4.958853952300202,-26.743026870382142,-40.2826180337928,1.4364642368446314,-0.8775035175790435,-5.0705034056234695,40.02947816944204,47915.47051639271,15470.402385980404,15470.402385980404,63385.872902373114,87807.33376445352,87807.33376445352,15470.402385980404,103277.73615043392,103277.73615043392,103277.73615043392,128129.85550120648,103968.0573331039,64076.22817863788,44324.25461607336,24852.11935077255,0.0,69176.37396684592,21124.301448156668,1539.414695084396,0.0,0.8864527443943204,2.8200836437249412,0.0014959080323721466,353682.4335036615,1555804.634068061,4.398874489343148,1555804.634068061,4.398874489343148,0.85,0.09594603998536484,4.564652377983593,1.2678251851303508,1.0,0.0,4.564652377983848,1.2850317039676291,1.285323508629935,3.55217101950862,19360.258222374534,1974.1969196794557,2034.6934298245008,2034.6934298245008,7.603308763480294,5.122456237915907,0.42400288519758966,4.698453352718317,3.2762771180913797,3.2762771180913797,0.936079176597537,0.0,0.0,0.00022706791633670363,1.0000115743287286,0.00022706528820841507,199.1416247711624,0.0,5.309513469323874e-07,1.5047161172063859,0.07903683573600265,7.637063598195329e-05,0.00015069728035475036,0.0006878806991269714,0.09594603998534547,0.08160456436030103,0.014341475625044444,0.0959459948463163,0.0816045643603175,0.01434147562504734,0.42927550402459147,0.42927550402459147,0.0754423998909592,0.0,4.191579792319544,4.032901987683829,5.096587669347059,4.192999888044426,4.0356096499966725,5.090647193425411,24852.11935077255,21124.301448156668,0.85,0.9162936602134132,0.6926565786659633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530863648695338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.338847014515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.091386160457,1539.414695084396,0.42927550402459147,0.0754423998909592,6.112851554438009,3.2762771180913797
3418.0,-30.265525708192346,5.122287046847325,35.01517940530903,24.097170552145712,4.958821451390271,-26.743128346043168,-40.282656625471986,1.436424089241099,-0.8772679482790409,-5.070474977504831,40.02941202164981,47915.11762174019,15470.302928229872,15470.302928229872,63385.42054997006,87806.74281738527,87806.74281738527,15470.302928229872,103277.04574561513,103277.04574561513,103277.04574561513,128128.97335272556,103967.50139046814,64075.90972247372,44323.990742216025,24851.927607110432,0.0,69175.91834932646,21124.138466043867,1539.4040385685282,0.0,0.8864531294549742,2.8200838519242786,0.0014959080323721466,353682.8256344005,1555801.7802058004,4.398861543291395,1555801.7802058004,4.398861543291395,0.85,0.09594531893868309,4.564652377983593,1.2678237614268442,1.0,0.0,4.564652377984526,1.2850318972817505,1.2853236986105496,3.552170485136811,19360.15469833781,1974.1863631655879,2034.6934298245008,2034.6934298245008,7.603259882528954,5.122287046847325,0.4240834289338826,4.6982036179134425,3.276430205856288,3.276430205856288,0.9361229159589394,0.0,0.0,0.00022706528820841507,1.0000113823275645,0.00022706270370634378,199.1417150681049,0.0,5.233697374915123e-07,1.483229836050946,0.07903735910574014,7.637030164880167e-05,0.0001506949865596134,0.0006878702287495448,0.09594531893866061,0.08160388404641038,0.01434143489225023,0.09594537942578495,0.0816038840464295,0.01434143489225359,0.42927246524356516,0.42927246524356516,0.075442280514798,0.0,4.191895141674706,4.033539191822854,5.095058090037071,4.193207029225789,4.036141352517291,5.088994051224063,24851.927607110432,21124.138466043867,0.85,0.9162931560934923,0.6926560393427248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530870310398185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.31736073336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.080319677749,1539.4040385685282,0.42927246524356516,0.075442280514798,6.112851554438009,3.276430205856288
3419.0,-30.265633161586408,5.122118490338548,35.01514458179139,24.09700200604277,4.958768798655311,-26.743230334670756,-40.282695287000365,1.4363659717397175,-0.8767337016259944,-5.070461316850589,40.02934450293685,47914.77316975909,15470.226781053258,15470.226781053258,63384.99995081235,87806.21062453237,87806.21062453237,15470.226781053258,103276.43740558563,103276.43740558563,103276.43740558563,128128.17085527365,103966.99419267027,64075.589752419575,44323.782711389664,24851.733449688025,0.0,69175.51616107768,21123.97343223482,1539.393587743551,0.0,0.8864534441348375,2.820078376502067,0.0014959080323721466,353683.0140663528,1555798.8672009897,4.398850963504608,1555798.8672009897,4.398850963504608,0.85,0.09594460330440913,4.564652377983593,1.2678224053094165,1.0,0.0,4.564652377983799,1.2850321746028437,1.2853239726732748,3.5521697185475993,19360.060251249077,1974.1767322428227,2034.6934298245008,2034.6934298245008,7.603222458131009,5.122118490338548,0.4241574571913631,4.697961033147185,3.276583260280459,3.276583260280459,0.9361666457944169,0.0,0.0,0.00022706270370634378,1.000011208250711,0.00022706015875915793,199.14180398408092,0.0,5.146821750731246e-07,1.4586092841572351,0.07903787378791521,7.6369966711879e-05,0.00015069273699446476,0.0006878599602666397,0.0959446033043931,0.0816032091158668,0.0143413941885263,0.09594457583901361,0.08160320911588043,0.014341394188528695,0.429269428143787,0.429269428143787,0.07544215661117046,0.0,4.192257083480456,4.034212159111917,5.093637100957039,4.193727615224589,4.036929673632301,5.0879792652830815,24851.733449688025,21123.97343223482,0.85,0.9162924032719625,0.6926550870713826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530876861593554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.29274018147,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.069286373717,1539.393587743551,0.429269428143787,0.07544215661117046,6.112851554438009,3.276583260280459
3420.0,-30.265739024939535,5.121950703663893,35.01510980695677,24.096841911692195,4.958728897641648,-26.743329616705616,-40.28272602064533,1.4363194894077256,-0.8763129678999348,-5.070436284189902,40.02927627388733,47914.39903555824,15470.134400958526,15470.134400958526,63384.533436516766,87805.65877155947,87805.65877155947,15470.134400958526,103275.793172518,103275.793172518,103275.793172518,128127.32285302732,103966.47245867531,64075.24524833094,44323.58578927153,24851.52968050932,0.0,69175.11546978085,21123.800228432923,1539.382319144965,0.0,0.8864538194193029,2.8200757353557244,0.0014959080323721466,353683.3593613755,1555795.923553843,4.398838346149644,1555795.923553843,4.398838346149644,0.8500000000000001,0.09594388140261154,4.564652377983593,1.2678209079755476,1.0,0.0,4.564652377985365,1.2850323973911006,1.2853241922416117,3.552169102701881,19359.963097323875,1974.1668252995544,2034.6934298245008,2034.6934298245008,7.603177055667239,5.121950703663893,0.424237032132714,4.697713671531179,3.276736224145057,3.276736224145057,0.9362103497557305,0.0,0.0,0.00022706015875915793,1.000011042405432,0.00022705765149651368,199.1418915843921,0.0,5.068053736345703e-07,1.436286428880372,0.07903838059328885,7.636970045766197e-05,0.00015069045830149597,0.0006878495588253609,0.09594388140259728,0.08160252865208814,0.014341352750509148,0.09594382427189085,0.08160252865210026,0.014341352750511276,0.4292663949834412,0.4292663949834412,0.0754420346536576,0.0,4.192621501083238,4.0348895349104055,5.092207560418956,4.194123316289961,4.037646016267104,5.086537190967817,24851.52968050932,21123.800228432923,0.85,0.9162909668608548,0.6926536907117943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530883312597855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.27041732619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.058282867114,1539.382319144965,0.4292663949834412,0.0754420346536576,6.112851554438009,3.276736224145057
3421.0,-30.265843209135035,5.121783673871621,35.01507512724198,24.096686811558925,4.958690460026812,-26.74342724100347,-40.282760246749945,1.4362744918952972,-0.8758316593496147,-5.070411575522288,40.029209494770484,47914.04967621194,15470.043575072617,15470.043575072617,63384.093251284554,87805.12313782371,87805.12313782371,15470.043575072617,103275.16671289633,103275.16671289633,103275.16671289633,128126.50122407913,103965.96684676551,64074.92539458061,44323.37939131656,24851.334511182795,0.0,69174.71390249935,21123.634334505376,1539.3715517483388,0.0,0.8864541877890937,2.8200722541885206,0.0014959080323721466,353683.70018756797,1555793.0424660963,4.398825961278446,1555793.0424660963,4.398825961278446,0.85,0.09594316273545912,4.564652377983593,1.2678195628477265,1.0,0.0,4.564652377983304,1.2850326131528125,1.2853244048302348,3.5521685062795965,19359.86894554894,1974.1572244904164,2034.6934298245008,2034.6934298245008,7.603132417057522,5.121783673871621,0.4243167991248038,4.697466874746818,3.2768891393154336,3.2768891393154336,0.9362540398044096,0.0,0.0,0.00022705765149651368,1.0000108672640937,0.000227055184027865,199.14197779529252,0.0,4.993010256742681e-07,1.415019106760876,0.07903887989431453,7.636940394829287e-05,0.0001506882475482208,0.0006878394675051664,0.09594316273543849,0.08160185103483414,0.014341311700604355,0.09594307461624411,0.08160185103485168,0.014341311700607437,0.42926336569073575,0.42926336569073575,0.07544191278692199,0.0,4.193004474817656,4.035587951862681,5.090782412606131,4.1945799161726995,4.038427991838034,5.08512899508446,24851.334511182795,21123.634334505376,0.85,0.9162899226532893,0.6926526612563374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530889668148819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.24915000407,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.047307632554,1539.3715517483388,0.42926336569073575,0.07544191278692199,6.112851554438009,3.2768891393154336
3422.0,-30.265945590240655,5.121617477560048,35.01504057605705,24.096530104894214,4.958661791337333,-26.743522265352226,-40.28278651004655,1.4362384664488914,-0.8755880779773406,-5.070380036710835,40.029143879025156,47913.67175049469,15469.943557388804,15469.943557388804,63383.61530788349,87804.53542652492,87804.53542652492,15469.943557388804,103274.47898391372,103274.47898391372,103274.47898391372,128125.62205757554,103965.412814473,64074.5805935784,44323.14691210511,24851.143073661817,0.0,69174.28998576693,21123.471612612542,1539.3608343459734,0.0,0.8864545867891191,2.820072720440425,0.0014959080323721466,353684.13522771106,1555790.211574244,4.398812546603443,1555790.211574244,4.398812546603443,0.8499999999999999,0.09594244295734043,4.564652377983593,1.2678180314460774,1.0,0.0,4.564652377984249,1.285032786844141,1.2853245753900602,3.5521680261510946,19359.765777243967,1974.1467042510917,2034.6934298245008,2034.6934298245008,7.603083260913238,5.121617477560048,0.42440009395927447,4.697217383600774,3.277042003167538,3.277042003167538,0.9362977151907251,0.0,0.0,0.000227055184027865,1.00001067919511,0.0002270527592871483,199.14206251422678,0.0,4.913765868449129e-07,1.3925612471184832,0.07903937127090138,7.636917642345843e-05,0.00015068600760440658,0.0006878292429403082,0.09594244295731529,0.08160117270912859,0.014341270248186697,0.09594246568892696,0.08160117270914997,0.014341270248190457,0.4292603412202231,0.4292603412202231,0.07544179030627313,0.0,4.193350690644422,4.036251432432152,5.089310150951519,4.194791958733504,4.038964537830964,5.083481298491279,24851.143073661817,21123.471612612542,0.85,0.9162886286353658,0.6926514426147814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530895922896039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22669214443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.03636250834,1539.3608343459734,0.4292603412202231,0.07544179030627313,6.112851554438009,3.277042003167538
3423.0,-30.266046458521437,5.121451876138692,35.015006098504166,24.096356250252597,4.958608669024727,-26.743618373407205,-40.28282049167899,1.436180583910438,-0.8751382725757253,-5.070366803768802,40.02907692132874,47913.33742788202,15469.872170562783,15469.872170562783,63383.2095984448,87803.98109447469,87803.98109447469,15469.872170562783,103273.85326503747,103273.85326503747,103273.85326503747,128124.80421939502,103964.88024982315,64074.26757326929,44322.90297394874,24850.950954357555,0.0,69173.85392830629,21123.30831120392,1539.3505013298027,0.0,0.886454897248618,2.820068313206347,0.0014959080323721466,353684.3177604276,1555787.3227899626,4.398802108731872,1555787.3227899626,4.398802108731872,0.85,0.0959417307279673,4.564652377983593,1.2678166709328078,1.0,0.0,4.564652377983406,1.285033062736039,1.2853248482285697,3.5521672635136134,19359.66660650436,1974.1365916499888,2034.6934298245008,2034.6934298245008,7.603048176106368,5.121451876138692,0.4244752288570206,4.696976647281671,3.2771948400699995,3.2771948400699995,0.9363413828771427,0.0,0.0,0.0002270527592871483,1.000010521402918,0.00022705037039871866,199.14214598138196,0.0,4.828678673851286e-07,1.3684475361694544,0.07903985413876877,7.636888203387752e-05,0.0001506838772532708,0.0006878195186279303,0.09594173072795517,0.0816005015617448,0.014341229166210372,0.09594170533416402,0.08160050156175512,0.014341229166212185,0.42925731895360214,0.42925731895360214,0.07544166352615539,0.0,4.193721854133003,4.036922043785239,5.087964771595352,4.195228531193095,4.039629333081507,5.082608548577241,24850.950954357555,21123.30831120392,0.85,0.9162885396574395,0.6926509758664124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530902069398925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.20257843348,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.02545003322,1539.3505013298027,0.42925731895360214,0.07544166352615539,6.112851554438009,3.2771948400699995
3424.0,-30.266145631192337,5.121287110747281,35.014971687769076,24.096204887051158,4.958579515972009,-26.743710558069434,-40.28284630095584,1.43614444284915,-0.8747804507154342,-5.0703337696224695,40.02900991242067,47912.97310922589,15469.77184696922,15469.77184696922,63382.74495619511,87803.41984118122,87803.41984118122,15469.77184696922,103273.19168815044,103273.19168815044,103273.19168815044,128123.94127671851,103964.35098606827,64073.934722912665,44322.68473683956,24850.749588568073,0.0,69173.43432540764,21123.137150282862,1539.3391783637485,0.0,0.8864553089318885,2.820067441774971,0.0014959080323721466,353684.7734275596,1555784.4318002937,4.398788267651968,1555784.4318002937,4.398788267651968,0.85,0.09594100864343023,4.564652377983593,1.2678152296459304,1.0,0.0,4.5646523779839105,1.2850332368062514,1.2853250192683465,3.552166782338113,19359.568050436035,1974.1265417279128,2034.6934298245008,2034.6934298245008,7.602998869615232,5.121287110747281,0.4245598229528351,4.696727287794446,3.277347579437157,3.277347579437157,0.9363850226963306,0.0,0.0,0.00022705037039871866,1.0000103445442334,0.00022704802169041516,199.142228045503,0.0,4.7572836839168005e-07,1.3482141960220213,0.07904032986713716,7.636865844372521e-05,0.00015068171195499344,0.0006878096347939995,0.09594100864340822,0.08159982157769645,0.014341187065711773,0.09594101452756944,0.08159982157771517,0.014341187065715062,0.42925429932501574,0.42925429932501574,0.0754415400224809,0.0,4.194076298680045,4.037584654076284,5.086552842937067,4.195553318907059,4.040297084611382,5.0809681619186335,24850.749588568073,21123.137150282862,0.85,0.9162873807599056,0.6926499107132995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530908125083444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.18234509333,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.014564452322,1539.3391783637485,0.42925429932501574,0.0754415400224809,6.112851554438009,3.277347579437157
