time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3425.0,-30.266243108288,5.121123125419947,35.01493741733112,24.096058937162184,4.958548815519106,-26.74380137133609,-40.282871935609705,1.4361070785672587,-0.8742866992291738,-5.07030441536524,40.028945177382056,47912.61607299264,15469.678239280058,15469.678239280058,63382.2943122727,87802.89081363089,87802.89081363089,15469.678239280058,103272.56905291094,103272.56905291094,103272.56905291094,128123.13235415425,103963.85246192194,64073.607668869685,44322.494214502505,24850.563301243303,0.0,69173.05751574581,21122.978806056806,1539.3288076896333,0.0,0.8864556935870616,2.820064339698391,0.0014959080323721466,353685.17833534366,1555781.6389168554,4.398775335283499,1555781.6389168554,4.398775335283499,0.85,0.09594029215071695,4.564652377983593,1.2678138081403452,1.0,0.0,4.564652377984278,1.2850334165180624,1.2853251960026375,3.5521662855678993,19359.47521849851,1974.1170755047349,2034.6934298245008,2034.6934298245008,7.602952863820065,5.121123125419947,0.42464310086817214,4.696480024551775,3.277500295004313,3.277500295004313,0.9364286557155179,0.0,0.0,0.00022704802169041516,1.0000101676887665,0.00022704571316026797,199.14230870661544,0.0,4.677270045883841e-07,1.3255383310034805,0.07904079759414175,7.636843636696079e-05,0.00015067958532345436,0.0006877999274602876,0.0959402921506928,0.0815991467826465,0.0143411453680463,0.09594030426024833,0.08159914678266704,0.01434114536804991,0.42925128176853344,0.42925128176853344,0.0754414142057171,0.0,4.194454112563108,4.038276281561252,5.085132065440064,4.196017716136055,4.041097879955373,5.079504976805879,24850.563301243303,21122.978806056806,0.85,0.9162858573635413,0.6926485223251312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530914078975767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15966922831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.003709477862,1539.3288076896333,0.42925128176853344,0.0754414142057171,6.112851554438009,3.277500295004313
3426.0,-30.26633892152662,5.120959859473174,35.014903254327514,24.09590345285835,4.958511889234818,-26.743891309499876,-40.28289736071599,1.4360642772080792,-0.8738345542750494,-5.070279187806841,40.028879765738935,47912.26650545208,15469.591913612876,15469.591913612876,63381.858419064956,87802.34650011711,87802.34650011711,15469.591913612876,103271.93841373,103271.93841373,103271.93841373,128122.3126340436,103963.33503421018,64073.28447567591,44322.27839837141,24850.37422031361,0.0,69172.65261868502,21122.81808726657,1539.3183682971883,0.0,0.8864560596392906,2.8200613055439545,0.0014959080323721466,353685.52632041497,1555778.8168463106,4.398763028365716,1555778.8168463106,4.398763028365716,0.85,0.09593957695758587,4.564652377983593,1.2678124278457839,1.0,0.0,4.564652377984266,1.2850336215918825,1.2853253981563284,3.5521657186906612,19359.378866461466,1974.1072503313023,2034.6934298245008,2034.6934298245008,7.602910436953233,5.120959859473174,0.4247248081631616,4.696235051310012,3.2776529712818125,3.2776529712818125,0.9364722775090893,0.0,0.0,0.00022704571316026797,1.0000099941414071,0.00022704344405598254,199.1423879909628,0.0,4.5972602322854476e-07,1.3028635498296959,0.07904125732016497,7.636821610612777e-05,0.0001506774970541402,0.0006877903952367968,0.09593957695756639,0.08159847374093097,0.014341103216635419,0.09593959000813047,0.08159847374094754,0.014341103216638331,0.42924826807185107,0.42924826807185107,0.07544128506036653,0.0,4.194843292193411,4.0389750578558505,5.08374683975137,4.196444633531769,4.041817510929036,5.078254089672669,24850.37422031361,21122.81808726657,0.85,0.9162849192506484,0.6926475231413916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453091993107773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.13699444714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.992885165673,1539.3183682971883,0.42924826807185107,0.07544128506036653,6.112851554438009,3.2776529712818125
3427.0,-30.266433136948166,5.120797306274674,35.01486916928534,24.09574807332831,4.958474059249114,-26.743979899735443,-40.2829226111993,1.4360208220364368,-0.8733587015066178,-5.07025383507412,40.028813710508516,47911.92375930254,15469.506383820033,15469.506383820033,63381.430143122576,87801.80686855312,87801.80686855312,15469.506383820033,103271.31325237315,103271.31325237315,103271.31325237315,128121.49398777766,103962.82114313633,64072.966978864875,44322.06018252384,24850.180735404516,0.0,69172.24091792836,21122.653625093837,1539.3076716656467,0.0,0.8864564286645402,2.820057972139359,0.0014959080323721466,353685.8760323916,1555775.967013251,4.39875062149999,1555775.967013251,4.39875062149999,0.85,0.09593886115588704,4.564652377983593,1.2678110162308447,1.0,0.0,4.564652377984459,1.2850338296441102,1.2853256033397684,3.5521651435805173,19359.283172994234,1974.0974923133012,2034.6934298245008,2034.6934298245008,7.602868401238377,5.120797306274674,0.42480688313342174,4.695990423141252,3.277805591263569,3.277805591263569,0.9365158832181626,0.0,0.0,0.00022704344405598254,1.000009827482232,0.0002270412128124977,199.14246595318943,0.0,4.518748460023011e-07,1.2806133135705213,0.07904170919501097,7.636799735865647e-05,0.00015067544669732606,0.0006877810360706895,0.09593886115587011,0.08159780052990447,0.014341060625965636,0.09593884986533231,0.08159780052991887,0.014341060625968169,0.4292452583577881,0.4292452583577881,0.07544115446177126,0.0,4.195244684546253,4.039682337223837,5.082395090221837,4.196895133567523,4.042559038438583,5.077036478376442,24850.180735404516,21122.653625093837,0.85,0.9162841813715927,0.6926466906883817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453092568329333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.11474421088,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.98209093685,1539.3076716656467,0.4292452583577881,0.07544115446177126,6.112851554438009,3.277805591263569
3428.0,-30.266525685574074,5.120635517957277,35.014835177610884,24.09559164606037,4.958442784964284,-26.744066334026723,-40.28294374058021,1.4359834334169728,-0.8730423748229441,-5.0702236601305435,40.02874825994183,47911.56985383169,15469.414598087567,15469.414598087567,63380.984451919256,87801.23225382603,87801.23225382603,15469.414598087567,103270.6468519136,103270.6468519136,103270.6468519136,128120.63534889855,103962.27451424557,64072.64054690046,44321.81551927234,24849.988496984948,0.0,69171.80401625729,21122.490222437205,1539.2969304793849,0.0,0.8864568201009723,2.8200573155473565,0.0014959080323721466,353686.29226161155,1555773.1432712001,4.398737461163577,1555773.1432712001,4.398737461163577,0.85,0.09593814444316484,4.564652377983593,1.267809594725259,1.0,0.0,4.564652377982087,1.2850340092273682,1.2853257800964286,3.552164647166115,19359.18138330278,1974.0871126534323,2034.6934298245008,2034.6934298245008,7.602823290888521,5.120635517957277,0.42489151740361386,4.695744000553663,3.27795815414781,3.27795815414781,0.93655947261366,0.0,0.0,0.0002270412128124977,1.0000096536276064,0.00022703902106233623,199.1425425362136,0.0,4.443353297132919e-07,1.2592463244074692,0.07904215353034068,7.636781431315404e-05,0.00015067339849934364,0.0006877716867588984,0.09593814444314192,0.08159712667154363,0.014341017771598288,0.0959382004370527,0.08159712667156313,0.014341017771601714,0.4292422528115246,0.4292422528115246,0.07544102380798341,0.0,4.195621213140896,4.040361768269122,5.0810355812897114,4.197181285307579,4.043136121441364,5.075655119876444,24849.988496984948,21122.490222437205,0.85,0.9162835255391485,0.6926459492450296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530931339587094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.09337722172,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.971325523855,1539.2969304793849,0.4292422528115246,0.07544102380798341,6.112851554438009,3.27795815414781
3429.0,-30.26661667187488,5.120474326817236,35.01480124027501,24.095427395682805,4.958394490816706,-26.744153064084987,-40.28296867674214,1.4359308830267952,-0.872506769305005,-5.070206194754083,40.028681859307675,47911.24149223174,15469.342936804947,15469.342936804947,63380.58442903669,87800.69974960519,87800.69974960519,15469.342936804947,103270.04268641013,103270.04268641013,103270.04268641013,128119.83824747524,103961.76147211654,64072.33116717048,44321.58922771785,24849.795561065104,0.0,69171.38478878295,21122.326226905338,1539.2864445713171,0.0,0.8864571501320051,2.8200522677569864,0.0014959080323721466,353686.53317690245,1555770.278544226,4.398726365321013,1555770.278544226,4.398726365321013,0.85,0.09593743335229629,4.564652377983593,1.2678082369593908,1.0,0.0,4.564652377984503,1.285034259684649,1.2853260277939558,3.5521639548378823,19359.08584792055,1974.0773707556148,2034.6934298245008,2034.6934298245008,7.6027880711932285,5.120474326817236,0.42497055986041943,4.695503766956817,3.2781106768491863,3.2781106768491863,0.9366030505283389,0.0,0.0,0.00022703902106233623,1.0000094906698656,0.0002270368663303906,199.14261782648086,0.0,4.3647069975768747e-07,1.2369579631132863,0.07904259000104044,7.636759828972719e-05,0.00015067142277260903,0.000687762668253161,0.09593743335227994,0.08159645788392351,0.014340975468356434,0.09593741088591863,0.08159645788393742,0.014340975468358875,0.4292392493815554,0.4292392493815554,0.07544089173813806,0.0,4.196030840056494,4.04106125661184,5.079783761460874,4.197699425449059,4.043891997290473,5.07480982723888,24849.795561065104,21122.326226905338,0.85,0.9162832957959617,0.6926454000961563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453093689581763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.07108886042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.960590361816,1539.2864445713171,0.4292392493815554,0.07544089173813806,6.112851554438009,3.2781106768491863
3430.0,-30.266706047742236,5.120313924519484,35.01476736261846,24.095286230463557,4.958365812536853,-26.744236382787864,-40.2829893521033,1.435896147582488,-0.871959971463582,-5.070172880821177,40.02861572291269,47910.90083296398,15469.248275730204,15469.248275730204,63380.14910869418,87800.18347679572,87800.18347679572,15469.248275730204,103269.43175252592,103269.43175252592,103269.43175252592,128119.02870667243,103961.27292513447,64072.01773874193,44321.39465154726,24849.596954146502,0.0,69170.99160569377,21122.157411024527,1539.2752671367066,0.0,0.8864575600720428,2.8200489268881577,0.0014959080323721466,353686.9927056212,1555767.4252213063,4.398712582897257,1555767.4252213063,4.398712582897257,0.85,0.09593671545229189,4.564652377983593,1.267806819849648,1.0,0.0,4.564652377983586,1.2850344266934042,1.2853261920715817,3.55216349318295,19358.99487386593,1974.0680939837694,2034.6934298245008,2034.6934298245008,7.6027415476858735,5.120313924519484,0.42505722156404335,4.695256702955441,3.2782631100518693,3.2782631100518693,0.9366466028719627,0.0,0.0,0.0002270368663303906,1.0000093226936262,0.00022703474975497616,199.1426917841793,0.0,4.290989603672897e-07,1.2160664536808992,0.0790430191000008,7.636741917829453e-05,0.0001506694471520961,0.0006877536502322886,0.09593671545226794,0.08159578267413932,0.01434093277812862,0.09593664495329579,0.08159578267415969,0.0143409327781322,0.429236249314385,0.429236249314385,0.07544076416224636,0.0,4.196455282181034,4.041786746517687,5.0784828054744935,4.198212909357608,4.044751228104246,5.073342527691295,24849.596954146502,21122.157411024527,0.85,0.9162822107566416,0.6926444123582612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530942358256689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.05019735099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.949883413405,1539.2752671367066,0.429236249314385,0.07544076416224636,6.112851554438009,3.2782631100518693
3431.0,-30.266793753108676,5.120154214202821,35.01473358653417,24.095125158224278,4.958330262151329,-26.744318885142505,-40.28300608098505,1.4358553941851653,-0.8716407942504247,-5.070146573042446,40.028550926092734,47910.54995383842,15469.165237999554,15469.165237999554,63379.71519183797,87799.60709438314,87799.60709438314,15469.165237999554,103268.7723323827,103268.7723323827,103268.7723323827,128118.1815453045,103960.72035083806,64071.69015430392,44321.144662815714,24849.4092129218,0.0,69170.55387573752,21121.99783098353,1539.264867963854,0.0,0.88645792940169,2.8200477799395283,0.0014959080323721466,353687.355592553,1555764.6296955135,4.398700165825975,1555764.6296955135,4.398700165825975,0.8500000000000001,0.09593600439517196,4.564652377983593,1.267805406036787,1.0,0.0,4.564652377982498,1.285034621786817,1.285326384489276,3.5521629538949915,19358.891977059546,1974.057601429596,2034.6934298245008,2034.6934298245008,7.6027007367561135,5.120154214202821,0.4251409805543398,4.695013233648481,3.278415512570077,3.278415512570077,0.9366901464485934,0.0,0.0,0.00022703474975497616,1.0000091484514575,0.00022703267275759015,199.1427643596011,0.0,4.2150052539708757e-07,1.1945324889753461,0.0790434406005262,7.636727425564651e-05,0.00015066747549932963,0.0006877446503227997,0.09593600439515049,0.0815951134546545,0.014340890940495978,0.0959359977679408,0.08159511345467277,0.014340890940499187,0.4292332539812074,0.4292332539812074,0.07544063636604414,0.0,4.1968560422742485,4.042479365706413,5.077210732772926,4.1985057787920255,4.045299218950731,5.072172635112793,24849.4092129218,21121.99783098353,0.85,0.916281736093908,0.6926437229331436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530947724015846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.028663386285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.939205694465,1539.264867963854,0.4292332539812074,0.07544063636604414,6.112851554438009,3.278415512570077
3432.0,-30.266879775905725,5.119995215280337,35.01469989008714,24.094974214117997,4.958296584423456,-26.744399685641653,-40.28302253047002,1.4358164941593117,-0.8711701610758951,-5.07011808438497,40.028485693513176,47910.20606706569,15469.079870698122,15469.079870698122,63379.28593776381,87799.06888479725,87799.06888479725,15469.079870698122,103268.14875549538,103268.14875549538,103268.14875549538,128117.3661516593,103960.20603903702,64071.369648192,44320.92932316113,24849.21739616392,0.0,69170.14671932504,21121.83478673933,1539.254186006689,0.0,0.8864583114395892,2.8200448828249427,0.0014959080323721466,353687.7485626432,1555761.8153736019,4.398687321503459,1555761.8153736019,4.398687321503459,0.85,0.09593529201464233,4.564652377983593,1.2678040092578162,1.0,0.0,4.5646523779829495,1.2850348081249456,1.285326568200559,3.5521624388090234,19358.796205247218,1974.0478354226182,2034.6934298245008,2034.6934298245008,7.602658780901641,5.119995215280337,0.4252260514161934,4.694769163864144,3.278567856498749,3.278567856498749,0.9367336732853568,0.0,0.0,0.00022703267275759015,1.000008972950074,0.0002270306356230314,199.14283554275687,0.0,4.136190010178027e-07,1.1721962488844528,0.07904385421952723,7.636713175366597e-05,0.0001506655410039242,0.000687735820023747,0.09593529201462192,0.08159444305985944,0.014340848954762488,0.09593527479409397,0.0815944430598768,0.014340848954765539,0.42923026092472705,0.42923026092472705,0.07544050927854212,0.0,4.197264258312316,4.043179453477535,5.075946071852172,4.198947923309049,4.04603327353351,5.070941774631592,24849.21739616392,21121.83478673933,0.85,0.9162809238346843,0.6926428284368571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530952989488688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.00632714619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.928558462034,1539.254186006689,0.42923026092472705,0.07544050927854212,6.112851554438009,3.278567856498749
3433.0,-30.26696433808584,5.119836930230118,35.01466628070465,24.094828334078215,4.9582642989723995,-26.74447903213044,-40.28303880533201,1.4357789930170086,-0.8706351466750561,-5.070088745049466,40.02842083654461,47909.868256170535,15468.994206026218,15468.994206026218,63378.862462196754,87798.54729068548,87798.54729068548,15468.994206026218,103267.5414967117,103267.5414967117,103267.5414967117,128116.56859497368,103959.7083135904,64071.055257036416,44320.72561839331,24849.02709826199,0.0,69169.7527166553,21121.673033522693,1539.2435714718904,0.0,0.8864586964545025,2.820041232831291,0.0014959080323721466,353688.1532672701,1555759.0172604492,4.398674377099691,1555759.0172604492,4.398674377099691,0.85,0.09593458031585715,4.564652377983593,1.267802589950152,1.0,0.0,4.564652377982885,1.2850349878341545,1.2853267453326445,3.5521619420472175,19358.703522038377,1974.0383843655457,2034.6934298245008,2034.6934298245008,7.602616678897162,5.119836930230118,0.4253118298620491,4.694525100368069,3.278720148847471,3.278720148847471,0.9367771853849918,0.0,0.0,0.0002270306356230314,1.0000088206001072,0.000227028633094246,199.14290551730815,0.0,4.0568075241193647e-07,1.149699252335428,0.07904425990027963,7.636699076468791e-05,0.00015066364485834347,0.000687727164778313,0.09593458031583368,0.08159377329555521,0.014340807020278476,0.09593453073321469,0.08159377329557517,0.014340807020281983,0.4292272706044447,0.4292272706044447,0.07544038235959982,0.0,4.197691644531346,4.043901270339802,5.0746859905297015,4.199453598374419,4.046843604667515,5.069701630900738,24849.02709826199,21121.673033522693,0.85,0.9162800208614282,0.6926418900531124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453095815395046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.98383014965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.917942013562,1539.2435714718904,0.4292272706044447,0.07544038235959982,6.112851554438009,3.278720148847471
3434.0,-30.267047218319743,5.119679463714024,35.014632802291224,24.094685597252123,4.9582448635596865,-26.744555579620762,-40.283050819393225,1.4357532248607094,-0.8703145195958086,-5.070050371394423,40.02835743251184,47909.518923514195,15468.895981931317,15468.895981931317,63378.41490544551,87797.98137601347,87797.98137601347,15468.895981931317,103266.87735794479,103266.87735794479,103266.87735794479,128115.7187332406,103959.17139365374,64070.73440220772,44320.48554605113,24848.84137529581,0.0,69169.32692134695,21121.51516900144,1539.2330054536196,0.0,0.886459122294841,2.8200414790364907,0.0014959080323721466,353688.68259118294,1555756.281834733,4.398660060132544,1555756.281834733,4.398660060132544,0.85,0.09593386662625605,4.564652377983593,1.2678011624002834,1.0,0.0,4.564652377983882,1.2850351125626802,1.2853268675160352,3.5521615972660374,19358.603540285472,1974.0281890641018,2034.6934298245008,2034.6934298245008,7.602568404256145,5.119679463714024,0.4254021444446412,4.694277319269383,3.2788723915494558,3.2788723915494558,0.9368206832998445,0.0,0.0,0.000227028633094246,1.0000086451630843,0.0002270266704116558,199.1429741001041,0.0,3.9878940070649153e-07,1.130169161602197,0.07904465868968034,7.636688668714085e-05,0.00015066174640710514,0.0006877184990083534,0.09593386662622722,0.08159310202070776,0.014340764605519455,0.0959339266586928,0.08159310202073229,0.014340764605523767,0.4292242842580775,0.4292242842580775,0.07544025501022698,0.0,4.198086603965066,4.044596427151362,5.073360571668445,4.199735851798607,4.047449069636116,5.068132079722147,24848.84137529581,21121.51516900144,0.85,0.916279190883463,0.6926411034473783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530963230726108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.96430005891,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.907351958691,1539.2330054536196,0.4292242842580775,0.07544025501022698,6.112851554438009,3.2788723915494558
3435.0,-30.267128705531835,5.1195225184352635,35.014599389853466,24.09452669033783,4.958194859845879,-26.744633930147508,-40.28306688470764,1.4357000844615715,-0.8696386995840157,-5.0700350059620565,40.02829239735141,47909.19534253057,15468.83343345124,15468.83343345124,63378.02877598181,87797.48135958341,87797.48135958341,15468.83343345124,103266.31479303466,103266.31479303466,103266.31479303466,128114.97000592905,103958.68570963686,64070.424725499426,44320.289982374925,24848.655212894388,0.0,69168.9451952693,21121.356930960228,1539.2229491179023,0.0,0.886459436652671,2.8200343290527963,0.0014959080323721466,353688.89454121643,1555753.4760414255,4.39864949126959,1555753.4760414255,4.39864949126959,0.85,0.09593316242227892,4.564652377983593,1.2677998145250609,1.0,0.0,4.564652377984957,1.285035365308452,1.2853271177969425,3.5521608986130286,19358.513099353684,1974.0189666556557,2034.6934298245008,2034.6934298245008,7.602537663271207,5.1195225184352635,0.4254821072679027,4.694040411167361,3.279024617367484,3.279024617367484,0.9368641763907097,0.0,0.0,0.0002270266704116558,1.0000084998633387,0.00022702474073238506,199.14304153022533,0.0,3.908544482285997e-07,1.1076815062798515,0.07904504954412857,7.636674751388275e-05,0.00015065992289777305,0.0006877101753221445,0.09593316242226917,0.08159243970409852,0.014340722718170646,0.09593309067849254,0.08159243970410682,0.014340722718172107,0.42922129995467717,0.42922129995467717,0.07544012251264483,0.0,4.198543306554939,4.0453374267030995,5.072187862985231,4.200396306378025,4.048330277120897,5.067526360704051,24848.655212894388,21121.356930960228,0.85,0.9162786651879786,0.692640247834909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453096820652771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.94181240359,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.896792780068,1539.2229491179023,0.42922129995467717,0.07544012251264483,6.112851554438009,3.279024617367484
3436.0,-30.26720844264758,5.119366391669543,35.01456603426868,24.09438412813472,4.958174121476343,-26.744707778622566,-40.28307470781726,1.435673457451321,-0.8692835860641139,-5.069995428742464,40.028227228429266,47908.84163911363,15468.735211886464,15468.735211886464,63377.57685100009,87796.92213008928,87796.92213008928,15468.735211886464,103265.65734197575,103265.65734197575,103265.65734197575,128114.11475598373,103958.15343951275,64070.09744363225,44320.062217645005,24848.457414007986,0.0,69168.51963165299,21121.18880190679,1539.2116589382047,0.0,0.8864598750355808,2.8200342595307597,0.0014959080323721466,353689.44046793465,1555750.664481113,4.398634752631685,1555750.664481113,4.398634752631685,0.85,0.09593244641822146,4.564652377983593,1.2677984007121998,1.0,0.0,4.564652377982315,1.2850354939059427,1.2853272439437944,3.5521605431372616,19358.413983458755,1974.0088596471533,2034.6934298245008,2034.6934298245008,7.602489389873682,5.119366391669543,0.42557354056786956,4.693792851101674,3.2791767379812478,3.2791767379812478,0.9369076394232136,0.0,0.0,0.00022702474073238506,1.0000083173169871,0.0002270228525113574,199.1431075121927,0.0,3.842821991510123e-07,1.0890557523939688,0.07904543382632771,7.63666797426417e-05,0.00015065806098974336,0.0006877016763592291,0.09593244641818867,0.08159176680101854,0.014340679617170128,0.09593243208721856,0.08159176680104643,0.01434067961717503,0.42921832053021447,0.42921832053021447,0.0754399942773001,0.0,4.198962673745882,4.04604949034848,5.070929808884728,4.200711842678345,4.048972020841916,5.065973058806492,24848.457414007986,21121.18880190679,0.85,0.916277768969298,0.6926393956997385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530973098700968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.92318664971,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.886258745642,1539.2116589382047,0.42921832053021447,0.0754399942773001,6.112851554438009,3.2791767379812478
3437.0,-30.26728662199725,5.119210886132773,35.01453277731635,24.09423894658687,4.958136729711736,-26.74478189039353,-40.28309014448894,1.4356319981080112,-0.8686224607089343,-5.069970851818013,40.02816339012532,47908.53119635197,15468.660664412377,15468.660664412377,63377.191860764346,87796.42719269669,87796.42719269669,15468.660664412377,103265.08785710907,103265.08785710907,103265.08785710907,128113.36167571266,103957.67710769821,64069.8051277237,44319.85775552723,24848.27381860358,0.0,69168.1315741308,21121.03274581304,1539.2015347637514,0.0,0.8864602320511868,2.820028382402244,0.0014959080323721466,353689.7794814634,1555747.9103309233,4.398622749607778,1555747.9103309233,4.398622749607778,0.85,0.09593174080226959,4.564652377983593,1.267797045693733,1.0,0.0,4.5646523779841734,1.2850356918317913,1.2853274394880216,3.552159996020637,19358.32528403351,1973.999814822953,2034.6934298245008,2034.6934298245008,7.602452751688791,5.119210886132773,0.4256583678794952,4.693552518253278,3.279328843937648,3.279328843937648,0.9369510982678994,0.0,0.0,0.0002270228525113574,1.0000081548322208,0.00022702100119318205,199.1431722051559,0.0,3.7602620311979635e-07,1.065658259641503,0.07904580985253083,7.636654601562389e-05,0.0001506563064957335,0.000687693667703975,0.09593174080225046,0.081591103220632,0.01434063758161847,0.0959316397989304,0.08159110322064826,0.014340637581621327,0.4292153437474566,0.4292153437474566,0.07543986349231753,0.0,4.199431113178605,4.046806750085352,5.069743042863081,4.201348391109093,4.0498819254127625,5.065042859902519,24848.27381860358,21121.03274581304,0.85,0.9162773436035346,0.6926387934160995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530977885808338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.89978915695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.875757055239,1539.2015347637514,0.4292153437474566,0.07543986349231753,6.112851554438009,3.279328843937648
3438.0,-30.267363294317207,5.119056196141407,35.014499624856434,24.0941010293551,4.958119341775966,-26.744852645090223,-40.283093706797786,1.4356086925489744,-0.8682522257146843,-5.06993017713004,40.02809991976716,47908.17245685906,15468.56279896398,15468.56279896398,63376.735255823034,87795.87404431024,87795.87404431024,15468.56279896398,103264.43684327422,103264.43684327422,103264.43684327422,128112.52191688989,103957.15105399708,64069.47301978758,44319.64226023277,24848.085073615668,0.0,69167.72733384844,21120.872312573316,1539.190736144214,0.0,0.8864606698692871,2.8200282411491893,0.0014959080323721466,353690.34054773144,1555745.1720585239,4.398608029976923,1555745.1720585239,4.398608029976923,0.8499999999999999,0.09593102819950863,4.564652377983593,1.2677956203417855,1.0,0.0,4.564652377983344,1.2850358047234072,1.2853275500261339,3.552159683960008,19358.227325720603,1973.9898258549663,2034.6934298245008,2034.6934298245008,7.602404653313397,5.119056196141407,0.42575095913667216,4.693305237004735,3.279480877086838,3.279480877086838,0.9369945363105252,0.0,0.0,0.00022702100119318205,1.0000079976394716,0.0002270191855755827,199.14323565109675,0.0,3.6867737419822624e-07,1.0448316784777731,0.07904617852990503,7.636651515557391e-05,0.00015065448603760812,0.0006876853579454639,0.09593102819947959,0.08159043361562861,0.014340594583850983,0.0959310093433195,0.08159043361565331,0.014340594583855327,0.42921237229466797,0.42921237229466797,0.07543973415373209,0.0,4.199865722207051,4.0475378355989164,5.068478719504071,4.201677951415377,4.050538515470748,5.063498980898373,24848.085073615668,21120.872312573316,0.85,0.916276097231382,0.6926376549228379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45309825793964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.878962575785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.86528391418,1539.190736144214,0.42921237229466797,0.07543973415373209,6.112851554438009,3.279480877086838
3439.0,-30.267438451066532,5.118902112219489,35.014466575007546,24.093945195805304,4.958082435897109,-26.744923987513825,-40.28310488266868,1.4355679723444261,-0.8677977716969281,-5.069905479838513,40.02803660359399,47907.857005365026,15468.490070630096,15468.490070630096,63376.34707599512,87795.32803231571,87795.32803231571,15468.490070630096,103263.8181029458,103263.8181029458,103263.8181029458,128111.72189943636,103956.62248782699,64069.17454837651,44319.386599389414,24847.903796490555,0.0,69167.29039587997,21120.718227016972,1539.1807338138447,0.0,0.8864610256031166,2.8200251146520157,0.0014959080323721466,353690.68122228276,1555742.4404416855,4.398596070061437,1555742.4404416855,4.398596070061437,0.8500000000000001,0.09593032441702953,4.564652377983593,1.2677942526852717,1.0,0.0,4.564652377983037,1.2850359990402909,1.2853277420538785,3.552159146819725,19358.128899551997,1973.9797891789754,2034.6934298245008,2034.6934298245008,7.60236890918958,5.118902112219489,0.42583648823552256,4.6930656239839665,3.279632897082997,3.279632897082997,0.937037970595142,0.0,0.0,0.0002270191855755827,1.0000078395555658,0.00022701740586001507,199.14329784294566,0.0,3.6156796344036565e-07,1.0246836083899962,0.07904654009786848,7.636641833980546e-05,0.00015065276723577722,0.0006876775122125992,0.09593032441701017,0.08158977230448758,0.014340552112522597,0.0959303180827402,0.08158977230450404,0.01434055211252549,0.42920940402279156,0.42920940402279156,0.07543960047594186,0.0,4.20030536210777,4.048259874246526,5.06729996800766,4.202107708141568,4.051194389685406,5.062632069887059,24847.903796490555,21120.718227016972,0.85,0.9162762732681835,0.6926374696936041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530987182510995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8588145057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.85483835797,1539.1807338138447,0.42920940402279156,0.07543960047594186,6.112851554438009,3.279632897082997
3440.0,-30.26751191363727,5.118748838465946,35.01443362506033,24.093812342640035,4.958066118772785,-26.744991745928512,-40.283107990957774,1.4355459510640243,-0.8673517866071734,-5.069863919152197,40.02797341372784,47907.51178410128,15468.392850425254,15468.392850425254,63375.90463452654,87794.79307223504,87794.79307223504,15468.392850425254,103263.1859226603,103263.1859226603,103263.1859226603,128110.90148904355,103956.11364518524,64068.85492395354,44319.1763569241,24847.71556638325,0.0,69166.89192330735,21120.558231425763,1539.1699425644451,0.0,0.8864614669222699,2.8200240741503753,0.0014959080323721466,353691.25451115886,1555739.7142776605,4.3985812327417255,1555739.7142776605,4.3985812327417255,0.8500000000000001,0.09592961219335969,4.564652377983593,1.2677928531588991,1.0,0.0,4.56465237798402,1.28503610577376,1.2853278465244615,3.552158851781891,19358.03414617109,1973.9701270231005,2034.6934298245008,2034.6934298245008,7.602321127934961,5.118748838465946,0.42593012837009336,4.692818710095852,3.279784842093454,3.279784842093454,0.9370813834552726,0.0,0.0,0.00022701740586001507,1.0000076628407988,0.0002270156662751056,199.14335863290313,0.0,3.5441842735954127e-07,1.00442182313694,0.07904689451629583,7.636639141293946e-05,0.0001506510144470756,0.0006876695113414843,0.09592961219332766,0.08158910374291788,0.014340508450409779,0.09592965787486603,0.08158910374294512,0.014340508450414563,0.42920643823419213,0.42920643823419213,0.07543946767526524,0.0,4.200731616063649,4.048978789857131,5.0660492062203275,4.202512132544996,4.051932453260122,5.061125397433102,24847.71556638325,21120.558231425763,0.85,0.9162751552404307,0.6926364688646326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530991694639201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.838552720445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.844420607946,1539.1699425644451,0.42920643823419213,0.07543946767526524,6.112851554438009,3.279784842093454
3441.0,-30.267583935020618,5.118596098637373,35.01440075027967,24.093657452054345,4.9580228497321555,-26.74506090242468,-40.28311508065087,1.4354998171362239,-0.8667380848087305,-5.069843684186777,40.02790970320523,47907.19227101082,15468.328779428675,15468.328779428675,63375.52105043949,87794.28064998743,87794.28064998743,15468.328779428675,103262.6094294161,103262.6094294161,103262.6094294161,128110.142469358,103955.61431501237,64068.54806006622,44318.96250549572,24847.5330399419,0.0,69166.49554543762,21120.403083950616,1539.1599712391996,0.0,0.8864618013165797,2.820018316860755,0.0014959080323721466,353691.53363290994,1555736.965654907,4.398569990283054,1555736.965654907,4.398569990283054,0.8500000000000001,0.09592891046911788,4.564652377983593,1.2677914849529044,1.0,0.0,4.564652377981052,1.285036325269449,1.2853280638344362,3.5521582450414133,19357.941164140524,1973.9606454946925,2034.6934298245008,2034.6934298245008,7.602289638671941,5.118596098637373,0.42601420542514834,4.692581893212225,3.279936774698168,3.279936774698168,0.9371247927709051,0.0,0.0,0.0002270156662751056,1.0000075125152446,0.00022701396082926414,199.14341823031617,0.0,3.4642678149918334e-07,0.9817734987686856,0.07904724094307733,7.636632999551433e-05,0.00015064933627959126,0.0006876618510902861,0.0959289104691032,0.08158844489605052,0.01434046557305269,0.09592887674659503,0.081588444896063,0.014340465573054881,0.42920347472410914,0.42920347472410914,0.07543933042182085,0.0,4.201199325393475,4.049722858015798,5.06493315061681,4.203105599378034,4.052737121421899,5.060507527842901,24847.5330399419,21120.403083950616,0.85,0.9162748604026952,0.6926358187330612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530996105057892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81590439608,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.834034292744,1539.1599712391996,0.42920347472410914,0.07543933042182085,6.112851554438009,3.279936774698168
3442.0,-30.267654422540513,5.118444162984112,35.01436794513077,24.09352456396448,4.95800638070933,-26.745125998012682,-40.28311773492021,1.4354779561815108,-0.866286491212577,-5.069801380227895,40.02784598180497,47906.85964359432,15468.23227839131,15468.23227839131,63375.09192198563,87793.74626908307,87793.74626908307,15468.23227839131,103261.97854747438,103261.97854747438,103261.97854747438,128109.3190496626,103955.10462128343,64068.23964849421,44318.738858654695,24847.340502188224,0.0,69166.07936084292,21120.23942685999,1539.1489122219593,0.0,0.8864622483546445,2.8200172891431463,0.0014959080323721466,353692.1171756117,1555734.2165665363,4.398554960709228,1555734.2165665363,4.398554960709228,0.85,0.0959281980274185,4.564652377983593,1.2677900365227837,1.0,0.0,4.5646523779844035,1.2850364310992637,1.285328167496603,3.5521579525016533,19357.84625227567,1973.9509671779529,2034.6934298245008,2034.6934298245008,7.6022422108698215,5.118444162984112,0.4261087674402093,4.692335395543902,3.2800886129139917,3.2800886129139917,0.9371681751182833,0.0,0.0,0.00022701396082926414,1.0000073525223974,0.00022701229171630483,199.14347655849383,0.0,3.3962831447518575e-07,0.9625066432226764,0.0790475805713918,7.636630700181104e-05,0.0001506476538274531,0.0006876541712811328,0.09592819802738528,0.08158777643228168,0.014340421595103599,0.09592820090442353,0.08158777643230994,0.014340421595108566,0.4292005150420376,0.4292005150420376,0.0754391969444962,0.0,4.201647053682279,4.050457628244317,5.063736058875747,4.20351488901531,4.053476107415747,5.059028337710743,24847.340502188224,21120.23942685999,0.85,0.9162741694719254,0.6926351773339908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531000428955552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79663754053,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.823674400577,1539.1489122219593,0.4292005150420376,0.0754391969444962,6.112851554438009,3.2800886129139917
3443.0,-30.267723367232733,5.118292784922661,35.01433522253922,24.09336893996226,4.957967302842345,-26.745191965934257,-40.283120528887935,1.43543590154385,-0.8657756400310745,-5.069778033101804,40.02778277615256,47906.53510190301,15468.165367374078,15468.165367374078,63374.70046927709,87793.21132640443,87793.21132640443,15468.165367374078,103261.37669377851,103261.37669377851,103261.37669377851,128108.535676466,103954.58328610858,64067.92824023137,44318.505606530234,24847.15898268748,0.0,69165.66458921772,21120.085135284357,1539.1389215456484,0.0,0.8864625967952542,2.820013257987009,0.0014959080323721466,353692.4392272375,1555731.489732348,4.39854324602295,1555731.489732348,4.39854324602295,0.8499999999999999,0.09592749690749697,4.564652377983593,1.267788690296002,1.0,0.0,4.564652377983411,1.2850366313587755,1.2853283656565961,3.552157398935008,19357.74917261616,1973.9410678076777,2034.6934298245008,2034.6934298245008,7.60220932580898,5.118292784922661,0.4261948712926298,4.692097913630032,3.28024043915632,3.28024043915632,0.9372115540446628,0.0,0.0,0.00022701229171630483,1.0000071915942614,0.00022701065914775123,199.14353361001616,0.0,3.3239295748579087e-07,0.9420016415147313,0.07904791296434929,7.636628279791899e-05,0.00015064600891838583,0.0006876466628430474,0.09592749690748065,0.08158711810977576,0.014340378797704884,0.09592747881028604,0.08158711810978965,0.014340378797707323,0.42919755835434625,0.42919755835434625,0.07543906082783794,0.0,4.202109861601798,4.051191399209813,5.062645996598917,4.204002393070709,4.054170313326608,5.058330271622651,24847.15898268748,21120.085135284357,0.85,0.9162740045319627,0.6926346386812742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531004660768108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.77613253883,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.813342836094,1539.1389215456484,0.42919755835434625,0.07543906082783794,6.112851554438009,3.28024043915632
3444.0,-30.26779068547282,5.118142138741683,35.01430255757889,24.093236959911906,4.9579449086028,-26.745254801304718,-40.28311906205488,1.4354090244347093,-0.865180774608632,-5.069740266265298,40.02771900958992,47906.198533551375,15468.077541717426,15468.077541717426,63374.276075268805,87792.70820355124,87792.70820355124,15468.077541717426,103260.78574526867,103260.78574526867,103260.78574526867,128107.75308264304,103954.1006818328,64067.611690703714,44318.32110125454,24846.967337374375,0.0,69165.28843862892,21119.92223676822,1539.1280178316006,0.0,0.8864630208449839,2.820009802281441,0.0014959080323721466,353692.9601856808,1555728.7387028895,4.398528989341963,1555728.7387028895,4.398528989341963,0.85,0.09592678817984282,4.564652377983593,1.2677872814284639,1.0,0.0,4.564652377983456,1.2850367605133008,1.2853284927424227,3.5521570419201605,19357.659305173816,1973.93190387888,2034.6934298245008,2034.6934298245008,7.602166161735529,5.118142138741683,0.4262879073744612,4.691854231367222,3.2803921803794225,3.2803921803794225,0.937254908679835,0.0,0.0,0.00022701065914775123,1.0000070219429824,0.0002270090651030396,199.14358931568225,0.0,3.2511547062400723e-07,0.9213772437484365,0.07904823807981992,7.63662955049613e-05,0.00015064436364278994,0.0006876391527318861,0.09592678817981709,0.08158645281785526,0.014340335361961836,0.095926727568597,0.08158645281787713,0.014340335361965684,0.4291946044913839,0.4291946044913839,0.07543892829477244,0.0,4.202586107193326,4.051947755043727,5.06151709283381,4.204559491656653,4.055044066675805,5.0570734716993115,24846.967337374375,21119.92223676822,0.85,0.9162728516848658,0.6926335393809431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531008799957212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.75550814106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.803039830009,1539.1280178316006,0.4291946044913839,0.07543892829477244,6.112851554438009,3.2803921803794225
3445.0,-30.2678565218602,5.117992227735785,35.01427001819184,24.093104316294216,4.9579264251988535,-26.74531591175875,-40.28312108768148,1.4353858150974608,-0.8646832299596667,-5.069701545528751,40.02765733724171,47905.885726124005,15467.989320707773,15467.989320707773,63373.875046831774,87792.1841744483,87792.1841744483,15467.989320707773,103260.17349515606,103260.17349515606,103260.17349515606,128106.96116777965,103953.59828763548,64067.320062856255,44318.086916421365,24846.78767262358,0.0,69164.87458904495,21119.769521730042,1539.1177764861527,0.0,0.8864634421628816,2.8200077468164975,0.0014959080323721466,353693.49430291465,1555726.0780259334,4.3985148245151455,1555726.0780259334,4.3985148245151455,0.85,0.0959260829953796,4.564652377983593,1.2677859011339025,1.0,0.0,4.564652377984185,1.2850368724234154,1.2853286026294304,3.5521567325731604,19357.56575258046,1973.9223641692588,2034.6934298245008,2034.6934298245008,7.602122803356149,5.117992227735785,0.4263817309357707,4.691610496800014,3.2805438900896986,3.2805438900896986,0.9372982543113425,0.0,0.0,0.0002270090651030396,1.0000068673746554,0.00022700750615744524,199.14364379514578,0.0,3.174437854038013e-07,0.8996356878343729,0.07904855552360532,7.636627795714164e-05,0.00015064278714589795,0.0006876319565715992,0.09592608299535317,0.08158579069162071,0.014340292303732466,0.09592606494545632,0.08158579069164318,0.014340292303736414,0.42919165474753407,0.42919165474753407,0.07543879554548938,0.0,4.203058507353887,4.052704778857105,5.0603585926507435,4.2050183155690775,4.055805553067387,5.055798404380255,24846.78767262358,21119.769521730042,0.85,0.916272536072372,0.6926331611351152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531012841502213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.733766585145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.792767109024,1539.1177764861527,0.42919165474753407,0.07543879554548938,6.112851554438009,3.2805438900896986
3446.0,-30.26792084564093,5.11784297750658,35.01423758884055,24.092962208110862,4.957901020910318,-26.745376352793407,-40.28311927160246,1.4353565280628422,-0.864211778939648,-5.069668083826564,40.02759546347425,47905.56203252266,15467.910027504548,15467.910027504548,63373.47206002721,87791.64856613541,87791.64856613541,15467.910027504548,103259.55859363996,103259.55859363996,103259.55859363996,128106.1671966347,103953.08044673498,64067.013671903296,44317.851972035205,24846.608602994744,0.0,69164.46057502995,21119.61731254553,1539.1076874667058,0.0,0.8864638373770746,2.8200054213034815,0.0014959080323721466,353693.9558770775,1555723.408662778,4.398501537310558,1555723.408662778,4.398501537310558,0.85,0.09592538059980224,4.564652377983593,1.2677845719410108,1.0,0.0,4.564652377983331,1.2850370127041806,1.2853287409386354,3.552156344802801,19357.46932360209,1973.9125311499943,2034.6934298245008,2034.6934298245008,7.602083832766248,5.11784297750658,0.4264734430578949,4.691369534448685,3.2806955705008223,3.2806955705008223,0.9373415915716635,0.0,0.0,0.00022700750615744524,1.000006709598134,0.00022700598303852503,199.1436970229562,0.0,3.1045410613928345e-07,0.8798269367987293,0.07904886597771146,7.636629368966984e-05,0.00015064121246777538,0.0006876247687133626,0.09592538059977873,0.0815851314865636,0.014340249113215133,0.09592539980566259,0.0815851314865836,0.014340249113218647,0.42918870884373556,0.42918870884373556,0.0754386600751137,0.0,4.203525997759243,4.05345105590294,5.059228606602574,4.205456304886923,4.056498975230909,5.054772453716396,24846.608602994744,21119.61731254553,0.85,0.9162721943197888,0.6926326271359331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531016794084184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.71395783411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.78252183055,1539.1076874667058,0.42918870884373556,0.0754386600751137,6.112851554438009,3.2806955705008223
3447.0,-30.267983665903724,5.117694342171567,35.01420522221391,24.09282097304242,4.95787008770772,-26.74543599332581,-40.28311350904403,1.4353224151297483,-0.8636038560087513,-5.069637691340935,40.027532431747225,47905.22731668973,15467.836240201623,15467.836240201623,63373.06355689135,87791.14223757396,87791.14223757396,15467.836240201623,103258.97847777558,103258.97847777558,103258.97847777558,128105.40184470963,103952.58866122273,64066.69303715524,44317.66180451944,24846.423366934043,0.0,69164.08517145348,21119.459861893934,1539.0973159664777,0.0,0.886464221131315,2.8200009296636366,0.0014959080323721466,353694.3751145614,1555720.6893463933,4.3984886354002555,1555720.6893463933,4.3984886354002555,0.8499999999999999,0.09592467838063741,4.564652377983593,1.2677831449406223,1.0,0.0,4.564652377983985,1.2850371754957954,1.2853289018098406,3.552155894807051,19357.377746489357,1973.9031928833351,2034.6934298245008,2034.6934298245008,7.602047568186118,5.117694342171567,0.42656400571597075,4.691130336455596,3.280847200394572,3.280847200394572,0.9373849143984492,0.0,0.0,0.00022700598303852503,1.0000065527694386,0.0002270044955304043,199.1437490066326,0.0,3.033195327768941e-07,0.8596075558897179,0.07904916929724425,7.636634361021094e-05,0.00015063963942831408,0.0006876175883350448,0.09592467838061373,0.0815844727119453,0.014340205668668438,0.0959246421379067,0.08158447271196544,0.014340205668671975,0.42918576586469015,0.42918576586469015,0.075438523385388,0.0,4.204016647003016,4.05421522514564,5.058151922091781,4.206033835332164,4.057328956130732,5.053903123338614,24846.423366934043,21119.459861893934,0.85,0.9162712613026465,0.6926315471091049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453102065585663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6937384532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.772304660079,1539.0973159664777,0.42918576586469015,0.075438523385388,6.112851554438009,3.280847200394572
3448.0,-30.268045057668395,5.117546415774428,35.0141729318993,24.092688573896908,4.957849606181069,-26.745493302772122,-40.28311116909606,1.4352978512847634,-0.8630552292908646,-5.069599226091773,40.027469921232445,47904.91568879666,15467.751167656614,15467.751167656614,63372.666856453274,87790.62848984663,87790.62848984663,15467.751167656614,103258.37965750325,103258.37965750325,103258.37965750325,128104.61710034119,103952.09359868192,64066.39965553711,44317.437714605345,24846.237442837937,0.0,69163.67515744329,21119.301826412247,1539.0867164356423,0.0,0.8864646441835456,2.8199981680428787,0.0014959080323721466,353694.90570924344,1555717.9925197116,4.398474412290792,1555717.9925197116,4.398474412290792,0.8500000000000001,0.09592397357882518,4.564652377983593,1.2677817866252736,1.0,0.0,4.56465237798352,1.285037293524927,1.285329017954164,3.5521555685457997,19357.28555914959,1973.8937923908359,2034.6934298245008,2034.6934298245008,7.6020057571969275,5.117546415774428,0.42665858722610395,4.690887828548324,3.280998767031021,3.280998767031021,0.9374282191517203,0.0,0.0,0.0002270044955304043,1.0000064037658656,0.0002270030418560735,199.14379980825203,0.0,2.9622794383813725e-07,0.839509992837281,0.07904946552518809,7.63663638809849e-05,0.00015063813164941942,0.0006876107058485278,0.09592397357879463,0.08158381160910338,0.014340161969691248,0.09592393335952186,0.08158381160912936,0.014340161969695816,0.4291828268084251,0.4291828268084251,0.07543838820048486,0.0,4.204508162353193,4.0549842899769715,5.057053097821836,4.206543996800917,4.058132752073448,5.052731117094595,24846.237442837937,21119.301826412247,0.85,0.916270957438172,0.6926311474881365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453102442736507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67364089015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.76211546596,1539.0867164356423,0.4291828268084251,0.07543838820048486,6.112851554438009,3.280998767031021
