time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3449.0,-30.268104774286876,5.117399173997803,35.01414074966463,24.092556174751394,4.957828886675428,-26.74554912823332,-40.28310481281949,1.4352732406219149,-0.8625018767448864,-5.069562041652462,40.02740848864545,47904.5934121162,15467.66901319506,15467.66901319506,63372.26242531126,87790.1158773722,87790.1158773722,15467.66901319506,103257.78489056726,103257.78489056726,103257.78489056726,128103.84312530306,103951.59879535843,64066.094673341446,44317.226802241086,24846.058234735796,0.0,69163.28503697689,21119.149499525425,1539.0765304203942,0.0,0.8864650567888934,2.8199951939678063,0.0014959080323721466,353695.4186368607,1555715.3422003963,4.398460540416698,1555715.3422003963,4.398460540416698,0.85,0.0959232717816168,4.564652377983593,1.2677804288594055,1.0,0.0,4.564652377982585,1.2850374117033032,1.2853291342912454,3.5521552418720597,19357.19342007959,1973.8843968204833,2034.6934298245008,2034.6934298245008,7.6019653803714275,5.117399173997803,0.4267528976201467,4.690646276377656,3.2811502998048363,3.2811502998048363,0.9374715142299532,0.0,0.0,0.0002270030418560735,1.0000062290341583,0.00022700162785517958,199.14384922371187,0.0,2.8949022992151215e-07,0.8204153115975654,0.07904975501541801,7.636641894490288e-05,0.00015063662291117061,0.0006876038189828926,0.09592327178159511,0.08158315331252304,0.014340118469072077,0.09592324199699111,0.08158315331254148,0.014340118469075317,0.42917989169682963,0.42917989169682963,0.07543825215850469,0.0,4.205005086819995,4.055759523158883,5.055955390539339,4.2070601649076025,4.058930256544613,5.0516354369881356,24846.058234735796,21119.149499525425,0.85,0.9162702782470561,0.6926303946740656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531028113113293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.654546208905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.75195279541,1539.0765304203942,0.42917989169682963,0.07543825215850469,6.112851554438009,3.2811502998048363
3450.0,-30.268163130483856,5.117252599754218,35.01410866601676,24.09241871153938,4.957806979428338,-26.745603847858714,-40.28309831684453,1.43524769680318,-0.8620169558303132,-5.069525588934368,40.027346995710126,47904.27696063518,15467.58890923014,15467.58890923014,63371.865869865316,87789.58534687065,87789.58534687065,15467.58890923014,103257.17425610078,103257.17425610078,103257.17425610078,128103.05280598154,103951.08490715601,64065.79444617508,44316.989401089915,24845.878549880763,0.0,69162.86795097069,21118.996767398647,1539.066330281652,0.0,0.886465465878726,2.8199930403072457,0.0014959080323721466,353695.9214715752,1555712.689280956,4.39844678674357,1555712.689280956,4.39844678674357,0.85,0.09592257080446645,4.564652377983593,1.267779039773159,1.0,0.0,4.564652377984066,1.285037534166856,1.2853292549654605,3.552154903353114,19357.097727147055,1973.8746388570057,2034.6934298245008,2034.6934298245008,7.601926011312806,5.117252599754218,0.4268471742413267,4.690405425512892,3.2813017925618446,3.2813017925618446,0.9375147978748127,0.0,0.0,0.00022700162785517958,1.0000060871312642,0.00022700024607488471,199.14389751344476,0.0,2.815895808195002e-07,0.7980248720424635,0.07905003660499883,7.636647521905575e-05,0.00015063515263612383,0.0006875971076884041,0.09592257080443567,0.08158249604675501,0.014340074757680656,0.09592257728100803,0.0815824960467812,0.01434007475768526,0.4291769606278929,0.4291769606278929,0.0754381147660773,0.0,4.205492591522727,4.05652139833029,5.054870819825908,4.207508633104055,4.059637326478935,5.0506020164966685,24845.878549880763,21118.996767398647,0.85,0.9162700701594592,0.6926299961215366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531031698293282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.63215576935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.741821637232,1539.066330281652,0.4291769606278929,0.0754381147660773,6.112851554438009,3.2813017925618446
3451.0,-30.268219989446507,5.117106703630809,35.01407667832822,24.092280899081402,4.9577868699126695,-26.74565703999564,-40.2830915414728,1.4352239204617834,-0.8615743339511823,-5.06948767362265,40.02728562341835,47903.9667276678,15467.507534809063,15467.507534809063,63371.47426247686,87789.04514258282,87789.04514258282,15467.507534809063,103256.55267739188,103256.55267739188,103256.55267739188,128102.25126285195,103950.56148493673,64065.50053527438,44316.734388513716,24845.69858546006,0.0,69162.43297397377,21118.84379764105,1539.0560777649748,0.0,0.8864658819924288,2.8199916178937285,0.0014959080323721466,353696.44448213896,1555710.0415697147,4.398432796935495,1555710.0415697147,4.398432796935495,0.8499999999999999,0.09592186958118466,4.564652377983593,1.2677776682702824,1.0,0.0,4.564652377984954,1.2850376482922252,1.2853293673410056,3.5521545878829874,19357.00025885165,1973.8646998568984,2034.6934298245008,2034.6934298245008,7.601886017857339,5.117106703630809,0.4269424290481787,4.690164274582631,3.28145324128836,3.28145324128836,0.9375580689395314,0.0,0.0,0.00022700024607488471,1.0000059309571778,0.00022699889975413086,199.1439445642367,0.0,2.751731134270215e-07,0.779840603452179,0.07905031177811225,7.636653391364228e-05,0.00015063371216124242,0.0006875905324213112,0.09592186958116,0.08158183881951059,0.014340030761649409,0.0959219349342588,0.08158183881953157,0.014340030761653097,0.4291740324995194,0.4291740324995194,0.07543797635843913,0.0,4.205962983527172,4.057262415733419,5.053790582472288,4.20791333967145,4.060297656640159,5.049541896682399,24845.69858546006,21118.84379764105,0.85,0.9162701706332962,0.6926298666458761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531035201799878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.61397150076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.731715742277,1539.0560777649748,0.4291740324995194,0.07543797635843913,6.112851554438009,3.28145324128836
3452.0,-30.26827531423597,5.116961398761264,35.01404475892759,24.09214444868269,4.957757992220334,-26.745709728025577,-40.283084696251876,1.4351924060099863,-0.8609165612400602,-5.069456080510505,40.02722363705909,47903.66359232997,15467.436584345496,15467.436584345496,63371.10017667546,87788.55143758448,87788.55143758448,15467.436584345496,103255.98802192998,103255.98802192998,103255.98802192998,128101.50523199429,103950.07983712365,64065.208985782,44316.52316815738,24845.51721006431,0.0,69162.04037822169,21118.689628554665,1539.0458926887727,0.0,0.8864662680754345,2.819986606956774,0.0014959080323721466,353696.88028361846,1555707.367369949,4.398419816772135,1555707.367369949,4.398419816772135,0.85,0.09592117092539718,4.564652377983593,1.2677763341320678,1.0,0.0,4.564652377984621,1.2850377985581423,1.2853295159108717,3.5521541725117296,19356.910569515592,1973.8555540898874,2034.6934298245008,2034.6934298245008,7.601851147511502,5.116961398761264,0.42703503539985377,4.68992636336141,3.281604650290722,3.281604650290722,0.937601328654492,0.0,0.0,0.00022699889975413086,1.0000057709297945,0.00022699758976697681,199.14399034551926,0.0,2.6811162557152294e-07,0.759828346869696,0.07905057988973782,7.636659321337028e-05,0.0001506323065407606,0.0006875841162524363,0.09592117092537285,0.08158118402709744,0.014339986898275415,0.09592117147846697,0.08158118402711813,0.014339986898279053,0.42917110596614194,0.42917110596614194,0.0754378366784757,0.0,4.206466907701156,4.058031852487716,5.052773134743404,4.2085395192704596,4.06116890997572,5.048763559640179,24845.51721006431,21118.689628554665,0.85,0.916269962975677,0.6926294153608323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45310386154192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.59395924418,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.721637896708,1539.0458926887727,0.42917110596614194,0.0754378366784757,6.112851554438009,3.281604650290722
3453.0,-30.268329203042008,5.116816809154838,35.014012919588346,24.092016380187147,4.957742430886104,-26.74575979173363,-40.28307366007937,1.4351730195776806,-0.8603873966955575,-5.069414041875266,40.02716213020414,47903.347848026104,15467.350752771039,15467.350752771039,63370.69860079714,87788.03508235334,87788.03508235334,15467.350752771039,103255.38583512438,103255.38583512438,103255.38583512438,128100.71971060011,103949.58099226154,64064.910310674,44316.30075731949,24845.333875475724,0.0,69161.63463279522,21118.533794154366,1539.0353504682396,0.0,0.8864667057135706,2.819984521407996,0.0014959080323721466,353697.46017331124,1555704.7138602722,4.398405103327514,1555704.7138602722,4.398405103327514,0.85,0.09592046834101373,4.564652377983593,1.267774980212562,1.0,0.0,4.5646523779838075,1.2850378919908318,1.2853296076813008,3.552153914241277,19356.817677856456,1973.8460817768,2034.6934298245008,2034.6934298245008,7.601808963478665,5.116816809154838,0.42713275440018883,4.6896840547546494,3.2817559944944605,3.2817559944944605,0.9376445698555601,0.0,0.0,0.00022699758976697681,1.000005621144438,0.00022699631378791013,199.14403493854292,0.0,2.6087606915772714e-07,0.7393227799929987,0.07905084076580698,7.636668881914425e-05,0.00015063090094783257,0.0006875777002093349,0.09592046834097684,0.0815805256579804,0.014339942682996447,0.09592049084949383,0.08158052565801177,0.014339942683001962,0.4291681829268802,0.4291681829268802,0.07543769906973105,0.0,4.206963544240068,4.058799019031937,5.051719742017781,4.209026645179733,4.06194659730312,5.047586283007092,24845.333875475724,21118.533794154366,0.85,0.9162695320498958,0.69262891344837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531041936933438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.5734536773,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.711588890445,1539.0353504682396,0.4291681829268802,0.07543769906973105,6.112851554438009,3.2817559944944605
3454.0,-30.268381700884433,5.116672764024892,35.01398114792427,24.09188038380819,4.957710525349977,-26.745810237907854,-40.28306269375605,1.4351390623734093,-0.8596575395929449,-5.069384992575317,40.02710042269719,47903.03911312523,15467.285415593604,15467.285415593604,63370.32452871883,87787.55725829928,87787.55725829928,15467.285415593604,103254.84267389288,103254.84267389288,103254.84267389288,128099.99718403109,103949.1125430979,64064.61052332675,44316.11335530128,24845.154510138203,0.0,69161.26786543948,21118.38133361747,1539.0253374439562,0.0,0.8864670778039303,2.8199782584483204,0.0014959080323721466,353697.86088584346,1555702.051697565,4.3983925936144415,1555702.051697565,4.3983925936144415,0.85,0.09591977296281218,4.564652377983593,1.2677736389311036,1.0,0.0,4.564652377983186,1.2850380535434207,1.2853297676307964,3.5521534676711077,19356.730446287405,1973.8371866322757,2034.6934298245008,2034.6934298245008,7.601776851920004,5.116672764024892,0.42722474420876555,4.689448019816126,3.2819073122944573,3.2819073122944573,0.9376878035127021,0.0,0.0,0.00022699631378791013,1.0000054760549346,0.00022699507075043282,199.14407838056022,0.0,2.541036198362384e-07,0.7201296586158996,0.07905109486942682,7.636678381992758e-05,0.00015062952996798255,0.0006875714421629024,0.09591977296279491,0.0815798737023371,0.014339899260457816,0.09591969401852138,0.08157987370235179,0.014339899260460398,0.42916526305814284,0.42916526305814284,0.07543756025899981,0.0,4.207505897121621,4.059604458421177,5.050754640648904,4.209727452982349,4.062880756783386,5.046949600042865,24845.154510138203,21118.38133361747,0.85,0.9162689824022957,0.6926281225255388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531045172237458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.554260555924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.701566807555,1539.0253374439562,0.42916526305814284,0.07543756025899981,6.112851554438009,3.2819073122944573
3455.0,-30.26843261530337,5.116529479230672,35.01394946079771,24.091751302499347,4.957701059347236,-26.745857014704338,-40.28304739678276,1.435125458748157,-0.8592800411461781,-5.069338204559663,40.02703934169166,47902.7177780495,15467.194175306358,15467.194175306358,63369.911953355855,87787.00826654106,87787.00826654106,15467.194175306358,103254.20244184742,103254.20244184742,103254.20244184742,128099.1733502587,103948.58249757277,64064.307648036425,44315.86094392928,24844.970908411284,0.0,69160.83185234056,21118.22527214959,1539.0146635614778,0.0,0.8864675381273525,2.819978736850224,0.0014959080323721466,353698.5062909305,1555699.416566545,4.398377117507312,1555699.416566545,4.398377117507312,0.85,0.0959190705400674,4.564652377983593,1.2677722383057701,1.0,0.0,4.564652377983115,1.2850381197747576,1.2853298322797346,3.552153284591813,19356.631744642887,1973.8271218655595,2034.6934298245008,2034.6934298245008,7.601732009642581,5.116529479230672,0.4273252160288825,4.689204263201789,3.2820585533621816,3.2820585533621816,0.9377310152463376,0.0,0.0,0.00022699507075043282,1.0000053108896874,0.000226993865211055,199.14412051230897,0.0,2.475435528117515e-07,0.7015384286685038,0.07905134241297963,7.636691633712632e-05,0.0001506281544133065,0.0006875651632339793,0.09591907054003518,0.0815792153110506,0.014339855228984573,0.09591909485033591,0.08157921531107801,0.01433985522898939,0.42916234855915525,0.42916234855915525,0.07543742514075978,0.0,4.207999252263164,4.060366328948646,5.0497095218504455,4.210058163413464,4.06350163703172,5.045618200359229,24844.970908411284,21118.22527214959,0.85,0.9162687934212762,0.6926278428854432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531048324033988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.53566932598,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.691570794012,1539.0146635614778,0.42916234855915525,0.07543742514075978,6.112851554438009,3.2820585533621816
3456.0,-30.26848224206772,5.1163867814893464,35.01391788067049,24.09161408375951,4.95767648543254,-26.74590414334022,-40.283032099809475,1.4350983867051015,-0.8587308740367234,-5.069304546793611,40.0269790840063,47902.40291911667,15467.123728959004,15467.123728959004,63369.526648075676,87786.49124191135,87786.49124191135,15467.123728959004,103253.61497087036,103253.61497087036,103253.61497087036,128098.41257620994,103948.07689829936,64064.00381886867,44315.63675492299,24844.797605339583,0.0,69160.43436026257,21118.077964538646,1539.0048851567788,0.0,0.8864679284693328,2.8199754056200126,0.0014959080323721466,353698.9705747831,1555696.8169581632,4.398363994189912,1555696.8169581632,4.398363994189912,0.85,0.09591837658510916,4.564652377983593,1.2677708321856338,1.0,0.0,4.564652377984876,1.2850382489598624,1.2853299599449206,3.5521529274932635,19356.537595221023,1973.8175212963677,2034.6934298245008,2034.6934298245008,7.601697387057023,5.1163867814893464,0.42741993331289585,4.688966848176451,3.2822097837226334,3.2822097837226334,0.9377742239207524,0.0,0.0,0.000226993865211055,1.0000051765760565,0.0002269926901661301,199.14416157853714,0.0,2.400760791397342e-07,0.6803756082820067,0.07905158248905877,7.636704885453765e-05,0.00015062681635651733,0.0006875590554698747,0.09591837658508232,0.0815785645952709,0.014339811989811421,0.0959184143392217,0.08157856459529372,0.014339811989815434,0.42915943624974945,0.42915943624974945,0.07543728747872108,0.0,4.208501972200281,4.061129078741487,5.048722310317032,4.21057367275688,4.064243265034122,5.044837605688201,24844.797605339583,21118.077964538646,0.85,0.9162684883958137,0.6926272711011181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531051380768265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.51450650559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.681604751788,1539.0048851567788,0.42915943624974945,0.07543728747872108,6.112851554438009,3.2822097837226334
3457.0,-30.268530292163277,5.116244773997864,35.01388638415222,24.091496283095353,4.957661829347149,-26.745948860895805,-40.28301645359022,1.4350803980797566,-0.8580292990859562,-5.069262110957968,40.02691835902607,47902.09406260046,15467.040898977868,15467.040898977868,63369.134961578326,87786.0178823179,87786.0178823179,15467.040898977868,103253.05878129577,103253.05878129577,103253.05878129577,128097.67595330671,103947.6187932537,64063.70973254175,44315.454511902164,24844.617172010938,0.0,69160.0716839131,21117.924596209297,1538.9944969747314,0.0,0.8864683652931046,2.819971084060901,0.0014959080323721466,353699.5559462592,1555694.1971932882,4.398349308161583,1555694.1971932882,4.398349308161583,0.85,0.09591767764648691,4.564652377983593,1.267769502992742,1.0,0.0,4.564652377984594,1.2850383355722692,1.2853300450669325,3.5521526880758816,19356.452289866626,1973.8088225710744,2034.6934298245008,2034.6934298245008,7.601656678230858,5.116244773997864,0.4275189848262766,4.688725789171587,3.282360952369385,3.282360952369385,0.9378174149626813,0.0,0.0,0.0002269926901661301,1.0000050121150765,0.00022699155245834777,199.14420134008358,0.0,2.3400333638371785e-07,0.6631654553114563,0.07905181649239516,7.636718439768113e-05,0.00015062550576844897,0.000687553073090932,0.09591767764645608,0.08157790958044854,0.014339768066007534,0.09591766716926109,0.08157790958047477,0.014339768066012143,0.4291565262532649,0.4291565262532649,0.07543715059793833,0.0,4.20903267332983,4.061929341459177,5.0477086406424405,4.211232811872037,4.0652100556851,5.043734821833823,24844.617172010938,21117.924596209297,0.85,0.9162676298428162,0.6926264374266499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531054360197182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.49729635262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.671662808434,1538.9944969747314,0.4291565262532649,0.07543715059793833,6.112851554438009,3.282360952369385
3458.0,-30.26857695739252,5.116103352758504,35.01385497054283,24.09135892465713,4.957637825355924,-26.74599326673091,-40.28300077244637,1.435054134694281,-0.8574931537819452,-5.069227346810908,40.026857780873755,47901.791701717564,15466.970548723173,15466.970548723173,63368.76225044073,87785.49759917657,87785.49759917657,15466.970548723173,103252.46814789974,103252.46814789974,103252.46814789974,128096.90876340895,103947.10884218533,64063.417278292196,44315.212848770156,24844.44061550921,0.0,69159.65346427937,21117.77452318283,1538.9845022489483,0.0,0.8864687624407654,2.819968054800249,0.0014959080323721466,353700.0354929404,1555691.5837661074,4.398335956053807,1555691.5837661074,4.398335956053807,0.8500000000000001,0.09591698373423145,4.564652377983593,1.267768171601929,1.0,0.0,4.564652377983768,1.285038460832857,1.2853301688938807,3.5521523418257517,19356.35733008169,1973.7991393678465,2034.6934298245008,2034.6934298245008,7.601622102872399,5.116103352758504,0.4276147751365791,4.688488577621925,3.2825120914119363,3.2825120914119363,0.9378605975462675,0.0,0.0,0.00022699155245834777,1.0000048676609261,0.00022699044754581564,199.14423995566392,0.0,2.265679076725657e-07,0.6420934503440512,0.07905204306030283,7.636732024359891e-05,0.00015062423221474887,0.0006875472597610063,0.09591698373420818,0.08157725923727258,0.014339724496935604,0.09591698418518906,0.08157725923729237,0.01433972449693908,0.42915362089140124,0.42915362089140124,0.07543701207889209,0.0,4.209560391978528,4.0627170482694055,5.046746740948549,4.211734193028974,4.06593314205719,5.04296538659986,24844.44061550921,21117.77452318283,0.85,0.9162677815204843,0.6926262539250375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531057244969168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47622434766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.661750796782,1538.9845022489483,0.42915362089140124,0.07543701207889209,6.112851554438009,3.2825120914119363
3459.0,-30.268622098446127,5.115962519276119,35.01382360233859,24.09122687475758,4.957613215632046,-26.746036361136817,-40.282984846830345,1.4350274783227248,-0.8568445994795866,-5.0691919415082936,40.02679627616738,47901.49583880179,15466.9000178862,15466.9000178862,63368.39585668799,87785.00454800423,87785.00454800423,15466.9000178862,103251.90456589044,103251.90456589044,103251.90456589044,128096.16226708698,103946.62514798543,64063.13030412635,44314.99427095452,24844.257701196544,0.0,69159.25197215106,21117.619046017062,1538.9741282727118,0.0,0.8864691662202626,2.8199636124028413,0.0014959080323721466,353700.5238844311,1555688.9303694696,4.398322380991946,1555688.9303694696,4.398322380991946,0.85,0.09591628888031889,4.564652377983593,1.2677668006485332,1.0,0.0,4.564652377983448,1.2850385878648805,1.2853302945348117,3.5521519906790204,19356.26725968073,1973.7899547430297,2034.6934298245008,2034.6934298245008,7.601587438762347,5.115962519276119,0.4277111006546548,4.688251418621464,3.2826631706280596,3.2826631706280596,0.9379037630365884,0.0,0.0,0.00022699044754581564,1.0000047086752124,0.00022698937872655454,199.14427730999813,0.0,2.20036966428123e-07,0.6235847628573006,0.07905226309726926,7.636745820761089e-05,0.00015062298933820475,0.0006875415864616337,0.09591628888029469,0.08157660800561961,0.014339680874675081,0.09591623021723233,0.08157660800564019,0.0143396808746787,0.4291507190090178,0.4291507190090178,0.07543687471416742,0.0,4.2101049551079655,4.0635180472286265,5.045822000911983,4.212347342028693,4.0667885145281275,5.042190502238157,24844.257701196544,21117.619046017062,0.85,0.9162678029283063,0.6926259968527521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531060046599313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.457715660166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.651864926951,1538.9741282727118,0.4291507190090178,0.07543687471416742,6.112851554438009,3.2826631706280596
3460.0,-30.268665784505032,5.115822426934328,35.01379233605533,24.091102508269273,4.957606499247945,-26.746076356441478,-40.28296092348171,1.4350170711843402,-0.8564379794150909,-5.069143738879686,40.02673650841177,47901.16936843798,15466.811081014801,15466.811081014801,63367.98044945278,87784.46451064381,87784.46451064381,15466.811081014801,103251.27559165862,103251.27559165862,103251.27559165862,128095.35510294969,103946.10201183711,64062.82028800671,44314.75747092266,24844.079511291075,0.0,69158.83698221373,21117.467584597412,1538.9637245983415,0.0,0.8864696289910482,2.81996387091396,0.0014959080323721466,353701.1888069709,1555686.3519105255,4.398306822653985,1555686.3519105255,4.398306822653985,0.85,0.09591559100625485,4.564652377983593,1.2677653950778769,1.0,0.0,4.564652377983195,1.2850386387771042,1.285330344085047,3.5521518499455427,19356.16984465561,1973.7800211749795,2034.6934298245008,2034.6934298245008,7.601543728555151,5.115822426934328,0.4278136409841178,4.688008785950211,3.282814191448804,3.282814191448804,0.9379469118425154,0.0,0.0,0.00022698937872655454,1.000004556905634,0.00022698834436208926,199.14431346033248,0.0,2.1284923932608508e-07,0.6032147442501251,0.07905247594650859,7.636766545661407e-05,0.0001506217132699405,0.0006875357616535967,0.09591559100621717,0.08157595391233671,0.01433963709388046,0.09591564067483126,0.08157595391236876,0.014339637093886092,0.4291478212417468,0.4291478212417468,0.07543673988598609,0.0,4.210607477056499,4.064282733712446,5.044822497909024,4.212705759464598,4.06743196549445,5.040916322877763,24844.079511291075,21117.467584597412,0.85,0.9162672944565241,0.692625432390617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453106275672384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43734564156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.642008035931,1538.9637245983415,0.4291478212417468,0.07543673988598609,6.112851554438009,3.282814191448804
3461.0,-30.268708107153667,5.1156829276895355,35.01376118462232,24.090980167407565,4.957586779127631,-26.746116424970122,-40.282940737064905,1.4349950969440977,-0.8557135808711109,-5.069106665473148,40.02667732108617,47900.867324096616,15466.739909375121,15466.739909375121,63367.60723347174,87783.99350528259,87783.99350528259,15466.739909375121,103250.7334146577,103250.7334146577,103250.7334146577,128094.64262457934,103945.64131744085,64062.528135799126,44314.570201824135,24843.909209921636,0.0,69158.47941174576,21117.32282843339,1538.9540351650328,0.0,0.8864700328720548,2.8199586197179842,0.0014959080323721466,353701.7002101147,1555683.7984952703,4.398293244197368,1555683.7984952703,4.398293244197368,0.85,0.09591489989513034,4.564652377983593,1.267764083468356,1.0,0.0,4.5646523779841734,1.2850387437514013,1.2853304477539058,3.5521515597716897,19356.084057129116,1973.7712732818156,2034.6934298245008,2034.6934298245008,7.601508749506888,5.1156829276895355,0.4279113517584978,4.687771575931038,3.2829652011244908,3.2829652011244908,0.9379900574641402,0.0,0.0,0.00022698834436208926,1.0000044146891627,0.00022698734228352924,199.14434848245207,0.0,2.0598780130638576e-07,0.5837694289022972,0.07905268193430989,7.636784033282067e-05,0.0001506205040292686,0.0006875302418902882,0.09591489989510589,0.0815753061220884,0.0143395937730175,0.09591490187382604,0.08157530612210918,0.014339593773021155,0.4291449250976081,0.4291449250976081,0.07543660193492613,0.0,4.211151140174763,4.065087960075516,5.0438676330265935,4.213393084602046,4.068378469284255,5.0401188119500375,24843.909209921636,21117.32282843339,0.85,0.9162666353058868,0.6926246460526027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531065379496064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41790032621,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.632178788605,1538.9540351650328,0.4291449250976081,0.07543660193492613,6.112851554438009,3.2829652011244908
3462.0,-30.268748982714126,5.1155440583420955,35.013730107851885,24.090857372526102,4.957569836280327,-26.746154913137133,-40.28292411295695,1.4349757667033476,-0.8550556896595936,-5.0690661152298535,40.02661719291259,47900.58898140461,15466.664321692775,15466.664321692775,63367.25330309739,87783.5076223354,87783.5076223354,15466.664321692775,103250.17194402817,103250.17194402817,103250.17194402817,128093.90317397006,103945.16635788282,64062.26027196837,44314.340095460495,24843.731229941885,0.0,69158.07132540239,21117.1715454506,1538.9438212000264,0.0,0.8864704579046259,2.819954656015131,0.0014959080323721466,353702.2595745884,1555681.204493902,4.398278954635407,1555681.204493902,4.398278954635407,0.85,0.0959142061026047,4.564652377983593,1.2677627757051964,1.0,0.0,4.564652377983638,1.2850388362852951,1.285330539021028,3.5521513039861006,19355.99561323659,1973.762254514701,2034.6934298245008,2034.6934298245008,7.601471600086127,5.1155440583420955,0.4280109310806539,4.687533127261442,3.2831161562305353,3.2831161562305353,0.9380331874944386,0.0,0.0,0.00022698734228352924,1.0000042637440614,0.0002269863744717231,199.14438230711224,0.0,1.9955828196406075e-07,0.5655481710861482,0.07905288149259186,7.636798434879706e-05,0.00015061935793473218,0.0006875250103671371,0.09591420610257159,0.08157465624654384,0.01433954985602775,0.09591417646273005,0.08157465624657201,0.014339549856032703,0.42914203322118566,0.42914203322118566,0.0754364635272739,0.0,4.211708228281054,4.065907409561532,5.042921672275554,4.2140104255702795,4.069261338102251,5.039215086836464,24843.731229941885,21117.1715454506,0.85,0.9162669242891686,0.6926247083442058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531067920414324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.399679068396,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.622375398725,1538.9438212000264,0.42914203322118566,0.0754364635272739,6.112851554438009,3.2831161562305353
3463.0,-30.26878845946644,5.115405845149654,35.0136991262599,24.09072860553863,4.957557058777043,-26.746191725635462,-40.282899665739365,1.4349603249460134,-0.8545982154992089,-5.069022884663713,40.02655781163328,47900.28073918398,15466.585583092958,15466.585583092958,63366.86632227694,87782.97535670431,87782.97535670431,15466.585583092958,103249.56093979726,103249.56093979726,103249.56093979726,128093.11723918808,103944.64628690237,64061.96379470403,44314.09165799815,24843.55629939082,0.0,69157.64795738897,21117.0228544822,1538.933714560863,0.0,0.8864708939017141,2.8199536593817798,0.0014959080323721466,353702.8559131537,1555678.6427176544,4.398264296456875,1555678.6427176544,4.398264296456875,0.8500000000000001,0.09591351284921855,4.564652377983593,1.2677614047518002,1.0,0.0,4.564652377985616,1.2850389105505895,1.2853306120594399,3.5521510986992726,19355.898768987176,1973.7523791495746,2034.6934298245008,2034.6934298245008,7.601432902069676,5.115405845149654,0.4281120389011832,4.687293806248471,3.2832670688568735,3.2832670688568735,0.9380763053876782,0.0,0.0,0.0002269863744717231,1.0000041178349481,0.00022698543978314642,199.14441497426373,0.0,1.9273428432458526e-07,0.5462089617758746,0.07905307422687619,7.636819613745464e-05,0.00015061817833426845,0.0006875196259010754,0.09591351284919233,0.0815740070411369,0.014339505808055436,0.09591355984538515,0.08157400704115919,0.014339505808059354,0.42913914615862325,0.42913914615862325,0.07543632465795523,0.0,4.212235736806917,4.066693672771578,5.041966779948439,4.214424669164487,4.069919884900401,5.038229571799832,24843.55629939082,21117.0228544822,0.85,0.9162669378420738,0.6926244913461693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531070374454786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.38033985909,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.612599588092,1538.933714560863,0.42913914615862325,0.07543632465795523,6.112851554438009,3.2832670688568735
3464.0,-30.268826547451575,5.115268168939475,35.013668209580324,24.09060172447937,4.957532259458418,-26.746228490286903,-40.28287521852178,1.4349342022937872,-0.853847293418255,-5.068988576714521,40.026497739149534,47899.979201044385,15466.521145221477,15466.521145221477,63366.500346265864,87782.50690028875,87782.50690028875,15466.521145221477,103249.02804551022,103249.02804551022,103249.02804551022,128092.40861216967,103944.18387398562,64061.66787345913,44313.90666725165,24843.380566659453,0.0,69157.2872339111,21116.873481660536,1538.9237716960154,0.0,0.8864712868813384,2.8199477335126066,0.0014959080323721466,353703.3291703716,1555676.0511253017,4.398251084529557,1555676.0511253017,4.398251084529557,0.8500000000000001,0.09591282357071829,4.564652377983593,1.2677600717125461,1.0,0.0,4.564652377984193,1.2850390347333476,1.2853307350692134,3.552150755428828,19355.812661448927,1973.7435986242936,2034.6934298245008,2034.6934298245008,7.601401232496985,5.115268168939475,0.4282092801003339,4.687058888839141,3.2834179479743906,3.2834179479743906,0.9381194137069687,0.0,0.0,0.00022698543978314642,1.0000039729730892,0.00022698453797968538,199.14444649221443,0.0,1.8613800978459974e-07,0.5275151197295557,0.07905326036488597,7.636840792665538e-05,0.00015061703185649105,0.0006875143926285623,0.09591282357069214,0.08157336153350805,0.014339462037184081,0.09591278112625928,0.0815733615335303,0.014339462037187993,0.4291362614801478,0.4291362614801478,0.07543618424681398,0.0,4.212804418952828,4.067515351774659,5.041086000922348,4.215141283296248,4.070866485105171,5.037628248360761,24843.380566659453,21116.873481660536,0.85,0.9162664251410119,0.6926237438873506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531072744515945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36164601704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.602850437732,1538.9237716960154,0.4291362614801478,0.07543618424681398,6.112851554438009,3.2834179479743906
3465.0,-30.268863259436856,5.115131186849901,35.013637369517014,24.090477462764852,4.957523903104664,-26.74626237194149,-40.282846545428015,1.4349230156092778,-0.8534001317293587,-5.068941230934416,40.02643813739117,47899.66458857607,15466.437850748975,15466.437850748975,63366.10243932505,87781.97504540533,87781.97504540533,15466.437850748975,103248.4128961543,103248.4128961543,103248.4128961543,128091.61462701159,103943.66497768663,64061.36579689615,44313.66575643386,24843.20173085729,0.0,69156.86748729115,21116.721471228695,1538.9133424475945,0.0,0.8864717446722223,2.81994735511183,0.0014959080323721466,353703.98227732483,1555673.4798437783,4.398235693665553,1555673.4798437783,4.398235693665553,0.85,0.09591212923498892,4.564652377983593,1.2677586787799378,1.0,0.0,4.56465237798309,1.2850390889488734,1.285330788138133,3.5521506055643433,19355.716035941085,1973.7337455646002,2034.6934298245008,2034.6934298245008,7.601360295385143,5.115131186849901,0.4283128103938223,4.6868183764560785,3.283568758726236,3.283568758726236,0.9381625024932102,0.0,0.0,0.00022698453797968538,1.0000038294428941,0.00022698366875868796,199.1444768715285,0.0,1.7958915109259833e-07,0.5089556541964236,0.07905343995403706,7.636865632582421e-05,0.00015061588165386119,0.0006875091423533928,0.09591212923495164,0.08157271143046146,0.01433941780449018,0.09591216778840146,0.08157271143049316,0.01433941780449575,0.4291333813816754,0.4291333813816754,0.07543604646182668,0.0,4.213334425150379,4.068300358780391,5.040155104854932,4.215541099205041,4.071529271169197,5.0365217136834985,24843.20173085729,21116.721471228695,0.85,0.9162662327204126,0.6926233984987611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453107503120055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.343086551504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.593127793112,1538.9133424475945,0.4291333813816754,0.07543604646182668,6.112851554438009,3.283568758726236
3466.0,-30.268898626887122,5.114994795670394,35.013606631486965,24.090359766874485,4.957507333532626,-26.746295864747058,-40.28282157434148,1.4349045713925979,-0.852655262643168,-5.068901480867632,40.026379429186605,47899.373995175265,15466.366941540828,15466.366941540828,63365.740936716094,87781.51088345199,87781.51088345199,15466.366941540828,103247.87782499281,103247.87782499281,103247.87782499281,128090.90901146513,103943.2093906048,64061.08336535744,44313.47336138595,24843.031186472315,0.0,69156.50454785826,21116.57650850147,1538.903569060801,0.0,0.8864721604663814,2.81994214643563,0.0014959080323721466,353704.53060664906,1555670.947114231,4.398221714734764,1555670.947114231,4.398221714734764,0.85,0.09591144058699873,4.564652377983593,1.2677573567302902,1.0,0.0,4.56465237798229,1.2850391770618768,1.2853308751540964,3.5521503619992725,19355.631199465603,1973.7250946516501,2034.6934298245008,2034.6934298245008,7.601325445315291,5.114994795670394,0.42841312791176644,4.686581667758627,3.28371954941078,3.28371954941078,0.9382055855459371,0.0,0.0,0.00022698366875868796,1.000003689194695,0.00022698283137483058,199.14450613824215,0.0,1.7310056081801974e-07,0.4905669893582679,0.07905361305459788,7.636887265457632e-05,0.00015061479610411165,0.0006875041871961472,0.09591144058697738,0.08157206646826055,0.014339374118716825,0.0959114264959794,0.0815720664682787,0.014339374118720017,0.42913050327022373,0.42913050327022373,0.07543590715014271,0.0,4.21390230746033,4.069124090375226,5.039257281190146,4.216246218224455,4.072493649409012,5.0357417122501715,24843.031186472315,21116.57650850147,0.85,0.9162658140546304,0.6926228314796845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531077235275043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32469788667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.583431444758,1538.903569060801,0.42913050327022373,0.07543590715014271,6.112851554438009,3.28371954941078
3467.0,-30.26893262962951,5.114859031129038,35.01357597468105,24.090236238576495,4.9574941982261205,-26.746327785646507,-40.28279258692635,1.4348893542431198,-0.8520920319421634,-5.068858338170561,40.02632031893877,47899.07117638849,15466.291744962642,15466.291744962642,63365.36292135113,87781.0042281214,87781.0042281214,15466.291744962642,103247.29597308404,103247.29597308404,103247.29597308404,128090.15229519873,103942.71226172372,64060.789653818465,44313.24734211695,24842.856322114687,0.0,69156.10366423163,21116.427873797482,1538.893463463149,0.0,0.8864725950273918,2.8199397395447,0.0014959080323721466,353705.12573611294,1555668.397043291,4.3982071048750395,1555668.397043291,4.3982071048750395,0.8499999999999999,0.09591075031437904,4.564652377983593,1.2677559824800122,1.0,0.0,4.564652377984461,1.2850392500066727,1.2853309470393235,3.5521501603627206,19355.538627345333,1973.7156549224592,2034.6934298245008,2034.6934298245008,7.601288488112269,5.114859031129038,0.4285152779991428,4.686343753129895,3.283870290049712,3.283870290049712,0.9382486542999178,0.0,0.0,0.00022698283137483058,1.0000035468421642,0.0002269820263054092,199.14453427566158,0.0,1.6676039472559526e-07,0.472598958652337,0.0790537798149926,7.636912377817354e-05,0.00015061370759665704,0.000687499218538006,0.09591075031434693,0.08157142022467281,0.014339330089674106,0.09591076182396806,0.08157142022470013,0.014339330089678907,0.4291276296210183,0.4291276296210183,0.07543576800289645,0.0,4.214459352998745,4.069935013286852,5.038359918790718,4.216766306228408,4.0732597048426555,5.034852653883263,24842.856322114687,21116.427873797482,0.85,0.9162656593408466,0.6926224676992967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531079358628394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.30672985596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.57376080819,1538.893463463149,0.4291276296210183,0.07543576800289645,6.112851554438009,3.283870290049712
3468.0,-30.268965225470865,5.114723822051529,35.01354538495696,24.0901137580164,4.957474331531592,-26.746359113326577,-40.28276726659385,1.434868219387308,-0.8513655707649832,-5.068820310640374,40.02626095921683,47898.79254180214,15466.225089301079,15466.225089301079,63365.01763110322,87780.53325289658,87780.53325289658,15466.225089301079,103246.75834219766,103246.75834219766,103246.75834219766,128089.44006179764,103942.24708074411,64060.516381320296,44313.03411047091,24842.681719599976,0.0,69155.71583007088,21116.27946165998,1538.8834923171612,0.0,0.8864730043946177,2.8199345730595446,0.0014959080323721466,353705.6503053522,1555665.8362129855,4.3981933420345065,1555665.8362129855,4.3981933420345065,0.85,0.0959100630140203,4.564652377983593,1.26775470383931,1.0,0.0,4.564652377982997,1.285039350579215,1.2853310466000953,3.552149882356625,19355.452004356346,1973.7068218358306,2034.6934298245008,2034.6934298245008,7.601255728552234,5.114723822051529,0.42861531927125984,4.686108502780269,3.284020992405854,3.284020992405854,0.9382917121159583,0.0,0.0,0.0002269820263054092,1.0000034000883316,0.0002269812545490941,199.1445612488708,0.0,1.6032517498281947e-07,0.4543615459013104,0.07905394014016759,7.636934313374811e-05,0.00015061268317166106,0.0006874945423940121,0.09591006301398976,0.08157077667507467,0.014339286338915083,0.09591000894842697,0.08157077667510065,0.01433928633891965,0.4291247593137042,0.4291247593137042,0.07543562841663466,0.0,4.215044597821873,4.070770521406075,5.037511436676084,4.217454739875393,4.074183956260981,5.034189948281778,24842.681719599976,21116.27946165998,0.85,0.9162658049379961,0.6926223229255386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108140004943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.288492443215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.564116332356,1538.8834923171612,0.4291247593137042,0.07543562841663466,6.112851554438009,3.284020992405854
3469.0,-30.268996408189672,5.1145892201383365,35.01351485519996,24.089990369416796,4.9574598898290825,-26.746388626447782,-40.282737895008154,1.4348521080872292,-0.8507733574183476,-5.068777655357969,40.02620152642804,47898.501749093004,15466.152229583078,15466.152229583078,63364.653978676084,87780.03332591966,87780.03332591966,15466.152229583078,103246.18555550274,103246.18555550274,103246.18555550274,128088.68984405657,103941.75479079758,64060.232791578164,44312.802221354905,24842.50428855383,0.0,69155.30650990874,21116.128645270757,1538.8732475008314,0.0,0.8864734376367486,2.8199317255077445,0.0014959080323721466,353706.2387126602,1555663.2722337057,4.398178776534042,1555663.2722337057,4.398178776534042,0.85,0.0959093743297178,4.564652377983593,1.2677533438755204,1.0,0.0,4.564652377983519,1.2850394275730497,1.2853311226196182,3.5521496695276373,19355.360333311128,1973.6974739907234,2034.6934298245008,2034.6934298245008,7.601219919856468,5.1145892201383365,0.4287177420304724,4.685871478107864,3.284171636052687,3.284171636052687,0.9383347531579106,0.0,0.0,0.0002269812545490941,1.0000032526854292,0.0002269805162528762,199.14458705272062,0.0,1.5369107275711306e-07,0.43556050019365844,0.07905409383124035,7.636959758694378e-05,0.00015061165696215033,0.0006874898581043286,0.09590937432968834,0.0815701317564045,0.014339242573283843,0.09590932047093248,0.08157013175642955,0.014339242573288245,0.42912189371202103,0.42912189371202103,0.0754354908463228,0.0,4.215620965084895,4.071595385890987,5.036664178225578,4.218004297939615,4.07497493188356,5.033356395128067,24842.50428855383,21116.128645270757,0.85,0.9162659696923915,0.6926222175333716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108335700493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2696913975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.554498908014,1538.8732475008314,0.42912189371202103,0.0754354908463228,6.112851554438009,3.284171636052687
3470.0,-30.26902626683846,5.114455326764214,35.01348444545187,24.089875432569556,4.957458457900031,-26.746415646709888,-40.282708139251895,1.4348478377714313,-0.8503036474659211,-5.068726332118932,40.026143962415,47898.215660454516,15466.067204894687,15466.067204894687,63364.2828653492,87779.51238724975,87779.51238724975,15466.067204894687,103245.57959214444,103245.57959214444,103245.57959214444,128087.91371559119,103941.24685256285,64059.95929666644,44312.54172877379,24842.334123446755,0.0,69154.87585222055,21115.98400492974,1538.8632164749154,0.0,0.8864739083219351,2.819931514251128,0.0014959080323721466,353706.94669091346,1555660.788877988,4.3981629522176195,1555660.788877988,4.3981629522176195,0.85,0.09590868475467902,4.564652377983593,1.2677520157815891,1.0,0.0,4.564652377983212,1.2850394490827366,1.2853311431853987,3.5521496100698307,19355.265748343038,1973.687829008177,2034.6934298245008,2034.6934298245008,7.601178132387585,5.114455326764214,0.4288244769220828,4.6856308498421315,3.284322237512293,3.284322237512293,0.9383777821463694,0.0,0.0,0.0002269805162528762,1.0000031145715627,0.00022697980930801683,199.14461176090163,0.0,1.4702769543963839e-07,0.41667648887593517,0.07905424085893578,7.636985536910191e-05,0.00015061066088377427,0.0006874853113528007,0.09590868475464265,0.08156948600349095,0.0143391987511517,0.09590873903244536,0.08156948600352189,0.014339198751157137,0.4291190317861342,0.4291190317861342,0.07543535439735176,0.0,4.216162475448414,4.072390951122713,5.035750335292448,4.218422684653035,4.075669567562841,5.032192722509251,24842.334123446755,21115.98400492974,0.85,0.9162663092730372,0.6926223938686532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108522912131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.25080738618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.544908706697,1538.8632164749154,0.4291190317861342,0.07543535439735176,6.112851554438009,3.284322237512293
3471.0,-30.269054710608103,5.1143218888532855,35.013454108754274,24.08974872613328,4.957431383798023,-26.74644395776073,-40.28267478626219,1.4348206309506437,-0.8495018535961663,-5.0686945721522845,40.026085270656125,47897.91956300619,15466.012549311408,15466.012549311408,63363.9321123176,87779.05528233731,87779.05528233731,15466.012549311408,103245.06783164872,103245.06783164872,103245.06783164872,128087.23292159277,103940.79033542072,64059.663352392745,44312.36331447553,24842.165089944057,0.0,69154.52840441959,21115.84032645245,1538.8537055217312,0.0,0.8864742832856837,2.8199246170615235,0.0014959080323721466,353707.3848042269,1555658.2568735355,4.3981503460397775,1555658.2568735355,4.3981503460397775,0.85,0.095908003778435,4.564652377983593,1.2677507003257054,1.0,0.0,4.5646523779831005,1.2850395778690529,1.285331271092449,3.5521492540743647,19355.180738677747,1973.6791604347814,2034.6934298245008,2034.6934298245008,7.601151270560402,5.1143218888532855,0.4289224298341914,4.685399459019094,3.284472828377997,3.284472828377997,0.9384208081079991,0.0,0.0,0.00022697980930801683,1.0000029669852586,0.0002269791358642667,199.14463529826813,0.0,1.4078425955535576e-07,0.3989825915798782,0.07905438164319534,7.637014431602213e-05,0.0001506096649919947,0.0006874807654530208,0.0959080037784172,0.08156884821195733,0.014339155566459868,0.0959079522563889,0.08156884821197247,0.014339155566462529,0.429116171573306,0.429116171573306,0.0754352142411558,0.0,4.216757043399468,4.0732277686213365,5.034957053842902,4.219192718556144,4.076634680012319,5.03184442762921,24842.165089944057,21115.84032645245,0.85,0.9162658407814127,0.6926215920799351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531087021744946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23311348889,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.535343991492,1538.8537055217312,0.429116171573306,0.0754352142411558,6.112851554438009,3.284472828377997
3472.0,-30.269081818739345,5.114189194165881,35.01342385151757,24.089638469181978,4.957433230706195,-26.746468174223732,-40.28264080462975,1.4348195861905797,-0.8490126038215067,-5.0686394207563445,40.02602691171734,47897.627123861756,15465.923362488531,15465.923362488531,63363.55048635029,87778.54082869896,87778.54082869896,15465.923362488531,103244.4641911875,103244.4641911875,103244.4641911875,128086.45179616041,103940.28912861254,64059.38374982438,44312.11708754239,24841.987604972917,0.0,69154.1046925153,21115.68946422698,1538.8431628651615,0.0,0.886474776383384,2.8199245952354173,0.0014959080323721466,353708.14559195784,1555655.7392302654,4.398133768242051,1555655.7392302654,4.398133768242051,0.85,0.09590731200598371,4.564652377983593,1.2677493667369713,1.0,0.0,4.564652377983278,1.2850395841494004,1.2853312765087752,3.5521492367140186,19355.087407192306,1973.6696432718927,2034.6934298245008,2034.6934298245008,7.601107437508421,5.114189194165881,0.4290314431233213,4.68515775104256,3.2846233334861403,3.2846233334861403,0.9384638095674687,0.0,0.0,0.0002269791358642667,1.0000028276645372,0.0002269784940452284,199.14465773039163,0.0,1.3411271001151468e-07,0.3800754201726326,0.07905451575590534,7.637043871010185e-05,0.00015060869715416485,0.0006874763476097693,0.09590731200593573,0.08156820075912005,0.014339111246815684,0.0959073477986103,0.08156820075916085,0.014339111246822855,0.42911331576393913,0.42911331576393913,0.07543507782401462,0.0,4.217310720996807,4.074034637941736,5.034060368911582,4.219626816934863,4.077365658963686,5.030578673119976,24841.987604972917,21115.68946422698,0.85,0.9162659363184302,0.6926216070156977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531088729423878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21420631748,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.525806625747,1538.8431628651615,0.42911331576393913,0.07543507782401462,6.112851554438009,3.2846233334861403
