time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3473.0,-30.269107629227364,5.114056943433169,35.01339367456707,24.08951165797191,4.95740678625695,-26.746494051984115,-40.282607067469485,1.434793209013698,-0.8482271300655952,-5.068607482630771,40.025968735738466,47897.342121695656,15465.870087925465,15465.870087925465,63363.212209621124,87778.08017380268,87778.08017380268,15465.870087925465,103243.95026172814,103243.95026172814,103243.95026172814,128085.77115481762,103939.82814587525,64059.09802123622,44311.92236071003,24841.82089308948,0.0,69153.7432537995,21115.547759126057,1538.833777459423,0.0,0.886475150382988,2.8199179350626244,0.0014959080323721466,353708.58616406034,1555653.2294830729,4.398121194495165,1555653.2294830729,4.398121194495165,0.85,0.09590663300670071,4.564652377983593,1.2677480380935595,1.0,0.0,4.564652377983043,1.2850397089185503,1.2853314004814407,3.5521488918230104,19355.001565972812,1973.6608899035668,2034.6934298245008,2034.6934298245008,7.601081254417503,5.114056943433169,0.42913000224325426,4.684926941189914,3.284773840403529,3.284773840403529,0.9385068115438654,0.0,0.0,0.0002269784940452284,1.000002692307033,0.00022697788295107776,199.14467908871245,0.0,1.2781483271083263e-07,0.36222723590249967,0.07905464357073806,7.63707309872763e-05,0.0001506077630579521,0.0006874720837852704,0.0959066330066816,0.08156756485033133,0.014339068156350278,0.0959065768070001,0.08156756485034758,0.014339068156353135,0.42911046221836346,0.42911046221836346,0.07543493759611841,0.0,4.217913096119503,4.074876742187541,5.03328935285208,4.220380352565201,4.0783051367650955,5.030266124347008,24841.82089308948,21115.547759126057,0.85,0.9162658336089387,0.6926211057861144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109035691544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19635813321,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.516295069165,1538.833777459423,0.42911046221836346,0.07543493759611841,6.112851554438009,3.284773840403529
3474.0,-30.26913206550418,5.113925370052418,35.01336355301528,24.089402274135523,4.957402700760016,-26.74651645667402,-40.28257280644027,1.4347870919298482,-0.8475947875467682,-5.068556515765913,40.02590999543337,47897.06139950823,15465.788805690061,15465.788805690061,63362.850205198294,87777.59705495542,87777.59705495542,15465.788805690061,103243.38586064547,103243.38586064547,103243.38586064547,128085.02794355238,103939.35432967068,64058.826179596035,44311.69794452738,24841.642082906907,0.0,69153.34002743429,21115.39577047087,1538.8232545228436,0.0,0.8864756235123813,2.819915529257509,0.0014959080323721466,353709.28922996996,1555650.6953936096,4.398105288046811,1555650.6953936096,4.398105288046811,0.85,0.09590594424927885,4.564652377983593,1.267746698460542,1.0,0.0,4.5646523779843315,1.2850397388082817,1.2853314295926355,3.552148809200837,19354.913334988163,1973.6518928470134,2034.6934298245008,2034.6934298245008,7.60104130626894,5.113925370052418,0.429237576868049,4.684687793184369,3.284924260089437,3.284924260089437,0.9385497885969819,0.0,0.0,0.00022697788295107776,1.0000025489625999,0.00022697730439441783,199.14469930986974,0.0,1.216961485189859e-07,0.344886884902806,0.07905476526688658,7.63710278039747e-05,0.00015060685514710305,0.0006874679394878544,0.09590594424924055,0.08156692012692959,0.014339024122310959,0.09590589033842839,0.08156692012696216,0.014339024122316685,0.42910761315931917,0.42910761315931917,0.07543480134573978,0.0,4.218504116006159,4.075716805491936,5.0324537645968235,4.220961728219152,4.079172753172543,5.02920848113456,24841.642082906907,21115.39577047087,0.85,0.9162659414579425,0.6926210849758908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531091906500675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17901778221,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.506808605096,1538.8232545228436,0.42910761315931917,0.07543480134573978,6.112851554438009,3.284924260089437
3475.0,-30.269155183017503,5.1137943185134125,35.0133335174556,24.089273961167805,4.957385454047805,-26.746538990554313,-40.28253477355463,1.4347692615846779,-0.8470367435548383,-5.068517341158434,40.02585225702224,47896.769396383745,15465.726184680714,15465.726184680714,63362.49558106446,87777.08729121226,87777.08729121226,15465.726184680714,103242.81347589297,103242.81347589297,103242.81347589297,128084.28764274006,103938.84722633145,64058.536431814005,44311.45643835271,24841.47416684709,0.0,69152.9306051998,21115.253041820026,1538.8136250364685,0.0,0.8864760328426108,2.8199127268805584,0.0014959080323721466,353709.82962752244,1555648.2045294477,4.398091526513804,1555648.2045294477,4.398091526513804,0.85,0.09590526410136596,4.564652377983593,1.2677453659707685,1.0,0.0,4.564652377983676,1.2850398234481504,1.2853315135082095,3.5521485752365636,19354.818905488904,1973.6422637178757,2034.6934298245008,2034.6934298245008,7.601010529637721,5.1137943185134125,0.4293399761517387,4.684454342361674,3.2850746636919657,3.2850746636919657,0.9385927610548473,0.0,0.0,0.00022697730439441783,1.0000024114019095,0.00022697675706223242,199.14471843974616,0.0,1.152164920768975e-07,0.3265235385459275,0.07905488048337866,7.637135729898976e-05,0.00015060594709542807,0.0006874637945476169,0.09590526410134033,0.08156628304241068,0.014338981058929657,0.09590523916406338,0.08156628304243248,0.014338981058933487,0.42910476812708565,0.42910476812708565,0.07543466384598461,0.0,4.2190851387430826,4.076535060311642,5.03167569455951,4.221480597603602,4.079881639621931,5.028638026970327,24841.47416684709,21115.253041820026,0.85,0.9162662381267188,0.6926209630916532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531093373582635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.16065443586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.49734881071,1538.8136250364685,0.42910476812708565,0.07543466384598461,6.112851554438009,3.2850746636919657
3476.0,-30.26917694791847,5.113663921673009,35.01330356447508,24.089164507482224,4.95738171425704,-26.74655895609636,-40.282500128354854,1.4347637224349417,-0.8464150643851553,-5.068467082443563,40.02579459118446,47896.499954426414,15465.647620848458,15465.647620848458,63362.147575274874,87776.60212870216,87776.60212870216,15465.647620848458,103242.24974955061,103242.24974955061,103242.24974955061,128083.55120793721,103938.37030290917,64058.27481348857,44311.21721046733,24841.3014583866,0.0,69152.51866885393,21115.106239628607,1538.8034652688798,0.0,0.8864764984585551,2.8199103794243596,0.0014959080323721466,353710.52292671334,1555645.7167991481,4.398075872686062,1555645.7167991481,4.398075872686062,0.8499999999999999,0.09590457880453598,4.564652377983593,1.2677440587570898,1.0,0.0,4.564652377983028,1.2850398505014962,1.285331539864316,3.552148500454833,19354.730095898303,1973.6332076599354,2034.6934298245008,2034.6934298245008,7.600971917515073,5.113663921673009,0.42944774928853047,4.684216172384478,3.2852250054277867,3.2852250054277867,0.9386357158365105,0.0,0.0,0.00022697675706223242,1.0000022703103386,0.00022697624175572413,199.14473645033092,0.0,1.0899831395581158e-07,0.30890122175077,0.07905498948169262,7.637165744619033e-05,0.00015060509961604209,0.0006874599260988224,0.09590457880449747,0.08156564133631015,0.014338937468187317,0.0959045765020467,0.0815656413363429,0.014338937468193074,0.4291019255532949,0.4291019255532949,0.07543452827910796,0.0,4.21966007216821,4.077354468382225,5.030850171169277,4.222052018058434,4.080726466621968,5.0276437957560915,24841.3014583866,21115.106239628607,0.85,0.9162666638173077,0.6926211926392039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109476149019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.143032119064,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.48791462101,1538.8034652688798,0.4291019255532949,0.07543452827910796,6.112851554438009,3.2852250054277867
3477.0,-30.269197363091788,5.113534155828254,35.01327373755079,24.08906022263693,4.9573782072717725,-26.746577683474285,-40.282457729894645,1.4347585276542845,-0.8457009057034952,-5.068418097365813,40.02573835686386,47896.20067781463,15465.57190137059,15465.57190137059,63361.77257918522,87776.13975382429,87776.13975382429,15465.57190137059,103241.71165519487,103241.71165519487,103241.71165519487,128082.84927902113,103937.91565622289,64057.98285050161,44311.03645080142,24841.13762382626,0.0,69152.17407462768,21114.96698025232,1538.793844947084,0.0,0.8864769523819491,2.8199066587101806,0.0014959080323721466,353711.19865760865,1555643.2908280408,4.3980606119680665,1555643.2908280408,4.3980606119680665,0.85,0.09590389662122943,4.564652377983593,1.267742704288103,1.0,0.0,4.564652377984187,1.2850398758770698,1.2853315645834256,3.5521484303108575,19354.645434537186,1973.624574603681,2034.6934298245008,2034.6934298245008,7.600934703320168,5.113534155828254,0.4295552403445084,4.6839789154837455,3.2853753262451204,3.2853753262451204,0.938678664641463,0.0,0.0,0.00022697624175572413,1.0000021295196322,0.0002269757584063906,199.14475334401067,0.0,1.0262057878517285e-07,0.2908267202771799,0.07905509210227141,7.637202476491331e-05,0.00015060421699081083,0.0006874558972214616,0.0959038966211962,0.08156500265104955,0.01433889397014665,0.09590389949189093,0.08156500265107781,0.01433889397015162,0.42909908556172544,0.42909908556172544,0.075434390860984,0.0,4.220253528680644,4.078198738235699,5.030007010703855,4.222717191662298,4.081667795934493,5.026727662112819,24841.13762382626,21114.96698025232,0.85,0.9162658069261341,0.6926203162625948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531096068191103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12495761759,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.47850675806,1538.793844947084,0.42909908556172544,0.075434390860984,6.112851554438009,3.2853753262451204
3478.0,-30.269216509955346,5.113404948944806,35.01324400732542,24.088936065696203,4.957367358094049,-26.746596003434597,-40.28241526158524,1.43474685157326,-0.8451982563634033,-5.0683742813760615,40.02568151956151,47895.907270264695,15465.504826013655,15465.504826013655,63361.41209627835,87775.6198002433,87775.6198002433,15465.504826013655,103241.12462625695,103241.12462625695,103241.12462625695,128082.09661411238,103937.39948201786,64057.69283276903,44310.785165832036,24840.971987855435,0.0,69151.75715368747,21114.82618967712,1538.784233158178,0.0,0.8864773821195495,2.819905132963881,0.0014959080323721466,353711.8030837185,1555640.838846963,4.398046164376271,1555640.838846963,4.398046164376271,0.85,0.09590321652051267,4.564652377983593,1.2677413608087233,1.0,0.0,4.564652377984542,1.285039931518732,1.2853316196165623,3.5521482765043975,19354.549315920052,1973.6147732324548,2034.6934298245008,2034.6934298245008,7.60090173749055,5.113404948944806,0.42966061231197195,4.683744336632834,3.2855256200847407,3.2855256200847407,0.9387216057384974,0.0,0.0,0.0002269757584063906,1.0000019972216254,0.00022697530508640284,199.1447691881587,0.0,9.625648380670236e-08,0.2727908751081945,0.07905518835875522,7.637239269041168e-05,0.0001506033657159789,0.0006874520114477757,0.09590321652048056,0.08156436635561469,0.014338850164865876,0.09590329504739789,0.081564366355642,0.014338850164870678,0.42909624969048654,0.42909624969048654,0.0754342503415307,0.0,4.220821999654788,4.079007267523764,5.029200364978351,4.223176025012663,4.08232365870947,5.026057230298875,24840.971987855435,21114.82618967712,0.85,0.9162661182341285,0.6926202491690506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531097293858526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10692177242,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.469125209156,1538.784233158178,0.42909624969048654,0.0754342503415307,6.112851554438009,3.2855256200847407
3479.0,-30.26923433315648,5.113276214956697,35.01321431001044,24.088813515286915,4.957346275388795,-26.746614155275992,-40.28237656513227,1.4347260975083236,-0.84444447231715,-5.0683368465620475,40.02562301768723,47895.63793620309,15465.448078573127,15465.448078573127,63361.08601477622,87775.15415291788,87775.15415291788,15465.448078573127,103240.60223149101,103240.60223149101,103240.60223149101,128081.40080563683,103936.93231333299,64057.421570791455,44310.56749171281,24840.79857414582,0.0,69151.36606585863,21114.678788023946,1538.7743252706455,0.0,0.8864777853389015,2.819899535951751,0.0014959080323721466,353712.3194844046,1555638.315058723,4.398032608325117,1555638.315058723,4.398032608325117,0.8499999999999999,0.09590253745463849,4.564652377983593,1.2677400761237374,1.0,0.0,4.564652377984116,1.2850400295827935,1.2853317171203185,3.552148005432618,19354.462322793464,1973.605902402295,2034.6934298245008,2034.6934298245008,7.600873847568807,5.113276214956697,0.42976324010621525,4.683512974850482,3.285675866267948,3.285675866267948,0.9387645332194137,0.0,0.0,0.00022697530508640284,1.00000185914971,0.00022697488310611475,199.1447839369699,0.0,9.027630432862166e-08,0.2558430464673138,0.07905527863505955,7.637272793974347e-05,0.00015060257714665935,0.0006874484119029561,0.0959025374546128,0.08156373112234372,0.01433880633226908,0.09590253081950388,0.08156373112236556,0.014338806332272922,0.4290934155100978,0.4290934155100978,0.07543410899413452,0.0,4.221422444322002,4.079838309925208,5.028479765024372,4.223892374244883,4.083232778243826,5.025668658041582,24840.79857414582,21114.678788023946,0.85,0.916266584732862,0.692620271457661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109844338051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08997394378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.45976838822,1538.7743252706455,0.4290934155100978,0.07543410899413452,6.112851554438009,3.285675866267948
3480.0,-30.269250865171745,5.113148168315557,35.01318468727555,24.088718799781077,4.957348310338091,-26.74662883296536,-40.28233730988575,1.4347262781317243,-0.8436677353761297,-5.068281858615742,40.02556579535297,47895.372473799835,15465.365596936772,15465.365596936772,63360.73807073661,87774.71027334715,87774.71027334715,15465.365596936772,103240.07587028392,103240.07587028392,103240.07587028392,128080.70085901146,103936.49692878718,64057.16420683326,44310.36969105991,24840.624988727533,0.0,69150.99467978744,21114.531240418404,1538.7640033569662,0.0,0.8864782734686256,2.8198956895685447,0.0014959080323721466,353713.07802572707,1555635.8464732135,4.398016197637073,1555635.8464732135,4.398016197637073,0.85,0.09590185214423763,4.564652377983593,1.2677387700090188,1.0,0.0,4.5646523779849035,1.2850400296090492,1.2853317166042901,3.5521480053600416,19354.381248303383,1973.5976351050954,2034.6934298245008,2034.6934298245008,7.60083330994523,5.113148168315557,0.4298742234026065,4.68327394491295,3.28582603976311,3.28582603976311,0.9388074399323171,0.0,0.0,0.00022697488310611475,1.0000017244653954,0.00022697449169645817,199.1447976173184,0.0,8.403517329684183e-08,0.23815568112324972,0.07905536267023285,7.637306803161102e-05,0.00015060181507450373,0.0006874449333084787,0.09590185214419422,0.0815630900210063,0.014338762123187923,0.09590180951258216,0.08156309002104321,0.014338762123194413,0.4290905845872041,0.4290905845872041,0.07543397166673035,0.0,4.222040549310236,4.0807040015088205,5.027679770106943,4.224614123239633,4.084270019046471,5.024584505710152,24840.624988727533,21114.531240418404,0.85,0.9162664740274039,0.6926201524010682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531099513433812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.072286578434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.450437446425,1538.7640033569662,0.4290905845872041,0.07543397166673035,6.112851554438009,3.28582603976311
3481.0,-30.269266013258683,5.113020710249147,35.01315519348555,24.088604107406013,4.957343723599221,-26.746642927239716,-40.282294143084414,1.4347206375802384,-0.8431246324850008,-5.0682341053362805,40.02551030566295,47895.09556264409,15465.294967969203,15465.294967969203,63360.390530613295,87774.20497470697,87774.20497470697,15465.294967969203,103239.49994267616,103239.49994267616,103239.49994267616,128079.96468285023,103935.99645333189,64056.89169379977,44310.116399480125,24840.46474017407,0.0,69150.5811396542,21114.39502914796,1538.7546066016798,0.0,0.8864787184012649,2.819894089231189,0.0014959080323721466,353713.73676814587,1555633.4526372266,4.398001239225044,1555633.4526372266,4.398001239225044,0.85,0.09590117417159431,4.564652377983593,1.2677374638943006,1.0,0.0,4.56465237798399,1.2850400568149132,1.2853317433133264,3.5521479301567394,19354.288053005745,1973.588131829498,2034.6934298245008,2034.6934298245008,7.60079859760649,5.113020710249147,0.42998217405373484,4.683038536195412,3.2859762060512936,3.2859762060512936,0.9388503445860839,0.0,0.0,0.00022697449169645817,1.000001580107015,0.00022697413305303833,199.14481015245883,0.0,7.79471968460619e-08,0.22090235586173942,0.0790554406174297,7.637344201325234e-05,0.00015060104968320584,0.0006874414395632707,0.09590117417156399,0.08156245564646727,0.014338718525096722,0.09590121757819152,0.08156245564649306,0.014338718525101256,0.42908775892638523,0.42908775892638523,0.07543383225829205,0.0,4.222636820528237,4.081542603804905,5.026888017253498,4.225109472851273,4.084986682991314,5.023811945851037,24840.46474017407,21114.39502914796,0.85,0.9162669277160921,0.6926202900004088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531100505968193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05503325317,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.441131777281,1538.7546066016798,0.42908775892638523,0.07543383225829205,6.112851554438009,3.2859762060512936
3482.0,-30.269279937373884,5.112893737066365,35.01312575995135,24.088486027345084,4.9573270855000695,-26.7466571248962,-40.282251046132274,1.4347042730223334,-0.8423845666810621,-5.0681941032515585,40.02545307314841,47894.82465353784,15465.236781933872,15465.236781933872,63360.06143547171,87773.73952632,87773.73952632,15465.236781933872,103238.97630825387,103238.97630825387,103238.97630825387,128079.27303133253,103935.52973921203,64056.61914302771,44309.90066242702,24840.29672307866,0.0,69150.19738550569,21114.25221461686,1538.7449439595916,0.0,0.886479130110132,2.819888974452787,0.0014959080323721466,353714.2885858575,1555630.983618371,4.3979873977886275,1555630.983618371,4.3979873977886275,0.85,0.09590049797425153,4.564652377983593,1.2677361550321806,1.0,0.0,4.56465237798458,1.285040134140815,1.285331820195885,3.552147716410075,19354.20114452531,1973.5792696308433,2034.6934298245008,2034.6934298245008,7.600770000652038,5.112893737066365,0.43008676930931955,4.682806967757045,3.286126336481786,3.286126336481786,0.9388932389947959,0.0,0.0,0.00022697413305303833,1.0000014524337801,0.00022697380338861908,199.1448216747559,0.0,7.14219757563742e-08,0.20240987929356447,0.07905551203940545,7.637381539143514e-05,0.0001506003176616032,0.0006874380981391215,0.0959004979742241,0.08156182314578356,0.014338674828440548,0.09590048595728859,0.08156182314580689,0.014338674828444647,0.4290849364089371,0.4290849364089371,0.07543369115171503,0.0,4.223256762418941,4.082395863218608,5.0261714645316715,4.225809536570523,4.0858840229622615,5.0233814311757214,24840.29672307866,21114.25221461686,0.85,0.9162672534721119,0.6926202160570679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531101415415637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03654077661,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.431853281767,1538.7449439595916,0.4290849364089371,0.07543369115171503,6.112851554438009,3.286126336481786
3483.0,-30.269292491012024,5.112767428421577,35.01309640678038,24.088380694761895,4.9573293750926775,-26.74666819605666,-40.28219988159833,1.4347050801373513,-0.8418126605589009,-5.068139314764363,40.02539654682005,47894.52271739018,15465.157037374542,15465.157037374542,63359.67975476472,87773.24572749023,87773.24572749023,15465.157037374542,103238.40276486476,103238.40276486476,103238.40276486476,128078.52902232778,103935.04273212832,64056.32357769897,44309.68794936594,24840.126257463027,0.0,69149.81420682897,21114.107318843573,1538.7347955657367,0.0,0.8864796146932148,2.8198878162923813,0.0014959080323721466,353715.0443790051,1555628.5450673937,4.397971106370416,1555628.5450673937,4.397971106370416,0.85,0.09589981602353083,4.564652377983593,1.2677347917715092,1.0,0.0,4.564652377984186,1.2850401310444568,1.2853318166751697,3.5521477249691245,19354.110457220588,1973.57002209935,2034.6934298245008,2034.6934298245008,7.6007308082321074,5.112767428421577,0.4301984412087494,4.682568987212828,3.2862764007553955,3.2862764007553955,0.9389361145015416,0.0,0.0,0.00022697380338861908,1.0000013094784574,0.00022697350617170234,199.14483206297515,0.0,6.565096198283504e-08,0.18605482625935452,0.07905557769036743,7.637425866675212e-05,0.00015059954472186696,0.0006874345699379164,0.09589981602348895,0.08156118543212316,0.014338630591365777,0.09589986650577868,0.08156118543215879,0.014338630591372043,0.42908211785445216,0.42908211785445216,0.07543355272093312,0.0,4.22385057826358,4.083229591628651,5.0253911190649205,4.226326654205479,4.086667383326301,5.022374067655051,24840.126257463027,21114.107318843573,0.85,0.9162668111479547,0.6926196876557956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531102251379442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02018572357,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.42259880155,1538.7347955657367,0.42908211785445216,0.07543355272093312,6.112851554438009,3.2862764007553955
3484.0,-30.269303792880795,5.11264163454158,35.01306715160129,24.08826691042634,4.957318575156197,-26.74667944952231,-40.282156330626435,1.4346942317976878,-0.8411185930039551,-5.068095866664142,40.02534069468778,47894.26250471644,15465.09526559962,15465.09526559962,63359.35777031606,87772.77316676588,87772.77316676588,15465.09526559962,103237.8684323655,103237.8684323655,103237.8684323655,128077.83285867526,103934.57038458862,64056.06319374242,44309.45243427355,24839.96442630976,0.0,69149.41686058331,21113.969762363296,1538.7254047883505,0.0,0.8864800389729465,2.8198837138202015,0.0014959080323721466,353715.64373532037,1555626.135604135,4.397956842327801,1555626.135604135,4.397956842327801,0.85,0.09589914145122741,4.564652377983593,1.2677334818104287,1.0,0.0,4.564652377983485,1.2850401824279196,1.2853318676883403,3.5521475829333706,19354.0224997212,1973.5610529305318,2034.6934298245008,2034.6934298245008,7.600700448977977,5.11264163454158,0.4303051486648801,4.6823364858767,3.286426453875995,3.286426453875995,0.9389789868217129,0.0,0.0,0.00022697350617170234,1.0000011789055836,0.00022697323859168406,199.14484141534774,0.0,5.9189212970680424e-08,0.16774222955890833,0.07905563687958041,7.637463598215547e-05,0.00015059887018954688,0.0006874314909323575,0.09589914145119903,0.08156055442325616,0.014338587027942875,0.0958991876172594,0.0815605544232803,0.014338587027947118,0.4290793018542966,0.4290793018542966,0.07543341208299231,0.0,4.224460017007971,4.0840722013920185,5.024664951942384,4.226977273660168,4.087524232339206,5.021843020086692,24839.96442630976,21113.969762363296,0.85,0.9162674198404165,0.6926199045362771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531103005063826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00187312687,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.413371312421,1538.7254047883505,0.4290793018542966,0.07543341208299231,6.112851554438009,3.286426453875995
3485.0,-30.269313803955367,5.112516342715906,35.0130379359166,24.088153545185946,4.957304879790554,-26.746689830589997,-40.28210879825053,1.4346809064251802,-0.8403538078547967,-5.068052981627826,40.025283334678846,47893.99019021655,15465.03501908097,15465.03501908097,63359.02520929752,87772.31590060394,87772.31590060394,15465.03501908097,103237.3509196849,103237.3509196849,103237.3509196849,128077.14413854995,103934.11141289577,64055.788777259964,44309.24737292867,24839.793218865052,0.0,69149.04059179372,21113.824236035292,1538.7154880298149,0.0,0.8864804658491255,2.8198786094013646,0.0014959080323721466,353716.23532508255,1555623.6610939533,4.397942491003442,1555623.6610939533,4.397942491003442,0.85,0.09589846558331883,4.564652377983593,1.2677322119614112,1.0,0.0,4.564652377982999,1.2850402453425427,1.2853319302733752,3.5521474090228438,19353.937032985374,1973.5523377489128,2034.6934298245008,2034.6934298245008,7.600670839348453,5.112516342715906,0.43041179649001915,4.682104546225887,3.286576451769565,3.286576451769565,0.9390218433627329,0.0,0.0,0.00022697323859168406,1.0000010442619947,0.0002269730015724047,199.1448496995801,0.0,5.328718030682965e-08,0.1510158689895552,0.07905569016676071,7.637504779347603e-05,0.000150598190798208,0.000687428389747067,0.09589846558328853,0.08155992224000722,0.01433854334328131,0.0958984421553217,0.08155992224003299,0.01433854334328584,0.42907648899222556,0.42907648899222556,0.07543327244591361,0.0,4.225092159302164,4.084933135913332,5.023986514239709,4.227699173773033,4.08845741130483,5.0213544243931665,24839.793218865052,21113.824236035292,0.85,0.9162675962971593,0.6926197352895795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531103683595636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9851467663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.40416848195,1538.7154880298149,0.42907648899222556,0.07543327244591361,6.112851554438009,3.286576451769565
3486.0,-30.26932257517539,5.112391650041323,35.013008786217625,24.088054184708767,4.9573022768471455,-26.746697986314135,-40.28206098647786,1.4346776879859133,-0.8395685847831942,-5.068001890884458,40.0252268252763,47893.72235695463,15464.963120949931,15464.963120949931,63358.68547790457,87771.87195240974,87771.87195240974,15464.963120949931,103236.83507335967,103236.83507335967,103236.83507335967,128076.458317878,103933.67028150706,64055.52337999859,44309.05211278719,24839.623244518327,0.0,69148.67535730552,21113.67975784058,1538.7054524106982,0.0,0.8864809315018247,2.819874194885552,0.0014959080323721466,353716.94011180574,1555621.2232818292,4.397926836046121,1555621.2232818292,4.397926836046121,0.85,0.09589778795683432,4.564652377983593,1.2677309140888977,1.0,0.0,4.564652377984017,1.2850402608941924,1.2853319455239598,3.5521473660345,19353.854888355432,1973.5439613278168,2034.6934298245008,2034.6934298245008,7.600635503248191,5.112391650041323,0.43052246680027473,4.681869183241048,3.2867263914597227,3.2867263914597227,0.9390646832742064,0.0,0.0,0.0002269730015724047,1.0000009149319267,0.00022697279390774904,199.14485695782486,0.0,4.720116876524843e-08,0.13376811228071406,0.07905573736792948,7.637546202750772e-05,0.00015059753954489697,0.0006874254170020921,0.09589778795679815,0.08155928816088323,0.014338499795914925,0.09589771694388627,0.08155928816091398,0.014338499795920332,0.42907368031406395,0.42907368031406395,0.07543313602099797,0.0,4.225741614326353,4.08581964326163,5.023278205668703,4.228433306101238,4.089461617044606,5.020542254394911,24839.623244518327,21113.67975784058,0.85,0.9162675228486609,0.6926195203230988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531104284631915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96789900959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.394991133659,1538.7054524106982,0.42907368031406395,0.07543313602099797,6.112851554438009,3.2867263914597227
3487.0,-30.269329980173584,5.112267571941861,35.012979752720334,24.087943613436096,4.95730394394647,-26.746704485294718,-40.28200908852739,1.4346784490675988,-0.8390867300769287,-5.067949005093475,40.02517191048677,47893.44225181983,15464.889371935398,15464.889371935398,63358.331623755235,87771.35693730957,87771.35693730957,15464.889371935398,103236.24630924496,103236.24630924496,103236.24630924496,128075.70816364166,103933.15941700416,64055.247005844976,44308.79156795465,24839.461854396694,0.0,69148.25342235135,21113.54257623719,1538.695859910039,0.0,0.8864814005262056,2.819874006191441,0.0014959080323721466,353717.6696620169,1555618.854263978,4.3979110677461986,1555618.854263978,4.3979110677461986,0.85,0.09589711297309773,4.564652377983593,1.2677295513777067,1.0,0.0,4.564652377984632,1.2850402577612874,1.2853319421234721,3.5521473746945715,19353.759758476637,1973.534260779842,2034.6934298245008,2034.6934298245008,7.60059925748583,5.112267571941861,0.43063425053436344,4.681633321407498,3.286876303074083,3.286876303074083,0.9391075151640237,0.0,0.0,0.00022697279390774904,1.0000007724203968,0.00022697261858946894,199.14486308551204,0.0,4.1355348145364724e-08,0.11720105664396363,0.07905577872327763,7.637591166592138e-05,0.00015059688224182765,0.0006874224166420736,0.09589711297305921,0.08155865643569336,0.014338456537365851,0.09589716342513584,0.08155865643572613,0.01433845653737161,0.4290708771084044,0.4290708771084044,0.07543299990135498,0.0,4.226346295503049,4.086659283776783,5.022537108945812,4.228862275016525,4.090117157506995,5.0196734231420805,24839.461854396694,21113.54257623719,0.85,0.9162679964852939,0.6926196958192272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531104811230908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.951331953955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.385838290087,1538.695859910039,0.4290708771084044,0.07543299990135498,6.112851554438009,3.286876303074083
3488.0,-30.269336195562236,5.112144049708526,35.01295082735702,24.087839119043224,4.957300364888996,-26.746710438091785,-40.281957120727725,1.4346746074185406,-0.8383775650030998,-5.067900234114414,40.02511699310906,47893.16753425663,15464.822668000184,15464.822668000184,63357.99020225681,87770.89385277007,87770.89385277007,15464.822668000184,103235.71652077025,103235.71652077025,103235.71652077025,128075.01826376602,103932.69753199145,64054.973122436895,44308.58267728284,24839.301742995765,0.0,69147.8844202786,21113.4064815464,1538.6864385815556,0.0,0.8864818485660194,2.819870327043868,0.0014959080323721466,353718.3424501659,1555616.4851371998,4.3978960049445694,1555616.4851371998,4.3978960049445694,0.85,0.09589644023360971,4.564652377983593,1.2677282633958389,1.0,0.0,4.564652377983754,1.285040276102085,1.2853319602431301,3.552147323996382,19353.673749241258,1973.525490278664,2034.6934298245008,2034.6934298245008,7.6005664742005274,5.112144049708526,0.43074440404823466,4.681399645660291,3.2870261922641477,3.2870261922641477,0.9391503406468994,0.0,0.0,0.00022697261858946894,1.0000006483314132,0.0002269724714360858,199.1448682287894,0.0,3.491373488746736e-08,0.0989455246710825,0.07905581363701251,7.637636191195487e-05,0.00015059625667751406,0.0006874195611584421,0.09589644023357223,0.08155802703817512,0.014338413195397115,0.09589649960256996,0.081558027038207,0.014338413195402718,0.42906807602849684,0.42906807602849684,0.07543286156457651,0.0,4.226963663130846,4.087511167183834,5.0218112807122,4.229522669111304,4.0910102899466665,5.019000833576172,24839.301742995765,21113.4064815464,0.85,0.9162679485198564,0.692619419028983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531105255805876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.933076421985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.376712524117,1538.6864385815556,0.42906807602849684,0.07543286156457651,6.112851554438009,3.2870261922641477
3489.0,-30.269341154622982,5.112021031155497,35.012921967187744,24.08773029400038,4.957290748017341,-26.746715863805235,-40.281908854935295,1.4346654571996502,-0.8376179819089771,-5.067855128964194,40.02506104128616,47892.9163169758,15464.762226363413,15464.762226363413,63357.678543339214,87770.43864300105,87770.43864300105,15464.762226363413,103235.20086936446,103235.20086936446,103235.20086936446,128074.3373799673,103932.24017681876,64054.719373890686,44308.35644769786,24839.136510602835,0.0,69147.49295830069,21113.26603401241,1538.6768066114541,0.0,0.8864822816552999,2.8198655515379043,0.0014959080323721466,353718.96466966416,1555614.071387428,4.397881444779773,1555614.071387428,4.397881444779773,0.85,0.09589576818664332,4.564652377983593,1.2677270144270736,1.0,0.0,4.564652377984818,1.2850403192285098,1.285332003190236,3.5521472047850136,19353.588583523342,1973.516805792329,2034.6934298245008,2034.6934298245008,7.600536768675416,5.112021031155497,0.43085308864448635,4.681167942511011,3.2871760423436616,3.2871760423436616,0.9391931549553318,0.0,0.0,0.0002269724714360858,1.000000517282996,0.0002269723540271465,199.14487233244685,0.0,2.9304841096302924e-08,0.08304991966692249,0.07905584294185361,7.63767800862075e-05,0.00015059569134987828,0.000687416980634305,0.09589576818661322,0.0815573985319902,0.01433836965462301,0.09589578375149656,0.08155739853201581,0.01433836965462751,0.4290652779516867,0.4290652779516867,0.07543272188631353,0.0,4.227601828602815,4.088379221166633,5.0211327188100086,4.23023714705522,4.0919361467314275,5.018504354767572,24839.136510602835,21113.26603401241,0.85,0.9162686285900052,0.6926197070638204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531105628960101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91718081698,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.367610343159,1538.6768066114541,0.4290652779516867,0.07543272188631353,6.112851554438009,3.2871760423436616
3490.0,-30.269344813160878,5.111898587999526,35.01289317517672,24.08763072397562,4.957288848394224,-26.746719347091027,-40.281852696184046,1.4346633823243709,-0.8368517105323576,-5.06780384331549,40.02500530619267,47892.63454363786,15464.693178716567,15464.693178716567,63357.32772235443,87769.99056151959,87769.99056151959,15464.693178716567,103234.68374023616,103234.68374023616,103234.68374023616,128073.65327483018,103931.79289588265,64054.438001662274,44308.17210468931,24838.969534594024,0.0,69147.14163928333,21113.12410440492,1538.6669309917029,0.0,0.8864827454880978,2.819861410907281,0.0014959080323721466,353719.6721493537,1555611.6669901314,4.39786585104968,1555611.6669901314,4.39786585104968,0.85,0.09589509408381652,4.564652377983593,1.2677256978722293,1.0,0.0,4.564652377984521,1.2850403291813035,1.285332012994406,3.552147177273201,19353.50529376452,1973.5083126005843,2034.6934298245008,2034.6934298245008,7.600502833515535,5.111898587999526,0.4309648556374004,4.680933732362125,3.2873258384963453,3.2873258384963453,0.9392359538560987,0.0,0.0,0.0002269723540271465,1.0000003816245497,0.00022697226740895715,199.14487535991265,0.0,2.3381388225073278e-08,0.06626285422985767,0.07905586632324184,7.637726664762629e-05,0.0001505950873795202,0.0006874142237195738,0.09589509408377839,0.0815567681779223,0.014338325905856084,0.09589507763251066,0.08155676817795474,0.014338325905861784,0.42906248382629164,0.42906248382629164,0.07543258351846822,0.0,4.228253032420753,4.089264715476531,5.020442068626892,4.230952132783159,4.092903007620009,5.017777116504476,24838.969534594024,21113.12410440492,0.85,0.9162682103747345,0.6926191511064497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531105926687995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90039375154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.358533123455,1538.6669309917029,0.42906248382629164,0.07543258351846822,6.112851554438009,3.2873258384963453
3491.0,-30.26934726121277,5.111776672764364,35.01286446405983,24.087515926826768,4.957283529713132,-26.746722082711713,-40.281796467583604,1.434658351212101,-0.836298634143759,-5.0677558205991255,40.02495007837428,47892.35812427505,15464.629828219384,15464.629828219384,63356.98795249443,87769.48817710906,87769.48817710906,15464.629828219384,103234.11800532845,103234.11800532845,103234.11800532845,128072.92473987212,103931.28918951613,64054.159888561924,44307.921445504675,24838.80673454367,0.0,69146.72818004835,21112.98572436212,1538.6573636397547,0.0,0.8864831908329454,2.8198597104319614,0.0014959080323721466,353720.3346182702,1555609.2844793196,4.397850878881787,1555609.2844793196,4.397850878881787,0.8500000000000001,0.09589442346893237,4.564652377983593,1.2677243406558412,1.0,0.0,4.5646523779826484,1.2850403529055203,1.285332036612694,3.552147111694008,19353.411496827513,1973.4987479748452,2034.6934298245008,2034.6934298245008,7.600471698359617,5.111776672764364,0.4310753600604702,4.680701312703894,3.28747560319622,3.28747560319622,0.9392787437703485,0.0,0.0,0.00022697226740895715,1.000000255357933,0.0002269722094498029,199.14487738569275,0.0,1.724956852127766e-08,0.04888527718930089,0.07905588357281036,7.637775381709245e-05,0.00015059451359186472,0.0006874116045783878,0.09589442346890095,0.08155614094899892,0.014338282519902027,0.09589447170886128,0.08155614094902565,0.014338282519906726,0.42905969449877784,0.42905969449877784,0.07543244501322674,0.0,4.228876232097775,4.090113223722881,5.019774745515463,4.231457186455373,4.093597444226589,5.0171968879950555,24838.80673454367,21112.98572436212,0.85,0.9162687754006488,0.6926192950094485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531106146336203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8830161745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.34948179226,1538.6573636397547,0.42905969449877784,0.07543244501322674,6.112851554438009,3.28747560319622
3492.0,-30.26934847680643,5.111655322813751,35.012835833252474,24.087416182179027,4.9572825024104725,-26.74672327978293,-40.281743731442816,1.4346573053870018,-0.8355560658642389,-5.067704333353287,40.024894995315876,47892.10439134606,15464.56199407364,15464.56199407364,63356.666385419696,87769.03526991126,87769.03526991126,15464.56199407364,103233.59726398489,103233.59726398489,103233.59726398489,128072.24013776399,103930.83636556551,64053.9058603506,44307.700561349906,24838.642873779103,0.0,69146.343435129,21112.846442712238,1538.6476583435585,0.0,0.8864836533262082,2.819855907241963,0.0014959080323721466,353721.0448811309,1555606.9082161565,4.397835330207518,1555606.9082161565,4.397835330207518,0.85,0.095893751754318,4.564652377983593,1.2677230955334382,1.0,0.0,4.56465237798224,1.2850403579196306,1.2853320415534586,3.552147097833854,19353.327174884427,1973.4901495295976,2034.6934298245008,2034.6934298245008,7.600438359604625,5.111655322813751,0.4311877018006012,4.6804676210131495,3.2876253230802788,3.2876253230802788,0.9393215208800797,0.0,0.0,0.0002269722094498029,1.0000001267993872,0.00022697218066986945,199.1448783916051,0.0,1.1542268669966532e-08,0.03271078941068515,0.07905589511507903,7.637821073019632e-05,0.00015059399871960655,0.0006874092543655101,0.09589375175427715,0.0815555127104221,0.014338239043855047,0.0958937875368772,0.08155551271045684,0.014338239043861155,0.4290569073560774,0.4290569073560774,0.07543230735281055,0.0,4.22951170404275,4.090977567555171,5.01909935934475,4.232148267489038,4.094531636945078,5.016495844049416,24838.642873779103,21112.846442712238,0.85,0.9162692231854457,0.6926194793839963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531106293310276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86684168672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.34045458918,1538.6476583435585,0.4290569073560774,0.07543230735281055,6.112851554438009,3.2876253230802788
3493.0,-30.26934848993091,5.111534411648796,35.012807251229525,24.087302677240245,4.95726858143553,-26.74672468389218,-40.28169106515122,1.434644775396766,-0.8347946928844294,-5.0676624408791255,40.02483915464232,47891.85663315969,15464.509339794608,15464.509339794608,63356.3659729543,87768.57843365446,87768.57843365446,15464.509339794608,103233.08777344906,103233.08777344906,103233.08777344906,128071.56595688255,103930.37314661164,64053.65135014755,44307.46866273788,24838.47818343349,0.0,69145.94684617137,21112.706455918466,1538.63812447421,0.0,0.8864840696175461,2.8198507322704556,0.0014959080323721466,353721.6227856304,1555604.4992725498,4.397821334816472,1555604.4992725498,4.397821334816472,0.85,0.0958930846918852,4.564652377983593,1.2677218130463737,1.0,0.0,4.564652377983435,1.2850404166187073,1.2853321002288738,3.552146935576113,19353.240917251165,1973.4813536988845,2034.6934298245008,2034.6934298245008,7.6004124813675125,5.111534411648796,0.43129582045041737,4.680238591198378,3.287775010299784,3.287775010299784,0.9393642886570811,0.0,0.0,0.00022697218066986945,1.0000000013690187,0.00022697218035914028,199.14487840246568,0.0,5.731376343666221e-09,0.01624272055795007,0.07905590084645538,7.63786670406397e-05,0.00015059351362922975,0.0006874070400965681,0.0958930846918614,0.08155488856337502,0.014338196128486387,0.09589306240248979,0.08155488856339525,0.014338196128489945,0.429054123487592,0.429054123487592,0.07543216943421358,0.0,4.2301675857031,4.09185215111529,5.018502493236895,4.232867747994703,4.095429168211069,5.0161947888199165,24838.47818343349,21112.706455918466,0.85,0.9162701338648652,0.6926198688074148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531106366291067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85037361787,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.331451994747,1538.63812447421,0.429054123487592,0.07543216943421358,6.112851554438009,3.287775010299784
3494.0,-30.269347243576195,5.111414123688902,35.01277873718359,24.08721239715817,4.957273954612664,-26.746723024757568,-40.28163413805885,1.4346497357940562,-0.8340157211353016,-5.0676054318630435,40.024783970563846,47891.594731443736,15464.434555187234,15464.434555187234,63356.02928663097,87768.13956622069,87768.13956622069,15464.434555187234,103232.57412140793,103232.57412140793,103232.57412140793,128070.88464971038,103929.93617300216,64053.39133822521,44307.27203864106,24838.310528302456,0.0,69145.58256694351,21112.563949057087,1538.6280717644202,0.0,0.8864845606446562,2.819847093589827,0.0014959080323721466,353722.4092232291,1555602.1186569515,4.397804826878337,1555602.1186569515,4.397804826878337,0.85,0.09589241186005801,4.564652377983593,1.267720517921262,1.0,0.0,4.5646523779819725,1.2850403934049741,1.2853320770094723,3.5521469997442057,19353.15954685594,1973.4730562277578,2034.6934298245008,2034.6934298245008,7.6003757266376475,5.111414123688902,0.4314111392835702,4.6800029844053315,3.287924627636379,3.287924627636379,0.9394070364675369,0.0,0.0,0.00022697218035914028,0.9999998699919269,0.00022697220986735994,199.14487738054336,0.0,6.188012304319887e-11,0.0001753682687044256,0.0790559009083355,7.637916027027934e-05,0.00015059302008886094,0.00068740478725635,0.09589241186001259,0.0815542589542787,0.014338152905733878,0.09589236526147164,0.08155425895431734,0.014338152905740668,0.42905134343591805,0.42905134343591805,0.07543203562236502,0.0,4.23083099905358,4.092747225869687,5.017839130710229,4.233589710727756,4.096434590507556,5.015294218211125,24838.310528302456,21112.563949057087,0.85,0.9162700918065536,0.6926197300467798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453110636707902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83430626558,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.322473449261,1538.6280717644202,0.42905134343591805,0.07543203562236502,6.112851554438009,3.287924627636379
3495.0,-30.26934469851898,5.111294409548926,35.01275034916504,24.087106575630628,4.957277573099656,-26.74672037235089,-40.28156949263064,1.4346532469315796,-0.8334910828985471,-5.067551775161564,40.024730613274684,47891.302573486566,15464.365696797058,15464.365696797058,63355.668270283626,87767.63753466972,87767.63753466972,15464.365696797058,103232.00323146678,103232.00323146678,103232.00323146678,128070.15835140782,103929.43463397022,64053.0996727872,44307.03884575891,24838.15511994104,0.0,69145.19396569995,21112.43185194988,1538.6187920147527,0.0,0.886485027941146,2.8198464290497025,0.0014959080323721466,353723.1494170061,1555599.8168508208,4.397789116756155,1555599.8168508208,4.397789116756155,0.85,0.09589174448336699,4.564652377983593,1.2677191574079916,1.0,0.0,4.564652377984208,1.2850403769730523,1.2853320605738205,3.552147045165815,19353.066153505944,1973.4635327564404,2034.6934298245008,2034.6934298245008,7.6003418844926,5.111294409548926,0.4315251978848931,4.679769211664033,3.288074231454559,3.288074231454559,0.9394497804155882,0.0,0.0,0.00022697218035914028,0.9999996045154096,0.00022697227012317557,199.14487529377732,0.0,0.0,0.0,0.0790559009083355,7.637972037695696e-05,0.00015059245998218332,0.0006874022305640721,0.09589174448332777,0.08155363430886035,0.014338110174467409,0.0958918148664101,0.08155363430889372,0.014338110174473272,0.4290485682638814,0.4290485682638814,0.07543190066388837,0.0,4.231457184434703,4.09360132026535,5.017160014189699,4.234060692263029,4.097118467755422,5.014545704261195,24838.15511994104,21112.43185194988,0.85,0.9162700201797357,0.6926193973400877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531106292511893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.313520134903,1538.6187920147527,0.4290485682638814,0.07543190066388837,6.112851554438009,3.288074231454559
3496.0,-30.269340878285238,5.111175117529787,35.012722019576,24.086998134758346,4.957264500121259,-26.746718241482558,-40.2815162675455,1.4346418633185605,-0.8326559751393461,-5.067509715403166,40.02467553910966,47891.069920683556,15464.315042296745,15464.315042296745,63355.3849629803,87767.20001367693,87767.20001367693,15464.315042296745,103231.51505597368,103231.51505597368,103231.51505597368,128069.50883491358,103928.98936217067,64052.8592691773,44306.811214437075,24837.993778939897,0.0,69144.80499337698,21112.294712098912,1538.609442881588,0.0,0.8864854423017382,2.8198402978550985,0.0014959080323721466,353723.72963189415,1555597.4409822405,4.397775186304541,1555597.4409822405,4.397775186304541,0.85,0.09589108070758975,4.564652377983593,1.2677179447049278,1.0,0.0,4.564652377983257,1.2850404302477083,1.2853321138605691,3.5521468979024236,19352.983237875513,1973.4550777151742,2034.6934298245008,2034.6934298245008,7.600316989095793,5.111175117529787,0.43163410983031714,4.67954100769947,3.288223807895148,3.288223807895148,0.9394925165414708,0.0,0.0,0.00022697218035914028,0.9999992060245697,0.00022697236056961793,199.14487216145722,0.0,0.0,0.0,0.0790559009083355,7.63801815373311e-05,0.00015059199882180917,0.0006874001255272736,0.09589108070756452,0.08155301315760806,0.014338067549956469,0.09589106852245696,0.08155301315762951,0.01433806754996024,0.42904579510612934,0.42904579510612934,0.07543176339012529,0.0,4.232121101323685,4.09448409122831,5.016570387712136,4.234853740263816,4.098094175588926,5.014291957409114,24837.993778939897,21112.294712098912,0.85,0.91627107732893,0.6926199289342242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531106140245766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.304592879429,1538.609442881588,0.42904579510612934,0.07543176339012529,6.112851554438009,3.288223807895148
