time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3497.0,-30.26933571591189,5.111056420583888,35.01269374756967,24.086902720760577,4.957268780692179,-26.746713167191537,-40.28145504472775,1.4346462319718074,-0.8319508754090066,-5.067453475380683,40.02462055714269,47890.80586940497,15464.243633507866,15464.243633507866,63355.049502912836,87766.74250891598,87766.74250891598,15464.243633507866,103230.98614242385,103230.98614242385,103230.98614242385,128068.81265573375,103928.53145328828,64052.594813777134,44306.59626612349,24837.82651330991,0.0,69144.4227794334,21112.15253631342,1538.5994231847012,0.0,0.8864859286683229,2.8198375471131185,0.0014959080323721466,353724.50546486804,1555595.0690937696,4.3977588350837955,1555595.0690937696,4.3977588350837955,0.85,0.09589041061481217,4.564652377983593,1.267716658920981,1.0,0.0,4.564652377984499,1.2850404098026613,1.2853320934108814,3.55214695441723,19352.89796904937,1973.4463827147263,2034.6934298245008,2034.6934298245008,7.600281893494741,5.111056420583888,0.43174977338691445,4.679306647196974,3.288373312151956,3.288373312151956,0.9395352320434159,0.0,0.0,0.00022697218035914028,0.9999986675346161,0.0002269724827921167,199.1448679286782,0.0,0.0,0.0,0.0790559009083355,7.638071199598402e-05,0.00015059146836315625,0.0006873977041679222,0.09589041061476894,0.08155238624040306,0.014338024374365883,0.09589040313198806,0.08155238624043983,0.014338024374372347,0.42904302586891296,0.42904302586891296,0.07543162924045131,0.0,4.232776673327066,4.095365693045721,5.015931432184402,4.235502599971653,4.098997725060144,5.013482679251354,24837.82651330991,21112.15253631342,0.85,0.9162712906724477,0.6926199387356778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453110591168816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.295691254829,1538.5994231847012,0.42904302586891296,0.07543162924045131,6.112851554438009,3.288373312151956
3498.0,-30.269329265862474,5.110938243317565,35.01266557385511,24.086808040179335,4.957268041235277,-26.746707436093807,-40.28139375206081,1.4346462114666223,-0.8311260275685868,-5.0674027007527425,40.024566876076904,47890.54727392821,15464.181271958725,15464.181271958725,63354.72854588694,87766.31158970635,87766.31158970635,15464.181271958725,103230.49286166509,103230.49286166509,103230.49286166509,128068.16200575233,103928.09723552893,64052.332919750676,44306.404795309165,24837.669144087242,0.0,69144.0739393964,21112.018772474155,1538.5900985810251,0.0,0.8864863824322792,2.819832571797605,0.0014959080323721466,353725.20590368984,1555592.753328019,4.397743579945972,1555592.753328019,4.397743579945972,0.85,0.09588974612175487,4.564652377983593,1.2677153561031447,1.0,0.0,4.5646523779832995,1.2850404098986246,1.2853320935068664,3.5521469541519655,19352.817111830704,1973.4381375730454,2034.6934298245008,2034.6934298245008,7.600251244381594,5.110938243317565,0.43186317037516186,4.679075072942403,3.2885227971024924,3.2885227971024924,0.9395779420292836,0.0,0.0,0.00022697218035914028,0.9999979947269234,0.0002269726355012554,199.1448626400966,0.0,0.0,0.0,0.0790559009083355,7.638124306325077e-05,0.0001505909372958895,0.0006873952800304601,0.09588974612172162,0.08155176433293439,0.014337981788787226,0.09588970188813017,0.08155176433296267,0.014337981788792198,0.4290402602857109,0.4290402602857109,0.07543149420433526,0.0,4.233457998987603,4.096274964967563,5.0153073211888,4.236276673184136,4.100007419614826,5.01290754136329,24837.669144087242,21112.018772474155,0.85,0.9162712715107917,0.692619693133839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531105602832803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.286816645097,1538.5900985810251,0.4290402602857109,0.07543149420433526,6.112851554438009,3.2885227971024924
3499.0,-30.269321524585298,5.11082059080801,35.012637478977155,24.08670277744534,4.957267705635478,-26.746700502478543,-40.28133224984629,1.4346466835287575,-0.8305082936946064,-5.067351049103881,40.02451282492016,47890.29377499016,15464.11830114667,15464.11830114667,63354.41207613683,87765.8301600797,87765.8301600797,15464.11830114667,103229.94846122636,103229.94846122636,103229.94846122636,128067.4572052899,103927.61210035009,64052.07571526057,44306.15153898835,24837.50874406354,0.0,69143.6602830519,21111.882432454007,1538.5805730119125,0.0,0.8864868420116281,2.8198304405270616,0.0014959080323721466,353725.91844218085,1555590.4215994214,4.397728129310644,1555590.4215994214,4.397728129310644,0.85,0.09588908150171335,4.564652377983593,1.2677140862541276,1.0,0.0,4.5646523779843955,1.2850404076894009,1.2853320912971413,3.5521469602587676,19352.726773099985,1973.428925586208,2034.6934298245008,2034.6934298245008,7.600220295831253,5.11082059080801,0.4319771969931887,4.678843393814821,3.2886722409947917,3.2886722409947917,0.9396206402842262,0.0,0.0,0.00022697218035914028,0.999997187231304,0.00022697281878117977,199.14485629280054,0.0,0.0,0.0,0.0790559009083355,7.6381775949563e-05,0.00015059040440957728,0.0006873928475896879,0.09588908150167473,0.0815511425030056,0.014337938998669125,0.09588908546232489,0.08155114250303845,0.014337938998674898,0.4290374998921079,0.4290374998921079,0.07543135893366347,0.0,4.234115943917516,4.097155521509478,5.01469032810877,4.2368427554092705,4.100774760166246,5.012320687965314,24837.50874406354,21111.882432454007,0.85,0.9162721761732638,0.6926201705108279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453110521693816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.27796800389,1538.5805730119125,0.4290374998921079,0.07543135893366347,6.112851554438009,3.2886722409947917
3500.0,-30.269312519578094,5.11070345253039,35.0126094595927,24.08660282325002,4.957266890094195,-26.746692479502986,-40.28126683607695,1.4346468500191252,-0.8297813061659554,-5.067299761167184,40.0244588340633,47890.02755904012,15464.056593314439,15464.056593314439,63354.08415235456,87765.3753091871,87765.3753091871,15464.056593314439,103229.43190250154,103229.43190250154,103229.43190250154,128066.7803672073,103927.15274389708,64051.8049937501,44305.94194460776,24837.34846470577,0.0,69143.29040931353,21111.746194999905,1538.5710635225062,0.0,0.8864872995154174,2.819826820665359,0.0014959080323721466,353726.6259643491,1555588.0924747533,4.397712748464504,1555588.0924747533,4.397712748464504,0.85,0.09588841771928855,4.564652377983593,1.267712780139409,1.0,0.0,4.564652377984254,1.285040406910235,1.2853320905177985,3.552146962412561,19352.64123471661,1973.420203098572,2034.6934298245008,2034.6934298245008,7.60018996800332,5.11070345253039,0.43209127967911165,4.678612172851278,3.288821646226605,3.288821646226605,0.9396633274933157,0.0,0.0,0.00022697218035914028,0.9999962479163879,0.00022697303198093398,199.1448489093363,0.0,0.0,0.0,0.0790559009083355,7.638234273133867e-05,0.0001505898376278016,0.0006873902604279077,0.09588841771925202,0.08155052149909175,0.01433789622016026,0.0958884191947041,0.08155052149912283,0.014337896220165723,0.429034742514299,0.429034742514299,0.07543122349109331,0.0,4.234777574852103,4.09803813181469,5.014086369524705,4.237518455001236,4.101664904007919,5.011768173434916,24837.34846470577,21111.746194999905,0.85,0.9162723349917526,0.6926200253927948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531104753791757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.269145445282,1538.5710635225062,0.429034742514299,0.07543122349109331,6.112851554438009,3.288821646226605
3501.0,-30.269302270941246,5.1105868302372395,35.012581513686875,24.08650272935631,4.957266806247907,-26.746683264085068,-40.281201247684635,1.4346477993917643,-0.8290728397154794,-5.067247867452763,40.02440493550609,47889.766228177075,15463.99467517807,15463.99467517807,63353.76090335514,87764.91646742051,87764.91646742051,15463.99467517807,103228.91114259858,103228.91114259858,103228.91114259858,128066.09926839327,103926.68916172291,64051.538922479616,44305.72248804811,24837.1881257947,0.0,69142.9106138428,21111.609906925492,1538.561534654209,0.0,0.8864877597734327,2.819823516891756,0.0014959080323721466,353727.341844412,1555585.7673344517,4.397697275034738,1555585.7673344517,4.397697275034738,0.85,0.09588775439103052,4.564652377983593,1.2677115031471478,1.0,0.0,4.564652377983567,1.2850404024672257,1.2853320860737807,3.5521469746940597,19352.55490944682,1973.4114003708523,2034.6934298245008,2034.6934298245008,7.600159536816263,5.1105868302372395,0.4322058627020553,4.678380967535184,3.2889710104975363,3.2889710104975363,0.9397060029992961,0.0,0.0,0.00022697218035914028,0.9999951788792698,0.00022697327462469977,199.14484050618506,0.0,0.0,0.0,0.0790559009083355,7.638291103004985e-05,0.00015058926932909043,0.0006873876663418444,0.09588775439099488,0.08154990093125868,0.014337853459736202,0.09588776276656734,0.08154990093128898,0.014337853459741529,0.4290319882607581,0.4290319882607581,0.07543108829043516,0.0,4.235437964962898,4.098917749767509,5.0134911956444626,4.23817502773727,4.102533690917653,5.011209290019167,24837.1881257947,21111.609906925492,0.85,0.9162726929038385,0.6926200503134341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531104215038742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.26034846144,1538.561534654209,0.4290319882607581,0.07543108829043516,6.112851554438009,3.2889710104975363
3502.0,-30.26929064072833,5.110470708049583,35.012553637488914,24.08640277516099,4.957265666807103,-26.746672910812336,-40.281135484669335,1.4346479368911165,-0.8283395326167238,-5.0671967751591565,40.0243510740754,47889.5104528664,15463.934662518848,15463.934662518848,63353.44511538525,87764.46312605124,87764.46312605124,15463.934662518848,103228.39778857009,103228.39778857009,103228.39778857009,128065.42578253157,103926.22996175336,64051.27728856877,44305.5029702051,24837.027993961485,0.0,69142.5309641666,21111.473794867263,1538.5520350350794,0.0,0.8864882158069977,2.81981979059324,0.0014959080323721466,353728.04666988796,1555583.4437983832,4.397681943637653,1555583.4437983832,4.397681943637653,0.85,0.09588709217789287,4.564652377983593,1.26771019758191,1.0,0.0,4.564652377982316,1.2850404018237367,1.2853320854301458,3.552146976472811,19352.469400202783,1973.402680854602,2034.6934298245008,2034.6934298245008,7.600130042122692,5.110470708049583,0.43232029209848033,4.6781504159511025,3.28912033519332,3.28912033519332,0.9397486671980914,0.0,0.0,0.00022697218035914028,0.9999939657312004,0.00022697354997855125,199.14483097024086,0.0,0.0,0.0,0.0790559009083355,7.638348084572869e-05,0.0001505886995134116,0.000687385065331351,0.09588709217785502,0.08154928134218942,0.014337810835665597,0.09588709333721712,0.08154928134222161,0.01433781083567126,0.42902923691350237,0.42902923691350237,0.07543095341360624,0.0,4.23610302043204,4.099799836511238,5.012913252140208,4.238857242542451,4.103424149482919,5.010698740825887,24837.027993961485,21111.473794867263,0.85,0.9162731567957563,0.6926201541231596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45311036018817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.251576691811,1538.5520350350794,0.42902923691350237,0.07543095341360624,6.112851554438009,3.28912033519332
3503.0,-30.269277779620513,5.1103551488525465,35.012525850056804,24.08631214583295,4.957272056228261,-26.746660696816246,-40.28106944225726,1.4346549734239438,-0.827594549528726,-5.0671402041011,40.024297907163636,47889.259044305174,15463.867103644394,15463.867103644394,63353.126147949566,87764.01791520457,87764.01791520457,15463.867103644394,103227.88501884897,103227.88501884897,103227.88501884897,128064.75435594737,103925.78178195893,64051.02291105952,44305.28763433267,24836.869337098396,0.0,69142.15697143108,21111.338936533637,1538.5424929389599,0.0,0.8864886972695413,2.8198165510061406,0.0014959080323721466,353728.827076987,1555581.150225839,4.397665757355071,1555581.150225839,4.397665757355071,0.85,0.09588642880764621,4.564652377983593,1.2677089568553495,1.0,0.0,4.564652377984756,1.2850403688931673,1.2853320524921015,3.5521470675004747,19352.385943064382,1973.3941705948905,2034.6934298245008,2034.6934298245008,7.600096838656524,5.1103551488525465,0.43243748445821684,4.67791766439433,3.289269616383772,3.289269616383772,0.939791318966792,0.0,0.0,0.00022697218035914028,0.9999926241902759,0.00022697385447510325,199.14482042505173,0.0,0.0,0.0,0.0790559009083355,7.638405308624705e-05,0.00015058812727289324,0.000687382453252308,0.09588642880760731,0.0815486607094554,0.0143377680981519,0.09588644056228712,0.08154866070948849,0.014337768098157717,0.42902648862746007,0.42902648862746007,0.07543081944436762,0.0,4.236770685120405,4.100690121569812,5.01230601733954,4.239545654572396,4.10435751677943,5.009984769456651,24836.869337098396,21111.338936533637,0.85,0.9162734997423716,0.692620264422653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531102906067574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.24283294138,1538.5424929389599,0.42902648862746007,0.07543081944436762,6.112851554438009,3.289269616383772
3504.0,-30.269263629578884,5.110240053383314,35.01249814253357,24.086212401185207,4.957269125456623,-26.74664825486672,-40.28100339984519,1.4346537507444062,-0.8268194715892605,-5.067091042679345,40.024244659804864,47889.01339244782,15463.811456307865,15463.811456307865,63352.824848755685,87763.57389372401,87763.57389372401,15463.811456307865,103227.38535003188,103227.38535003188,103227.38535003188,128064.09835445313,103925.3299237534,64050.769422477075,44305.067223640355,24836.713004421246,0.0,69141.7802280616,21111.20605375806,1538.5332534171903,0.0,0.8864891412225772,2.8198120459857168,0.0014959080323721466,353729.50526802585,1555578.853185445,4.397650832114672,1555578.853185445,4.397650832114672,0.85,0.0958857697872628,4.564652377983593,1.267707673269324,1.0,0.0,4.564652377984366,1.2850403746152372,1.2853320582154704,3.5521470516833578,19352.30180095609,1973.3855904876887,2034.6934298245008,2034.6934298245008,7.600069489407884,5.110240053383314,0.4325514825636345,4.677688570819679,3.2894188738727492,3.2894188738727492,0.9398339639636426,0.0,0.0,0.00022697218035914028,0.9999911482030198,0.00022697418948858537,199.14480882303036,0.0,0.0,0.0,0.0790559009083355,7.638462533072918e-05,0.0001505875550284111,0.0006873798411551719,0.09588576978722799,0.08154804410892356,0.014337725678304422,0.09588575955791294,0.08154804410895318,0.01433772567830963,0.4290237438758108,0.4290237438758108,0.07543068403890024,0.0,4.237452784847278,4.101589469452563,5.011743935511049,4.240271571090091,4.105279205273121,5.009589193162697,24836.713004421246,21111.20605375806,0.85,0.9162741346807782,0.6926204855369312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531102136611356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.234114237546,1538.5332534171903,0.4290237438758108,0.07543068403890024,6.112851554438009,3.2894188738727492
3505.0,-30.269248268984818,5.110125533356209,35.012470519212165,24.086121352762007,4.957277866722063,-26.746633556130323,-40.28093320140613,1.4346631538675498,-0.8261334860141005,-5.067032541621478,40.024191697305504,47888.7539761578,15463.742403252598,15463.742403252598,63352.4963794104,87763.11597651555,87763.11597651555,15463.742403252598,103226.85837976815,103226.85837976815,103226.85837976815,128063.41235039169,103924.86896994237,64050.50696958476,44304.846667064005,24836.553970623547,0.0,69141.40063768755,21111.070875030015,1538.5236404364261,0.0,0.8864896317865166,2.819809813232546,0.0014959080323721466,353730.31230242713,1555576.5684361584,4.397634339875839,1555576.5684361584,4.397634339875839,0.85,0.09588510706065681,4.564652377983593,1.2677063946286218,1.0,0.0,4.564652377983804,1.2850403306091636,1.285332014199408,3.5521471733262673,19352.21596512306,1973.3768376686292,2034.6934298245008,2034.6934298245008,7.600035551589901,5.110125533356209,0.4326700153236125,4.6774555180325965,3.2895680786542845,3.2895680786542845,0.9398765939012241,0.0,0.0,0.00022697218035914028,0.999989545946017,0.00022697455316337184,199.1447962284441,0.0,0.0,0.0,0.0790559009083355,7.638523359071148e-05,0.00015058694676842882,0.0006873770646597972,0.09588510706061253,0.0815474242777012,0.014337682782911329,0.0958851375876452,0.08154742427773887,0.01433768278291795,0.4290210030950107,0.4290210030950107,0.07543054981890697,0.0,4.238120446885716,4.102479077522901,5.011140605032267,4.240899055607372,4.10614739134121,5.008838645627577,24836.553970623547,21111.070875030015,0.85,0.9162744143901282,0.6926205360967859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531101290040718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.22542178406,1538.5236404364261,0.4290210030950107,0.07543054981890697,6.112851554438009,3.2895680786542845
3506.0,-30.269231586203443,5.110011492333754,35.01244298885948,24.0860263229348,4.957278294394823,-26.74661849886461,-40.2808667398989,1.4346652070559485,-0.82534370509876,-5.066981206925385,40.02413915856348,47888.51814455356,15463.68492269452,15463.68492269452,63352.20306724808,87762.67802355657,87762.67802355657,15463.68492269452,103226.36294625109,103226.36294625109,103226.36294625109,128062.76316819935,103924.42355911934,64050.263680116055,44304.62208778143,24836.400221948268,0.0,69141.0223097297,21110.940188656026,1538.5144962796487,0.0,0.8864900842531556,2.819805368071705,0.0014959080323721466,353731.0204765501,1555574.3019698432,4.3976191284387705,1555574.3019698432,4.3976191284387705,0.85,0.09588444919028183,4.564652377983593,1.267705146209337,1.0,0.0,4.564652377983436,1.285040321000361,1.2853320045884242,3.552147199887209,19352.133023604576,1973.3683799875164,2034.6934298245008,2034.6934298245008,7.600007301359552,5.110011492333754,0.43278547974613346,4.677226012587621,3.289717265201747,3.289717265201747,0.9399192186290705,0.0,0.0,0.00022697218035914028,0.9999878057753584,0.00022697494814264595,199.14478254976086,0.0,0.0,0.0,0.0790559009083355,7.638580947481194e-05,0.00015058637088432835,0.0006873744359490687,0.09588444919024987,0.0815468089790404,0.014337640211209462,0.09588446548477017,0.08154680897906759,0.014337640211214241,0.4290182654995731,0.4290182654995731,0.07543041367015364,0.0,4.238804958387334,4.103382319855768,5.010572528260241,4.241637501826631,4.107091716903767,5.008397941069518,24836.400221948268,21110.940188656026,0.85,0.916275185857832,0.6926209151208135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531100371045091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.216754053643,1538.5144962796487,0.4290182654995731,0.07543041367015364,6.112851554438009,3.289717265201747
3507.0,-30.269213730978336,5.109897920009583,35.0124155131189,24.08593160742896,4.9572768123409405,-26.74660257734187,-40.280792594980426,1.4346656587044904,-0.8245080351570664,-5.066930270563676,40.024085688542826,47888.25156672176,15463.628678900532,15463.628678900532,63351.88024562229,87762.25012910357,87762.25012910357,15463.628678900532,103225.87880800411,103225.87880800411,103225.87880800411,128062.11934967827,103923.98679284137,64049.98823045968,44304.442847090766,24836.240541674153,0.0,69140.68338876491,21110.80446042303,1538.5050196742025,0.0,0.8864905380646825,2.8198002690113304,0.0014959080323721466,353731.7231566574,1555571.9953317079,4.397603871798602,1555571.9953317079,4.397603871798602,0.85,0.09588379085333829,4.564652377983593,1.267703835698776,1.0,0.0,4.564652377981737,1.285040318886672,1.2853320024742556,3.552147205729932,19352.051691817283,1973.360086453303,2034.6934298245008,2034.6934298245008,7.599979658967258,5.109897920009583,0.4329009520739211,4.676996967935662,3.289866405382233,3.289866405382233,0.9399618301092094,0.0,0.0,0.00022697218035914028,0.9999859433114261,0.0002269753708812427,199.14476790976002,0.0,0.0,0.0,0.0790559009083355,7.638645193984634e-05,0.00015058572841929394,0.0006873715033195216,0.09588379085329955,0.08154619336520631,0.014337597488093235,0.09588375057429611,0.08154619336523926,0.014337597488099029,0.42901553187264296,0.42901553187264296,0.07543027771489684,0.0,4.239509662469743,4.104303528319633,5.010037381361769,4.242422235406593,4.108084044659961,5.00799375311891,24836.240541674153,21110.80446042303,0.85,0.9162750082958642,0.6926204546960467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531099372945604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.208113323062,1538.5050196742025,0.42901553187264296,0.07543027771489684,6.112851554438009,3.289866405382233
3508.0,-30.269194571134314,5.109784950420302,35.012388135555376,24.085844889655732,4.957290724625418,-26.7465839421623,-40.28072183774782,1.4346800956533996,-0.8238541245844999,-5.066868201279703,40.02403359666767,47888.00687217333,15463.556350713803,15463.556350713803,63351.56322288714,87761.78854100099,87761.78854100099,15463.556350713803,103225.34489171479,103225.34489171479,103225.34489171479,128061.42896964759,103923.52279757895,64049.74112875128,44304.20185425296,24836.084077932803,0.0,69140.28593218577,21110.671466242882,1538.495466350345,0.0,0.8864910436688895,2.819798878515441,0.0014959080323721466,353732.57941974833,1555569.748147746,4.3975868739584385,1555569.748147746,4.3975868739584385,0.85,0.09588312984067542,4.564652377983593,1.2677026103576647,1.0,0.0,4.564652377981899,1.2850402513225916,1.285331934894839,3.5521473924926106,19351.965289624866,1973.3512758816587,2034.6934298245008,2034.6934298245008,7.599944111505579,5.109784950420302,0.43302180170285,4.676763148717452,3.2900154968849984,3.2900154968849984,0.9400044276814281,0.0,0.0,0.00022697218035914028,0.999983944767928,0.0002269758245086775,199.1447522000678,0.0,0.0,0.0,0.0790559009083355,7.638706505527276e-05,0.00015058511530386754,0.0006873687046607325,0.09588312984062508,0.0815455753274674,0.014337554513157678,0.09588316259013659,0.08154557532751021,0.014337554513165205,0.4290128031126256,0.4290128031126256,0.07543014353346505,0.0,4.240187605078347,4.105204619988683,5.009437542478565,4.243014076695204,4.1089255736194445,5.007156337513663,24836.084077932803,21110.671466242882,0.85,0.9162756903409927,0.6926208971588993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531098304701162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.199496636535,1538.495466350345,0.4290128031126256,0.07543014353346505,6.112851554438009,3.2900154968849984
3509.0,-30.2691741985989,5.10967236934749,35.01236083472396,24.085740465112053,4.957283669283586,-26.746566312466395,-40.2806512202136,1.4346757831510737,-0.823082327962652,-5.066822680736243,40.02398107651593,47887.76843337434,15463.509728737394,15463.509728737394,63351.27816211173,87761.34181535222,87761.34181535222,15463.509728737394,103224.85154408962,103224.85154408962,103224.85154408962,128060.7833014886,103923.06348778507,64049.49010580718,44303.97042441988,24835.931757398987,0.0,69139.90218181886,21110.54199378914,1538.486531891641,0.0,0.8864914664039376,2.819793991120871,0.0014959080323721466,353733.2073893804,1555567.4824909065,4.397572662095527,1555567.4824909065,4.397572662095527,0.85,0.09588247733691176,4.564652377983593,1.2677013300685216,1.0,0.0,4.564652377984613,1.2850402715048506,1.2853319550816793,3.5521473367041967,19351.87975993006,1973.34255428001,2034.6934298245008,2034.6934298245008,7.599921197991569,5.10967236934749,0.43313523387498254,4.676537135472508,3.290164580925581,3.290164580925581,0.9400470231215945,0.0,0.0,0.00022697218035914028,0.9999818197345701,0.0002269763068486451,199.1447354960588,0.0,0.0,0.0,0.0790559009083355,7.638767696474122e-05,0.00015058450339439908,0.0006873659115067221,0.09588247733688716,0.08154496508258569,0.014337512254301476,0.09588248530574742,0.0815449650826066,0.014337512254305155,0.42901007763985843,0.42901007763985843,0.07543000648968162,0.0,4.240881436724521,4.106107582799098,5.008933689897617,4.243740352773614,4.109804947766349,5.007004928068511,24835.931757398987,21110.54199378914,0.85,0.9162766530319258,0.6926212928019875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531097158404003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.190906681042,1538.486531891641,0.42901007763985843,0.07543000648968162,6.112851554438009,3.290164580925581
3510.0,-30.269152616322014,5.10956039034203,35.01233360714635,24.08565895110371,4.957297828554061,-26.746545472371885,-40.2805763768032,1.4346906846039271,-0.8223376524414334,-5.0667597678688185,40.02392860851703,47887.515570126736,15463.43748065524,15463.43748065524,63350.95305078197,87760.90284735177,87760.90284735177,15463.43748065524,103224.340328007,103224.340328007,103224.340328007,128060.1121317772,103922.62111465243,64049.2338374275,44303.76364136103,24835.771803770196,0.0,69139.53544513123,21110.406033204665,1538.4767571600305,0.0,0.8864919776729223,2.8197914981716417,0.0014959080323721466,353734.07529281033,1555565.2190863676,4.397555473836435,1555565.2190863676,4.397555473836435,0.8499999999999999,0.09588181657741587,4.564652377983593,1.2677000558236617,1.0,0.0,4.564652377983101,1.285040201766924,1.2853318853279232,3.552147529475901,19351.797384070607,1973.3341542800658,2034.6934298245008,2034.6934298245008,7.599885689899248,5.10956039034203,0.43325689621099617,4.676303494131034,3.290313593885983,3.290313593885983,0.940089598253138,0.0,0.0,0.00022697218035914028,0.9999795685199291,0.00022697681783147037,199.14471780015202,0.0,0.0,0.0,0.0790559009083355,7.638832549688494e-05,0.00015058385486225534,0.00068736295118293,0.09588181657736525,0.08154434740507546,0.014337469172289789,0.09588184664910938,0.08154434740511851,0.014337469172297357,0.4290073555111352,0.4290073555111352,0.07542987257929329,0.0,4.241566311808015,4.107012715265057,5.008357343233513,4.244422115427369,4.11075141947839,5.006171709431783,24835.771803770196,21110.406033204665,0.85,0.9162768109869202,0.6926213093828207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531095939554017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.182341658463,1538.4767571600305,0.4290073555111352,0.07542987257929329,6.112851554438009,3.290313593885983
3511.0,-30.26912976110314,5.109448850869645,35.01230647520703,24.085563886351906,4.957297771742208,-26.74652490838035,-40.28050156831739,1.4346929190193882,-0.8215426759018669,-5.066709269560213,40.02387693902016,47887.26873709253,15463.38473668612,15463.38473668612,63350.65347377864,87760.46697047772,87760.46697047772,15463.38473668612,103223.85170716383,103223.85170716383,103223.85170716383,128059.47343045099,103922.17472562993,64048.976492244336,44303.553592650656,24835.621723287157,0.0,69139.17531593781,21110.278464794083,1538.4678341594172,0.0,0.8864924227129388,2.8197868866681532,0.0014959080323721466,353734.77193458,1555562.9901306499,4.397540512127931,1555562.9901306499,4.397540512127931,0.85,0.09588116414260678,4.564652377983593,1.267698804656975,1.0,0.0,4.564652377983706,1.2850401913099911,1.2853318748686169,3.5521475583812756,19351.714260398156,1973.3256780244178,2034.6934298245008,2034.6934298245008,7.599859767581735,5.109448850869645,0.43337307039719164,4.676075780472454,3.2904626008349154,3.2904626008349154,0.9401321716671187,0.0,0.0,0.00022697218035914028,0.9999771845325924,0.00022697735895367574,199.14469906052835,0.0,0.0,0.0,0.0790559009083355,7.638897373148757e-05,0.0001505832066276527,0.0006873599922173096,0.09588116414257448,0.08154373726452635,0.014337426878048131,0.09588118187443828,0.08154373726455381,0.014337426878052962,0.4290046367912481,0.4290046367912481,0.07542973644174493,0.0,4.242267774926461,4.10792746556541,5.007837431485825,4.245166593658325,4.111681331036834,5.005853905959384,24835.621723287157,21110.278464794083,0.85,0.9162772506945883,0.6926213469898542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531094648327723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.173801550125,1538.4678341594172,0.4290046367912481,0.07542973644174493,6.112851554438009,3.2904626008349154
3512.0,-30.269105728032482,5.109337813668564,35.0122794045868,24.085478495713346,4.9573030689207105,-26.74650274884001,-40.28042651535941,1.434700089728292,-0.820682712151779,-5.066653374139684,40.02382446118088,47887.0262099275,15463.32446412984,15463.32446412984,63350.350674057336,87760.05079156185,87760.05079156185,15463.32446412984,103223.37525569169,103223.37525569169,103223.37525569169,128058.83916610283,103921.74995095842,64048.725369324085,44303.360646260364,24835.463910411137,0.0,69138.8245566715,21110.144323849465,1538.458342502886,0.0,0.886492898216295,2.8197820467737476,0.0014959080323721466,353735.54303264536,1555560.7263065497,4.397524526289944,1555560.7263065497,4.397524526289944,0.8499999999999999,0.09588050843909629,4.564652377983593,1.267697562281974,1.0,0.0,4.564652377984333,1.2850401577514965,1.285331841302505,3.5521476511446997,19351.635161610146,1973.3176121927618,2034.6934298245008,2034.6934298245008,7.599830145155382,5.109337813668564,0.43349192596044794,4.675845887708116,3.2906115537446494,3.2906115537446494,0.9401747296413284,0.0,0.0,0.00022697218035914028,0.9999746776922336,0.00022697792796408836,199.14467935515532,0.0,0.0,0.0,0.0790559009083355,7.638962408961456e-05,0.00015058255626952574,0.0006873570235585388,0.09588050843905316,0.0815431242520843,0.014337384186968848,0.09588047718974038,0.08154312425212099,0.014337384186975298,0.4290019219853335,0.4290019219853335,0.0754296015619557,0.0,4.24298772758965,4.108864143385176,5.007316391199424,4.245970661987883,4.1127158569900075,5.005338622593683,24835.463910411137,21110.144323849465,0.85,0.9162775196175126,0.692621353009489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531093280944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.165287662465,1538.458342502886,0.4290019219853335,0.0754296015619557,6.112851554438009,3.2906115537446494
3513.0,-30.269080493832266,5.109227264788155,35.01225241164973,24.085382522922032,4.957308275679167,-26.746479517349165,-40.280351287778444,1.4347072991961083,-0.8200198725095902,-5.066598134878599,40.02377258261973,47886.78845577053,15463.265865649104,15463.265865649104,63350.05432141964,87759.58673739673,87759.58673739673,15463.265865649104,103222.85260304585,103222.85260304585,103222.85260304585,128058.16229520923,103921.27670836428,64048.47842673836,44303.10920180658,24835.30969216338,0.0,69138.41889396997,21110.013238338874,1538.4490661831194,0.0,0.8864933681970717,2.8197797390121226,0.0014959080323721466,353736.30508004373,1555558.4883369568,4.397508726125705,1555558.4883369568,4.397508726125705,0.85,0.09587985512519877,4.564652377983593,1.267696277047508,1.0,0.0,4.5646523779837365,1.2850401240116143,1.2853318075549642,3.5521477444095253,19351.54703743952,1973.3086260282073,2034.6934298245008,2034.6934298245008,7.599801345494517,5.109227264788155,0.4336106939945843,4.67561657079357,3.290760472273772,3.290760472273772,0.9402172777925063,0.0,0.0,0.00022697218035914028,0.999972045571816,0.00022697852541402828,199.14465866494743,0.0,0.0,0.0,0.0790559009083355,7.639027596604389e-05,0.00015058190439309638,0.0006873540479692454,0.09587985512516378,0.08154251332065543,0.014337341804508349,0.09587987142838131,0.08154251332068518,0.014337341804513582,0.4289992122506999,0.4289992122506999,0.07542946727330127,0.0,4.2436854557820425,4.109773132388625,5.006804350211098,4.246578262368985,4.113512857602473,5.0048613287052035,24835.30969216338,21110.013238338874,0.85,0.9162786094164619,0.6926219780815246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531091843091952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.156798132944,1538.4490661831194,0.4289992122506999,0.07542946727330127,6.112851554438009,3.290760472273772
3514.0,-30.269054037528495,5.1091172466516115,35.01222551122129,24.08530149785804,4.957318846876324,-26.74645464950035,-40.28027207879347,1.4347194588481647,-0.819194798187084,-5.06653906052397,40.02372129124588,47886.53741711848,15463.202176385152,15463.202176385152,63349.73959350363,87759.16645136374,87759.16645136374,15463.202176385152,103222.36862774889,103222.36862774889,103222.36862774889,128057.52555938736,103920.84913450175,64048.22010025649,44302.921149161404,24835.156931638474,0.0,69138.07808079988,21109.8833918927,1538.4397874036088,0.0,0.8864938556102948,2.819775733020889,0.0014959080323721466,353737.12003549613,1555556.2757002083,4.397492339916473,1555556.2757002083,4.397492339916473,0.85,0.09587920133213897,4.564652377983593,1.2676950006047267,1.0,0.0,4.564652377984679,1.2850400671051674,1.2853317506356006,3.552147901712097,19351.467417404285,1973.3005070441268,2034.6934298245008,2034.6934298245008,7.599770043843367,5.1091172466516115,0.43373145761146326,4.675385789040148,3.290909353050963,3.290909353050963,0.9402598151574181,0.0,0.0,0.00022697218035914028,0.999969285984653,0.00022697915180029213,199.1446369727082,0.0,0.0,0.0,0.0790559009083355,7.639096234845515e-05,0.00015058121801068513,0.0006873509148721397,0.09587920133209529,0.08154190195859784,0.014337299373497448,0.09587920965546878,0.08154190195863499,0.01433729937350398,0.42899650551775487,0.42899650551775487,0.0754293336561519,0.0,4.244395394199273,4.110700341591269,5.006270220597173,4.247344262336867,4.114520152387399,5.004246143515729,24835.156931638474,21109.8833918927,0.85,0.916278574007632,0.6926217613563791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531090333378953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.148333467154,1538.4397874036088,0.42899650551775487,0.0754293336561519,6.112851554438009,3.290909353050963
3515.0,-30.269026360363878,5.109007695084669,35.01219869904903,24.0852108336054,4.957323683632786,-26.746429256363108,-40.28019279995931,1.434726579632002,-0.8184273541460811,-5.0664846212872785,40.023670061027396,47886.29161820809,15463.146188033093,15463.146188033093,63349.437806241185,87758.72829592765,87758.72829592765,15463.146188033093,103221.87448396074,103221.87448396074,103221.87448396074,128056.88063425221,103920.40049995034,64047.963822230624,44302.70741968857,24835.006150291472,0.0,69137.71356998004,21109.75522774775,1538.4307255508008,0.0,0.8864943191552119,2.8197719473515575,0.0014959080323721466,353737.8710488609,1555554.0657039904,4.397476756140498,1555554.0657039904,4.397476756140498,0.85,0.0958785507521559,4.564652377983593,1.2676937587792052,1.0,0.0,4.564652377983039,1.2850400337803256,1.2853317173031946,3.552147993829668,19351.383875583982,1973.2919881492644,2034.6934298245008,2034.6934298245008,7.599742526994272,5.109007695084669,0.4338503043162625,4.6751573907684065,3.291058209687753,3.291058209687753,0.9403023456250723,0.0,0.0,0.00022697218035914028,0.9999663990615135,0.0002269798070936761,199.14461427945724,0.0,0.0,0.0,0.0790559009083355,7.639164934185221e-05,0.00015058053101728807,0.000687347778986096,0.09587855075211289,0.08154129363114562,0.014337257120967272,0.09587856631275568,0.0815412936311822,0.014337257120973702,0.42899380289751204,0.42899380289751204,0.07542919889480264,0.0,4.245107687120196,4.111625611356601,5.005763000570539,4.248057267141178,4.115428961284465,5.003837738322147,24835.006150291472,21109.75522774775,0.85,0.9162790398343147,0.6926218578191536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108875055022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.13989412531,1538.4307255508008,0.42899380289751204,0.07542919889480264,6.112851554438009,3.291058209687753
3516.0,-30.26899749698775,5.108898562138599,35.0121719330667,24.085115803778194,4.957322795357752,-26.74640336813254,-40.28011718820778,1.434728666502562,-0.8176195534062458,-5.066433599451097,40.02361778205507,47886.068686161205,15463.095953528387,15463.095953528387,63349.164639689596,87758.29635326541,87758.29635326541,15463.095953528387,103221.3923067938,103221.3923067938,103221.3923067938,128056.24235179008,103919.95490732284,64047.72724021879,44302.47518567117,24834.850044996274,0.0,69137.32523066744,21109.622538246833,1538.4214353951998,0.0,0.8864947690700727,2.8197672277151415,0.0014959080323721466,353738.57491880865,1555551.8104685189,4.397461630599814,1555551.8104685189,4.397461630599814,0.85,0.0958779011785701,4.564652377983593,1.2676925565162676,1.0,0.0,4.564652377983008,1.2850400240138968,1.285331707534549,3.5521480208263374,19351.300900211052,1973.283527015959,2034.6934298245008,2034.6934298245008,7.599717838014609,5.108898562138599,0.4339677488993301,4.674930813239269,3.291207023709478,3.291207023709478,0.9403448639169937,0.0,0.0,0.00022697218035914028,0.9999633884177357,0.00022698049047403966,199.14459061360503,0.0,0.0,0.0,0.0790559009083355,7.639230456334335e-05,0.00015057987579579694,0.0006873447881277585,0.0958779011785416,0.0815406862091118,0.014337214969429801,0.09587787551154361,0.08154068620913604,0.014337214969434062,0.42899110406791124,0.42899110406791124,0.07542906449452201,0.0,4.245830162012055,4.112553790419611,5.0053075081203815,4.248814046044856,4.116362361420727,5.003582649452426,24834.850044996274,21109.622538246833,0.85,0.9162802354348187,0.6926225237438061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108709468015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.131480123258,1538.4214353951998,0.42899110406791124,0.07542906449452201,6.112851554438009,3.291207023709478
3517.0,-30.26896742572009,5.108790011468547,35.01214525311517,24.085033661127113,4.957339959080286,-26.74637458750673,-40.28003361364824,1.4347471208669127,-0.8169601589995068,-5.066369133850127,40.02356675591261,47885.81377468473,15463.026080406225,15463.026080406225,63348.839855090955,87757.84072423787,87757.84072423787,15463.026080406225,103220.8668046441,103220.8668046441,103220.8668046441,128055.56221429542,103919.49335683188,64047.46640727871,44302.25216617018,24834.69540965132,0.0,69136.9475758215,21109.49109820362,1538.4119160409448,0.0,0.886495283018739,2.8197660454860616,0.0014959080323721466,353739.4642533135,1555549.60928061,4.397444352340281,1555549.60928061,4.397444352340281,0.85,0.0958772475108564,4.564652377983593,1.2676912663364788,1.0,0.0,4.56465237798403,1.285039937648587,1.2853316211496357,3.552148259560057,19351.214953268147,1973.2747628668453,2034.6934298245008,2034.6934298245008,7.599683497154635,5.108790011468547,0.43409161234468296,4.674698399123864,3.291355781429221,3.291355781429221,0.9403873661226346,0.0,0.0,0.00022697218035914028,0.9999602517931703,0.00022698120245492193,199.14456595737633,0.0,0.0,0.0,0.0790559009083355,7.639302879342087e-05,0.00015057915156571942,0.0006873414822692129,0.09587724751080165,0.08154007491469016,0.014337172596111485,0.09587729763125163,0.08154007491473672,0.014337172596119671,0.428988409064168,0.428988409064168,0.07542893318308924,0.0,4.246522070596825,4.113458568851399,5.0047805316457925,4.24940897485061,4.117198783671995,5.002795324284136,24834.69540965132,21109.49109820362,0.85,0.9162805428402403,0.6926226200855778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108536784179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.123090807547,1538.4119160409448,0.428988409064168,0.07542893318308924,6.112851554438009,3.291355781429221
3518.0,-30.26893618884654,5.108681837149399,35.01211865188747,24.084944079536967,4.957337490260163,-26.74634672124502,-40.27995391571892,1.4347480226586313,-0.8160196057681901,-5.066320571219328,40.02351568899895,47885.58260552159,15462.98091829771,15462.98091829771,63348.5635238193,87757.44112196809,87757.44112196809,15462.98091829771,103220.4220402658,103220.4220402658,103220.4220402658,128054.96901342923,103919.07829019801,64047.219773751625,44302.065018273766,24834.546973163433,0.0,69136.6119914372,21109.36492718892,1538.4031225807528,0.0,0.8864957159892497,2.8197592813163035,0.0014959080323721466,353740.13419972325,1555547.4063362514,4.397429796467433,1555547.4063362514,4.397429796467433,0.8500000000000001,0.09587660254788985,4.564652377983593,1.2676900371490052,1.0,0.0,4.564652377986443,1.2850399334282563,1.285331616928347,3.5521482712260295,19351.137662248024,1973.2668813762116,2034.6934298245008,2034.6934298245008,7.5996613011285135,5.108681837149399,0.43420835211625164,4.674473485033148,3.2915045329139865,3.2915045329139865,0.9404298665468532,0.0,0.0,0.00022697218035914028,0.9999569935997334,0.00022698194203539274,199.14454034544295,0.0,0.0,0.0,0.0790559009083355,7.639371943578868e-05,0.0001505784609233516,0.0006873383297268863,0.09587660254786008,0.081539471438409,0.014337131109451073,0.0958765664367034,0.08153947143843432,0.014337131109455526,0.42898571632025856,0.42898571632025856,0.07542879970237565,0.0,4.247259976168493,4.114402546289057,5.004338407428861,4.2503009654511175,4.118269696225582,5.002662339460073,24834.546973163433,21109.36492718892,0.85,0.9162809935156387,0.6926226383707142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531083568738117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.114726652044,1538.4031225807528,0.42898571632025856,0.07542879970237565,6.112851554438009,3.2915045329139865
3519.0,-30.268903734782818,5.108574170152316,35.0120921002956,24.084857815783494,4.95734713882389,-26.746316547635036,-40.279873938392825,1.4347599516760783,-0.815278209855137,-5.066261230241958,40.02346393228527,47885.35543284575,15462.920039650013,15462.920039650013,63348.27547249576,87757.00112635127,87757.00112635127,15462.920039650013,103219.92116600128,103219.92116600128,103219.92116600128,128054.31044304202,103918.6278318617,64046.982138356034,44301.828548339625,24834.389277040744,0.0,69136.21782538037,21109.23088548463,1538.3935432702278,0.0,0.8864962064431742,2.8197564142511293,0.0014959080323721466,353740.952840306,1555545.173637438,4.397413308092939,1555545.173637438,4.397413308092939,0.85,0.09587595205232244,4.564652377983593,1.267688810708933,1.0,0.0,4.564652377984819,1.285039877601182,1.285331561088601,3.552148425545011,19351.053780814313,1973.2583278504192,2034.6934298245008,2034.6934298245008,7.599631380823667,5.108574170152316,0.434330234102557,4.674243936049759,3.291653217013491,3.291653217013491,0.9404723477181403,0.0,0.0,0.00022697218035914028,0.9999536084581736,0.0002269827104370454,199.14451373551032,0.0,0.0,0.0,0.0790559009083355,7.63944125051431e-05,0.00015057776785399717,0.0006873351661062096,0.09587595205227867,0.08153886289826537,0.014337089154013296,0.09587592499252875,0.08153886289830259,0.014337089154019843,0.4289830283654748,0.4289830283654748,0.07542866928262337,0.0,4.247982657138152,4.115333257098143,5.00386987624222,4.250983020386798,4.119167582613386,5.002108693010086,24834.389277040744,21109.23088548463,0.85,0.9162820510733838,0.6926233013467901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108169989905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.106386849888,1538.3935432702278,0.4289830283654748,0.07542866928262337,6.112851554438009,3.291653217013491
3520.0,-30.268870106511837,5.108467057053439,35.0120656646528,24.08477560328322,4.957364596536139,-26.746284536356796,-40.27978610303251,1.4347790263811064,-0.814631819590943,-5.066197694345956,40.023414206355675,47885.09685203388,15462.853571865195,15462.853571865195,63347.95042389908,87756.54364624228,87756.54364624228,15462.853571865195,103219.39721810748,103219.39721810748,103219.39721810748,128053.63901519908,103918.16293299157,64046.71613878304,44301.60754912059,24834.2417970916,0.0,69135.8493462122,21109.10552752786,1538.384450799182,0.0,0.8864967109280446,2.819755295451663,0.0014959080323721466,353741.82935368747,1555543.028545563,4.3973963480305835,1555543.028545563,4.3973963480305835,0.85,0.09587530327217318,4.564652377983593,1.2676875106384982,1.0,0.0,4.5646523779848724,1.285039788332736,1.2853314717998923,3.5521486723037285,19350.967210357925,1973.2495001206248,2034.6934298245008,2034.6934298245008,7.599598713600267,5.108467057053439,0.43445430000941165,4.674012757044028,3.29180187386462,3.29180187386462,0.9405148211041772,0.0,0.0,0.00022697218035914028,0.9999501008532272,0.00022698350664245324,199.14448616282206,0.0,0.0,0.0,0.0790559009083355,7.639517367752954e-05,0.00015057700668161074,0.0006873316916188658,0.09587530327212418,0.08153825583183773,0.014337047440286447,0.09587537485042981,0.0815382558318794,0.014337047440293774,0.42898034406646773,0.42898034406646773,0.07542853941486785,0.0,4.248675793395307,4.116238026098131,5.003351250474452,4.251565874754988,4.119976461914234,5.001397673336442,24834.2417970916,21109.10552752786,0.85,0.9162822330665382,0.692623252695418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531079758238465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.098072473334,1538.384450799182,0.42898034406646773,0.07542853941486785,6.112851554438009,3.29180187386462
3521.0,-30.268835277859946,5.10836033429118,35.01203931134402,24.084685427974932,4.95736550137018,-26.746253100109836,-40.27970591615883,1.4347833236201015,-0.8137771247472756,-5.066146706949359,40.023363733211966,47884.87970488659,15462.806731471157,15462.806731471157,63347.68643635775,87756.12581653694,87756.12581653694,15462.806731471157,103218.93254800809,103218.93254800809,103218.93254800809,128053.02730427794,103917.72953893548,64046.48342728513,44301.38456850039,24834.094756269853,0.0,69135.47932477025,21108.980542829373,1538.375674573569,0.0,0.8864971541098703,2.8197499515060764,0.0014959080323721466,353742.5327547018,1555540.8512224325,4.397381448900018,1555540.8512224325,4.397381448900018,0.8499999999999999,0.09587466003407857,4.564652377983593,1.2676862726593394,1.0,0.0,4.564652377983811,1.2850397682219235,1.285331451684515,3.5521487278946897,19350.88650652395,1973.2412706198297,2034.6934298245008,2034.6934298245008,7.599575692739556,5.10836033429118,0.4345727852618477,4.673787549029332,3.2919505183633797,3.2919505183633797,0.9405572909609656,0.0,0.0,0.00022697218035914028,0.999946468056259,0.000226984331271592,199.14445760591863,0.0,0.0,0.0,0.0790559009083355,7.639586857502434e-05,0.00015057631178411594,0.0006873285196533637,0.09587466003404563,0.08153765400526776,0.01433700602877787,0.09587469412748757,0.08153765400529578,0.014337006028782797,0.4289776617387528,0.4289776617387528,0.07542840663728435,0.0,4.249395761596077,4.117161668157962,5.002904946246247,4.252369582202107,4.120952032320872,5.001216770687847,24834.094756269853,21108.980542829373,0.85,0.916283318710733,0.6926238188057247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531077746327996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.089782701873,1538.375674573569,0.4289776617387528,0.07542840663728435,6.112851554438009,3.2919505183633797
