time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3522.0,-30.268799335651305,5.108254054356335,35.01201299332456,24.084599897637986,4.957370190191034,-26.746220283174658,-40.27962174788115,1.4347911377144116,-0.8129169449782694,-5.066091197147718,40.023312054464064,47884.64895115165,15462.753592181409,15462.753592181409,63347.40254333305,87755.7119078504,87755.7119078504,15462.753592181409,103218.46550003182,103218.46550003182,103218.46550003182,128052.40352806069,103917.30129149731,64046.23833479843,44301.18106299875,24833.93802802888,0.0,69135.11909102763,21108.847323824546,1538.3662364339018,0.0,0.8864976247330658,2.8197450642981807,0.0014959080323721466,353743.29854619264,1555538.6218940308,4.39736562724143,1555538.6218940308,4.39736562724143,0.85,0.09587401335304081,4.564652377983593,1.2676850665500394,1.0,0.0,4.564652377983432,1.2850397316524473,1.285331415106738,3.5521488289812284,19350.806761059823,1973.2331388455614,2034.6934298245008,2034.6934298245008,7.599549576132029,5.108254054356335,0.4346935105513676,4.673560543804967,3.2920991020918535,3.2920991020918535,0.9405997434548153,0.0,0.0,0.00022697218035914028,0.9999427191248486,0.00022698518226902707,199.14442813598995,0.0,0.0,0.0,0.0790559009083355,7.639659798155474e-05,0.00015057558237758554,0.0006873251901661102,0.09587401335300352,0.08153704906817907,0.014336964284824453,0.09587399065139357,0.08153704906821078,0.014336964284830028,0.42897498273621654,0.42897498273621654,0.07542827557359469,0.0,4.250130968387509,4.1181000465294915,5.002476753988844,4.253174252169458,4.121957851966272,5.0008696313535665,24833.93802802888,21108.847323824546,0.85,0.9162839867235332,0.6926240900533305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531075662601793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.08151809898,1538.3662364339018,0.42897498273621654,0.07542827557359469,6.112851554438009,3.2920991020918535
3523.0,-30.268762167946758,5.10814833045076,35.011986769698574,24.0845279180445,4.957388781187572,-26.746184973042798,-40.27953342357648,1.4348115862836537,-0.8121050275135531,-5.066026244191216,40.02326216782888,47884.40433876749,15462.686868669005,15462.686868669005,63347.0912074365,87755.29637460494,87755.29637460494,15462.686868669005,103217.98324327393,103217.98324327393,103217.98324327393,128051.77101622848,103916.87723570966,64045.98519987258,44300.99115093009,24833.787772954543,0.0,69134.77892388463,21108.71960701136,1538.3569506956674,0.0,0.886498137024819,2.819741920951401,0.0014959080323721466,353744.19461340265,1555536.469876446,4.397348404760251,1555536.469876446,4.397348404760251,0.85,0.09587336552635407,4.564652377983593,1.2676837912062187,1.0,0.0,4.5646523779832435,1.2850396359544232,1.285331319386992,3.5521490935128543,19350.72779613771,1973.2250866644279,2034.6934298245008,2034.6934298245008,7.599516783225034,5.10814833045076,0.4348188141138518,4.673329516336908,3.2922476415353272,3.2922476415353272,0.9406421832958077,0.0,0.0,0.00022697218035914028,0.9999388423847448,0.00022698606228540582,199.14439766125537,0.0,0.0,0.0,0.0790559009083355,7.63973634113489e-05,0.00015057481694779137,0.0006873216962451801,0.09587336552630397,0.08153644292424361,0.01433692260206036,0.09587336047346505,0.08153644292428622,0.014336922602067852,0.42897230790358754,0.42897230790358754,0.07542814668227685,0.0,4.250864973469675,4.119047861029912,5.00198662981677,4.253921216677668,4.122961148582249,5.000149751805509,24833.787772954543,21108.71960701136,0.85,0.916283991841209,0.692623959808808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531073512254409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.073276965297,1538.3569506956674,0.42897230790358754,0.07542814668227685,6.112851554438009,3.2922476415353272
3524.0,-30.268723881488125,5.108042970470185,35.01196062189172,24.084432573895924,4.9573886315717095,-26.746150530224092,-40.279449010826625,1.434815280307634,-0.8113287600828016,-5.065976116757701,40.02321192896072,47884.183221373394,15462.643197668973,15462.643197668973,63346.826419042365,87754.85974174824,87754.85974174824,15462.643197668973,103217.50293941722,103217.50293941722,103217.50293941722,128051.1443318942,103916.42296823702,64045.746447862046,44300.75168930553,24833.641392476984,0.0,69134.39308178252,21108.595183605437,1538.348225175793,0.0,0.8864985749660272,2.8197375144589305,0.0014959080323721466,353744.88615434244,1555534.3026664534,4.397333681843695,1555534.3026664534,4.397333681843695,0.8500000000000001,0.09587272572359867,4.564652377983593,1.2676826043287295,1.0,0.0,4.564652377984212,1.2850396186666235,1.2853313020952684,3.552149141300363,19350.643205391305,1973.2164608088701,2034.6934298245008,2034.6934298245008,7.599495320040759,5.108042970470185,0.4349374805079247,4.673105489962261,3.292396171581073,3.292396171581073,0.9406846204517352,0.0,0.0,0.00022697218035914028,0.9999348489710601,0.00022698696879371315,199.14436626923592,0.0,0.0,0.0,0.0790559009083355,7.63980949497315e-05,0.00015057408540940877,0.0006873183570267623,0.09587272572356598,0.08153584410593046,0.014336881617635522,0.09587271422137414,0.08153584410595827,0.01433688161764041,0.42896963760492834,0.42896963760492834,0.07542801548619213,0.0,4.251602980877124,4.119985952432899,5.001578917684981,4.254647356674923,4.1238325038609105,5.000043470414198,24833.641392476984,21108.595183605437,0.85,0.9162852756095834,0.6926246270033616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453107128858884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.065061580459,1538.348225175793,0.42896963760492834,0.07542801548619213,6.112851554438009,3.292396171581073
3525.0,-30.26868446237562,5.107938162176063,35.01193454559275,24.08436059430244,4.957407127293322,-26.746113203328164,-40.27936040712518,1.4348358682458593,-0.8105175956325184,-5.065910682526782,40.0231617161582,47883.947550360164,15462.576995294692,15462.576995294692,63346.52454565486,87754.44453278411,87754.44453278411,15462.576995294692,103217.0215280788,103217.0215280788,103217.0215280788,128050.50962608789,103915.99816018528,64045.50117776131,44300.552202693296,24833.4880980091,0.0,69134.0403007024,21108.464883307734,1538.3387499981743,0.0,0.8864990908927564,2.8197344375213294,0.0014959080323721466,353745.78886422433,1555532.1365831622,4.39731633718532,1555532.1365831622,4.39731633718532,0.85,0.09587207877556145,4.564652377983593,1.2676813267869877,1.0,0.0,4.5646523779826635,1.2850395223163784,1.2853312057231534,3.5521494076349267,19350.564100387444,1973.2083943433736,2034.6934298245008,2034.6934298245008,7.599462783259882,5.107938162176063,0.43506339321120624,4.672874768964856,3.292544635204351,3.292544635204351,0.9407270386298145,0.0,0.0,0.00022697218035914028,0.9999307374355373,0.00022698790212334337,199.14433394853575,0.0,0.0,0.0,0.0790559009083355,7.639886281473594e-05,0.00015057331754440433,0.0006873148519899438,0.09587207877550935,0.08153523885791089,0.014336839917598461,0.09587207488955635,0.0815352388579552,0.014336839917606252,0.4289669709754535,0.4289669709754535,0.07542788711920824,0.0,4.252336773508262,4.120930561625357,5.001105713570098,4.255393086894287,4.12483193483564,4.999337429137086,24833.4880980091,21108.464883307734,0.85,0.9162855847875458,0.6926247524676157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531068997991272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.056869846914,1538.3387499981743,0.4289669709754535,0.07542788711920824,6.112851554438009,3.292544635204351
3526.0,-30.26864385539924,5.1078338217026,35.011908582767354,24.084278975520306,4.957419797070262,-26.74607539005496,-40.27927173357455,1.4348513317259706,-0.8097627205863205,-5.065851423366627,40.02311286870917,47883.71699446402,15462.520856815565,15462.520856815565,63346.237851279584,87754.01194353492,87754.01194353492,15462.520856815565,103216.53280035048,103216.53280035048,103216.53280035048,128049.87824164264,103915.55275342855,64045.257804357505,44300.32772119005,24833.34544129215,0.0,69133.6731624822,21108.343625098325,1538.330024744215,0.0,0.8864995703656653,2.8197313828930852,0.0014959080323721466,353746.6063863503,1555530.0294007708,4.397300218060248,1555530.0294007708,4.397300218060248,0.85,0.09587143776864081,4.564652377983593,1.2676801316672939,1.0,0.0,4.564652377982812,1.2850394499482816,1.2853311333386301,3.552149607677262,19350.48115962616,1973.199936739474,2034.6934298245008,2034.6934298245008,7.599435192627157,5.1078338217026,0.43518669868304816,4.672647123019551,3.292693089653074,3.292693089653074,0.9407694541865926,0.0,0.0,0.00022697218035914028,0.9999265020211835,0.0002269888635818274,199.14430065388768,0.0,0.0,0.0,0.0790559009083355,7.639963129221753e-05,0.00015057254906692275,0.0006873113441573801,0.0958714377686022,0.08153463909551387,0.014336798673088333,0.09587147911098799,0.0815346390955467,0.01433679867309411,0.4289643083021329,0.4289643083021329,0.07542775677051661,0.0,4.25306525099802,4.121867350714865,5.000641540329809,4.256088702780289,4.1257258464667075,4.998897626895655,24833.34544129215,21108.343625098325,0.85,0.9162863038160778,0.692625095760857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531066639630184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.04870208042,1538.330024744215,0.4289643083021329,0.07542775677051661,6.112851554438009,3.292693089653074
3527.0,-30.268602115436135,5.107729902429274,35.011882690064105,24.084198229853087,4.957426864451289,-26.746037117324754,-40.27918299017472,1.434861866339929,-0.808870731466186,-5.065795465783143,40.02306298550484,47883.49132043493,15462.470312799056,15462.470312799056,63345.96163323399,87753.60904871399,87753.60904871399,15462.470312799056,103216.07936151304,103216.07936151304,103216.07936151304,128049.27679888802,103915.13395094611,64045.01622266709,44300.13080919891,24833.197437374984,0.0,69133.32824657389,21108.217821768736,1538.321069267975,0.0,0.8865000367526159,2.8197261274961853,0.0014959080323721466,353747.378362246,1555527.87754017,4.397284538875851,1555527.87754017,4.397284538875851,0.85,0.09587079730981203,4.564652377983593,1.267678881599568,1.0,0.0,4.564652377984374,1.2850394006469674,1.2853310840261254,3.5521497439576306,19350.403172940518,1973.1919843106994,2034.6934298245008,2034.6934298245008,7.599410351530326,5.107729902429274,0.43530866669136703,4.672421235737907,3.2928415105472064,3.2928415105472064,0.9408118601563447,0.0,0.0,0.00022697218035914028,0.9999221484535112,0.00022698985187014564,199.1442664302879,0.0,0.0,0.0,0.0790559009083355,7.640040038219376e-05,0.00015057177997694653,0.0006873078335289913,0.09587079730977398,0.08153404011243982,0.014336757197334158,0.0958707927436391,0.08153404011247219,0.01433675719733985,0.4289616489490556,0.4289616489490556,0.07542762506886244,0.0,4.25381647851583,4.122824247344795,5.00021523920708,4.256924734316954,4.126756975369915,4.998616529141884,24833.197437374984,21108.217821768736,0.85,0.9162868798577376,0.69262528703452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531064210202544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.040559424766,1538.321069267975,0.4289616489490556,0.07542762506886244,6.112851554438009,3.2928415105472064
3528.0,-30.268559218981316,5.107626487404137,35.011856876216235,24.08412129096689,4.957442928174994,-26.745996904059883,-40.27909016059709,1.43488061325357,-0.8081016721840228,-5.065732500193487,40.023013496920775,47883.25185148308,15462.409803016473,15462.409803016473,63345.661654499556,87753.18235897613,87753.18235897613,15462.409803016473,103215.59216199261,103215.59216199261,103215.59216199261,128048.64060108837,103914.69495073523,64044.76444324232,44299.92278610323,24833.048439095757,0.0,69132.97122519898,21108.091173231394,1538.3118912664274,0.0,0.8865005374548075,2.81972331903323,0.0014959080323721466,353748.2470203069,1555525.742704912,4.397267706080299,1555525.742704912,4.397267706080299,0.85,0.0958701546496321,4.564652377983593,1.2676776337297637,1.0,0.0,4.56465237798383,1.2850393129126296,1.2853309962718733,3.5521499864758965,19350.321425164708,1973.1836483574625,2034.6934298245008,2034.6934298245008,7.599380612513284,5.107626487404137,0.4354340634307672,4.67219242397337,3.2929898846025907,3.2929898846025907,0.9408542527435974,0.0,0.0,0.00022697218035914028,0.9999176742825808,0.00022699086754515853,199.14423125846497,0.0,0.0,0.0,0.0790559009083355,7.640120489247278e-05,0.0001505709754666675,0.000687304161219233,0.09587015464958222,0.08153343923883578,0.014336715410746435,0.09587017941585482,0.08153343923887821,0.014336715410753893,0.4289589940965564,0.4289589940965564,0.07542749427296455,0.0,4.254556040962427,4.123772096332971,4.999762347622664,4.2576308280094395,4.12768179720274,4.998070611934338,24833.048439095757,21108.091173231394,0.85,0.9162872726553671,0.6926254000497757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531061712991604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.03244082018,1538.3118912664274,0.4289589940965564,0.07542749427296455,6.112851554438009,3.2929898846025907
3529.0,-30.268515187928866,5.107523443395741,35.011831125896734,24.084030591789656,4.9574460378183955,-26.745956965150643,-40.27900117272509,1.4348878150401532,-0.8073128627443111,-5.065679713788215,40.02296371961616,47883.035542148675,15462.365281007551,15462.365281007551,63345.400823156226,87752.75206194972,87752.75206194972,15462.365281007551,103215.11734295727,103215.11734295727,103215.11734295727,128048.01906380318,103914.2458789598,64044.529359158754,44299.68502200116,24832.901720845908,0.0,69132.58674284707,21107.96646271902,1538.3030766883035,0.0,0.8865009872784755,2.8197190580515943,0.0014959080323721466,353748.97525008913,1555523.5954170793,4.3972525837491805,1555523.5954170793,4.3972525837491805,0.85,0.09586951761199555,4.564652377983593,1.267676436961629,1.0,0.0,4.564652377984337,1.2850392792087395,1.2853309625603329,3.552150079641354,19350.237801927382,1973.1751211603741,2034.6934298245008,2034.6934298245008,7.599358731079811,5.107523443395741,0.4355549499356215,4.6719684934601196,3.2931382375740563,3.2931382375740563,0.9408966393068733,0.0,0.0,0.00022697218035914028,0.9999130817937045,0.0002269919100888088,199.1441951563714,0.0,0.0,0.0,0.0790559009083355,7.640197611585007e-05,0.0001505702042432902,0.0006873006408526099,0.09586951761196023,0.08153284344155462,0.014336674170405619,0.09586953385024302,0.08153284344158465,0.014336674170410901,0.4289563429335606,0.4289563429335606,0.07542736230431625,0.0,4.255298723872727,4.124711358729655,4.999379445946886,4.258366851043888,4.1285675947858635,4.997948296042011,24832.901720845908,21107.96646271902,0.85,0.916288595691964,0.6926261231951224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453105914659118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.02434677531,1538.3030766883035,0.4289563429335606,0.07542736230431625,6.112851554438009,3.2931382375740563
3530.0,-30.268470004710785,5.1074209288173025,35.01180544723647,24.083958367723994,4.957465393652798,-26.74591436455437,-40.2789079939015,1.4349097534963795,-0.8065292218387299,-5.065613955675941,40.02291430619758,47882.80492173953,15462.30174941267,15462.30174941267,63345.1066711522,87752.33181334629,87752.33181334629,15462.30174941267,103214.63356275896,103214.63356275896,103214.63356275896,128047.38477242683,103913.81378129001,64044.28688968315,44299.47432400762,24832.75120966787,0.0,69132.22553367549,21107.83852821769,1538.2937446379992,0.0,0.8865015019495643,2.8197163835384966,0.0014959080323721466,353749.8824363698,1555521.463828738,4.397235281367295,1555521.463828738,4.397235281367295,0.85,0.09586887516848751,4.564652377983593,1.2676751841465013,1.0,0.0,4.564652377982557,1.2850391765382105,1.2853308598664992,3.552150363446809,19350.157339498066,1973.1669162760033,2034.6934298245008,2034.6934298245008,7.599327506918989,5.1074209288173025,0.4356820034705571,4.671738925346745,3.2932865301105307,3.2932865301105307,0.9409390086030088,0.0,0.0,0.00022697218035914028,0.999908369156293,0.00022699297991740568,199.14415810960378,0.0,0.0,0.0,0.0790559009083355,7.640278366829389e-05,0.00015056939669084638,0.0006872969546564268,0.09586887516843776,0.08153224264806472,0.01433663252037304,0.09586891698782643,0.08153224264810703,0.014336632520380478,0.42895369483314694,0.42895369483314694,0.07542723334159436,0.0,4.256031566453828,4.125648696527776,4.998941507686709,4.259084733837199,4.129521600071769,4.997314897078411,24832.75120966787,21107.83852821769,0.85,0.9162891282922132,0.692626406167338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531056512311225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.016276890095,1538.2937446379992,0.42895369483314694,0.07542723334159436,6.112851554438009,3.2932865301105307
3531.0,-30.268423792146486,5.107318806974753,35.01177985268279,24.083877517282986,4.957472580350865,-26.745872054577134,-40.2788148849271,1.434920842781532,-0.8056471825033782,-5.0655586204474075,40.02286539865207,47882.579223890054,15462.254621105874,15462.254621105874,63344.83384499593,87751.92792201124,87751.92792201124,15462.254621105874,103214.18254311712,103214.18254311712,103214.18254311712,128046.790453297,103913.39198488885,64044.043286767796,44299.276331245615,24832.60791017988,0.0,69131.88424142549,21107.716723652895,1538.2850667366313,0.0,0.8865019616170409,2.819711187265786,0.0014959080323721466,353750.64583196375,1555519.3540648462,4.397219828126444,1555519.3540648462,4.397219828126444,0.8499999999999999,0.09586823960063075,4.564652377983593,1.267674013203942,1.0,0.0,4.564652377983229,1.285039124641093,1.285330807957602,3.552150506902647,19350.078795304267,1973.158906997218,2034.6934298245008,2034.6934298245008,7.599304344556491,5.107318806974753,0.4358044561832788,4.671514350791474,3.293434810618361,3.293434810618361,0.9409813744623888,0.0,0.0,0.00022697218035914028,0.9999035491822198,0.00022699407412322072,199.14412021886562,0.0,0.0,0.0,0.0790559009083355,7.640359062325884e-05,0.00015056858973588145,0.0006872932711875272,0.09586823960059572,0.08153164797855066,0.014336591622045062,0.09586824920700589,0.08153164797858045,0.0143365916220503,0.42895104969221487,0.42895104969221487,0.0754271031894597,0.0,4.256787101365717,4.12660377705464,4.998554550888571,4.259911437944027,4.1305280771327375,4.997112029452694,24832.60791017988,21107.716723652895,0.85,0.9162897053952737,0.6926265608018486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531053809100751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.008231554299,1538.2850667366313,0.42895104969221487,0.0754271031894597,6.112851554438009,3.293434810618361
3532.0,-30.268376376031895,5.107217188509589,35.0117543346832,24.08380543291571,4.957490798773194,-26.74582755813487,-40.278721461631335,1.43494198087616,-0.8048393283057749,-5.0654941045566,40.022816439336545,47882.35754311951,15462.194215819678,15462.194215819678,63344.55175893919,87751.51353986337,87751.51353986337,15462.194215819678,103213.70775568305,103213.70775568305,103213.70775568305,128046.16765237047,103912.96420728756,64043.80821054344,44299.06221860458,24832.459896687422,0.0,69131.522115292,21107.590912184307,1538.2759036668544,0.0,0.8865024683011491,2.819708047098745,0.0014959080323721466,353751.53588407766,1555517.2420698751,4.397202794278776,1555517.2420698751,4.397202794278776,0.85,0.09586760002482045,4.564652377983593,1.2676727730268618,1.0,0.0,4.564652377983529,1.285039025716227,1.2853307090102815,3.5521507803542747,19349.999137330124,1973.1507841444454,2034.6934298245008,2034.6934298245008,7.599274656896761,5.107217188509589,0.43593132886867014,4.671285859640919,3.2935830387438876,3.2935830387438876,0.9410237253553965,0.0,0.0,0.00022697218035914028,0.9998986037038037,0.00022699519683135334,199.14408134132404,0.0,0.0,0.0,0.0790559009083355,7.640440031029818e-05,0.00015056778004884209,0.0006872895752476576,0.09586760002477325,0.08153104971725916,0.014336550307514084,0.09586762618129564,0.08153104971729931,0.01433655030752114,0.4289484086201522,0.4289484086201522,0.07542697488671134,0.0,4.257536741878539,4.12755848910092,4.998130160319533,4.260654776250817,4.131498561113517,4.99655537439304,24832.459896687422,21107.590912184307,0.85,0.9162904246965405,0.6926269822797357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531051044307848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.000208345848,1538.2759036668544,0.4289484086201522,0.07542697488671134,6.112851554438009,3.2935830387438876
3533.0,-30.26832786743283,5.107115915924227,35.01172887704525,24.08372521111744,4.957493657929818,-26.74578361449022,-40.27862810818476,1.434949404987251,-0.8038558240413636,-5.065441705856482,40.02276716149123,47882.1412550179,15462.152710243352,15462.152710243352,63344.293965261255,87751.13247078113,87751.13247078113,15462.152710243352,103213.28518102448,103213.28518102448,103213.28518102448,128045.59993590608,103912.56219419831,64043.570978435346,44298.879128625515,24832.314754881605,0.0,69131.19388350712,21107.467541649363,1538.267185914586,0.0,0.8865029143298593,2.8197011646982437,0.0014959080323721466,353752.2587704341,1555515.116336431,4.397187799572116,1555515.116336431,4.397187799572116,0.85,0.09586696714824443,4.564652377983593,1.267671573511325,1.0,0.0,4.564652377983695,1.2850389909718882,1.2853306742580564,3.5521508763958196,19349.924277056536,1973.1431505209769,2034.6934298245008,2034.6934298245008,7.599254257963083,5.107115915924227,0.43605279130631835,4.671063124617909,3.2937312485185206,3.2937312485185206,0.9410660710052916,0.0,0.0,0.00022697218035914028,0.9998935443070783,0.00022699634541238184,199.14404156804548,0.0,0.0,0.0,0.0790559009083355,7.640520939988788e-05,0.0001505669709592524,0.000687285882034938,0.09586696714821046,0.08153045743313604,0.014336509715074408,0.09586689711756409,0.08153045743316494,0.014336509715079488,0.4289457714175509,0.4289457714175509,0.07542684553451873,0.0,4.258327232982879,4.128547571061347,4.997783648583834,4.261585881815108,4.132602366785193,4.9964973168019355,24832.314754881605,21107.467541649363,0.85,0.9162910461520835,0.6926271421798968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531048207510355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.992210788938,1538.267185914586,0.4289457714175509,0.07542684553451873,6.112851554438009,3.2937312485185206
3534.0,-30.268278231261878,5.107015194752899,35.011703496808366,24.08365742247554,4.957517700078722,-26.745736537585667,-40.27853052886201,1.4349760064024966,-0.8030980064938262,-5.065372597830121,40.02271850067881,47881.910218447316,15462.08654055949,15462.08654055949,63343.996759006804,87750.71107537874,87750.71107537874,15462.08654055949,103212.79761593824,103212.79761593824,103212.79761593824,128044.96334626412,103912.12905688425,64043.32819995296,44298.66761881255,24832.16573032588,0.0,69130.83334913843,21107.340870776996,1538.2578544270575,0.0,0.8865034433521989,2.8196992241656442,0.0014959080323721466,353753.21217848,1555513.0172225286,4.397170014777765,1555513.0172225286,4.397170014777765,0.8499999999999999,0.09586632784777774,4.564652377983593,1.2676703333342454,1.0,0.0,4.564652377985774,1.2850388664790762,1.2853305497369865,3.55215122052335,19349.843621031396,1973.1349258953258,2034.6934298245008,2034.6934298245008,7.5992217372487145,5.107015194752899,0.4361821435147819,4.670833051238117,3.293879393269453,3.293879393269453,0.9411083980769865,0.0,0.0,0.00022697218035914028,0.9998883673343437,0.00022699752069747312,199.14400087026212,0.0,0.0,0.0,0.0790559009083355,7.640605512340065e-05,0.00015056612523573962,0.0006872820216010943,0.09586632784772482,0.08152985926895595,0.014336468578768868,0.09586630679929449,0.08152985926900096,0.014336468578776783,0.42894314003210154,0.42894314003210154,0.07542671978449288,0.0,4.259091080696578,4.129519556852415,4.997355985753188,4.262274591336279,4.133537354569455,4.995776847610273,24832.16573032588,21107.340870776996,0.85,0.916291525650996,0.6926274123823225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453104530535316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.984236698672,1538.2578544270575,0.42894314003210154,0.07542671978449288,6.112851554438009,3.293879393269453
3535.0,-30.26822753944288,5.106914850565873,35.01167821174052,24.083571053948276,4.957526144201559,-26.745690070548235,-40.278433019388444,1.4349886753068757,-0.8023550979442575,-5.06531689882235,40.02267051219681,47881.68444480831,15462.041302443115,15462.041302443115,63343.72574725142,87750.27600668838,87750.27600668838,15462.041302443115,103212.3173091315,103212.3173091315,103212.3173091315,128044.34353643423,103911.67460490011,64043.083043020044,44298.43506875563,24832.02622730273,0.0,69130.46129605836,21107.22229320732,1538.24937560192,0.0,0.8865039015357912,2.8196959117971185,0.0014959080323721466,353753.9805983924,1555510.9471134867,4.397154611468295,1555510.9471134867,4.397154611468295,0.85,0.09586569737453815,4.564652377983593,1.2676691365661106,1.0,0.0,4.564652377982789,1.2850388071894747,1.2853304904339273,3.5521513844138326,19349.75899592645,1973.126296536172,2034.6934298245008,2034.6934298245008,7.599199503866669,5.106914850565873,0.4363055257613553,4.670609324804517,3.2940275355759754,3.2940275355759754,0.9411507244502787,0.0,0.0,0.00022697218035914028,0.9998830802890635,0.0002269987209839807,199.143959306947,0.0,0.0,0.0,0.0790559009083355,7.640690025017372e-05,0.00015056528010896656,0.0006872781638911599,0.09586569737450078,0.08152926910095222,0.014336428273548555,0.0958657153191769,0.081529269100984,0.014336428273554146,0.4289405129225941,0.4289405129225941,0.0754265917620262,0.0,4.259844643903932,4.130469445972665,4.996985515803317,4.262961800878088,4.1343736689823345,4.995609630620322,24832.02622730273,21107.22229320732,0.85,0.9162925367440462,0.6926278741255614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531042335737154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.976286814383,1538.24937560192,0.4289405129225941,0.0754265917620262,6.112851554438009,3.2940275355759754
3536.0,-30.26817570639534,5.106814945285012,35.01165298144308,24.083499633148335,4.957539539992932,-26.745642081151153,-40.278335265442706,1.4350059147487186,-0.8014387401537988,-5.065255931656669,40.02262153735763,47881.462859345724,15461.988633703295,15461.988633703295,63343.45149304902,87749.88690729917,87749.88690729917,15461.988633703295,103211.87554100246,103211.87554100246,103211.87554100246,128043.75350600899,103911.2678708462,64042.843822892726,44298.24894217053,24831.877965006526,0.0,69130.12690717707,21107.096270255548,1538.2402747322117,0.0,0.8865043901681036,2.8196909208561403,0.0014959080323721466,353754.8216989726,1555508.8344574901,4.39713818453943,1555508.8344574901,4.39713818453943,0.85,0.09586506321660024,4.564652377983593,1.2676679134229203,1.0,0.0,4.564652377982519,1.285038726510081,1.2853304097362206,3.552151607430784,19349.683256545402,1973.1185732686904,2034.6934298245008,2034.6934298245008,7.599173618522444,5.106814945285012,0.43643149448943674,4.670383450795575,3.2941756237374773,3.2941756237374773,0.9411930353535649,0.0,0.0,0.00022697218035914028,0.9998776742473365,0.0002269999482986705,199.14391680793193,0.0,0.0,0.0,0.0790559009083355,7.640774750449322e-05,0.00015056443285464707,0.0006872742964697157,0.09586506321655597,0.08152867565602512,0.014336387560530853,0.09586503129689634,0.08152867565606277,0.014336387560537471,0.42893788854129933,0.42893788854129933,0.07542646510619973,0.0,4.260616589504707,4.131440993142689,4.996614736611036,4.263817191502881,4.135441747636264,4.995247638411229,24831.877965006526,21107.096270255548,0.85,0.9162930017198149,0.6926280190927103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531039302965445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.96835973278,1538.2402747322117,0.42893788854129933,0.07542646510619973,6.112851554438009,3.2941756237374773
3537.0,-30.26812277023584,5.10671546391445,35.0116278203526,24.08341773496943,4.957552605412376,-26.745593132006483,-40.27823740672318,1.435022967183007,-0.8007133286022281,-5.065195767244128,40.02257309255634,47881.24567437042,15461.937764467435,15461.937764467435,63343.18343883785,87749.45121635062,87749.45121635062,15461.937764467435,103211.38898081805,103211.38898081805,103211.38898081805,128043.1219649091,103910.81388747752,64042.60834549707,44298.00615775605,24831.732984091057,0.0,69129.73914184711,21106.973036477397,1538.2313749060872,0.0,0.8865048727815314,2.819688362683379,0.0014959080323721466,353755.6517263417,1555506.7446681778,4.397121959966555,1555506.7446681778,4.397121959966555,0.85,0.09586443128479408,4.564652377983593,1.267666692477651,1.0,0.0,4.564652377982848,1.28503864670588,1.2853303299139054,3.552151828028524,19349.598718702993,1973.109952807839,2034.6934298245008,2034.6934298245008,7.599148617588589,5.10671546391445,0.4365572739082335,4.670158190006217,3.2943236770620277,3.2943236770620277,0.9412353363034365,0.0,0.0,0.00022697218035914028,0.9998721531866613,0.0002270012017394067,199.1438734044707,0.0,0.0,0.0,0.0790559009083355,7.640859567560929e-05,0.000150563584683531,0.0006872704248634138,0.09586443128474992,0.0815280840880609,0.014336347196689013,0.09586444186405137,0.08152808408809846,0.014336347196695617,0.4289352682897558,0.4289352682897558,0.07542633927794476,0.0,4.261367497159313,4.1323860517036906,4.996254050743687,4.264482438641892,4.1362793430577085,4.994925797275641,24831.732984091057,21106.973036477397,0.85,0.9162942638748305,0.6926287625087523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453103620191804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.960457203519,1538.2313749060872,0.4289352682897558,0.07542633927794476,6.112851554438009,3.2943236770620277
3538.0,-30.268068721585294,5.106616451056727,35.01160274337344,24.083350714668654,4.957571154644642,-26.745542633225444,-40.278139303531475,1.4350450662848258,-0.7998286043167013,-5.065131659272337,40.02252522028862,47881.03252695216,15461.881542926825,15461.881542926825,63342.914069878985,87749.05866772855,87749.05866772855,15461.881542926825,103210.94021065538,103210.94021065538,103210.94021065538,128042.52957559528,103910.40505205719,64042.37891128079,44297.80682308489,24831.589364939904,0.0,69129.3961880248,21106.850960198917,1538.2224647685123,0.0,0.8865053734322437,2.8196841580111647,0.0014959080323721466,353756.5361606793,1555504.6795786365,4.3971051290261185,1555504.6795786365,4.3971051290261185,0.85,0.09586379873348352,4.564652377983593,1.267665525381454,1.0,0.0,4.564652377982109,1.285038543283642,1.285330226468192,3.552152113912161,19349.522588019096,1973.1021896385714,2034.6934298245008,2034.6934298245008,7.599120986133259,5.106616451056727,0.4366850633857924,4.6699313876709345,3.2944716917573835,3.2944716917573835,0.9412776262163953,0.0,0.0,0.00022697218035914028,0.9998665161308931,0.0002270024815286716,199.14382908887438,0.0,0.0,0.0,0.0790559009083355,7.640944597437798e-05,0.00015056273438476228,0.0006872665435451172,0.09586379873343678,0.08152749189396048,0.014336306839476298,0.09586379776159551,0.08152749189400024,0.014336306839483288,0.4289326503827358,0.4289326503827358,0.07542621447688924,0.0,4.262130861789274,4.133349793553805,4.9958702899670016,4.265303054955609,4.137325229182636,4.994457240811698,24831.589364939904,21106.850960198917,0.85,0.9162949130583005,0.6926291153581136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531033034875447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.952578501034,1538.2224647685123,0.4289326503827358,0.07542621447688924,6.112851554438009,3.2944716917573835
3539.0,-30.268013596223636,5.106517885563914,35.011577763193074,24.083283834066265,4.957588769609003,-26.745491258852883,-40.27803728878496,1.4350664322382813,-0.7989224824706298,-5.0650688074272425,40.022477885791965,47880.80595141604,15461.82785913757,15461.82785913757,63342.63381055361,87748.67099911813,87748.67099911813,15461.82785913757,103210.4988582557,103210.4988582557,103210.4988582557,128041.94801506965,103910.00017391231,64042.13512621025,44297.62783078007,24831.449156813953,0.0,69129.07698759402,21106.73178329186,1538.2137781055017,0.0,0.8865058657233841,2.8196795232908416,0.0014959080323721466,353757.40326716256,1555502.637689226,4.397088579131413,1555502.637689226,4.397088579131413,0.85,0.09586316826388487,4.564652377983593,1.267664281907492,1.0,0.0,4.564652377985245,1.2850384432925022,1.285330126454356,3.5521523903114707,19349.447194233406,1973.0945016120088,2034.6934298245008,2034.6934298245008,7.599094601918091,5.106517885563914,0.43681247873063533,4.669705406833279,3.2946196819851608,3.2946196819851608,0.9413199091386174,0.0,0.0,0.00022697218035914028,0.9998607668138166,0.00022700378681965488,199.14378389048082,0.0,0.0,0.0,0.0790559009083355,7.641033018540213e-05,0.00015056185017373817,0.0006872625074291634,0.09586316826384178,0.08152690170614503,0.014336266557696755,0.09586315206248841,0.08152690170618167,0.014336266557703198,0.4289300361148265,0.4289300361148265,0.0754260888572582,0.0,4.262910677560399,4.134333360210235,4.995483753104509,4.266146324956594,4.138385738790191,4.994057208675883,24831.449156813953,21106.73178329186,0.85,0.9162950898638667,0.6926290359700418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531029801276627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.94472384999,1538.2137781055017,0.4289300361148265,0.0754260888572582,6.112851554438009,3.2946196819851608
3540.0,-30.26795741243599,5.106419705530795,35.01155285120644,24.083207453973614,4.9575998303449005,-26.745439587338502,-40.27793904589487,1.4350820052474298,-0.7980541584284424,-5.065010495743006,40.02242991171009,47880.601792743524,15461.781603974225,15461.781603974225,63342.38339671775,87748.2698328255,87748.2698328255,15461.781603974225,103210.05143679972,103210.05143679972,103210.05143679972,128041.35803780289,103909.5783053144,64041.910265232276,44297.40893342458,24831.30660100316,0.0,69128.71553442774,21106.610610852687,1538.2050579862114,0.0,0.8865063371743068,2.8196748574891703,0.0014959080323721466,353758.2077389025,1555500.568211811,4.397072729856987,1555500.568211811,4.397072729856987,0.85,0.09586253997760948,4.564652377983593,1.2676630851393567,1.0,0.0,4.564652377985566,1.2850383704119392,1.2853300535572503,3.55215259177072,19349.368636595595,1973.086490962316,2034.6934298245008,2034.6934298245008,7.599071868683358,5.106419705530795,0.436937973166863,4.669481732363932,3.29476764214659,3.29476764214659,0.9413621834704543,0.0,0.0,0.00022697218035914028,0.9998549071445608,0.0002270051171797912,199.14373782428365,0.0,0.0,0.0,0.0790559009083355,7.641118171286928e-05,0.000150560998646271,0.0006872586205022855,0.09586253997756818,0.08152631368489628,0.01433622629267189,0.0958625009691003,0.0815263136849314,0.014336226292678068,0.42892742660340527,0.42892742660340527,0.07542596215851036,0.0,4.263698238547249,4.135319102398967,4.995136789914852,4.266956337314582,4.139371655999582,4.993859899108145,24831.30660100316,21106.610610852687,0.85,0.9162962584654382,0.692629704205886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453102650326229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.936892570684,1538.2050579862114,0.42892742660340527,0.07542596215851036,6.112851554438009,3.29476764214659
3541.0,-30.267900164036522,5.106321964304995,35.01152800129398,24.08313547438013,4.957616367215688,-26.74538641001318,-40.277836786676176,1.4351026131923759,-0.7972235824650511,-5.064947587869182,40.022381895772604,47880.38371671696,15461.728947096028,15461.728947096028,63342.11266381299,87747.8635948689,87747.8635948689,15461.728947096028,103209.59254196493,103209.59254196493,103209.59254196493,128040.75394857308,103909.15338927312,64041.67351112142,44297.199864613,24831.161406608146,0.0,69128.36127122115,21106.487195616923,1538.196078155724,0.0,0.8865068322198546,2.819671229086371,0.0014959080323721466,353759.07562157954,1555498.4969309333,4.397056087388891,1555498.4969309333,4.397056087388891,0.85,0.09586191021312716,4.564652377983593,1.267661895514466,1.0,0.0,4.564652377984957,1.285038273968251,1.285329957091671,3.5521528583641,19349.289511482624,1973.078422446261,2034.6934298245008,2034.6934298245008,7.599045989168822,5.106321964304995,0.43706575154796123,4.669256212757034,3.294915554312539,3.294915554312539,0.9414044440892969,0.0,0.0,0.00022697218035914028,0.9998489364800747,0.00022700647275596063,199.14369088521215,0.0,0.0,0.0,0.0790559009083355,7.641206806147905e-05,0.00015056011229766124,0.0006872545746289961,0.09586191021308359,0.0815257243303016,0.014336185882781988,0.09586187151171055,0.08152572433033865,0.014336185882788505,0.4289248216848679,0.4289248216848679,0.07542583673958064,0.0,4.264480090544964,4.13629923886873,4.9947835407413095,4.267724005404148,4.14033800493263,4.993490251177377,24831.161406608146,21106.487195616923,0.85,0.9162970378437565,0.6926300990827923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453102314192648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.929084332689,1538.196078155724,0.4289248216848679,0.07542583673958064,6.112851554438009,3.294915554312539
3542.0,-30.26784178259618,5.106224636472193,35.011503225665805,24.083063669409626,4.957631449172397,-26.745332358465863,-40.2777343877591,1.4351220250420675,-0.7963604403485078,-5.064886312515571,40.02233435962859,47880.17023734238,15461.679339936214,15461.679339936214,63341.8495772786,87747.46500047129,87747.46500047129,15461.679339936214,103209.14434040751,103209.14434040751,103209.14434040751,128040.16379393636,103908.7349293308,64041.44016620163,44296.99418125464,24831.01945352885,0.0,69128.01363478349,21106.36653549952,1538.1873210454924,0.0,0.8865073171963482,2.8196669788087925,0.0014959080323721466,353759.92098346795,1555496.4463491365,4.397039783435017,1555496.4463491365,4.397039783435017,0.85,0.09586128294614174,4.564652377983593,1.2676606833608828,1.0,0.0,4.564652377984611,1.2850381831222153,1.2853298662250146,3.552153109484269,19349.211588582584,1973.0704765218077,2034.6934298245008,2034.6934298245008,7.599021608513195,5.106224636472193,0.4371929578439042,4.669031678628289,3.2950634352186405,3.2950634352186405,0.9414466957767544,0.0,0.0,0.00022697218035914028,0.9998428476858279,0.00022700785516891533,199.14364301716128,0.0,0.0,0.0,0.0790559009083355,7.641295563047277e-05,0.0001505592247286675,0.0006872505231850783,0.09586128294610091,0.08152513714681738,0.014336145799283533,0.09586123370422635,0.0815251371468521,0.01433614579928964,0.42892222075771874,0.42892222075771874,0.07542571173184695,0.0,4.265266558804399,4.137282635848408,4.994442665891484,4.268525872167061,4.141331379011433,4.993195766180975,24831.01945352885,21106.36653549952,0.85,0.916297840003413,0.692630494061387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531019716899203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.921299295209,1538.1873210454924,0.42892222075771874,0.07542571173184695,6.112851554438009,3.2950634352186405
3543.0,-30.267782378546382,5.106127738492612,35.01147852423816,24.082991515193157,4.957648688437878,-26.745277170828267,-40.27762800743801,1.4351434807197936,-0.7955520586139073,-5.064823353540525,40.02228696961301,47879.94290233284,15461.627757549777,15461.627757549777,63341.57065988262,87747.05485356438,87747.05485356438,15461.627757549777,103208.68261111416,103208.68261111416,103208.68261111416,128039.55988250303,103908.30543752837,64041.193486296856,44296.7910569239,24830.877271388883,0.0,69127.66832831278,21106.24568068055,1538.1785090902433,0.0,0.8865078102290205,2.8196636501838053,0.0014959080323721466,353760.789574444,1555494.4020729605,4.397023208660689,1555494.4020729605,4.397023208660689,0.85,0.09586065591482566,4.564652377983593,1.2676594799989838,1.0,0.0,4.5646523779855945,1.2850380827112289,1.2853297657912364,3.5521533870442905,19349.131611401008,1973.0623211189354,2034.6934298245008,2034.6934298245008,7.598996257083995,5.106127738492612,0.4373211161645001,4.668806622328112,3.295211277929587,3.295211277929587,0.9414889365513106,0.0,0.0,0.00022697218035914028,0.9998366522812949,0.00022700926180418092,199.14359431067712,0.0,0.0,0.0,0.0790559009083355,7.641387771940657e-05,0.0001505583026397337,0.0006872463141696339,0.09586065591477715,0.08152455014237764,0.014336105772399509,0.09586062468437442,0.0815245501424189,0.014336105772406767,0.42891962387490873,0.42891962387490873,0.0754255875682796,0.0,4.266044183603356,4.13825609070625,4.994099234458588,4.269271294926625,4.142268228995533,4.9928453113564615,24830.877271388883,21106.24568068055,0.85,0.9162983822779925,0.6926306652631959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453101622408661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.913538864597,1538.1785090902433,0.42891962387490873,0.0754255875682796,6.112851554438009,3.295211277929587
3544.0,-30.26772187703194,5.106031233564824,35.01145389104162,24.082914576306962,4.957662660725834,-26.745221322185888,-40.277525364048756,1.4351621058798152,-0.7947638814410993,-5.06476294729682,40.02223955412686,47879.737912893615,15461.580591334478,15461.580591334478,63341.3185042281,87746.63785790927,87746.63785790927,15461.580591334478,103208.21844924375,103208.21844924375,103208.21844924375,128038.95412434038,103907.86709450034,64040.96714948495,44296.555494461536,24830.735675096632,0.0,69127.29116955817,21106.125323832137,1538.1697872582931,0.0,0.8865082903316387,2.8196602902332017,0.0014959080323721466,353761.6229491491,1555492.3567000881,4.39700706858098,1555492.3567000881,4.39700706858098,0.85,0.09586003092937968,4.564652377983593,1.267658280483447,1.0,0.0,4.5646523779840065,1.2850379955468687,1.2853296786070914,3.5521536279874986,19349.04998600153,1973.0539976446116,2034.6934298245008,2034.6934298245008,7.5989730760904335,5.106031233564824,0.43744826779117485,4.668582965773649,3.2953590880998673,3.2953590880998673,0.9415311680285335,0.0,0.0,0.00022697218035914028,0.9998303424618552,0.00022701069443469062,199.14354470438576,0.0,0.0,0.0,0.0790559009083355,7.641476742691823e-05,0.00015055741293222206,0.0006872422529641251,0.09586003092933598,0.08152396492407842,0.014336066005257572,0.0958600188185099,0.08152396492411558,0.014336066005264108,0.4289170302800127,0.4289170302800127,0.07542546369769607,0.0,4.266812797579917,4.139215048176993,4.993778128833071,4.2699990658557,4.1431644015496545,4.992608650373768,24830.735675096632,21106.125323832137,0.85,0.9162997339048334,0.6926314788677642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531012670095627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.905800866307,1538.1697872582931,0.4289170302800127,0.07542546369769607,6.112851554438009,3.2953590880998673
3545.0,-30.267660327324425,5.105935165688277,35.01142932912698,24.082852654997282,4.9576815574943565,-26.745164037695716,-40.27742251111192,1.4351852678656354,-0.7938028172085865,-5.0646986803872975,40.02219236396394,47879.53674431399,15461.528145185646,15461.528145185646,63341.06488949964,87746.26698358808,87746.26698358808,15461.528145185646,103207.79512877372,103207.79512877372,103207.79512877372,128038.38848926664,103907.47665136652,64040.746412092296,44296.36693252692,24830.593360492912,0.0,69126.96029301983,21106.004356418976,1538.160937852195,0.0,0.8865087893076739,2.819655094600341,0.0014959080323721466,353762.5095879402,1555490.321049052,4.396990294027694,1555490.321049052,4.396990294027694,0.8500000000000001,0.09585940489279317,4.564652377983593,1.2676570963533602,1.0,0.0,4.564652377983753,1.285037887150519,1.2853295701861374,3.5521539276210663,19348.9772802101,1973.0465837171819,2034.6934298245008,2034.6934298245008,7.598947300144012,5.105935165688277,0.43757736978827566,4.668357795900001,3.2955068553441387,3.2955068553441387,0.9415733872411824,0.0,0.0,0.00022697218035914028,0.9998239233684202,0.0002270121518941735,199.14349423868728,0.0,0.0,0.0,0.0790559009083355,7.641565896038507e-05,0.0001505565213987552,0.0006872381834237656,0.09585940489274719,0.0815233786603562,0.014336026232390992,0.09585934463613108,0.0815233786603953,0.014336026232397872,0.42891443908490956,0.42891443908490956,0.07542534118697758,0.0,4.2676055947636655,4.140204806312795,4.993443440424926,4.270895863178737,4.144284619590792,4.992226976466895,24830.593360492912,21106.004356418976,0.85,0.9163004509529341,0.6926318840197676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531009050447954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.89808683403,1538.160937852195,0.42891443908490956,0.07542534118697758,6.112851554438009,3.2955068553441387
3546.0,-30.26759775892652,5.105839517434578,35.011404851157934,24.082780291233234,4.957699828475326,-26.74510589898183,-40.27731193983925,1.4352079685306467,-0.7930251948503724,-5.064635407324398,40.02214568522098,47879.30413066492,15461.47779044388,15461.47779044388,63340.7819211088,87745.85109517131,87745.85109517131,15461.47779044388,103207.32888561519,103207.32888561519,103207.32888561519,128037.7831392196,103907.04043956347,64040.493475057076,44296.16329389599,24830.4542536044,0.0,69126.61754750038,21105.88611556374,1538.1522896246013,0.0,0.8865092813577338,2.819652209909493,0.0014959080323721466,353763.38251713495,1555488.3074612163,4.396973752324054,1555488.3074612163,4.396973752324054,0.85,0.09585878106665888,4.564652377983593,1.2676558726606895,1.0,0.0,4.564652377984776,1.2850377809131335,1.2853294639246378,3.552154221286787,19348.896051673535,1973.0383007116127,2034.6934298245008,2034.6934298245008,7.598922552070898,5.105839517434578,0.43770619870429606,4.668133318730282,3.295654593590655,3.295654593590655,0.9416155981687586,0.0,0.0,0.00022697218035914028,0.9998173980800774,0.00022701363348446316,199.1434429377726,0.0,0.0,0.0,0.0790559009083355,7.64166174074289e-05,0.00015055556295171137,0.0006872338084461878,0.09585878106661386,0.08152279439444242,0.014335986672171437,0.09585876080794795,0.08152279439448071,0.014335986672178168,0.4289118523175194,0.4289118523175194,0.07542521872605859,0.0,4.268383075046984,4.141176320534441,4.993110166283316,4.271610212474002,4.14518129105312,4.991897467579747,24830.4542536044,21105.88611556374,0.85,0.916300900699852,0.6926319532091185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531005368091476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.89039581727,1538.1522896246013,0.4289118523175194,0.07542521872605859,6.112851554438009,3.295654593590655
