time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3547.0,-30.267534114106258,5.105744293557943,35.01138045520013,24.082712991535686,4.957719050423855,-26.745046696381355,-40.27720500072462,1.4352316326989607,-0.7921736262136392,-5.064571376179472,40.02209911802676,47879.09348878493,15461.426865196217,15461.426865196217,63340.52035398115,87745.45419297635,87745.45419297635,15461.426865196217,103206.88105817257,103206.88105817257,103206.88105817257,128037.19614374192,103906.62315646828,64040.26245227685,44295.95633799048,24830.315085569357,0.0,69126.27142355984,21105.767822733953,1538.1436204257234,0.0,0.8865097768683341,2.8196484355959623,0.0014959080323721466,353764.26590671745,1555486.29868724,4.3969570942967975,1555486.29868724,4.3969570942967975,0.85,0.09585815757119924,4.564652377983593,1.267654680288397,1.0,0.0,4.564652377983952,1.2850376701666444,1.285329353153011,3.552154527416808,19348.818347918343,1973.0303771337149,2034.6934298245008,2034.6934298245008,7.598897523608666,5.105744293557943,0.43783555662723295,4.66790873693071,3.29580229831027,3.29580229831027,0.94165779951722,0.0,0.0,0.00022697218035914028,0.9998107605782721,0.0002270151405730658,199.14339075430772,0.0,0.0,0.0,0.0790559009083355,7.64175443809985e-05,0.0001505546359781418,0.0006872295771340791,0.09585815757115364,0.08152221051361144,0.014335947057542191,0.09585814580335586,0.08152221051365023,0.01433594705754901,0.4289092686453409,0.4289092686453409,0.07542509616765243,0.0,4.269162279783245,4.142150277316148,4.99277454013253,4.272397749965819,4.146166444148889,4.991553875172713,24830.315085569357,21105.767822733953,0.85,0.9163017048304622,0.6926323741000534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531001624791353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.88272725993,1538.1436204257234,0.4289092686453409,0.07542509616765243,6.112851554438009,3.29580229831027
3548.0,-30.2674694266865,5.105649475227652,35.01135613678245,24.082645901385717,4.957736838244293,-26.744986698868924,-40.2770979917608,1.4352541104267265,-0.7912880700163782,-5.064508465609321,40.02205258462441,47878.88708318525,15461.378199634977,15461.378199634977,63340.265282820226,87745.06483115783,87745.06483115783,15461.378199634977,103206.4430307928,103206.4430307928,103206.4430307928,128036.61925301644,103906.21227735915,64040.034529386714,44295.75305330271,24830.17622222364,0.0,69125.92927552635,21105.649788890092,1538.1349935370922,0.0,0.8865102665390537,2.8196440805356633,0.0014959080323721466,353765.133838258,1555484.2913729062,4.39694063260648,1555484.2913729062,4.39694063260648,0.85,0.09585753528470745,4.564652377983593,1.2676535071479158,1.0,0.0,4.564652377983448,1.2850375649726233,1.2853292479351126,3.552154818198516,19348.741836671958,1973.0225751578735,2034.6934298245008,2034.6934298245008,7.598873605724756,5.105649475227652,0.4379645733248658,4.667684901902786,3.2959499716365426,3.2959499716365426,0.941699991896155,0.0,0.0,0.00022697218035914028,0.9998040143927281,0.0002270166723595335,199.14333771602585,0.0,0.0,0.0,0.0790559009083355,7.641847197044485e-05,0.00015055370838869543,0.0006872253430107069,0.0958575352846679,0.08152162782566426,0.01433590745900364,0.09585751306155184,0.08152162782569788,0.014335907459009556,0.4289066882451899,0.4289066882451899,0.0754249731663852,0.0,4.269950592426881,4.143132986052308,4.992450079233947,4.2732203955929435,4.147182057839984,4.991271942115986,24830.17622222364,21105.649788890092,0.85,0.9163025502392125,0.6926328164406537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530997817093736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.875082352532,1538.1349935370922,0.4289066882451899,0.0754249731663852,6.112851554438009,3.2959499716365426
3549.0,-30.267403681691384,5.105555106669594,35.01133190603323,24.08258324665951,4.957759892947549,-26.74492522281669,-40.2769907034002,1.4352814340728473,-0.790434179813758,-5.0644416583459435,40.02200650131136,47878.6845121022,15461.324226966914,15461.324226966914,63340.00873906911,87744.67151076073,87744.67151076073,15461.324226966914,103205.99573772764,103205.99573772764,103205.99573772764,128036.03376625161,103905.79937105622,64039.81237239783,44295.541109620426,24830.038028523966,0.0,69125.57913814439,21105.53232424537,1538.1263132361864,0.0,0.8865107744513518,2.8196406005062467,0.0014959080323721466,353766.05553148023,1555482.3034760305,4.396923557686032,1555482.3034760305,4.396923557686032,0.85,0.095856912310043,4.564652377983593,1.2676523021375763,1.0,0.0,4.564652377981915,1.285037437100104,1.2853291200335684,3.5521551716691406,19348.664947934674,1973.0147346886731,2034.6934298245008,2034.6934298245008,7.598847079533008,5.105555106669594,0.43809557034845703,4.667459536321137,3.2960976085961677,3.2960976085961677,0.9417421738846193,0.0,0.0,0.00022697218035914028,0.999797157964034,0.00022701822919895238,199.14328381064948,0.0,0.0,0.0,0.0790559009083355,7.641940199224693e-05,0.00015055277836689335,0.0006872210977844765,0.09585691230999034,0.08152104464447157,0.014335867665518772,0.09585690871207532,0.08152104464451634,0.014335867665526646,0.4289041116429173,0.4289041116429173,0.075424850264437,0.0,4.270737190655723,4.144117351388729,4.992104685095228,4.274007478532212,4.148180372420427,4.990850229185753,24830.038028523966,21105.53232424537,0.85,0.9163034802570975,0.6926333943100684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530993947022253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.86746045337,1538.1263132361864,0.4289041116429173,0.075424850264437,6.112851554438009,3.2960976085961677
3550.0,-30.267336905205635,5.1054610985176545,35.011307748865434,24.08251140676441,4.9577742614139835,-26.74486368710486,-40.276883415039606,1.435301043313183,-0.7895660544254497,-5.064381576552275,40.02196018302078,47878.48663233233,15461.280978232693,15461.280978232693,63339.767610565024,87744.27603003921,87744.27603003921,15461.280978232693,103205.5570082719,103205.5570082719,103205.5570082719,128035.45793738477,103905.3798456691,64039.59044796209,44295.321553007794,24829.90092911286,0.0,69125.22248212065,21105.41578974593,1538.1178487338602,0.0,0.8865112489100342,2.8196361452001204,0.0014959080323721466,353766.8844396978,1555480.30544486,4.396907607416271,1555480.30544486,4.396907607416271,0.85,0.09585629311787733,4.564652377983593,1.2676511284476146,1.0,0.0,4.5646523779847685,1.2850373453304142,1.285329028243048,3.552155425342841,19348.5868266344,1973.0067685330262,2034.6934298245008,2034.6934298245008,7.598825823881624,5.1054610985176545,0.4382236387526204,4.667237459765034,3.296245223206533,3.296245223206533,0.9417843494875809,0.0,0.0,0.00022697218035914028,0.9997901940149304,0.00022701981047410711,199.1432290595673,0.0,0.0,0.0,0.0790559009083355,7.642033202451355e-05,0.00015055184833462674,0.0006872168525104791,0.09585629311783896,0.08152046501547433,0.014335828102364627,0.0958562810391188,0.08152046501550696,0.01433582810237037,0.42890153883458704,0.42890153883458704,0.07542472595568685,0.0,4.271530606640226,4.145101869045277,4.9918041884643,4.274815522126801,4.149152865199369,4.990716524059565,24829.90092911286,21105.41578974593,0.85,0.916304719698341,0.6926341053689364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530990013681038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.859861897216,1538.1178487338602,0.42890153883458704,0.07542472595568685,6.112851554438009,3.296245223206533
3551.0,-30.267269114582707,5.105367504851085,35.01128365054036,24.082443967368476,4.957793812742532,-26.744800720323255,-40.2767721801996,1.435325418483078,-0.7887277227196705,-5.064316865975681,40.02191358259806,47878.2746550108,15461.231239988347,15461.231239988347,63339.50589499914,87743.87704098894,87743.87704098894,15461.231239988347,103205.10828097729,103205.10828097729,103205.10828097729,128034.86800878642,103904.9587248391,64039.356338861086,44295.1137621978,24829.75972780913,0.0,69124.87349000692,21105.29576863776,1538.1090399750542,0.0,0.8865117480002348,2.8196326258093984,0.0014959080323721466,353767.77720983315,1555478.2952453187,4.39689082910088,1555478.2952453187,4.39689082910088,0.85,0.0958556718955178,4.564652377983593,1.2676499245362356,1.0,0.0,4.564652377984902,1.2850372312565699,1.2853289141433109,3.552155740670689,19348.50840824109,1972.9987720823208,2034.6934298245008,2034.6934298245008,7.598801378801289,5.105367504851085,0.4383539918797217,4.667013512971363,3.296392789258481,3.296392789258481,0.9418265112167088,0.0,0.0,0.00022697218035914028,0.999783124357577,0.00022702141577453017,199.14317347700901,0.0,0.0,0.0,0.0790559009083355,7.642129627800111e-05,0.0001505508840811392,0.0006872124510285042,0.09585567189546991,0.08151988354406316,0.014335788351406751,0.09585566639340615,0.08151988354410389,0.014335788351413916,0.4288989697268949,0.4288989697268949,0.07542460301501451,0.0,4.272318321077478,4.146080247224404,4.991500499063079,4.275589143256013,4.150115383228581,4.9904088702137415,24829.75972780913,21105.29576863776,0.85,0.9163055597368414,0.6926345356991119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530986018630774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.852286196758,1538.1090399750542,0.4288989697268949,0.07542460301501451,6.112851554438009,3.296392789258481
3552.0,-30.267200279843195,5.105274292837858,35.01125961933335,24.082376912143104,4.957811018786605,-26.744737048398047,-40.27666080566121,1.4353477873414415,-0.7878347831558585,-5.064254405061438,40.02186734089835,47878.06698269994,15461.18544158727,15461.18544158727,63339.2524242872,87743.49043650537,87743.49043650537,15461.18544158727,103204.67587809263,103204.67587809263,103204.67587809263,128034.29719611641,103904.54843336882,64039.12497956312,44294.914948672995,24829.621318023783,0.0,69124.53626669678,21105.178120320215,1538.1004428754723,0.0,0.8865122343130243,2.8196281207442873,0.0014959080323721466,353768.638944504,1555476.3005219281,4.396874480346283,1555476.3005219281,4.396874480346283,0.85,0.09585505323100811,4.564652377983593,1.2676487530441958,1.0,0.0,4.56465237798378,1.2850371265721212,1.2853288094351005,3.5521560300440136,19348.432006421008,1972.9909812648568,2034.6934298245008,2034.6934298245008,7.598778870053582,5.105274292837858,0.43848347261481724,4.66679082022304,3.296540323666595,3.296540323666595,0.9418686639047414,0.0,0.0,0.00022697218035914028,0.9997759458679562,0.00022702304581062333,199.14311703839547,0.0,0.0,0.0,0.0790559009083355,7.642226175375135e-05,0.00015054991860538895,0.000687208043967325,0.0958550532309649,0.08151930422709715,0.014335749003867748,0.0958550300488114,0.0815193042271339,0.01433574900387421,0.42889640386359673,0.42889640386359673,0.0754244807747786,0.0,4.273115434513954,4.14706625645465,4.991216313298594,4.276419621905575,4.151127692207297,4.9901984174658764,24829.621318023783,21105.178120320215,0.85,0.9163063630533628,0.692634910388063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530981962909768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.84473303873,1538.1004428754723,0.42889640386359673,0.0754244807747786,6.112851554438009,3.296540323666595
3553.0,-30.267130391222974,5.105181492480182,35.01123565704116,24.082309298124187,4.957831713057311,-26.744672079131075,-40.276549256499834,1.4353734009654373,-0.7870293735198857,-5.064189212127921,40.02182128576888,47877.86325264686,15461.136042921102,15461.136042921102,63338.99929556796,87743.08520092707,87743.08520092707,15461.136042921102,103204.22124384818,103204.22124384818,103204.22124384818,128033.70374159284,103904.12062780207,64038.89867952185,44294.69105364469,24829.48249774466,0.0,69124.17355138935,21105.06012308296,1538.0917557880766,0.0,0.8865127338824412,2.8196250935092873,0.0014959080323721466,353769.5383729147,1555474.3138485216,4.396857685946009,1555474.3138485216,4.396857685946009,0.85,0.09585443435849367,4.564652377983593,1.2676475755078718,1.0,0.0,4.564652377983576,1.2850370067024524,1.2853286895382232,3.5521563613930445,19348.352343239316,1972.982857881062,2034.6934298245008,2034.6934298245008,7.598754591867273,5.105181492480182,0.4386143738908057,4.666567118589376,3.2966878172173564,3.2966878172173564,0.9419108049192447,0.0,0.0,0.00022697218035914028,0.9997686575303669,0.00022702470081409432,199.14305973572235,0.0,0.0,0.0,0.0790559009083355,7.642322875456577e-05,0.00015054895160457451,0.0006872036299447579,0.09585443435844461,0.08151872458971886,0.01433570976872575,0.09585443976998631,0.08151872458976059,0.014335709768733086,0.42889384171101635,0.42889384171101635,0.07542436007565288,0.0,4.27390014039247,4.148038868068113,4.990925378331667,4.277159838608043,4.152051846947984,4.989885683377793,24829.48249774466,21105.06012308296,0.85,0.9163075092460891,0.6926355975460996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453097784472454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.837203057525,1538.0917557880766,0.42889384171101635,0.07542436007565288,6.112851554438009,3.2966878172173564
3554.0,-30.267059489968535,5.105089132962406,35.01121178802034,24.08224622430282,4.957856764393798,-26.74460576278565,-40.27643372593445,1.4354030372109208,-0.7862337659510104,-5.0641213143767345,40.02177607790421,47877.6454759278,15461.083142133164,15461.083142133164,63338.728618060966,87742.6808475898,87742.6808475898,15461.083142133164,103203.76398972297,103203.76398972297,103203.76398972297,128033.11128885494,103903.69523890663,64038.659867244634,44294.4837462911,24829.34729913198,0.0,69123.83104542308,21104.94520426218,1538.0832128284733,0.0,0.8865132441732,2.819622512528105,0.0014959080323721466,353770.47512000595,1555472.3637253183,4.39684053113158,1555472.3637253183,4.39684053113158,0.85,0.09585381599826144,4.564652377983593,1.2676463748933746,1.0,0.0,4.564652377982712,1.2850368680072715,1.2853285508115606,3.5521567447804645,19348.273130074504,1972.974780386218,2034.6934298245008,2034.6934298245008,7.598728592477312,5.105089132962406,0.438746708854743,4.666342424107663,3.296835279597521,3.296835279597521,0.9419529370278631,0.0,0.0,0.00022697218035914028,0.9997612636487406,0.00022702637980869544,199.14300160280976,0.0,0.0,0.0,0.0790559009083355,7.642423028142412e-05,0.00015054795007771616,0.0006871990583228022,0.09585381599821467,0.08151814536562392,0.014335670632590758,0.09585387480345638,0.0815181453656637,0.014335670632597752,0.4288912823715609,0.4288912823715609,0.0754242400105065,0.0,4.274672428218366,4.149001264281253,4.990609468603566,4.277887548425724,4.1529784644522465,4.989475020898908,24829.34729913198,21104.94520426218,0.85,0.9163081336802561,0.6926358789990408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530973663491031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.829696483555,1538.0832128284733,0.4288912823715609,0.0754242400105065,6.112851554438009,3.296835279597521
3555.0,-30.266987588121232,5.104997129299705,35.011187995717016,24.082189716305606,4.957873472810619,-26.74453938025034,-40.276325739081926,1.4354252649397288,-0.7851371617011864,-5.064059799775782,40.02173057441471,47877.46777517259,15461.040439524073,15461.040439524073,63338.50821469666,87742.34489920031,87742.34489920031,15461.040439524073,103203.38533872439,103203.38533872439,103203.38533872439,128032.59793132893,103903.33396791875,64038.45684389116,44294.30791558621,24829.212592604545,0.0,69123.52050819075,21104.830703713862,1538.0748497184645,0.0,0.8865137229769087,2.819615202419678,0.0014959080323721466,353771.32380404335,1555470.4008516704,4.396824434852321,1555470.4008516704,4.396824434852321,0.85,0.09585320088694092,4.564652377983593,1.2676452528545634,1.0,0.0,4.56465237798234,1.285036763983356,1.2853284467640333,3.5521570323280764,19348.205856531138,1972.9679203939306,2034.6934298245008,2034.6934298245008,7.598707605232519,5.104997129299705,0.438876271093922,4.666120858205783,3.2969827202971254,3.2969827202971254,0.9419950629420358,0.0,0.0,0.00022697218035914028,0.9997537654813098,0.00022702808250976624,199.14294264953202,0.0,0.0,0.0,0.0790559009083355,7.642516642330534e-05,0.00015054701393583494,0.0006871947851605381,0.09585320088689632,0.08151756916372613,0.014335631723170192,0.09585315687372174,0.08151756916376406,0.014335631723176864,0.4288887253112788,0.4288887253112788,0.07542411874345145,0.0,4.27549967621394,4.150021565335294,4.990331741383443,4.278922638074619,4.15421839826206,4.989337877141736,24829.212592604545,21104.830703713862,0.85,0.9163090616484356,0.692636419892696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530969421677018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.822212525647,1538.0748497184645,0.4288887253112788,0.07542411874345145,6.112851554438009,3.2969827202971254
3556.0,-30.26691466630317,5.104905525660103,35.01116426331096,24.08211672389882,4.957894309947161,-26.74447166681104,-40.27620622711254,1.435451310455016,-0.784438404369098,-5.063994451618461,40.02168473443686,47877.24054161349,15460.992436752318,15460.992436752318,63338.23297836581,87741.91452911639,87741.91452911639,15460.992436752318,103202.90696586871,103202.90696586871,103202.90696586871,128031.98082920155,103902.87970179827,64038.20571429511,44294.08220833685,24829.07386333285,0.0,69123.1560716697,21104.71278383292,1538.066156604651,0.0,0.8865142225527427,2.8196136045738496,0.0014959080323721466,353772.22537935805,1555468.423464891,4.396807640274549,1555468.423464891,4.396807640274549,0.85,0.09585258448702137,4.564652377983593,1.2676440214691684,1.0,0.0,4.564652377985065,1.2850366420925403,1.2853283248455505,3.5521573692642416,19348.121266036524,1972.9592945640484,2034.6934298245008,2034.6934298245008,7.5986840130927655,5.104905525660103,0.43900774712928925,4.665897778530813,3.297130114413815,3.297130114413815,0.9420371755468043,0.0,0.0,0.00022697218035914028,0.9997461610098358,0.00022702980937668962,199.14288286000235,0.0,0.0,0.0,0.0790559009083355,7.642620248919581e-05,0.00015054597786994447,0.0006871900558799073,0.09585258448697748,0.08151699185103263,0.014335592635944847,0.09585261481399662,0.08151699185106996,0.01433559263595141,0.42888617422882663,0.42888617422882663,0.07542399862066845,0.0,4.276286712956278,4.1509949030483995,4.990052355765215,4.2795560472493435,4.155011083138049,4.989059151280969,24829.07386333285,21104.71278383292,0.85,0.916309910859599,0.6926367842922627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530965120002999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.81475097632,1538.066156604651,0.42888617422882663,0.07542399862066845,6.112851554438009,3.297130114413815
3557.0,-30.266840717762516,5.104814320547481,35.011140606475166,24.08205937771129,4.95791613486125,-26.74440293055863,-40.27609411915762,1.4354783476573827,-0.7834715461536348,-5.063928863704248,40.021639470763475,47877.05284556209,15460.944613514597,15460.944613514597,63337.99745907669,87741.55121226686,87741.55121226686,15460.944613514597,103202.49582578146,103202.49582578146,103202.49582578146,128031.43393246866,103902.49247097479,64037.99410427014,44293.887074116275,24828.9381066872,0.0,69122.82518080348,21104.59739068412,1538.0576332701007,0.0,0.8865147212595114,2.8196084878497585,0.0014959080323721466,353773.13026428927,1555466.470939868,4.39679087492553,1555466.470939868,4.39679087492553,0.85,0.0958519694870006,4.564652377983593,1.2676428631646557,1.0,0.0,4.564652377984111,1.2850365155607368,1.2853281982850262,3.5521577190293048,19348.049158420716,1972.9519416335565,2034.6934298245008,2034.6934298245008,7.598660509189415,5.104814320547481,0.4391395013468662,4.665674819200615,3.297277475864701,3.297277475864701,0.9420792788184861,0.0,0.0,0.00022697218035914028,0.9997384495328436,0.00022703156056986658,199.1428222286864,0.0,0.0,0.0,0.0790559009083355,7.6427174380459e-05,0.00015054500597868128,0.0006871856195341416,0.09585196948695249,0.08151641570149618,0.014335553785456319,0.09585196361744447,0.08151641570153709,0.014335553785463518,0.4288836257597297,0.4288836257597297,0.07542387912754214,0.0,4.277096505183408,4.151995015834473,4.989772797674277,4.280457317550599,4.156118750810322,4.988779358830243,24828.9381066872,21104.59739068412,0.85,0.9163108899759882,0.6926373845445529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530960757309757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.807312257139,1538.0576332701007,0.4288836257597297,0.07542387912754214,6.112851554438009,3.297277475864701
3558.0,-30.266765792202055,5.104723467445395,35.011117011069494,24.08199218278753,4.9579333991191765,-26.744333771078733,-40.27597816949708,1.4355013779958405,-0.7825922569414274,-5.063866635520433,40.02159394636859,47876.85157522251,15460.902372250333,15460.902372250333,63337.75394747284,87741.16380513314,87741.16380513314,15460.902372250333,103202.06617738347,103202.06617738347,103202.06617738347,128030.86802323432,103902.07860906913,64037.766379158355,44293.68025545641,24828.80184585085,0.0,69122.48210130727,21104.48156897322,1538.0491542966336,0.0,0.8865152037739905,2.8196041366050686,0.0014959080323721466,353773.98879831424,1555464.5071700485,4.396774653935384,1555464.5071700485,4.396774653935384,0.85,0.09585135681069529,4.564652377983593,1.2676417273888365,1.0,0.0,4.564652377983297,1.285036407780735,1.2853280904805602,3.552158016959825,19347.97209173728,1972.9440830188985,2034.6934298245008,2034.6934298245008,7.598639748683853,5.104723467445395,0.4392698573274627,4.6654536101179325,3.29742480486516,3.29742480486516,0.9421213728186172,0.0,0.0,0.00022697218035914028,0.9997306362360421,0.0002270333349127763,199.14276079633763,0.0,0.0,0.0,0.0790559009083355,7.642817958842846e-05,0.00015054400077071182,0.0006871810311091935,0.09585135681065465,0.08151584160269626,0.0143355152079584,0.09585133945805102,0.08151584160273082,0.014335515207964477,0.42888108165456323,0.42888108165456323,0.07542375994142075,0.0,4.277909014757711,4.152993025474132,4.989523488134182,4.281274378578985,4.157102036396395,4.988644649913965,24828.80184585085,21104.48156897322,0.85,0.916311915053105,0.6926379105578595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530956333193463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.799896537359,1538.0491542966336,0.42888108165456323,0.07542375994142075,6.112851554438009,3.29742480486516
3559.0,-30.26668985132013,5.104633096359742,35.01109350802476,24.081938503682636,4.957965031041077,-26.74426226097063,-40.275861870590575,1.4355374406915862,-0.7817715566155812,-5.063793716667344,40.02154944575937,47876.65334535057,15460.84453027837,15460.84453027837,63337.497875628935,87740.77231563607,87740.77231563607,15460.84453027837,103201.61684591444,103201.61684591444,103201.61684591444,128030.2836464513,103901.66679118578,64037.54782090039,44293.46552253932,24828.666800536856,0.0,69122.13232307618,21104.366780456327,1538.0404967334216,0.0,0.8865157371011161,2.819601811526304,0.0014959080323721466,353774.9948287339,1555462.5875647252,4.396756724758743,1555462.5875647252,4.396756724758743,0.85,0.09585074100355923,4.564652377983593,1.2676405580947177,1.0,0.0,4.564652377981055,1.2850362390104588,1.2853279216719757,3.5521584834826134,19347.89540567844,1972.9362632171476,2034.6934298245008,2034.6934298245008,7.5986113208277875,5.104633096359742,0.43940531816700634,4.665227778192736,3.2975720880469432,3.2975720880469432,0.942163453727698,0.0,0.0,0.00022697218035914028,0.9997227171279204,0.00022703513331296827,199.14269853155344,0.0,0.0,0.0,0.0790559009083355,7.642918783641172e-05,0.00015054299252272857,0.0006871764288076391,0.09585074100350105,0.0815152646497813,0.014335476353719751,0.09585077854210794,0.08151526464983078,0.014335476353728454,0.4288785415796921,0.4288785415796921,0.07542364264960999,0.0,4.278704554262163,4.153982501201028,4.98920906735367,4.282022160051781,4.158077465623137,4.988090125300744,24828.666800536856,21104.366780456327,0.85,0.9163128472308997,0.6926385476879613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530951850627796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.792502855496,1538.0404967334216,0.4288785415796921,0.07542364264960999,6.112851554438009,3.2975720880469432
3560.0,-30.26661299368045,5.104543032762755,35.01107008703372,24.08187169292944,4.957979894001551,-26.744191602797272,-40.275745711382456,1.4355585031183622,-0.7808376705430078,-5.06373428250932,40.02150482965062,47876.45990773962,15460.80763163853,15460.80763163853,63337.267539378154,87740.3975189662,87740.3975189662,15460.80763163853,103201.20515060473,103201.20515060473,103201.20515060473,128029.74163133616,103901.26355137021,64037.32594014363,44293.26401247398,24828.53648073144,0.0,69121.80049320542,21104.256008621724,1538.0324209060846,0.0,0.8865162020671492,2.8195964111842278,0.0014959080323721466,353775.81481820956,1555460.6629789395,4.396741093729726,1555460.6629789395,4.396741093729726,0.85,0.09585013258035247,4.564652377983593,1.2676394074829296,1.0,0.0,4.564652377982559,1.2850361404401556,1.2853278230792986,3.5521587559553693,19347.820316971818,1972.9286062999922,2034.6934298245008,2034.6934298245008,7.598593186086062,5.104543032762755,0.4395347385590158,4.665008294203739,3.29771936521518,3.29771936521518,0.9422055329186229,0.0,0.0,0.00022697218035914028,0.999714702489279,0.0002270369534367975,199.14263551514892,0.0,0.0,0.0,0.0790559009083355,7.643019488556202e-05,0.00015054198547357825,0.0006871718319783404,0.09585013258031366,0.08151469449285047,0.014335438087463188,0.0958501419475543,0.08151469449288347,0.014335438087468993,0.4288760048766729,0.4288760048766729,0.07542352275695946,0.0,4.279520948757806,4.154984410820305,4.988963606246671,4.282896611966294,4.1591037750905,4.988094844505497,24828.53648073144,21104.256008621724,0.85,0.9163139138079038,0.692639074302554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453094730732139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.785132011424,1538.0324209060846,0.4288760048766729,0.07542352275695946,6.112851554438009,3.29771936521518
3561.0,-30.266535127452364,5.1044534000117725,35.011046726989115,24.081818747241073,4.958006396461322,-26.744118872823407,-40.27562550092114,1.4355901418323664,-0.779894632792093,-5.0636647439441,40.02145976285612,47876.25190610727,15460.755930117866,15460.755930117866,63337.00783622514,87740.0331452996,87740.0331452996,15460.755930117866,103200.78907541747,103200.78907541747,103200.78907541747,128029.18768292975,103900.87561257403,64037.09437338183,44293.09026576912,24828.39860751228,0.0,69121.4888732814,21104.13881638544,1538.0236776231704,0.0,0.8865167202033185,2.819592072224571,0.0014959080323721466,353776.7742160711,1555458.718953946,4.396723675262924,1555458.718953946,4.396723675262924,0.85,0.09584951902459385,4.564652377983593,1.2676382217044013,1.0,0.0,4.564652377983653,1.285035992373788,1.2853276749793223,3.5521591652475974,19347.748077521923,1972.9212399261648,2034.6934298245008,2034.6934298245008,7.59856777610542,5.1044534000117725,0.4396689546439596,4.664784445367813,3.2978665845240225,3.2978665845240225,0.9422475955782922,0.0,0.0,0.00022697218035914028,0.9997065827467089,0.00022703879745948136,199.14257167183257,0.0,0.0,0.0,0.0790559009083355,7.64312370702094e-05,0.00015054094328893089,0.0006871670747677115,0.09584951902454407,0.08151411978193616,0.014335399242607901,0.09584950558790722,0.0815141197819785,0.014335399242615347,0.4288734722851086,0.4288734722851086,0.07542340475757678,0.0,4.2803449600199315,4.156000908945543,4.988685978263732,4.283770111152023,4.160197617373342,4.987707773791556,24828.39860751228,21104.13881638544,0.85,0.9163142876210204,0.6926391877043843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530942709171117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.777782064428,1538.0236776231704,0.4288734722851086,0.07542340475757678,6.112851554438009,3.2978665845240225
3562.0,-30.26645625511947,5.104364125665873,35.011023447013024,24.08175623221325,4.958027133960009,-26.744045813925283,-40.27550518568603,1.4356166927658032,-0.7790108567063498,-5.0636005940377915,40.02141537492696,47876.04829398395,15460.712921507979,15460.712921507979,63336.761215491926,87739.65108185938,87739.65108185938,15460.712921507979,103200.36400336736,103200.36400336736,103200.36400336736,128028.63084528667,103900.46687710083,64036.864089225244,44292.891986528426,24828.26684191931,0.0,69121.15882844773,21104.026815631412,1538.0154058096637,0.0,0.8865172083910164,2.8195878867981934,0.0014959080323721466,353777.6592704104,1555456.8042146394,4.396707263602883,1555456.8042146394,4.396707263602883,0.85,0.09584891031813168,4.564652377983593,1.2676370293321089,1.0,0.0,4.564652377983663,1.2850358681178073,1.2853275506951376,3.5521595087220725,19347.671965449532,1972.9134786547427,2034.6934298245008,2034.6934298245008,7.59854663846903,5.104364125665873,0.43980085798413704,4.664563267681736,3.298013783698747,3.298013783698747,0.9422896524853562,0.0,0.0,0.00022697218035914028,0.9996983581619514,0.00022704066532274,199.14250700364235,0.0,0.0,0.0,0.0790559009083355,7.643228017636783e-05,0.00015053990018277244,0.0006871623133507049,0.09584891031808664,0.08151354942988905,0.014335360888197587,0.09584890059225112,0.08151354942992736,0.014335360888204326,0.4288709445356839,0.4288709445356839,0.0754232861577105,0.0,4.281170120752165,4.15701431230849,4.988433750676734,4.28458973733143,4.161188517277822,4.987546894175011,24828.26684191931,21104.026815631412,0.85,0.9163150949579398,0.692639549241468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530938050683146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.770454884741,1538.0154058096637,0.4288709445356839,0.0754232861577105,6.112851554438009,3.298013783698747
3563.0,-30.266376362276535,5.1042752222624,35.01100022815443,24.081698746327334,4.958048843135434,-26.7439717393728,-40.27538850260896,1.435644220231709,-0.7780550534051827,-5.063535131617785,40.021370595145385,47875.86643034939,15460.668408416725,15460.668408416725,63336.53483876612,87739.28789907835,87739.28789907835,15460.668408416725,103199.95630749507,103199.95630749507,103199.95630749507,128028.0879789223,103900.0770000084,64036.655531279575,44292.6905208098,24828.131671427225,0.0,69120.82219223703,21103.91192071314,1538.0069080060468,0.0,0.8865177046927245,2.8195829021607284,0.0014959080323721466,353778.5624348433,1555454.872574003,4.396690579182499,1555454.872574003,4.396690579182499,0.85,0.09584830126449422,4.564652377983593,1.2676359094912186,1.0,0.0,4.564652377983127,1.285035739291768,1.2853274218398567,3.5521598648293984,19347.59936506267,1972.9060754755876,2034.6934298245008,2034.6934298245008,7.5985247614183615,5.1042752222624,0.43993350804860576,4.664341714213794,3.2981609416044204,3.2981609416044204,0.942331697601263,0.0,0.0,0.00022697218035914028,0.9996900272356907,0.00022704255736826358,199.1424414987689,0.0,0.0,0.0,0.0790559009083355,7.643329180510096e-05,0.00015053888855403932,0.0006871576956172026,0.09584830126444686,0.08151297876523249,0.014335322499214374,0.09584825522281248,0.08151297876527276,0.014335322499221459,0.42886842114988755,0.42886842114988755,0.07542316843332937,0.0,4.2820078224106055,4.158040791289409,4.988191026506058,4.285480078212629,4.162269768088038,4.987344680079673,24828.131671427225,21103.91192071314,0.85,0.916316282561226,0.6926402914768328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453093333200618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.763150456229,1538.0069080060468,0.42886842114988755,0.07542316843332937,6.112851554438009,3.2981609416044204
3564.0,-30.26629553660318,5.104186726886295,35.01097708849754,24.08163525341081,4.958075378558388,-26.74389634262937,-40.275267873052485,1.4356761845845778,-0.7773184181249349,-5.0634663786584975,40.021326464340426,47875.67017098338,15460.619445132688,15460.619445132688,63336.28961611607,87738.87485180891,87738.87485180891,15460.619445132688,103199.4942969416,103199.4942969416,103199.4942969416,128027.4929901591,103899.63904481365,64036.43436398824,44292.449645361565,24827.998693217494,0.0,69120.44833857907,21103.79888923487,1537.9984538937606,0.0,0.8865182154219731,2.8195812020696676,0.0014959080323721466,353779.51099976123,1555452.968929682,4.396673409757558,1555452.968929682,4.396673409757558,0.85,0.09584769258441227,4.564652377983593,1.267634717668407,1.0,0.0,4.564652377982983,1.285035589701533,1.2853272722156672,3.5521602783342328,19347.51781188299,1972.8977593656336,2034.6934298245008,2034.6934298245008,7.598500697211282,5.104186726886295,0.44006783672771643,4.664118890158578,3.2983080626204826,3.2983080626204826,0.9423737321772807,0.0,0.0,0.00022697218035914028,0.9996815991135676,0.00022704447152013186,199.1423752291031,0.0,0.0,0.0,0.0790559009083355,7.643433766236693e-05,0.00015053784269677335,0.0006871529216423464,0.09584769258436437,0.08151240838014943,0.01433528420421494,0.09584772579072429,0.08151240838019017,0.014335284204222103,0.42886590272385017,0.42886590272385017,0.07542305181772524,0.0,4.28281032114171,4.159029055845565,4.98793030017589,4.286147960533583,4.163111356720208,4.987018205365871,24827.998693217494,21103.79888923487,0.85,0.9163176909077626,0.6926411983971743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530928552278521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.75586910101,1537.9984538937606,0.42886590272385017,0.07542305181772524,6.112851554438009,3.2983080626204826
3565.0,-30.26621373917587,5.1040985468817714,35.01095401117736,24.08157322732734,4.958092745813935,-26.743820988180598,-40.27514724349601,1.4356999948186409,-0.776359624771942,-5.063404656608835,40.02128200070956,47875.47839899773,15460.581600542746,15460.581600542746,63336.05999954048,87738.51047003963,87738.51047003963,15460.581600542746,103199.09207058238,103199.09207058238,103199.09207058238,128026.95838071019,103899.24510266492,64036.213031623025,44292.257856713215,24827.866310127814,0.0,69120.12416684104,21103.686363608642,1537.9901987281364,0.0,0.8865186914964192,2.819575740359733,0.0014959080323721466,353780.3625629302,1555451.050930231,4.396657405351458,1555451.050930231,4.396657405351458,0.85,0.09584708761962286,4.564652377983593,1.2676336110150443,1.0,0.0,4.564652377984593,1.2850354782718474,1.2853271607606889,3.5521605863538244,19347.444454527667,1972.8902789971773,2034.6934298245008,2034.6934298245008,7.598482097559177,5.1040985468817714,0.440199071324459,4.663899475557312,3.298455158552461,3.298455158552461,0.9424157595864174,0.0,0.0,0.00022697218035914028,0.9996730697395296,0.00022704640870067566,199.14230816273272,0.0,0.0,0.0,0.0790559009083355,7.643538353286502e-05,0.00015053679682627526,0.0006871481476070903,0.09584708761957847,0.08151184128045924,0.014335246339119222,0.09584707713979408,0.081511841280497,0.014335246339125862,0.4288633866315975,0.4288633866315975,0.07542293483519556,0.0,4.283634379810223,4.1600342338602445,4.987717671526013,4.287045031836897,4.16417097935647,4.986984589177723,24827.866310127814,21103.686363608642,0.85,0.916318666422834,0.6926416723939424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530923716745865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.748609096592,1537.9901987281364,0.4288633866315975,0.07542293483519556,6.112851554438009,3.298455158552461
3566.0,-30.26613096576531,5.1040107941484285,35.01093100186936,24.081525101233296,4.958121673492596,-26.743743599219776,-40.27502633454276,1.4357343069470585,-0.775390742573336,-5.0633337337973146,40.02123782706308,47875.28970453796,15460.530328001161,15460.530328001161,63335.82003253912,87738.15693430715,87738.15693430715,15460.530328001161,103198.6872623083,103198.6872623083,103198.6872623083,128026.41857365672,103898.86686308224,64035.99963331291,44292.074699743695,24827.73131134841,0.0,69119.8060110921,21103.571614646145,1537.9815806952056,0.0,0.8865192134446799,2.8195712218886078,0.0014959080323721466,353781.34106861876,1555449.1454414222,4.396639858798348,1555449.1454414222,4.396639858798348,0.8499999999999999,0.0958464791942937,4.564652377983593,1.2676324285333975,1.0,0.0,4.56465237798392,1.2850353176943055,1.2853270001466983,3.552161030230508,19347.374021202482,1972.8830967968147,2034.6934298245008,2034.6934298245008,7.598456898410827,5.1040107941484285,0.44033469014966986,4.663676103998759,3.2986022021292407,3.2986022021292407,0.9424577720369259,0.0,0.0,0.00022697218035914028,0.9996644386753705,0.00022704836901060046,199.14224029619183,0.0,0.0,0.0,0.0790559009083355,7.64364318390381e-05,0.00015053574852010216,0.0006871433624538244,0.09584647919424209,0.0815112709427747,0.014335208251467389,0.09584644289979548,0.0815112709428186,0.014335208251475107,0.4288608740912988,0.4288608740912988,0.07542282030323386,0.0,4.284469755167322,4.1610597709573085,4.987464754532709,4.287942991223986,4.16529524671364,4.9865880239975695,24827.73131134841,21103.571614646145,0.85,0.9163194124470663,0.692642130634092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530918823079657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.741371253831,1537.9815806952056,0.4288608740912988,0.07542282030323386,6.112851554438009,3.2986022021292407
3567.0,-30.266047264295498,5.103923359724583,35.01090806532326,24.08145748721438,4.95814071966367,-26.74366636324825,-40.27490542558951,1.4357598186164282,-0.7745768308840866,-5.06327111961561,40.021193927786236,47875.105373167105,15460.492130861418,15460.492130861418,63335.59750402853,87737.75934275555,87737.75934275555,15460.492130861418,103198.25147361697,103198.25147361697,103198.25147361697,128025.85272031237,103898.43960783051,64035.78563824205,44291.837743987184,24827.60124669539,0.0,69119.43899068257,21103.461059691082,1537.9734315075727,0.0,0.8865196920192437,2.819567781377186,0.0014959080323721466,353782.20494382194,1555447.2517896576,4.3966237703692626,1555447.2517896576,4.3966237703692626,0.85,0.0958458765601608,4.564652377983593,1.2676312944060193,1.0,0.0,4.564652377984801,1.285035198302112,1.2853268807274048,3.5521613602606097,19347.294460496894,1972.8749838626743,2034.6934298245008,2034.6934298245008,7.598438125489468,5.103923359724583,0.44046663779520934,4.663456721929374,3.2987492276328187,3.2987492276328187,0.9424997793236625,0.0,0.0,0.00022697218035914028,0.9996557109210673,0.00022705035131546602,199.1421716687752,0.0,0.0,0.0,0.0790559009083355,7.643748015850429e-05,0.000150534700200636,0.0006871385772398803,0.0958458765601175,0.08151070576629527,0.014335170793822233,0.09584586983280521,0.0815107057663321,0.01433517079382871,0.42885836629779966,0.42885836629779966,0.07542270514581458,0.0,4.285291441301638,4.162061717933568,4.987254678913871,4.288694288731506,4.166187218838104,4.986533504914519,24827.60124669539,21103.461059691082,0.85,0.916321058574655,0.69264314167279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530913871026998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.734155689852,1537.9734315075727,0.42885836629779966,0.07542270514581458,6.112851554438009,3.2987492276328187
3568.0,-30.265962572862925,5.103836334319019,35.01088519577528,24.08140943096953,4.958168828428265,-26.743587329964154,-40.27478046538306,1.435793585529481,-0.7735931490802841,-5.063200993569407,40.0211500061509,47874.906581181975,15460.443048667736,15460.443048667736,63335.34962984971,87737.410005632,87737.410005632,15460.443048667736,103197.85305429973,103197.85305429973,103197.85305429973,128025.32039348323,103898.06431112697,64035.56088667695,44291.67047161114,24827.467339183495,0.0,69119.13781079464,21103.34723830597,1537.9648912921186,0.0,0.886520208986219,2.819562974061416,0.0014959080323721466,353783.1724606653,1555445.357175176,4.396606391300636,1555445.357175176,4.396606391300636,0.85,0.09584527070485496,4.564652377983593,1.2676301207160576,1.0,0.0,4.564652377984874,1.285035040276195,1.2853267226656184,3.5521617970841506,19347.224575175605,1972.8678575431577,2034.6934298245008,2034.6934298245008,7.598414002841327,5.103836334319019,0.44060218708750565,4.663234147231513,3.298896202905206,3.298896202905206,0.9425417722586303,0.0,0.0,0.00022697218035914028,0.999646880024606,0.0002270523570818862,199.14210222972937,0.0,0.0,0.0,0.0790559009083355,7.64385636176071e-05,0.00015053361674153317,0.0006871336316257101,0.09584527070480316,0.08151013762525086,0.0143351330795523,0.09584523008676647,0.08151013762529491,0.014335133079560046,0.42885586155429756,0.42885586155429756,0.0754225919184613,0.0,4.286128673239773,4.163087235457056,4.987014356186307,4.289607844489126,4.1673211393600695,4.986186485392523,24827.467339183495,21103.34723830597,0.85,0.916321465166748,0.69264328372026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530908863455132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.726961477103,1537.9648912921186,0.42885586155429756,0.0754225919184613,6.112851554438009,3.298896202905206
3569.0,-30.265876957262783,5.103749628701383,35.01086239545522,24.08134164232763,4.9581888606044755,-26.743508272664055,-40.27465550517661,1.4358201760057503,-0.7728080654438259,-5.063137620973812,40.021106283459496,47874.71201260624,15460.40467411631,15460.40467411631,63335.11668672255,87737.0070168371,87737.0070168371,15460.40467411631,103197.4116909534,103197.4116909534,103197.4116909534,128024.7489516041,103897.63123285778,64035.33622862677,44291.438893590006,24827.337260650685,0.0,69118.7761542407,21103.23667155308,1537.9567198267978,0.0,0.8865206907852746,2.81956000378949,0.0014959080323721466,353784.0468031136,1555443.4711441223,4.396590194497241,1555443.4711441223,4.396590194497241,0.8499999999999999,0.09584466966260739,4.564652377983593,1.2676289690053095,1.0,0.0,4.5646523779834105,1.2850349158353418,1.2853265981965192,3.5521621410701694,19347.143930145416,1972.8596340386796,2034.6934298245008,2034.6934298245008,7.598395142726648,5.103749628701383,0.4407347752305393,4.663014853470844,3.299043155840735,3.299043155840735,0.9425837588116386,0.0,0.0,0.00022697218035914028,0.9996379528494,0.00022705438475217104,199.1420320330019,0.0,0.0,0.0,0.0790559009083355,7.643964709090788e-05,0.0001505325332682324,0.0006871286859467313,0.09584466966256723,0.08150957377619514,0.014335095886372091,0.09584467196613888,0.08150957377622929,0.014335095886378102,0.4288533613487042,0.4288533613487042,0.07542247826011915,0.0,4.286945342171919,4.164082071320536,4.986811240470502,4.290329555529979,4.168180555775791,4.986119347838326,24827.337260650685,21103.23667155308,0.85,0.9163228895342167,0.6926440929129348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45309037966607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.71978988666,1537.9567198267978,0.4288533613487042,0.07542247826011915,6.112851554438009,3.299043155840735
3570.0,-30.265790390834223,5.103663386428298,35.01083968567193,24.081292433571093,4.9582241660916235,-26.74342683219401,-40.27452642386777,1.4358606074514173,-0.7720039036511821,-5.063062510604381,40.02106331988936,47874.50240066183,15460.349072770172,15460.349072770172,63334.851473432005,87736.6192652391,87736.6192652391,15460.349072770172,103196.96833800928,103196.96833800928,103196.96833800928,128024.17468241308,103897.21996336662,64035.10309878948,44291.24096064126,24827.2063444038,0.0,69118.44730504506,21103.12539274323,1537.9482297495358,0.0,0.8865212296953566,2.8195581546547523,0.0014959080323721466,353785.08309210977,1555441.6178603626,4.396572077787111,1555441.6178603626,4.396572077787111,0.85,0.09584406416659903,4.564652377983593,1.2676277755340566,1.0,0.0,4.564652377982775,1.2850347266201385,1.2853264089383671,3.5521626641090163,19347.067346204618,1972.851824650071,2034.6934298245008,2034.6934298245008,7.598367816081108,5.103663386428298,0.4408729340782145,4.662790452350084,3.2991900602032795,3.2991900602032795,0.9426257314866513,0.0,0.0,0.00022697218035914028,0.9996289266183498,0.0002270564349582857,199.14196105673497,0.0,0.0,0.0,0.0790559009083355,7.644076631132874e-05,0.00015053141404781153,0.0006871235770945757,0.09584406416654276,0.08150900592610212,0.014335058240440636,0.09584413827499756,0.08150900592614999,0.014335058240449053,0.42885086359576224,0.42885086359576224,0.07542236635399613,0.0,4.287740068571793,4.165063256936037,4.986538865504826,4.291058606953186,4.1691292001080456,4.985592268001199,24827.2063444038,21103.12539274323,0.85,0.9163234120973822,0.6926443557010777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530898674580124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.71263963342,1537.9482297495358,0.42885086359576224,0.07542236635399613,6.112851554438009,3.2991900602032795
3571.0,-30.265702852670973,5.103577438496503,35.01081706149763,24.081240500696026,4.958243433691478,-26.743346121075287,-40.27440502597017,1.4358867020957782,-0.7709070039085191,-5.063000459057141,40.021020393859196,47874.3332798894,15460.31375181551,15460.31375181551,63334.64703170491,87736.29257384186,87736.29257384186,15460.31375181551,103196.60632565737,103196.60632565737,103196.60632565737,128023.68722004813,103896.86194949562,64034.90265554327,44291.06588216928,24827.08089439076,0.0,69118.14677656004,21103.018760232146,1537.9403584503755,0.0,0.8865217018640135,2.8195509050767815,0.0014959080323721466,353785.9392118577,1555439.7661975997,4.396556204756785,1555439.7661975997,4.396556204756785,0.85,0.09584346569996323,4.564652377983593,1.26762667932082,1.0,0.0,4.564652377984563,1.28503460449979,1.2853262867902993,3.5521630016807366,19347.000679180463,1972.8450265055308,2034.6934298245008,2034.6934298245008,7.598350456731468,5.103577438496503,0.4410052443673447,4.662572194129158,3.2993369598320683,3.2993369598320683,0.9426677028091623,0.0,0.0,0.00022697218035914028,0.9996197991544721,0.00022705850819594069,199.1418892837892,0.0,0.0,0.0,0.0790559009083355,7.644181892531205e-05,0.00015053036143382824,0.0006871187722776537,0.09584346569992437,0.08150844457972031,0.014335021120204058,0.09584345235589668,0.08150844457975336,0.014335021120209871,0.42884836764005024,0.42884836764005024,0.0754222515125101,0.0,4.288587731624148,4.166095684142874,4.986329142957686,4.292093455148631,4.17034205800087,4.985608308672113,24827.08089439076,21103.018760232146,0.85,0.9163244384495494,0.6926449205105853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530893495618493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.705511282296,1537.9403584503755,0.42884836764005024,0.0754222515125101,6.112851554438009,3.2993369598320683
