time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3572.0,-30.265614389450704,5.103491855628115,35.010794484865656,24.081182351242774,4.958268509140402,-26.743263996523346,-40.274279611743964,1.435918116213023,-0.7700516281299201,-5.062932521011319,40.020976530275576,47874.14966488188,15460.26994420652,15460.26994420652,63334.4196090884,87735.910799786,87735.910799786,15460.26994420652,103196.18074399252,103196.18074399252,103196.18074399252,128023.1275751383,103896.45109363554,64034.68995873141,44290.84570544903,24826.946831145775,0.0,69117.7925365948,21102.904806473907,1537.9318499174124,0.0,0.8865222074541427,2.8195475393641787,0.0014959080323721466,353786.8765489748,1555437.8740941307,4.396539208199859,1555437.8740941307,4.396539208199859,0.85,0.09584286373791223,4.564652377983593,1.2676255429955203,1.0,0.0,4.56465237798513,1.2850344574848664,1.2853261397420057,3.552163408067483,19346.92417226336,1972.8372249711533,2034.6934298245008,2034.6934298245008,7.598328926407366,5.103491855628115,0.4411403819653117,4.662351473662803,3.2994838045166905,3.2994838045166905,0.9427096584333402,0.0,0.0,0.00022697218035914028,0.9996105753277065,0.0002270606033601946,199.14181675243742,0.0,0.0,0.0,0.0790559009083355,7.644290637805586e-05,0.00015052927398108442,0.0006871138084339007,0.09584286373785955,0.0815078802032015,0.01433498353465805,0.09584286236129715,0.0815078802032463,0.01433498353466593,0.4288458768849025,0.4288458768849025,0.07542213794206376,0.0,4.289421132715233,4.167111614645364,4.986117923061613,4.292880892881385,4.171303064902077,4.985402298021313,24826.946831145775,21102.904806473907,0.85,0.9163258443989749,0.6926458138768631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530888258525188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.698405283807,1537.9318499174124,0.4288458768849025,0.07542213794206376,6.112851554438009,3.2994838045166905
3573.0,-30.265524963306284,5.1034066542503025,35.01077198562653,24.08113422514873,4.958296833299099,-26.74318068048653,-40.27415025103835,1.4359525504793418,-0.7690826189867153,-5.062862946062127,40.02093363123868,47873.95188210419,15460.224165337462,15460.224165337462,63334.17604744165,87735.55993411403,87735.55993411403,15460.224165337462,103195.7840994515,103195.7840994515,103195.7840994515,128022.60164434685,103896.07219479556,64034.46414278572,44290.67561334427,24826.817544895355,0.0,69117.49315823962,21102.79491316105,1537.9235792707336,0.0,0.8865227178928067,2.8195428620901923,0.0014959080323721466,353787.83647236845,1555436.0235991194,4.396522048661789,1555436.0235991194,4.396522048661789,0.85,0.09584226328726286,4.564652377983593,1.2676244000764565,1.0,0.0,4.564652377984153,1.2850342963359866,1.2853259785565476,3.5521638535241964,19346.85361617556,1972.8300302524879,2034.6934298245008,2034.6934298245008,7.598306427259147,5.1034066542503025,0.4412764290596263,4.662130225190676,3.299630616082221,3.299630616082221,0.9427516045949202,0.0,0.0,0.00022697218035914028,0.9996012511926887,0.00022706272134846283,199.14174343163393,0.0,0.0,0.0,0.0790559009083355,7.644402806526669e-05,0.0001505281522938736,0.0006871086883217065,0.0958422632872163,0.08150731709447323,0.014334946192743071,0.09584224313355282,0.08150731709451282,0.014334946192750036,0.42884338997769084,0.42884338997769084,0.07542202515779496,0.0,4.290267123107867,4.168144363883869,4.9858951711963755,4.29378032707541,4.172406168913938,4.985136532128138,24826.817544895355,21102.79491316105,0.85,0.9163262895319789,0.6926459524870232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530882966092884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.69132073523,1537.9235792707336,0.42884338997769084,0.07542202515779496,6.112851554438009,3.299630616082221
3574.0,-30.265434667281593,5.103321785255683,35.010749557580404,24.081070976704382,4.9583206555128445,-26.743097031784007,-40.274024627264566,1.4359830200152466,-0.7683008789099972,-5.062796949839097,40.02089070640173,47873.77562679144,15460.184279354398,15460.184279354398,63333.959906145836,87735.16054531945,87735.16054531945,15460.184279354398,103195.34482467384,103195.34482467384,103195.34482467384,128022.03413108451,103895.64230809317,64034.25738956518,44290.42768725332,24826.689306410663,0.0,69117.11699366398,21102.68591044906,1537.9154448667036,0.0,0.886523210171076,2.819540243370713,0.0014959080323721466,353788.7470220788,1555434.1719928596,4.396505499638716,1555434.1719928596,4.396505499638716,0.85,0.09584166563322953,4.564652377983593,1.2676232324307786,1.0,0.0,4.564652377982748,1.2850341537416772,1.2853258359298716,3.552164247691426,19346.77356545827,1972.8218673510596,2034.6934298245008,2034.6934298245008,7.598286824314313,5.103321785255683,0.44141097296140686,4.661910812294276,3.2997774000926277,3.2997774000926277,0.942793542883608,0.0,0.0,0.00022697218035914028,0.999591836453642,0.00022706485995763388,199.14166939766736,0.0,0.0,0.0,0.0790559009083355,7.644511736409066e-05,0.00015052706299504962,0.0006871037160512394,0.09584166563317999,0.08150675653413458,0.014334909099045409,0.0958417004082635,0.08150675653417672,0.01433490909905282,0.4288409078464518,0.4288409078464518,0.07542191216204881,0.0,4.291088410246914,4.169143927219125,4.985696146054693,4.294496070929085,4.173266261407775,4.985025604439102,24826.689306410663,21102.68591044906,0.85,0.9163281493924539,0.6926471720627477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530877616056252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.684258426008,1537.9154448667036,0.4288409078464518,0.07542191216204881,6.112851554438009,3.2997774000926277
3575.0,-30.265343409699085,5.103237286135139,35.010727196205124,24.081017646845453,4.958348393771426,-26.743012126035325,-40.273891285154946,1.4360171101076584,-0.7674197260070628,-5.062727673513694,40.02084779223423,47873.567386757815,15460.139894465332,15460.139894465332,63333.70728122315,87734.78851705832,87734.78851705832,15460.139894465332,103194.92841152365,103194.92841152365,103194.92841152365,128021.48773515056,103895.24113762425,64034.0200073239,44290.24570033372,24826.559323626912,0.0,69116.80502396062,21102.575425082876,1537.9071356787008,0.0,0.8865237191381379,2.8195366934783515,0.0014959080323721466,353789.7028293311,1555432.3208485048,4.396488389598067,1555432.3208485048,4.396488389598067,0.85,0.09584106687988804,4.564652377983593,1.267622053246014,1.0,0.0,4.564652377983097,1.2850339942035711,1.285325676355553,3.5521646886957563,19346.69886209198,1972.8142497276829,2034.6934298245008,2034.6934298245008,7.598265010271753,5.103237286135139,0.4415471648159448,4.661690121319194,3.299924142369668,3.299924142369668,0.9428354692484765,0.0,0.0,0.00022697218035914028,0.99958232155469,0.00022706702135960296,199.1415945753728,0.0,0.0,0.0,0.0790559009083355,7.644627360523253e-05,0.00015052590675390776,0.0006870984382123616,0.09584106687984179,0.08150619492867245,0.014334871951169344,0.09584111694282504,0.08150619492871178,0.014334871951176258,0.4288384282112121,0.4288384282112121,0.07542180028804076,0.0,4.291906580031423,4.170141251530708,4.985488999726954,4.295307947506615,4.174260796030524,4.984792213321327,24826.559323626912,21102.575425082876,0.85,0.9163286303420325,0.6926472855647994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530872213981885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.677216524258,1537.9071356787008,0.4288384282112121,0.07542180028804076,6.112851554438009,3.299924142369668
3576.0,-30.265251246889246,5.103153120500294,35.010704902812975,24.08096477100628,4.958373116239602,-26.74292670719506,-40.27376538198439,1.43604857654539,-0.7664667633428053,-5.062660973030857,40.02080504963148,47873.3984777502,15460.099876181323,15460.099876181323,63333.49835393152,87734.43244947439,87734.43244947439,15460.099876181323,103194.53232565572,103194.53232565572,103194.53232565572,128020.9634694962,103894.85412871464,64033.82015699017,44290.03774636052,24826.43114384049,0.0,69116.46889020101,21102.466472264416,1537.898989296549,0.0,0.8865242143439998,2.819531892369586,0.0014959080323721466,353790.62309953163,1555430.4771064152,4.3964717421830235,1555430.4771064152,4.3964717421830235,0.85,0.09584047034899584,4.564652377983593,1.2676209581317384,1.0,0.0,4.564652377982122,1.285033846943933,1.2853255290624892,3.5521650957593427,19346.626795799537,1972.8069010110016,2034.6934298245008,2034.6934298245008,7.598245342304374,5.103153120500294,0.44168231173532924,4.661470808764965,3.300070854777063,3.300070854777063,0.9428773870791609,0.0,0.0,0.00022697218035914028,0.9995727123720777,0.000227069204220786,199.1415190109374,0.0,0.0,0.0,0.0790559009083355,7.644736535640557e-05,0.0001505248150027347,0.0006870934547477733,0.0958404703489477,0.08150563524123819,0.014334835107709507,0.09584049960528787,0.08150563524127913,0.014334835107716708,0.4288359511033134,0.4288359511033134,0.07542168868605446,0.0,4.292739337108742,4.171152561282042,4.985299890250474,4.296194209688053,4.175323209340661,4.984670349968269,24826.43114384049,21102.466472264416,0.85,0.9163300638888777,0.6926482102811454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530866754385185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.670196895586,1537.898989296549,0.4288359511033134,0.07542168868605446,6.112851554438009,3.300070854777063
3577.0,-30.26515815443675,5.103069341363597,35.01068268499736,24.080916155967884,4.958403775861704,-26.742839857918074,-40.27363549740983,1.4360854793430338,-0.7655625577551177,-5.062589749865186,40.02076266416919,47873.215083810646,15460.053496403698,15460.053496403698,63333.268580214346,87734.06887005974,87734.06887005974,15460.053496403698,103194.12236646343,103194.12236646343,103194.12236646343,128020.42518092907,103894.46190561638,64033.608119367294,44289.83754027676,24826.302814465642,0.0,69116.14035474241,21102.357392295795,1537.8907277766625,0.0,0.886524731319246,2.8195282654936085,0.0014959080323721466,353791.6057715081,1555428.6487715456,4.396454362956536,1555428.6487715456,4.396454362956536,0.85,0.09583987279221397,4.564652377983593,1.2676198218064387,1.0,0.0,4.564652377983126,1.285033674242742,1.2853253563220977,3.5521655731500568,19346.553758554655,1972.7994532847258,2034.6934298245008,2034.6934298245008,7.598222547824896,5.103069341363597,0.441819686840212,4.661249654523385,3.30021752695411,3.30021752695411,0.94291929341546,0.0,0.0,0.00022697218035914028,0.9995630063631683,0.00022707140912003214,199.14144268434467,0.0,0.0,0.0,0.0790559009083355,7.644849164685642e-05,0.00015052368871228388,0.0006870883136233886,0.09583987279216641,0.08150507459225137,0.014334798199915037,0.09583991736078983,0.08150507459229182,0.01433479819992215,0.4288334775306204,0.4288334775306204,0.07542157825782368,0.0,4.2935704358603175,4.172165925360503,4.985087947013369,4.297027192110079,4.1763532932081375,4.984375675784406,24826.302814465642,21102.357392295795,0.85,0.9163310950980892,0.6926488492861251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530861240636315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.663198443553,1537.8907277766625,0.4288334775306204,0.07542157825782368,6.112851554438009,3.30021752695411
3578.0,-30.265064174210877,5.102985884662752,35.010660541436266,24.080863210279517,4.958428653802083,-26.74275278785865,-40.27350557791067,1.4361172674498635,-0.7646176620268079,-5.062523291872103,40.020720391352725,47873.035610879895,15460.01480410129,15460.01480410129,63333.05041498119,87733.71182873134,87733.71182873134,15460.01480410129,103193.72663283262,103193.72663283262,103193.72663283262,128019.9034806883,103894.07316045075,64033.396942599305,44289.640242057154,24826.17684785568,0.0,69115.81708991283,21102.25032067733,1537.8827105561825,0.0,0.8865252235811663,2.8195235428913623,0.0014959080323721466,353792.52269993216,1555426.8252973713,4.396437814534031,1555426.8252973713,4.396437814534031,0.85,0.09583927861750435,4.564652377983593,1.2676186799863358,1.0,0.0,4.564652377984962,1.2850335254778005,1.285325207523389,3.552165984374895,19346.48136894786,1972.7920715991559,2034.6934298245008,2034.6934298245008,7.598203531543701,5.102985884662752,0.44195501358561273,4.6610308710771395,3.300364175448707,3.300364175448707,0.9429611929853449,0.0,0.0,0.00022697218035914028,0.9995532078963164,0.00022707363506624262,199.141365629925,0.0,0.0,0.0,0.0790559009083355,7.644961825550244e-05,0.00015052256210363783,0.0006870831710465534,0.0958392786174562,0.08150451701520643,0.01433476160224977,0.09583931042451997,0.08150451701524739,0.014334761602256973,0.4288310075849276,0.4288310075849276,0.07542146725727616,0.0,4.294412794633388,4.1731880036638245,4.98490181546515,4.297905629845275,4.177401274712622,4.9842837244932525,24826.17684785568,21102.25032067733,0.85,0.9163322243964962,0.6926494922081557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453085567127472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.656221687455,1537.8827105561825,0.4288310075849276,0.07542146725727616,6.112851554438009,3.300364175448707
3579.0,-30.264969265064135,5.10290276497846,35.01063845404376,24.08081005504357,4.958454675902256,-26.742664767333714,-40.27337555363772,1.4361501781718344,-0.7637029650154545,-5.0624553949399695,40.020677740254555,47872.85974557446,15459.974362114988,15459.974362114988,63332.83410768945,87733.34862907672,87733.34862907672,15459.974362114988,103193.3229911917,103193.3229911917,103193.3229911917,128019.37056002994,103893.67835580585,64033.18947230358,44289.4320927803,24826.04756883824,0.0,69115.47966161853,21102.140433512504,1537.8744675968646,0.0,0.8865257245521667,2.8195193882001934,0.0014959080323721466,353793.4594834862,1555424.985507329,4.396420973350217,1555424.985507329,4.396420973350217,0.8500000000000001,0.09583868401593301,4.564652377983593,1.267617561244406,1.0,0.0,4.564652377983585,1.2850333714591762,1.2853250534698049,3.5521664101223736,19346.40785098409,1972.7845748531959,2034.6934298245008,2034.6934298245008,7.598183655337434,5.10290276497846,0.4420911255694051,4.660811639409055,3.3005107815795585,3.3005107815795585,0.9430030804513024,0.0,0.0,0.00022697218035914028,0.9995433126844459,0.00022707588303459044,199.1412878139434,0.0,0.0,0.0,0.0790559009083355,7.645074578807293e-05,0.00015052143457106737,0.0006870780242523244,0.09583868401588574,0.08150395903571904,0.0143347249801667,0.09583870966684264,0.08150395903575924,0.01433472498017377,0.428828541745074,0.428828541745074,0.0754213572234889,0.0,4.2952554992073715,4.174208979855337,4.984724303639268,4.298752429924491,4.178420548752058,4.984143428478717,24826.04756883824,21102.140433512504,0.85,0.9163335683664462,0.6926503292743462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530850048805404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.6492658195,1537.8744675968646,0.428828541745074,0.0754213572234889,6.112851554438009,3.3005107815795585
3580.0,-30.264873435304686,5.102820000614458,35.01061643448787,24.080767027940624,4.958483395526828,-26.742575648486543,-40.273241547960765,1.436185608708675,-0.7626610729641357,-5.06238574285002,40.02063554135107,47872.66958244445,15459.931723680305,15459.931723680305,63332.60130612475,87733.01927173788,87733.01927173788,15459.931723680305,103192.95099541818,103192.95099541818,103192.95099541818,128018.87086228568,103893.31820880786,64032.9685195143,44289.2774325484,24825.919866867498,0.0,69115.1972994159,21102.031886837372,1537.8662761866276,0.0,0.8865262328329041,2.8195137564982002,0.0014959080323721466,353794.4204852224,1555423.1652246932,4.396403886447557,1555423.1652246932,4.396403886447557,0.85,0.09583809013089116,4.564652377983593,1.2676164490962405,1.0,0.0,4.564652377983743,1.2850332056481317,1.285324887621124,3.5521668684672787,19346.340786742843,1972.7777362037846,2034.6934298245008,2034.6934298245008,7.598162699632729,5.102820000614458,0.4422281826964367,4.6605918179180215,3.3006573502825685,3.3006573502825685,0.9430449572235909,0.0,0.0,0.00022697218035914028,0.9995333215968463,0.00022707815282889358,199.14120924321335,0.0,0.0,0.0,0.0790559009083355,7.645190786230672e-05,0.00015052027249683354,0.0006870727197874096,0.09583809013084012,0.08150340158706978,0.014334688543770327,0.0958380627075815,0.0815034015871132,0.01433468854377796,0.42882607980441584,0.42882607980441584,0.07542124836195196,0.0,4.296123449173763,4.175260726386512,4.984540521069334,4.299724669885904,4.179598680394349,4.983937901623676,24825.919866867498,21102.031886837372,0.85,0.9163339436297895,0.6926504076238674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530844370766807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.642331693598,1537.8662761866276,0.42882607980441584,0.07542124836195196,6.112851554438009,3.3006573502825685
3581.0,-30.264776734741016,5.102737552010921,35.01059447861988,24.080713977478467,4.958508566803543,-26.742486100782397,-40.27311127921564,1.4362179328449431,-0.7617330428994933,-5.062318935556327,40.02059335727948,47872.50088484415,15459.893832424508,15459.893832424508,63332.39471726866,87732.66045058816,87732.66045058816,15459.893832424508,103192.55428301267,103192.55428301267,103192.55428301267,128018.3473794226,103892.92657034498,64032.76700460122,44289.06618415973,24825.793096409936,0.0,69114.85928056967,21101.924131948446,1537.8581990595053,0.0,0.8865267265494499,2.819509298126152,0.0014959080323721466,353795.3422387463,1555421.3455834535,4.396387289162876,1555421.3455834535,4.396387289162876,0.85,0.09583749899599037,4.564652377983593,1.2676152984844524,1.0,0.0,4.564652377982971,1.2850330543747401,1.2853247363133957,3.5521672866264287,19346.267858364976,1972.7702995788547,2034.6934298245008,2034.6934298245008,7.598144077045545,5.102737552010921,0.4423640607734942,4.660373491237427,3.3008038876410586,3.3008038876410586,0.9430868250403025,0.0,0.0,0.00022697218035914028,0.9995232398295033,0.00022708044326999016,199.14112995857465,0.0,0.0,0.0,0.0790559009083355,7.645303754616352e-05,0.00015051914281297678,0.0006870675631733065,0.0958374989959462,0.08150284656747166,0.014334652428474532,0.095837461179543,0.08150284656750922,0.014334652428481141,0.4288236235304988,0.4288236235304988,0.07542113993944893,0.0,4.296991123634939,4.176308475813357,4.984377717860184,4.300585892656841,4.180625095765947,4.983853603046327,24825.793096409936,21101.924131948446,0.85,0.9163354360626379,0.6926513543275432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530838637656096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.635419174278,1537.8581990595053,0.4288236235304988,0.07542113993944893,6.112851554438009,3.3008038876410586
3582.0,-30.264679130065524,5.102655477694901,35.010572594477544,24.080665152892493,4.958540193475949,-26.742395093791092,-40.27297325721008,1.4362561572014931,-0.7608679121660202,-5.062247184935834,40.0205515347007,47872.29979969956,15459.848917922376,15459.848917922376,63332.14871762194,87732.2913643515,87732.2913643515,15459.848917922376,103192.14028227387,103192.14028227387,103192.14028227387,128017.80626623835,103892.52721393964,64032.53564928782,44288.8795162798,24825.665983964474,0.0,69114.54550024428,21101.816086369803,1537.8499855920859,0.0,0.886527244164505,2.819506250224407,0.0014959080323721466,353796.33219843276,1555419.5415370609,4.396369888494709,1555419.5415370609,4.396369888494709,0.85,0.09583690694983514,4.564652377983593,1.2676141407294201,1.0,0.0,4.564652377983928,1.2850328754890146,1.285324557387066,3.552167781113406,19346.193492801856,1972.762716401815,2034.6934298245008,2034.6934298245008,7.598122002711652,5.102655477694901,0.4425023505496295,4.660153127145271,3.300950382313349,3.300950382313349,0.9431286806609568,0.0,0.0,0.00022697218035914028,0.9995130639128856,0.0002270827551473829,199.14104993272005,0.0,0.0,0.0,0.0790559009083355,7.645423448273501e-05,0.00015051794587640527,0.000687062099573939,0.09583690694978234,0.08150229067224808,0.014334616277534257,0.09583690168215833,0.08150229067229299,0.014334616277542154,0.42882117224864796,0.42882117224864796,0.0754210330183992,0.0,4.297842077603377,4.177340879199733,4.984190361225501,4.301379272769793,4.181605407181337,4.983577436912185,24825.665983964474,21101.816086369803,0.85,0.9163360369258031,0.6926515895200435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530832852453244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.628527294393,1537.8499855920859,0.42882117224864796,0.0754210330183992,6.112851554438009,3.300950382313349
3583.0,-30.26458063256007,5.102573729369276,35.01055078892854,24.080611683335178,4.958567898593758,-26.742303675458302,-40.272842709068186,1.4362909414919627,-0.7600076925468215,-5.062178952385936,40.02051005560843,47872.138058785684,15459.809799075048,15459.809799075048,63331.94785786073,87731.91892608478,87731.91892608478,15459.809799075048,103191.72872515983,103191.72872515983,103191.72872515983,128017.27084002306,103892.12229643554,64032.34142913642,44288.64540811013,24825.542114863227,0.0,69114.18752297336,21101.710797633743,1537.8420373686436,0.0,0.8865277425897206,2.81950285571018,0.0014959080323721466,353797.27362051257,1555417.7523087636,4.396353132944502,1555417.7523087636,4.396353132944502,0.85,0.0958363180245935,4.564652377983593,1.2676130384719002,1.0,0.0,4.5646523779844435,1.2850327127024581,1.2853243945635595,3.552168231098185,19346.11809168694,1972.7550276278794,2034.6934298245008,2034.6934298245008,7.598102776794491,5.102573729369276,0.4426391652259287,4.659934564143347,3.3010968524813675,3.3010968524813675,0.9431705292803907,0.0,0.0,0.00022697218035914028,0.9995027950262566,0.00022708508819445353,199.14096917490136,0.0,0.0,0.0,0.0790559009083355,7.645536662137665e-05,0.00015051681373776365,0.0006870569317545963,0.09583631802454769,0.08150173760234333,0.01433458042220436,0.09583634485881279,0.08150173760238229,0.014334580422211208,0.4288187247279566,0.4288187247279566,0.07542092570040215,0.0,4.298682561339945,4.178358550122425,4.984016878185855,4.302171259839099,4.182557535925639,4.983452754676591,24825.542114863227,21101.710797633743,0.85,0.9163378768911864,0.6926528369138844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530827013165715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.621656750234,1537.8420373686436,0.4288187247279566,0.07542092570040215,6.112851554438009,3.3010968524813675
3584.0,-30.264481247987142,5.102492296099662,35.01052904115385,24.08056369693952,4.95859415645529,-26.742211603477493,-40.27270831922067,1.4363245119456365,-0.7590153321403932,-5.0621113126594866,40.02046812730472,47871.96217214618,15459.77199235366,15459.77199235366,63331.73416449984,87731.57823996543,87731.57823996543,15459.77199235366,103191.35023231909,103191.35023231909,103191.35023231909,128016.76559395393,103891.74806015014,64032.13199233105,44288.46229757677,24825.41536163483,0.0,69113.8776592116,21101.603057389606,1537.83393843971,0.0,0.886528239619047,2.819497644080787,0.0014959080323721466,353798.20686519437,1555415.9437050102,4.396336424332589,1555415.9437050102,4.396336424332589,0.85,0.09583572932244099,4.564652377983593,1.2676119559956716,1.0,0.0,4.564652377983879,1.2850325555965598,1.2853242374220009,3.552168665380241,19346.048403829853,1972.7479214441073,2034.6934298245008,2034.6934298245008,7.598084195753814,5.102492296099662,0.4427758258045795,4.659716470295082,3.3012432841992956,3.3012432841992956,0.9432123669140845,0.0,0.0,0.00022697218035914028,0.9994924337734944,0.00022708744227530276,199.14088768984507,0.0,0.0,0.0,0.0790559009083355,7.645653209222107e-05,0.0001505156482669192,0.0006870516117853347,0.09583572932239391,0.08150118473743716,0.014334544584956754,0.09583571672892362,0.0815011847374772,0.014334544584963794,0.42881628001069233,0.42881628001069233,0.07542081878160758,0.0,4.299540114559477,4.179393321108989,4.983860304428731,4.303095980519117,4.183659596257996,4.983362689582179,24825.41536163483,21101.603057389606,0.85,0.9163388932795451,0.6926533974579522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530821120468584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.614807345924,1537.83393843971,0.42881628001069233,0.07542081878160758,6.112851554438009,3.3012432841992956
3585.0,-30.264381009038253,5.1024112346663095,35.010507366888866,24.08051990149545,4.958626990962599,-26.742118104857738,-40.27256987811995,1.4363640867820642,-0.7580880107425401,-5.062038868754079,40.020426772877386,47871.77145780492,15459.727372002315,15459.727372002315,63331.498829807235,87731.2266481291,87731.2266481291,15459.727372002315,103190.95402013141,103190.95402013141,103190.95402013141,128016.24369472303,103891.36554369038,64031.910353366075,44288.283544804784,24825.28967459162,0.0,69113.5732193964,21101.496223402875,1537.825787455606,0.0,0.8865287590666695,2.819493854929933,0.0014959080323721466,353799.206396653,1555414.1598573348,4.396318962099428,1555414.1598573348,4.396318962099428,0.85,0.09583513987442471,4.564652377983593,1.2676107768109075,1.0,0.0,4.5646523779829,1.2850323703908837,1.285324052174286,3.5521691773376163,19345.977174092324,1972.7406580322868,2034.6934298245008,2034.6934298245008,7.598062265987546,5.1024112346663095,0.4429148343156637,4.659496400350646,3.301389674711911,3.301389674711911,0.9432541927748318,0.0,0.0,0.00022697218035914028,0.9994819835658507,0.0002270898166161754,199.1408055043565,0.0,0.0,0.0,0.0790559009083355,7.645773271397911e-05,0.00015051444764516118,0.0006870461313643719,0.09583513987437434,0.08150063115214384,0.014334508722230499,0.09583513612990197,0.08150063115218668,0.014334508722238033,0.4288138392520208,0.4288138392520208,0.07542071309234946,0.0,4.300395323034877,4.1804298463259215,4.983678007992694,4.303950858011547,4.184712171048602,4.983086641822638,24825.28967459162,21101.496223402875,0.85,0.9163395246367256,0.6926536891073363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530815174706737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.607978995782,1537.825787455606,0.4288138392520208,0.07542071309234946,6.112851554438009,3.301389674711911
3586.0,-30.264279892413885,5.102330517965469,35.01048578137183,24.080471076909475,4.9586583064728025,-26.742023968268015,-40.27243517395107,1.4364023823269483,-0.7572240065253482,-5.061968251111652,40.020386009314294,47871.602096622446,15459.686004100851,15459.686004100851,63331.28810072329,87730.85893186711,87730.85893186711,15459.686004100851,103190.54493596796,103190.54493596796,103190.54493596796,128015.71295486571,103890.96580303578,64031.70896779122,44288.06315027173,24825.168018897744,0.0,69113.23116916948,21101.392816063082,1537.8179068338898,0.0,0.8865292670556384,2.819490689653889,0.0014959080323721466,353800.1807327172,1555412.4014984495,4.3963018850844096,1555412.4014984495,4.3963018850844096,0.85,0.09583455299327678,4.564652377983593,1.2676097058737654,1.0,0.0,4.564652377984803,1.2850321911721958,1.2853238729149183,3.5521696727455163,19345.902736976794,1972.7330675589315,2034.6934298245008,2034.6934298245008,7.598041934717556,5.102330517965469,0.4430531545752796,4.659277363390189,3.3015360416730157,3.3015360416730157,0.943296011906576,0.0,0.0,0.00022697218035914028,0.9994714419773396,0.00022709221176955477,199.14072259933425,0.0,0.0,0.0,0.0790559009083355,7.64589009441622e-05,0.0001505132794149781,0.0006870407987996887,0.09583455299322449,0.08150007997267478,0.014334473020549708,0.09583459234692722,0.08150007997271926,0.01433447302055753,0.4288114024564942,0.4288114024564942,0.07542060672182879,0.0,4.3012388528072165,4.181452805893855,4.98349482643755,4.3047442445862885,4.185677435750563,4.982896444978735,24825.168018897744,21101.392816063082,0.85,0.9163410106771939,0.692654666650535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530809177836088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.60117107446,1537.8179068338898,0.4288114024564942,0.07542060672182879,6.112851554438009,3.3015360416730157
3587.0,-30.264177868220045,5.102250095219109,35.0104642578245,24.0804283292033,4.958684101204719,-26.741929566954468,-40.27230039993299,1.4364357999391466,-0.7561282548493864,-5.061901384628477,40.02034464327397,47871.436717022756,15459.650729563235,15459.650729563235,63331.08744658599,87730.5446236913,87730.5446236913,15459.650729563235,103190.19535325453,103190.19535325453,103190.19535325453,128015.23922000473,103890.6165210924,64031.508614423874,44287.897674076135,24825.043866750202,0.0,69112.94154082634,21101.287286737672,1537.809972411292,0.0,0.8865297580971484,2.8194840203083436,0.0014959080323721466,353801.10331467906,1555410.617152912,4.396285377803056,1555410.617152912,4.396285377803056,0.85,0.09583396766169812,4.564652377983593,1.2676086261449386,1.0,0.0,4.564652377984655,1.285032034781705,1.2853237164889293,3.5521701050503487,19345.83769595564,1972.7264352205536,2034.6934298245008,2034.6934298245008,7.59802459818071,5.102250095219109,0.44318986912072145,4.659060226098387,3.301682377526039,3.301682377526039,0.9433378221502968,0.0,0.0,0.00022697218035914028,0.999460805894633,0.00022709462844415788,199.14063895027022,0.0,0.0,0.0,0.0790559009083355,7.646006979663293e-05,0.00015051211056250734,0.0006870354633944785,0.0958339676616504,0.08149953031390958,0.014334437347740816,0.09583392427665106,0.08149953031395017,0.014334437347747952,0.42880896869951757,0.42880896869951757,0.0754204996310699,0.0,4.302120863705284,4.182515182227348,4.983344811818711,4.305773129779084,4.186890433371957,4.982871961014951,24825.043866750202,21101.287286737672,0.85,0.916341947465441,0.692655176436734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530803128462857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.5943840772,1537.809972411292,0.42880896869951757,0.0754204996310699,6.112851554438009,3.301682377526039
3588.0,-30.26407499567812,5.1021700175350695,35.01044279374094,24.080374265927844,4.9587151704483405,-26.74183387462918,-40.2721616794355,1.4364740493994088,-0.7553607887011822,-5.061830192294172,40.02030332818334,47871.25657538847,15459.609322084754,15459.609322084754,63330.865897473224,87730.15394525457,87730.15394525457,15459.609322084754,103189.76326733932,103189.76326733932,103189.76326733932,128014.68112525897,103890.19289982847,64031.2955299625,44287.66374429552,24824.917857919638,0.0,69112.58160221516,21101.18017923169,1537.8018228897254,0.0,0.8865302710138225,2.8194821992941437,0.0014959080323721466,353802.08558410755,1555408.8350066587,4.39626813516027,1555408.8350066587,4.39626813516027,0.85,0.09583338132756347,4.564652377983593,1.2676074678404259,1.0,0.0,4.564652377984655,1.2850318557787812,1.2853235374453746,3.552170599862078,19345.75881194772,1972.7183912903713,2034.6934298245008,2034.6934298245008,7.598004247459626,5.1021700175350695,0.44332869298221045,4.658841324552859,3.3018286675274964,3.3018286675274964,0.9433796192935704,0.0,0.0,0.00022697218035914028,0.999450081494752,0.00022709706523780206,199.14055460572152,0.0,0.0,0.0,0.0790559009083355,7.646127289292629e-05,0.000150510907466214,0.0006870299716781222,0.09583338132751475,0.08149897974677212,0.014334401580742628,0.09583340996141912,0.08149897974681355,0.014334401580749917,0.42880654044663774,0.42880654044663774,0.07542039385412688,0.0,4.3029640980419686,4.183533702292152,4.983185015646711,4.306469403592985,4.187741657926722,4.982681267775092,24824.917857919638,21101.18017923169,0.85,0.9163435141517472,0.6926561772922418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530797024798745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.587618632137,1537.8018228897254,0.42880654044663774,0.07542039385412688,6.112851554438009,3.3018286675274964
3589.0,-30.26397124538313,5.1020902742610446,35.01042140579181,24.080330680031352,4.958746322198943,-26.741737384099814,-40.27202285416422,1.4365124609156277,-0.7544011584723762,-5.061759543892656,40.02026261758896,47871.07991138809,15459.569192883037,15459.569192883037,63330.64910427113,87729.81101578326,87729.81101578326,15459.569192883037,103189.38020866629,103189.38020866629,103189.38020866629,128014.17558296278,103889.81666255915,64031.085558164144,44287.479004883346,24824.795374296496,0.0,69112.27437917984,21101.076068152022,1537.793891252903,0.0,0.8865307789623509,2.819477773050041,0.0014959080323721466,353803.0603507911,1555407.0789371522,4.396251059544218,1555407.0789371522,4.396251059544218,0.85,0.0958327967863977,4.564652377983593,1.2676063540438194,1.0,0.0,4.564652377981313,1.2850316760175045,1.285323357643295,3.5521710967702353,19345.688751480364,1972.7112471109263,2034.6934298245008,2034.6934298245008,7.597984524979016,5.1020902742610446,0.44346740441152654,4.658622869849518,3.3019749275848427,3.3019749275848427,0.9434214078813836,0.0,0.0,0.00022697218035914028,0.9994392657153593,0.00022709952284762647,199.14046954158098,0.0,0.0,0.0,0.0790559009083355,7.6462476915425e-05,0.00015050970344371528,0.0006870244757339603,0.09583279678634786,0.08149843071640228,0.014334366069945575,0.0958328201367412,0.08149843071644466,0.014334366069953032,0.42880411464467266,0.42880411464467266,0.07542028843481258,0.0,4.303816685707375,4.184563257876107,4.983024989285184,4.307358385420287,4.188814336012854,4.982519285412991,24824.795374296496,21101.076068152022,0.85,0.9163444507239306,0.6926567001506365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453079087038685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.580873583118,1537.793891252903,0.42880411464467266,0.07542028843481258,6.112851554438009,3.3019749275848427
3590.0,-30.263866642957154,5.102010817468484,35.01040007537839,24.080287862475984,4.958772515326359,-26.741640622526443,-40.271887730900175,1.436546494895621,-0.7533226759886134,-5.061692430372394,40.020221517535425,47870.92473588719,15459.534815107258,15459.534815107258,63330.45955099445,87729.49438072897,87729.49438072897,15459.534815107258,103189.02919583622,103189.02919583622,103189.02919583622,128013.70083506241,103889.46405368093,64030.89440883902,44287.2996053799,24824.671639226184,0.0,69111.97124460609,21100.970893342255,1537.7859698389714,0.0,0.8865312702940508,2.819471361329192,0.0014959080323721466,353803.9863471351,1555405.306069672,4.396234542545783,1555405.306069672,4.396234542545783,0.85,0.09583221423355792,4.564652377983593,1.2676052644243465,1.0,0.0,4.56465237798342,1.2850315167426132,1.2853231983322508,3.5521715370486704,19345.623090938952,1972.7045515990633,2034.6934298245008,2034.6934298245008,7.597967629177775,5.102010817468484,0.443604603933867,4.658406213534617,3.302121155059737,3.302121155059737,0.9434631871599249,0.0,0.0,0.00022697218035914028,0.9994283612306716,0.00022710200066731377,199.14038377885782,0.0,0.0,0.0,0.0790559009083355,7.646364884749223e-05,0.00015050853151164805,0.0006870191262714628,0.09583221423351208,0.08149788344437597,0.014334330789136113,0.09583216166852572,0.08149788344441496,0.014334330789142966,0.42880169215194086,0.42880169215194086,0.07542018318110563,0.0,4.30470235925776,4.1856262477672885,4.982896077398209,4.308369754383762,4.190004423077653,4.982508105972215,24824.671639226184,21100.970893342255,0.85,0.9163457272380598,0.6926574929610811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530784663468128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.574149547505,1537.7859698389714,0.42880169215194086,0.07542018318110563,6.112851554438009,3.302121155059737
3591.0,-30.26376116992692,5.101931717821596,35.0103788098463,24.08023854894566,4.958806286083481,-26.74154231960584,-40.2717448543757,1.4365874357623978,-0.7525309719979418,-5.061619436715905,40.02018074651103,47870.73696253323,15459.49195762651,15459.49195762651,63330.22892015974,87729.11325801961,87729.11325801961,15459.49195762651,103188.60521564612,103188.60521564612,103188.60521564612,128013.15226092434,103889.05003451496,64030.67373902858,44287.084772762646,24824.54704527821,0.0,69111.63181804086,21100.86498848648,1537.7778559008073,0.0,0.886531790418823,2.8194694306970596,0.0014959080323721466,353804.99347660283,1555403.5473965046,4.396217057629978,1555403.5473965046,4.396217057629978,0.85,0.09583163035112913,4.564652377983593,1.26760415062774,1.0,0.0,4.564652377983066,1.285031325144383,1.285323006690531,3.5521720666776115,19345.545994971522,1972.6966899982688,2034.6934298245008,2034.6934298245008,7.597946565817508,5.101931717821596,0.4437446309124766,4.65818708690912,3.3022673360510835,3.3022673360510835,0.9435049531574524,0.0,0.0,0.00022697218035914028,0.9994173661180756,0.00022710449913507385,199.14029730240767,0.0,0.0,0.0,0.0790559009083355,7.646488804211e-05,0.00015050729231703028,0.000687013469778804,0.095831630351076,0.08149733488491001,0.014334295466165993,0.09583164662529428,0.08149733488495518,0.01433429546617394,0.42879927502131404,0.42879927502131404,0.07542007984081178,0.0,4.305552426158954,4.1866517837614765,4.982742104749832,4.309088464717945,4.190891195925474,4.982265076343538,24824.54704527821,21100.86498848648,0.85,0.9163468905914048,0.6926581778385542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530778405575568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.567446041261,1537.7778559008073,0.42879927502131404,0.07542007984081178,6.112851554438009,3.3022673360510835
3592.0,-30.263654857796354,5.101852946694718,35.01035762805522,24.08019999219107,4.958838494141454,-26.74144341779751,-40.27160567985845,1.4366270541426265,-0.7515072082306915,-5.061548406321618,40.02014065457725,47870.57039227211,15459.452535225348,15459.452535225348,63330.022927497455,87728.78863443508,87728.78863443508,15459.452535225348,103188.24116966044,103188.24116966044,103188.24116966044,128012.6681796233,103888.69141237909,64030.47317021614,44286.909157958835,24824.427009962867,0.0,69111.3361679217,21100.762958468436,1537.770052572444,0.0,0.886532298066526,2.8194642011788664,0.0014959080323721466,353805.97352013394,1555401.8180176278,4.396199992166371,1555401.8180176278,4.396199992166371,0.85,0.09583104913086557,4.564652377983593,1.2676030175993223,1.0,0.0,4.564652377982987,1.2850311397352825,1.2853228212393457,3.5521725791982868,19345.47921468022,1972.689880303694,2034.6934298245008,2034.6934298245008,7.597927190711371,5.101852946694718,0.44388389719113164,4.657969049503587,3.302413492353386,3.302413492353386,0.9435467121009674,0.0,0.0,0.00022697218035914028,0.9994062836648866,0.00022710701750525204,199.14021013806226,0.0,0.0,0.0,0.0790559009083355,7.646609514638386e-05,0.0001505060852127564,0.0006870079597674098,0.09583104913082108,0.08149678867924826,0.014334260451572827,0.09583103746386487,0.08149678867928609,0.014334260451579484,0.4287968606168281,0.4287968606168281,0.07541997642495431,0.0,4.306423764080989,4.187702272747629,4.9825884144630095,4.310041198090914,4.1920378104042015,4.982108780178407,24824.427009962867,21100.762958468436,0.85,0.9163478300234678,0.692658730775508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530772095604128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.560763462869,1537.770052572444,0.4287968606168281,0.07541997642495431,6.112851554438009,3.302413492353386
3593.0,-30.26354767909023,5.101774507836701,35.01033652412544,24.08015081835913,4.958871302640636,-26.741343676016356,-40.2714625588618,1.4366672995667786,-0.7506962888041357,-5.061476788144764,40.02010055886537,47870.38945397255,15459.412662962064,15459.412662962064,63329.80211693462,87728.41248962705,87728.41248962705,15459.412662962064,103187.82515258911,103187.82515258911,103187.82515258911,128012.13151377703,103888.2811469662,64030.25811131183,44286.69226183819,24824.30636118792,0.0,69110.9986230261,21100.66040700973,1537.7621938934608,0.0,0.8865328087237768,2.8194618555953768,0.0014959080323721466,353806.96167576563,1555400.088477235,4.3961828255449324,1555400.088477235,4.3961828255449324,0.85,0.0958304683864997,4.564652377983593,1.2676019153418023,1.0,0.0,4.564652377984164,1.2850309513917484,1.2853226328530605,3.552173099830678,19345.402817712373,1972.6820899810205,2034.6934298245008,2034.6934298245008,7.597907594509455,5.101774507836701,0.44402356581896196,4.657750942017739,3.3025596159264805,3.3025596159264805,0.9435884616932801,0.0,0.0,0.00022697218035914028,0.9993951110101527,0.00022710955642931348,199.1401222632967,0.0,0.0,0.0,0.0790559009083355,7.646733649808825e-05,0.00015050484386105203,0.0006870022934284004,0.09583046838644758,0.08149624302646372,0.014334225359983872,0.09583052320133957,0.08149624302650803,0.014334225359991662,0.4287944505907603,0.4287944505907603,0.07541987286312743,0.0,4.307268471872135,4.188721958817268,4.982431924145146,4.310780499340638,4.192935388863077,4.981942207477289,24824.30636118792,21100.66040700973,0.85,0.9163491105427997,0.6926594957061336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530765735438682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.554101210219,1537.7621938934608,0.4287944505907603,0.07541987286312743,6.112851554438009,3.3025596159264805
3594.0,-30.263439657693414,5.10169635309652,35.010315481068815,24.080107651557796,4.958899210630812,-26.741243665891908,-40.27132320972157,1.4367032188293039,-0.749668690505473,-5.06140872323652,40.02006012406057,47870.229962729936,15459.378568821847,15459.378568821847,63329.608531551785,87728.08646037108,87728.08646037108,15459.378568821847,103187.46502919293,103187.46502919293,103187.46502919293,128011.64980849442,103887.91836200036,64030.06186435909,44286.50721960141,24824.184779301486,0.0,69110.6919989029,21100.557062406264,1537.7543665229039,0.0,0.8865333024879909,2.8194562285726126,0.0014959080323721466,353807.90080699103,1555398.3443114425,4.396166226824714,1555398.3443114425,4.396166226824714,0.8500000000000001,0.09582988942974116,4.564652377983593,1.2676008416572588,1.0,0.0,4.56465237798379,1.2850307832941548,1.2853224647173114,3.5521735644979517,19345.335262245837,1972.6752012405702,2034.6934298245008,2034.6934298245008,7.597890838107866,5.10169635309652,0.4441617146686747,4.657534638427845,3.3027057084488036,3.3027057084488036,0.9436302024139439,0.0,0.0,0.00022697218035914028,0.999383850646937,0.00022711211534208106,199.14003369769577,0.0,0.0,0.0,0.0790559009083355,7.646854515271499e-05,0.0001505036352064253,0.0006869967763401844,0.09582988942969527,0.08149569902327403,0.01433419040642124,0.09582989753185896,0.08149569902331305,0.014334190406428103,0.4287920428990429,0.4287920428990429,0.07541976891219627,0.0,4.30813748114025,4.189764915424973,4.982305636958245,4.311740032731052,4.194064751622022,4.981929972489013,24824.184779301486,21100.557062406264,0.85,0.9163503750267341,0.6926602610706004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530759323435642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.547459861704,1537.7543665229039,0.4287920428990429,0.07541976891219627,6.112851554438009,3.3027057084488036
3595.0,-30.26333079824533,5.10161850196238,35.010294486703636,24.080058966670208,4.958928908089898,-26.741142722536104,-40.27117994902653,1.4367408323806714,-0.7487855442874434,-5.061338867882571,40.02001945618523,47870.0559083883,15459.342136096695,15459.342136096695,63329.398044484995,87727.7267198999,87727.7267198999,15459.342136096695,103187.0688559966,103187.0688559966,103187.0688559966,128011.12954861949,103887.52230250504,64029.85149099355,44286.30090167943,24824.060692622894,0.0,69110.36159430232,21100.45158872946,1537.7463493337623,0.0,0.8865338062267523,2.8194527216199865,0.0014959080323721466,353808.8646440741,1555396.590093581,4.396149292806116,1555396.590093581,4.396149292806116,0.85,0.09582931014070793,4.564652377983593,1.2675996937928726,1.0,0.0,4.564652377983882,1.285030607267551,1.2853222886507525,3.5521740510832864,19345.261510611945,1972.6676806668888,2034.6934298245008,2034.6934298245008,7.597872932351345,5.10161850196238,0.4443007890309856,4.657317712931395,3.3028517559485766,3.3028517559485766,0.9436719302710219,0.0,0.0,0.00022697218035914028,0.9993725030620442,0.0002271146941342743,199.13994444506523,0.0,0.0,0.0,0.0790559009083355,7.646978775290375e-05,0.00015050239260623653,0.0006869911043022778,0.09582931014065935,0.08149515462118129,0.014334155519478066,0.09582933317092619,0.0814951546212226,0.014334155519485333,0.42878963916634233,0.42878963916634233,0.07541966637797812,0.0,4.308994672462518,4.190792451919549,4.982188090270881,4.312553323595125,4.195033974148203,4.981850793399815,24824.060692622894,21100.45158872946,0.85,0.91635171027243,0.6926610540601608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530752861024068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.54083896772,1537.7463493337623,0.42878963916634233,0.07541966637797812,6.112851554438009,3.3028517559485766
3596.0,-30.263221119420617,5.101540984555136,35.010273559858646,24.08002536920833,4.958962677646807,-26.741040634524527,-40.27104025064034,1.4367821927507194,-0.7477104205645446,-5.061266347846542,40.01997943412051,47869.90259107112,15459.302088869363,15459.302088869363,63329.204679940485,87727.41765112073,87727.41765112073,15459.302088869363,103186.71973999009,103186.71973999009,103186.71973999009,128010.65872110848,103887.1784070823,64029.66334703282,44286.127844499424,24823.938981118386,0.0,69110.0668256178,21100.34813395063,1537.7384103228123,0.0,0.8865343212109649,2.8194469875062698,0.0014959080323721466,353809.8652495873,1555394.863734363,4.396131980766405,1555394.863734363,4.396131980766405,0.85,0.09582873126746867,4.564652377983593,1.2675986206578096,1.0,0.0,4.564652377982969,1.2850304137063715,1.2853220950456377,3.5521745861391048,19345.19747263378,1972.6611506104307,2034.6934298245008,2034.6934298245008,7.597853250159056,5.101540984555136,0.4444412122786998,4.657099772276436,3.3029977647782722,3.3029977647782722,0.9437136470795063,0.0,0.0,0.00022697218035914028,0.9993610702053154,0.00022711729236411983,199.13985452071788,0.0,0.0,0.0,0.0790559009083355,7.647099947267486e-05,0.0001505011808864654,0.0006869855732227431,0.09582873126741667,0.08149461040072793,0.014334120866688737,0.09582869920019793,0.08149461040077216,0.014334120866696514,0.42878723836067284,0.42878723836067284,0.07541956542319586,0.0,4.309879942414625,4.191855514507267,4.982056136760377,4.313555927281982,4.196244156119974,4.981666281468506,24823.938981118386,21100.34813395063,0.85,0.9163528207798742,0.6926617899510791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530746348481647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.534238463404,1537.7384103228123,0.42878723836067284,0.07541956542319586,6.112851554438009,3.3029977647782722
