time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3597.0,-30.26311061700587,5.101463772290819,35.01025270586364,24.079981573764258,4.958994338097608,-26.740938016228977,-40.270896745473124,1.4368217373206982,-0.7467839434398229,-5.06119581464801,40.019939702336664,47869.734921604475,15459.265471718132,15459.265471718132,63329.00039332261,87727.07147035982,87727.07147035982,15459.265471718132,103186.33694207795,103186.33694207795,103186.33694207795,128010.15647520196,103886.79605399013,64029.45950523477,44285.92949861706,24823.819533124017,0.0,69109.74903174107,21100.246603155414,1537.7306417001214,0.0,0.8865348250082113,2.8194429869578364,0.0014959080323721466,353810.8384435578,1555393.149897899,4.396115044808118,1555393.149897899,4.396115044808118,0.85,0.09582815499273749,4.564652377983593,1.2675975299393762,1.0,0.0,4.564652377983456,1.285030228642956,1.2853219099402158,3.5521750977049393,19345.1262733175,1972.6538903007142,2034.6934298245008,2034.6934298245008,7.597835253761815,5.101463772290819,0.4445808471460664,4.656882925144752,3.3031437445303573,3.3031437445303573,0.943755355580102,0.0,0.0,0.00022697218035914028,0.9993495516407106,0.00022711991013204763,199.13976392120114,0.0,0.0,0.0,0.0790559009083355,7.647224423029412e-05,0.00015049993612884616,0.0006869798913369165,0.09582815499269029,0.08149406848723655,0.014334086505453746,0.09582813356065419,0.08149406848727668,0.014334086505460805,0.42878484273690215,0.42878484273690215,0.07541946477958393,0.0,4.310760094169609,4.192911247923746,4.98193169826078,4.314411871208165,4.1972668387656995,4.981568122888916,24823.819533124017,21100.246603155414,0.85,0.9163540785575209,0.6926625489497672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530739786925726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.527658002586,1537.7306417001214,0.42878484273690215,0.07541946477958393,6.112851554438009,3.3031437445303573
3598.0,-30.26299926955583,5.101386879320848,35.01023192113231,24.079937498923414,4.959027664478528,-26.740834470782787,-40.27075310060752,1.436862865705476,-0.7459009064748443,-5.061123889695772,40.01990001179352,47869.57049091086,15459.227156396515,15459.227156396515,63328.79764730738,87726.71636398256,87726.71636398256,15459.227156396515,103185.94352037908,103185.94352037908,103185.94352037908,128009.64286350239,103886.40515202658,64029.259278954734,44285.71763674649,24823.699343123317,0.0,69109.41697986981,21100.14444165482,1537.7227957488417,0.0,0.8865353357517599,2.8194397238384794,0.0014959080323721466,353811.83084265335,1555391.4378417835,4.396097875351983,1555391.4378417835,4.396097875351983,0.85,0.0958275789738737,4.564652377983593,1.267596460101195,1.0,0.0,4.564652377982636,1.285030036167551,1.285321717421122,3.552175629759694,19345.053482085772,1972.6464676607989,2034.6934298245008,2034.6934298245008,7.597816422757077,5.101386879320848,0.44472124130640633,4.6566656380144416,3.3032896871382134,3.3032896871382134,0.943797053468061,0.0,0.0,0.00022697218035914028,0.9993379451360515,0.0002271225479467208,199.1396726289342,0.0,0.0,0.0,0.0790559009083355,7.6473490218412e-05,0.00015049869014072828,0.0006869742038342912,0.0958275789738238,0.08149352681709916,0.014334052156724637,0.09582758891753285,0.0814935268171416,0.0143340521567321,0.42878245152272254,0.42878245152272254,0.07541936475284992,0.0,4.311625912952081,4.193950964829924,4.981802547083987,4.315222983220906,4.198245106695765,4.9814227682172145,24823.699343123317,21100.14444165482,0.85,0.9163555476926363,0.6926634977235346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530733176104371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.52109769698,1537.7227957488417,0.42878245152272254,0.07541936475284992,6.112851554438009,3.3032896871382134
3599.0,-30.2628871235177,5.101310321527286,35.01021121761812,24.07989827860149,4.959063459458738,-26.740729959746737,-40.27060550926251,1.436906295687785,-0.7449818749224164,-5.061050416570776,40.01986080794835,47869.39129375974,15459.186935227342,15459.186935227342,63328.578228987084,87726.37219755042,87726.37219755042,15459.186935227342,103185.55913277777,103185.55913277777,103185.55913277777,128009.14020649972,103886.02595621183,64029.045052421265,44285.53433754507,24823.581073721965,0.0,69109.11541126703,21100.04391266367,1537.7150238406293,0.0,0.8865358526237173,2.819436165893058,0.0014959080323721466,353812.8446052316,1555389.7467808384,4.396080499893304,1555389.7467808384,4.396080499893304,0.85,0.09582700351940912,4.564652377983593,1.2675953534478328,1.0,0.0,4.564652377983857,1.2850298329210361,1.2853215141284733,3.55217619158892,19344.982870697248,1972.6392673030289,2034.6934298245008,2034.6934298245008,7.597796655076805,5.101310321527286,0.4448624798794212,4.656447841647865,3.3034355973794236,3.3034355973794236,0.9438387421084068,0.0,0.0,0.00022697218035914028,0.9993262555360739,0.00022712520470843066,199.13958068200026,0.0,0.0,0.0,0.0790559009083355,7.647477045818815e-05,0.00015049740990095214,0.0006869683599847527,0.09582700351935257,0.08149298569957339,0.014334017819779183,0.09582703953093125,0.08149298569962148,0.014334017819787642,0.4287800635683698,0.4287800635683698,0.07541926485075683,0.0,4.312487095253118,4.19498773155982,4.981659157044021,4.316068541648349,4.199272985169216,4.98122536755892,24823.581073721965,21100.04391266367,0.85,0.9163563714007902,0.6926639273110342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453072651473476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.514558003662,1537.7150238406293,0.4287800635683698,0.07541926485075683,6.112851554438009,3.3034355973794236
3600.0,-30.262774149205914,5.101234020035166,35.01019057416174,24.07985507687556,4.959091194295989,-26.740625509317614,-40.27046172469852,1.436942554407668,-0.7439658354027756,-5.060982944403202,40.01982115022616,47869.233703925136,15459.15617905445,15459.15617905445,63328.38988297959,87726.04668787915,87726.04668787915,15459.15617905445,103185.2028669336,103185.2028669336,103185.2028669336,128008.66512192796,103885.66133897506,64028.84835502093,44285.34775994903,24823.462254994356,0.0,69108.81001494339,21099.942916745204,1537.7073586308284,0.0,0.8865363405367409,2.8194306229674244,0.0014959080323721466,353813.7755702085,1555388.036143286,4.3960640979470424,1555388.036143286,4.3960640979470424,0.8500000000000001,0.09582643107919435,4.564652377983593,1.267594274268486,1.0,0.0,4.564652377982987,1.2850296632351204,1.2853213444040417,3.552176660647563,19344.91497403709,1972.6323437705119,2034.6934298245008,2034.6934298245008,7.5977815392011445,5.101234020035166,0.4450010665814803,4.656232953453686,3.303581480577234,3.303581480577234,0.9438804230220669,0.0,0.0,0.00022697218035914028,0.9993144797496891,0.00022712788112105896,199.13948805606245,0.0,0.0,0.0,0.0790559009083355,7.647601769616435e-05,0.00015049616266297593,0.0006869626667769587,0.09582643107915054,0.08149244737172041,0.014333983707430125,0.09582642619861825,0.08149244737175768,0.014333983707436677,0.4287776787360458,0.4287776787360458,0.07541916409845131,0.0,4.3133680124783496,4.196040315532684,4.9815578771258515,4.317017109000403,4.200377558878984,4.9812811116075295,24823.462254994356,21099.942916745204,0.85,0.9163576954846436,0.6926647079232645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530719805595727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.508038020307,1537.7073586308284,0.4287776787360458,0.07541916409845131,6.112851554438009,3.303581480577234
3601.0,-30.262660338373134,5.10115803146147,35.010169980050726,24.0798162407242,4.959124365162283,-26.740519762361945,-40.27031773058695,1.4369837891511235,-0.7429871362962785,-5.06091074812275,40.019781300598176,47869.07905959535,15459.118628843593,15459.118628843593,63328.197688438944,87725.71633824753,87725.71633824753,15459.118628843593,103184.83496709113,103184.83496709113,103184.83496709113,128008.17482788063,103885.29399228266,64028.65671363062,44285.15253183561,24823.339860789507,0.0,69108.4923926251,21099.83888167108,1537.6993771786067,0.0,0.8865368532356441,2.819426126697691,0.0014959080323721466,353814.7717195037,1555386.3172293021,4.39604686279853,1555386.3172293021,4.39604686279853,0.85,0.09582585686276261,4.564652377983593,1.2675931566255172,1.0,0.0,4.564652377981864,1.2850294702621405,1.28532115138726,3.5521771940782205,19344.84656911538,1972.6253684097403,2034.6934298245008,2034.6934298245008,7.597763084228858,5.10115803146147,0.44514192261070384,4.656016108850766,3.3037273134963234,3.3037273134963234,0.9439220895703782,0.0,0.0,0.00022697218035914028,0.9993026169205527,0.00022713057738063064,199.13939474436077,0.0,0.0,0.0,0.0790559009083355,7.64772667706785e-05,0.00015049491358846178,0.0006869569651860074,0.0958258568627145,0.08149190736384918,0.01433394949886533,0.09582583141251103,0.08149190736389009,0.014333949498872523,0.42877529805210196,0.42877529805210196,0.07541906512506323,0.0,4.314252267497693,4.197098112429842,4.981449241814346,4.3179236118264726,4.201465092064382,4.9811520411860215,24823.339860789507,21099.83888167108,0.85,0.9163591260051419,0.6926656537034179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530713046911468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.501538368237,1537.6993771786067,0.42877529805210196,0.07541906512506323,6.112851554438009,3.3037273134963234
3602.0,-30.262545713254227,5.101082357738862,35.01014945818271,24.079777125176065,4.959159047295983,-26.740413131437215,-40.27016985984517,1.4370264654789644,-0.7420492195955717,-5.060838124684932,40.0197422166039,47868.90977698594,15459.08084671288,15459.08084671288,63327.990623698824,87725.37788774795,87725.37788774795,15459.08084671288,103184.45873446083,103184.45873446083,103184.45873446083,128007.68032908431,103884.91886442802,64028.45075366577,44284.96456751361,24823.22159462348,0.0,69108.18616213709,21099.738355429956,1537.69162053885,0.0,0.8865373653344689,2.819422219838792,0.0014959080323721466,353815.7737648485,1555384.6313423268,4.396029647836051,1555384.6313423268,4.396029647836051,0.85,0.09582528462379754,4.564652377983593,1.2675920620607215,1.0,0.0,4.564652377983513,1.2850292705428032,1.2853209516225896,3.5521777461578434,19344.77671523604,1972.6182452964101,2034.6934298245008,2034.6934298245008,7.59774451527387,5.101082357738862,0.4452830980128484,4.655799259726014,3.3038731136433164,3.3038731136433164,0.9439637467552332,0.0,0.0,0.00022697218035914028,0.9992906693695653,0.00022713329296102902,199.1393007651272,0.0,0.0,0.0,0.0790559009083355,7.647854949258656e-05,0.00015049363086655374,0.0006869511100063995,0.09582528462374763,0.0814913690140681,0.014333915609679535,0.09582527060478298,0.08149136901411054,0.014333915609687,0.42877292170483566,0.42877292170483566,0.07541896706106195,0.0,4.315132568643719,4.19815251509209,4.981333472474603,4.318788905089377,4.202506722609769,4.981008547989461,24823.22159462348,21099.738355429956,0.85,0.916360190312662,0.6926662734958642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530706238188726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.49505924028,1537.69162053885,0.42877292170483566,0.07541896706106195,6.112851554438009,3.3038731136433164
3603.0,-30.262430254454475,5.101006975790289,35.01012900527515,24.079733120184414,4.9591917946625195,-26.74030594369045,-40.270021884329594,1.437067483898522,-0.7411648777201663,-5.060767068999439,40.019703181483166,47868.743935904284,15459.045833828783,15459.045833828783,63327.78976973306,87725.0255269211,87725.0255269211,15459.045833828783,103184.07136074989,103184.07136074989,103184.07136074989,128007.17530060024,103884.52855601732,64028.24696500073,44284.75732335176,24823.103939850353,0.0,69107.86126320211,21099.6383488728,1537.6839320569304,0.0,0.886537869259262,2.819418838147779,0.0014959080323721466,353816.7541807801,1555382.94756489,4.396012707668949,1555382.94756489,4.396012707668949,0.85,0.09582471412226623,4.564652377983593,1.2675909938709813,1.0,0.0,4.564652377982028,1.2850290785823069,1.2853207596185212,3.5521782767900407,19344.704034531875,1972.6108339271693,2034.6934298245008,2034.6934298245008,7.597727307333063,5.101006975790289,0.4454236674540262,4.655583308336263,3.304018882122766,3.304018882122766,0.9440053948922189,0.0,0.0,0.00022697218035914028,0.9992786350785148,0.00022713602832237753,199.13920610246217,0.0,0.0,0.0,0.0790559009083355,7.64798331432812e-05,0.0001504923472158591,0.0006869452505872038,0.09582471412221533,0.08149083221883685,0.014333881903378472,0.09582473101068649,0.08149083221888015,0.014333881903386086,0.4287705493261924,0.4287705493261924,0.07541886921934886,0.0,4.316000056260236,4.199190243553858,4.981226931804144,4.319602191279273,4.20347480693448,4.980935939193387,24823.103939850353,21099.6383488728,0.85,0.9163615920415299,0.69266713020669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530699380757843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.488600218881,1537.6839320569304,0.4287705493261924,0.07541886921934886,6.112851554438009,3.304018882122766
3604.0,-30.2623140116626,5.100931873083752,35.01010860824033,24.079694493580632,4.959223195611564,-26.740198184988362,-40.269877610821254,1.4371073689373228,-0.7401515097207039,-5.060696767185348,40.019663903076165,47868.59906435624,15459.012324784497,15459.012324784497,63327.61138914074,87724.70439045217,87724.70439045217,15459.012324784497,103183.71671523666,103183.71671523666,103183.71671523666,128006.70145480093,103884.16849455265,64028.06316845671,44284.56147343993,24822.984739564276,0.0,69107.5462130042,21099.537028629635,1537.6761734615168,0.0,0.8865383702201513,2.819413662005184,0.0014959080323721466,353817.7241970029,1555381.2532947045,4.395995867150738,1555381.2532947045,4.395995867150738,0.85,0.09582414432068095,4.564652377983593,1.2675899443635719,1.0,0.0,4.564652377984487,1.2850288919259294,1.2853205729197759,3.55217879276033,19344.636986218087,1972.6039969019073,2034.6934298245008,2034.6934298245008,7.597710838491227,5.100931873083752,0.4455639905261144,4.655367882557638,3.3041646124978445,3.3041646124978445,0.9440470321422413,0.0,0.0,0.00022697218035914028,0.9992665192297387,0.00022713878228812918,199.13911079710658,0.0,0.0,0.0,0.0790559009083355,7.648108469916485e-05,0.00015049109565997543,0.0006869395376696631,0.09582414432063768,0.08149029599369478,0.014333848326942896,0.0958241257389213,0.08149029599373159,0.01433384832694937,0.42876817981381454,0.42876817981381454,0.07541877203815936,0.0,4.316882942696168,4.200243534004244,4.981134870426672,4.32054525746463,4.204588931288129,4.980900360450164,24822.984739564276,21099.537028629635,0.85,0.916363188383965,0.6926681916445855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530692473458668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.482161719729,1537.6761734615168,0.42876817981381454,0.07541877203815936,6.112851554438009,3.3041646124978445
3605.0,-30.262196962713013,5.100857127411729,35.01008829115878,24.079665017221146,4.959263520190641,-26.740088808349356,-40.269725549127884,1.4371553658269778,-0.7391625375895501,-5.06062001955016,40.01962543781204,47868.42124639268,15458.969480642805,15458.969480642805,63327.39072703548,87724.38400335786,87724.38400335786,15458.969480642805,103183.35348400066,103183.35348400066,103183.35348400066,128006.22081871484,103883.81290690464,64027.85014993948,44284.40306329462,24822.867334714174,0.0,69107.2703980088,21099.437234507048,1537.6683679873925,0.0,0.8865389011016259,2.8194095627452973,0.0014959080323721466,353818.7831542947,1555379.5941007084,4.395978020823254,1555379.5941007084,4.395978020823254,0.85,0.09582357326406978,4.564652377983593,1.267588810785674,1.0,0.0,4.56465237798332,1.2850286673073021,1.2853203482501636,3.552179413669065,19344.57077098946,1972.5972448276893,2034.6934298245008,2034.6934298245008,7.597689781686766,5.100857127411729,0.4457074043800082,4.6551497230317205,3.3043103014743562,3.3043103014743562,0.9440886575641018,0.0,0.0,0.00022697218035914028,0.9992543195162052,0.00022714155538404896,199.13901483088907,0.0,0.0,0.0,0.0790559009083355,7.648240383714401e-05,0.00015048977652199627,0.0006869335162633497,0.0958235732640133,0.08148975859714827,0.014333814666865029,0.09582355738098017,0.0814897585971963,0.014333814666873473,0.428765814230362,0.428765814230362,0.07541867619277207,0.0,4.31776926828644,4.201308196889045,4.981000999730668,4.3214574819606355,4.205711207011802,4.980611514274358,24822.867334714174,21099.437234507048,0.85,0.9163636526564382,0.6926683830905862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453068551926396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.475742775177,1537.6683679873925,0.428765814230362,0.07541867619277207,6.112851554438009,3.3043103014743562
3606.0,-30.262079163181692,5.100782610792407,35.01006804036553,24.07961640218275,4.95929132809773,-26.73998000792926,-40.269577329140134,1.4371921728453068,-0.7382635042961283,-5.060553164959707,40.019586734431634,47868.265034161,15458.941994318642,15458.941994318642,63327.20702847964,87724.03358515639,87724.03358515639,15458.941994318642,103182.97557947502,103182.97557947502,103182.97557947502,128005.7279945796,103883.42120078931,64027.65264979392,44284.187278883765,24822.75241510458,0.0,69106.93969398834,21099.339552838894,1537.6609284194867,0.0,0.8865393823941622,2.8194054954841326,0.0014959080323721466,353819.70561023155,1555377.9246369512,4.395961841510203,1555377.9246369512,4.395961841510203,0.85,0.09582300784486886,4.564652377983593,1.267587764025666,1.0,0.0,4.564652377983192,1.2850284950557371,1.2853201759595003,3.5521798898207346,19344.497830013795,1972.589806918142,2034.6934298245008,2034.6934298245008,7.597676272858479,5.100782610792407,0.44584637896013124,4.654936231832275,3.304455972985102,3.304455972985102,0.9441302779957434,0.0,0.0,0.00022697218035914028,0.9992420417336454,0.0002271443462940696,199.13891824937713,0.0,0.0,0.0,0.0790559009083355,7.648368966850203e-05,0.00015048849069063824,0.0006869276468901836,0.09582300784482427,0.08148922637095728,0.014333781473866988,0.09582300755366419,0.0814892263709952,0.014333781473873658,0.4287634531821709,0.4287634531821709,0.0754185788182203,0.0,4.318648488258532,4.202354956632064,4.98092165282668,4.322289660663557,4.20666775247264,4.980731442308183,24822.75241510458,21099.339552838894,0.85,0.9163653796405705,0.6926694373405322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530678516847801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.469343855413,1537.6609284194867,0.4287634531821709,0.0754185788182203,6.112851554438009,3.304455972985102
3607.0,-30.26196050455044,5.100708435069112,35.0100478477212,24.07958189668136,4.9593300371867794,-26.73986934410458,-40.26942886468021,1.4372388767409205,-0.7373377588275503,-5.060477206827806,40.01954792655179,47868.11148088991,15458.901086795298,15458.901086795298,63327.012567685204,87723.69752743961,87723.69752743961,15458.901086795298,103182.59861423491,103182.59861423491,103182.59861423491,128005.23115379311,103883.04846290738,64027.4624163578,44283.984496166195,24822.632539558203,0.0,69106.6170357244,21099.23765862447,1537.6529943642365,0.0,0.8865399104883306,2.819402140155213,0.0014959080323721466,353820.7536786188,1555376.2506669867,4.395944088909381,1555376.2506669867,4.395944088909381,0.85,0.09582243824933037,4.564652377983593,1.26758665132802,1.0,0.0,4.564652377982523,1.285028276488272,1.2853199573424237,3.552180494002735,19344.42842117969,1972.5827291867959,2034.6934298245008,2034.6934298245008,7.597656167852608,5.100708435069112,0.44598963863052976,4.6547187964385826,3.3046015890172926,3.3046015890172926,0.9441718825763693,0.0,0.0,0.00022697218035914028,0.9992296745749857,0.00022714715758985149,199.1388209636009,0.0,0.0,0.0,0.0790559009083355,7.648497764073042e-05,0.00015048720271840986,0.0006869217677446885,0.09582243824927443,0.08148869036321156,0.014333747886062871,0.09582245616679558,0.08148869036325913,0.01433374788607124,0.4287610953858404,0.4287610953858404,0.07541848343886652,0.0,4.319518392993814,4.203396955888536,4.980807009131411,4.323139448000234,4.207707829028948,4.9804929288774815,24822.632539558203,21099.23765862447,0.85,0.9163668442191079,0.6926704494324281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453067146953514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.462963873932,1537.6529943642365,0.4287610953858404,0.07541848343886652,6.112851554438009,3.3046015890172926
3608.0,-30.261841066764617,5.100634525365311,35.01002772815309,24.07954306053,4.9593624852757605,-26.73975860521029,-40.269276628363855,1.437280023721427,-0.7363599737954019,-5.060406919071248,40.0195096697602,47867.94368479569,15458.869164456239,15458.869164456239,63326.81284925193,87723.37056496661,87723.37056496661,15458.869164456239,103182.23972942284,103182.23972942284,103182.23972942284,128004.757873816,103882.68158992827,64027.254709757464,44283.807644634224,24822.518144393154,0.0,69106.32578902738,21099.14042273418,1537.6455049582842,0.0,0.8865404076656243,2.8193974333003906,0.0014959080323721466,353821.7235094806,1555374.6004694316,4.395927375634288,1555374.6004694316,4.395927375634288,0.85,0.09582187310706902,4.564652377983593,1.267585581489839,1.0,0.0,4.564652377983891,1.285028083926426,1.2853197647368695,3.5521810262980527,19344.360104469804,1972.575762821127,2034.6934298245008,2034.6934298245008,7.597640478835979,5.100634525365311,0.4461304097332892,4.6545041156320215,3.3047471836920863,3.3047471836920863,0.9442134810548818,0.0,0.0,0.00022697218035914028,0.9992172263759027,0.0002271499873779738,199.13872303910776,0.0,0.0,0.0,0.0790559009083355,7.6486298355731e-05,0.00015048588200340928,0.0006869157391398205,0.0958218731070191,0.08148815832497035,0.014333714782048758,0.09582188321422723,0.0814881583250128,0.014333714782056226,0.4287587406000353,0.4287587406000353,0.07541838746143453,0.0,4.320397950287429,4.204446055672861,4.9807165987168105,4.324046945275825,4.20877467122375,4.980488664387849,24822.518144393154,21099.14042273418,0.85,0.9163678162051394,0.6926709405869774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530664370834065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.45660502974,1537.6455049582842,0.4287587406000353,0.07541838746143453,6.112851554438009,3.3047471836920863
3609.0,-30.26172086506416,5.100560888557244,35.01000765860943,24.07950946306812,4.959395076695555,-26.739647164442673,-40.26912802420554,1.4373213760740629,-0.7352896729726126,-5.060335865016564,40.019470887687895,47867.79667603868,15458.836416967983,15458.836416967983,63326.63309300666,87723.06690797061,87723.06690797061,15458.836416967983,103181.9033249386,103181.9033249386,103181.9033249386,128004.30313845002,103882.33773778075,64027.06750584881,44283.63359103548,24822.399813511416,0.0,69106.0334045469,21099.039841484704,1537.637772323016,0.0,0.8865409106539457,2.8193915927653785,0.0014959080323721466,353822.7039158487,1555372.9276153718,4.39591046702671,1555372.9276153718,4.39591046702671,0.85,0.09582130755632666,4.564652377983593,1.2675845083547759,1.0,0.0,4.564652377982585,1.2850278904035273,1.285319571170044,3.5521815612501535,19344.296074550064,1972.5692335863996,2034.6934298245008,2034.6934298245008,7.597624384279532,5.100560888557244,0.44627162216149774,4.654289266395747,3.3048927349898882,3.3048927349898882,0.9442550671399681,0.0,0.0,0.00022697218035914028,0.9992046987280045,0.00022715283529799014,199.13862448839456,0.0,0.0,0.0,0.0790559009083355,7.64875875805475e-05,0.00015048459277859278,0.0006869098542766961,0.09582130755628072,0.08148762589199442,0.01433368166428631,0.09582125720340019,0.08148762589203348,0.01433368166429318,0.4287563893480821,0.4287563893480821,0.07541829239926322,0.0,4.3213011558989365,4.205520803885577,4.980638437003563,4.325046192043942,4.209953458532311,4.980460954806688,24822.399813511416,21099.039841484704,0.85,0.9163690921499196,0.6926717439535339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530657225527406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.450265749896,1537.637772323016,0.4287563893480821,0.07541829239926322,6.112851554438009,3.3048927349898882
3610.0,-30.26159988142629,5.100487541850164,35.009987646794464,24.079470242746197,4.959430002082316,-26.73953478650827,-40.268979280348844,1.4373649071642967,-0.7343787602531506,-5.060263210650434,40.01943243006857,47867.65260965735,15458.80160484967,15458.80160484967,63326.45421450702,87722.72664937054,87722.72664937054,15458.80160484967,103181.5282542202,103181.5282542202,103181.5282542202,128003.81069377504,103881.95799622135,64026.883956508056,44283.41559968143,24822.28243955483,0.0,69105.69803923626,21098.940073621605,1537.630052663518,0.0,0.8865414206247286,2.8193880473086,0.0014959080323721466,353823.7064055756,1555371.2687578448,4.395893323707874,1555371.2687578448,4.395893323707874,0.85,0.09582074287551905,4.564652377983593,1.2675834879698233,1.0,0.0,4.564652377983795,1.2850276866845212,1.2853193674047971,3.5521821243873566,19344.225361536508,1972.5620228657604,2034.6934298245008,2034.6934298245008,7.597607275009997,5.100487541850164,0.44641366981385566,4.654073872036308,3.305038245428397,3.305038245428397,0.9442966415509705,0.0,0.0,0.00022697218035914028,0.9991920897561836,0.00022715570177754768,199.1385252966867,0.0,0.0,0.0,0.0790559009083355,7.648887803744615e-05,0.00015048330232169413,0.000686903963789545,0.09582074287546691,0.08148709411471236,0.014333648760754544,0.09582071075843336,0.0814870941147567,0.014333648760762345,0.4287540431786149,0.4287540431786149,0.07541819875211471,0.0,4.32219076909638,4.206580113043685,4.980557225987241,4.325884450397268,4.210954021260989,4.980370590504833,24822.28243955483,21098.940073621605,0.85,0.916370950750719,0.6926730207179074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530650034527026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.44394575507,1537.630052663518,0.4287540431786149,0.07541819875211471,6.112851554438009,3.305038245428397
3611.0,-30.26147810737101,5.100414535759987,35.00996772103559,24.079440486989938,4.959471390247773,-26.739421050921248,-40.26882281815631,1.4374143337980476,-0.7334323502329312,-5.060186273420971,40.01939491300193,47867.475703693184,15458.760730821261,15458.760730821261,63326.236434514445,87722.40022495511,87722.40022495511,15458.760730821261,103181.16095577637,103181.16095577637,103181.16095577637,128003.32950615406,103881.59469132061,64026.67017005909,44283.24946806835,24822.168550377686,0.0,69105.41801844604,21098.843267821034,1537.6224341238953,0.0,0.88654194902328,2.819384533603598,0.0014959080323721466,353824.76799296256,1555369.6504720561,4.3958755609301825,1555369.6504720561,4.3958755609301825,0.85,0.095820178232195,4.564652377983593,1.267582331313752,1.0,0.0,4.564652377983543,1.2850274553753294,1.2853191360431018,3.5521827637918864,19344.157709251067,1972.5551242525294,2034.6934298245008,2034.6934298245008,7.597587186466039,5.100414535759987,0.4465578144711424,4.653856721288845,3.3051837206526895,3.3051837206526895,0.9443382059007684,0.0,0.0,0.00022697218035914028,0.9991793985799948,0.0002271585870182138,199.13842545703352,0.0,0.0,0.0,0.0790559009083355,7.64902354780259e-05,0.00015048194488111438,0.0006868977675451747,0.09582017823214366,0.08148656233411793,0.014333615898025726,0.09582017368633373,0.0814865623341616,0.014333615898033409,0.42875170085499925,0.42875170085499925,0.07541810599988558,0.0,4.32307474015397,4.207639237615751,4.980439253022837,4.3267539231880505,4.212020463258682,4.980113716764379,24822.168550377686,21098.843267821034,0.85,0.916371512543503,0.6926732675420052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530642796754865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.43764543178,1537.6224341238953,0.42875170085499925,0.07541810599988558,6.112851554438009,3.3051837206526895
3612.0,-30.26135560651842,5.100341809480897,35.00994788269602,24.079406295809918,4.959507392399019,-26.739307199858715,-40.26867005797101,1.4374589857392885,-0.7324544580683323,-5.060113881092656,40.01935760775216,47867.31981833635,15458.727153490816,15458.727153490816,63326.04697182716,87722.07824802486,87722.07824802486,15458.727153490816,103180.80540151568,103180.80540151568,103180.80540151568,128002.86292598341,103881.2330291622,64026.47459947345,44283.064921876394,24822.057524467724,0.0,69105.12244634412,21098.748895797566,1537.615083292791,0.0,0.8865424534751049,2.819380071931561,0.0014959080323721466,353825.76687164366,1555368.0413241775,4.395858603165026,1555368.0413241775,4.395858603165026,0.85,0.09581961684493896,4.564652377983593,1.2675812933454291,1.0,0.0,4.5646523779834025,1.2850272464110506,1.2853189270313914,3.5521833414289063,19344.090362866456,1972.5482568325021,2034.6934298245008,2034.6934298245008,7.597570684063294,5.100341809480897,0.44669999580932895,4.653641813671568,3.3053291763852366,3.3053291763852366,0.9443797646814962,0.0,0.0,0.00022697218035914028,0.9991666318331037,0.00022716148951324537,199.1383250215975,0.0,0.0,0.0,0.0790559009083355,7.649156082208073e-05,0.00015048061953705955,0.0006868917178102831,0.09581961684489165,0.08148603368335856,0.014333583161533082,0.0958196184916333,0.0814860336833988,0.014333583161540162,0.42874936230307287,0.42874936230307287,0.07541801167922642,0.0,4.323964725993278,4.208703076682411,4.980334744851916,4.327659423024329,4.213094616247815,4.980054421665329,24822.057524467724,21098.748895797566,0.85,0.9163726903312551,0.6926739744293541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453063551170374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.431364975973,1537.615083292791,0.42874936230307287,0.07541801167922642,6.112851554438009,3.3053291763852366
3613.0,-30.261232264088747,5.100269348559157,35.009928103451244,24.079372453875862,4.959541280599945,-26.73919280275396,-40.268517297785706,1.437501819265145,-0.7314264670466173,-5.060042407154665,40.019319652329536,47867.16741814266,15458.695310608851,15458.695310608851,63325.86272875151,87721.76744217117,87721.76744217117,15458.695310608851,103180.46275278002,103180.46275278002,103180.46275278002,128002.4052840604,103880.88118216599,64026.28115813748,44282.88891558724,24821.942531280387,0.0,69104.83144686763,21098.65115158833,1537.607525021596,0.0,0.8865429555997288,2.819374840419687,0.0014959080323721466,353826.7530804281,1555366.404132629,4.3958417236445655,1555366.404132629,4.3958417236445655,0.85,0.09581905559623158,4.564652377983593,1.2675802427390592,1.0,0.0,4.564652377982043,1.2850270459567419,1.2853187265315829,3.5521838955421123,19344.02484419778,1972.5415757876317,2034.6934298245008,2034.6934298245008,7.597555034097796,5.100269348559157,0.4468418490172068,4.65342749954195,3.3054745948506445,3.3054745948506445,0.9444213128144698,0.0,0.0,0.00022697218035914028,0.9991537775568321,0.0002271644119828492,199.1382238962755,0.0,0.0,0.0,0.0790559009083355,7.649288618736723e-05,0.00015047929417177306,0.0006868856679784765,0.09581905559618033,0.08148550534799498,0.014333550248185353,0.09581902395541343,0.08148550534803856,0.014333550248193017,0.42874702776059354,0.42874702776059354,0.07541791684203875,0.0,4.324868361767926,4.209779506611426,4.980249951436008,4.328615940108023,4.214219685833939,4.980046739782495,24821.942531280387,21098.65115158833,0.85,0.9163738830249609,0.692674685921868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530628183179823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.425103139474,1537.607525021596,0.42874702776059354,0.07541791684203875,6.112851554438009,3.3054745948506445
3614.0,-30.26110821028586,5.100197135221305,35.009908368267276,24.07932837903502,4.959573199862045,-26.739077962314855,-40.26836439790202,1.4375429518910432,-0.7305499591592479,-5.059972134446979,40.0192813772011,47867.017976420284,15458.6656005422,15458.6656005422,63325.68357696248,87721.41878821963,87721.41878821963,15458.6656005422,103180.08438876182,103180.08438876182,103180.08438876182,128001.91019401122,103880.49025731026,64026.0894455108,44282.66756866607,24821.82580524939,0.0,69104.49337391547,21098.551934461982,1537.5998897231,0.0,0.8865434527564244,2.81937147159692,0.0014959080323721466,353827.7227165479,1555364.7531520186,4.395825011139742,1555364.7531520186,4.395825011139742,0.85,0.09581849552717027,4.564652377983593,1.267579172900878,1.0,0.0,4.5646523779846415,1.2850268534624425,1.2853185339935902,3.5521844276517323,19343.952048703213,1972.5341527130279,2034.6934298245008,2034.6934298245008,7.5975404323567135,5.100197135221305,0.4469832310132027,4.653213904208102,3.3056199721550543,3.3056199721550543,0.9444628491871584,0.0,0.0,0.00022697218035914028,0.999140849323876,0.0002271673513426396,199.13812218782027,0.0,0.0,0.0,0.0790559009083355,7.649421278595506e-05,0.00015047796757318522,0.0006868796125170778,0.09581849552711942,0.08148497803373572,0.0143335174933837,0.09581848738807582,0.08148497803377897,0.01433351749339131,0.42874469789874353,0.42874469789874353,0.07541782271798461,0.0,4.3257529693726156,4.210828919522044,4.980191714066962,4.329422175287732,4.215158771103745,4.980092441144109,24821.82580524939,21098.551934461982,0.85,0.9163757736319027,0.6926759120773529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530620804316647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.418862245933,1537.5998897231,0.42874469789874353,0.07541782271798461,6.112851554438009,3.3056199721550543
3615.0,-30.26098335196909,5.100125258092913,35.00988870318086,24.079303757194452,4.959615114160215,-26.73896139824631,-40.26821128847075,1.4375931604374304,-0.7295276979705818,-5.059894586883291,40.0192439485711,47866.871039399935,15458.625255407058,15458.625255407058,63325.496294806995,87721.1134461923,87721.1134461923,15458.625255407058,103179.73870159936,103179.73870159936,103179.73870159936,128001.44940492498,103880.14686127985,64025.90445448734,44282.49156310279,24821.710703325618,0.0,69104.20226642842,21098.454097826776,1537.5921827602199,0.0,0.8865439839392295,2.819367026633243,0.0014959080323721466,353828.79273492866,1555363.1386860241,4.395807154821418,1555363.1386860241,4.395807154821418,0.85,0.09581793373965501,4.564652377983593,1.2675780920730904,1.0,0.0,4.564652377983526,1.285026618494323,1.2853182989721368,3.552185077171425,19343.88810371865,1972.5276321392782,2034.6934298245008,2034.6934298245008,7.597520603750324,5.100125258092913,0.44712806669398564,4.652997191398927,3.3057653033790677,3.3057653033790677,0.9445043723940193,0.0,0.0,0.00022697218035914028,0.999127837430916,0.00022717030980015518,199.13801981987012,0.0,0.0,0.0,0.0790559009083355,7.649554122394699e-05,0.0001504766391351933,0.0006868735486594391,0.0958179337396036,0.08148444899499561,0.014333484744607987,0.09581791345955767,0.08148444899503933,0.014333484744615677,0.4287423708599845,0.4287423708599845,0.0754177307189752,0.0,4.326646858011429,4.2118963067321715,4.980093169147494,4.3303668889126925,4.216311740100878,4.979846504478132,24821.710703325618,21098.454097826776,0.85,0.9163769238035357,0.6926767037241987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530613382903688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.41263971498,1537.5921827602199,0.4287423708599845,0.0754177307189752,6.112851554438009,3.3057653033790677
3616.0,-30.260857717049152,5.100053634510845,35.00986911626774,24.079269740637415,4.959649757038574,-26.738844862463967,-40.268058179039485,1.4376369024533864,-0.7285274534766017,-5.0598233335732425,40.019206895357705,47866.7276846951,15458.594829848153,15458.594829848153,63325.32251454325,87720.79844232301,87720.79844232301,15458.594829848153,103179.39327217116,103179.39327217116,103179.39327217116,128000.99352044122,103879.79011057568,64025.71935294789,44282.30084180865,24821.600248270057,0.0,69103.9010900787,21098.360211029547,1537.5848849130712,0.0,0.8865444816616913,2.8193621365001675,0.0014959080323721466,353829.775906048,1555361.5404146907,4.395790423324022,1555361.5404146907,4.395790423324022,0.85,0.09581737663182424,4.564652377983593,1.2675770683912564,1.0,0.0,4.564652377984405,1.2850264137886216,1.2853180942199705,3.552185643037255,19343.82167191324,1972.5208579803746,2034.6934298245008,2034.6934298245008,7.5975056503630185,5.100053634510845,0.44727012459183424,4.6527835099190105,3.3059106156707045,3.3059106156707045,0.9445458901916298,0.0,0.0,0.00022697218035914028,0.9991147447900957,0.00022717328669473788,199.13791681531035,0.0,0.0,0.0,0.0790559009083355,7.649686968326847e-05,0.0001504753106758718,0.0006868674847044381,0.09581737663177461,0.08148392417784384,0.014333452453930784,0.09581734628090818,0.08148392417788604,0.014333452453938208,0.42874004786974773,0.42874004786974773,0.07541763793585193,0.0,4.327550136094317,4.212970351409979,4.980019622894588,4.331295880096661,4.217400580475555,4.979860979194029,24821.600248270057,21098.360211029547,0.85,0.9163784028921476,0.6926776481446337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530605913369026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.40643743625,1537.5848849130712,0.42874004786974773,0.07541763793585193,6.112851554438009,3.3059106156707045
3617.0,-30.260731368800094,5.099982269122789,35.009849579534524,24.079235724080377,4.959684122640108,-26.738727712374683,-40.267901192978,1.4376804662147022,-0.7275230169290126,-5.059751504307967,40.01916918312357,47866.56941399436,15458.563846566676,15458.563846566676,63325.13326056104,87720.48485492275,87720.48485492275,15458.563846566676,103179.04870148942,103179.04870148942,103179.04870148942,128000.53382525286,103879.43432202701,64025.518881098746,44282.12826769807,24821.485123763443,0.0,69103.61339146152,21098.262355198927,1537.5773039075475,0.0,0.8865449847093785,2.8193572584180364,0.0014959080323721466,353830.7670265138,1555359.9137181118,4.395773512826156,1555359.9137181118,4.395773512826156,0.85,0.09581681914658706,4.564652377983593,1.2675760062457995,1.0,0.0,4.564652377984789,1.285026209917188,1.2853178903022613,3.552186206597106,19343.75541927419,1972.5141020913557,2034.6934298245008,2034.6934298245008,7.597490422869269,5.099982269122789,0.4474125288097941,4.652569740312995,3.3060558846536026,3.3060558846536026,0.944587395615315,0.0,0.0,0.00022697218035914028,0.9991015779985978,0.00022717628052776315,199.13781322601946,0.0,0.0,0.0,0.0790559009083355,7.649823180045533e-05,0.00015047394855868495,0.000686861267112982,0.0958168191465391,0.08148339903052908,0.014333420116010026,0.0958167624427397,0.08148339903056986,0.0143334201160172,0.4287377292338066,0.4287377292338066,0.07541754597632674,0.0,4.328459062158231,4.214048526615159,4.979960392621479,4.332228487378927,4.218496363371571,4.979860108102741,24821.485123763443,21098.262355198927,0.85,0.9163794793455117,0.6926782416259115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530598397382541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.400254877415,1537.5773039075475,0.4287377292338066,0.07541754597632674,6.112851554438009,3.3060558846536026
3618.0,-30.260604288667558,5.099911198923842,35.00983010631059,24.079201009031408,4.95972295840521,-26.738609456551746,-40.26774406721813,1.437728126289379,-0.726631482060327,-5.059676509443704,40.01913195949714,47866.413739991425,15458.528423873604,15458.528423873604,63324.94216386503,87720.14744184894,87720.14744184894,15458.528423873604,103178.67586572254,103178.67586572254,103178.67586572254,128000.04714124402,103879.05642302934,64025.32272117156,44281.92633539753,24821.371275521487,0.0,69103.29761091902,21098.165584193262,1537.5697194477511,0.0,0.8865455021259862,2.8193542436838905,0.0014959080323721466,353831.80182913144,1555358.3080986205,4.395756119314897,1555358.3080986205,4.395756119314897,0.85,0.09581626182228709,4.564652377983593,1.2675749193737285,1.0,0.0,4.564652377983799,1.2850259868757379,1.2853176672101843,3.552186823148655,19343.685049370546,1972.5069263581904,2034.6934298245008,2034.6934298245008,7.597473013517794,5.099911198923842,0.44755648712937113,4.652354711794471,3.30620111215239,3.30620111215239,0.9446288891863972,0.0,0.0,0.00022697218035914028,0.9990883351260754,0.00022717929173950225,199.13770903678704,0.0,0.0,0.0,0.0790559009083355,7.649959515221486e-05,0.00015047258520692542,0.0006868550438861308,0.09581626182223599,0.08148287390776018,0.0143333879144758,0.09581624326939377,0.08148287390780364,0.014333387914483447,0.42873541504791707,0.42873541504791707,0.07541745549515196,0.0,4.329348318499456,4.215106149335156,4.979886535549326,4.333045027383378,4.2194777295972585,4.979733765305355,24821.371275521487,21098.165584193262,0.85,0.9163809015368761,0.6926791541772682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530590838729682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.394090796768,1537.5697194477511,0.42873541504791707,0.07541745549515196,6.112851554438009,3.30620111215239
3619.0,-30.260476459169002,5.099840381562945,35.009810698010874,24.07916688770058,4.9597581382433145,-26.73849089192817,-40.26758683668447,1.4377725710024907,-0.7256533234086646,-5.059604639256635,40.01909490410179,47866.261291345436,15458.498083307715,15458.498083307715,63324.75937465315,87719.8294054722,87719.8294054722,15458.498083307715,103178.32748877992,103178.32748877992,103178.32748877992,127999.58692377358,103878.69587941474,64025.12776528796,44281.74234902975,24821.25943499365,0.0,69103.0017840234,21098.070519744604,1537.5623224246674,0.0,0.8865460029968472,2.819349718040078,0.0014959080323721466,353832.79351870384,1555356.7097369223,4.395739282019672,1555356.7097369223,4.395739282019672,0.85,0.09581570710960678,4.564652377983593,1.2675738429417835,1.0,0.0,4.564652377984901,1.28502577888173,1.2853174591689653,3.5521873981048824,19343.617911273923,1972.5000801776268,2034.6934298245008,2034.6934298245008,7.59745810190239,5.099840381562945,0.44769910790057743,4.652141273662368,3.306346309757579,3.306346309757579,0.9446703742164512,0.0,0.0,0.00022697218035914028,0.9990750143540047,0.00022718232074485318,199.13760423328165,0.0,0.0,0.0,0.0790559009083355,7.650095943556483e-05,0.00015047122092357544,0.0006868488164068931,0.09581570710956197,0.08148235105089863,0.014333356058663345,0.09581568264028242,0.08148235105093674,0.014333356058670048,0.42873310389400154,0.42873310389400154,0.07541736526981149,0.0,4.330242157412044,4.216166232083879,4.979829382826267,4.333951315847969,4.220541778237191,4.979737485755322,24821.25943499365,21098.070519744604,0.85,0.9163821793526459,0.6926799133986695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530583236300583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.387945589797,1537.5623224246674,0.42873310389400154,0.07541736526981149,6.112851554438009,3.306346309757579
3620.0,-30.260347881669247,5.099769864672928,35.0097913575996,24.079131928179436,4.959798423516649,-26.738371143529065,-40.26742946645243,1.437821685376465,-0.7248019084560724,-5.059528759879119,40.019058064894075,47866.11145963697,15458.462026802046,15458.462026802046,63324.57348643902,87719.48416458712,87719.48416458712,15458.462026802046,103177.94619138917,103177.94619138917,103177.94619138917,127999.09305398283,103878.31013062397,64024.93742567393,44281.52522772226,24821.146862593658,0.0,69102.67209031591,21097.974833204607,1537.5547869822456,0.0,0.8865465235261921,2.819347337434907,0.0014959080323721466,353833.8405308328,1555355.120701575,4.395721783897723,1555355.120701575,4.395721783897723,0.85,0.09581515138038364,4.564652377983593,1.2675727791478857,1.0,0.0,4.564652377984367,1.2850255490345492,1.2853172292696127,3.5521880334698834,19343.546079632648,1972.4927553887055,2034.6934298245008,2034.6934298245008,7.597440381048164,5.099769864672928,0.4478436711593261,4.651926193513602,3.3064914651852484,3.3064914651852484,0.9447118471957853,0.0,0.0,0.00022697218035914028,0.9990616158279755,0.00022718536751212924,199.13749881662417,0.0,0.0,0.0,0.0790559009083355,7.650232495359669e-05,0.0001504698554055436,0.0006868425832917619,0.09581515138032926,0.08148182723399502,0.014333324146334226,0.09581518840965304,0.08148182723404128,0.01433332414634236,0.42873079601998876,0.42873079601998876,0.07541727621329762,0.0,4.331110825249084,4.217200317578374,4.9797517799149205,4.334726851423056,4.221479414371402,4.979585708256764,24821.146862593658,21097.974833204607,0.85,0.9163838614471372,0.6926810499755618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530575589049513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.38181963113,1537.5547869822456,0.42873079601998876,0.07541727621329762,6.112851554438009,3.3064914651852484
3621.0,-30.26021857967208,5.099699600400618,35.009772086419105,24.079102870915108,4.9598345243487,-26.738251161552434,-40.26727586807681,1.4378671062290227,-0.7237514739425706,-5.05945643710301,40.019021400561485,47865.98255675801,15458.43171267715,15458.43171267715,63324.41426943516,87719.18524172051,87719.18524172051,15458.43171267715,103177.61695439766,103177.61695439766,103177.61695439766,127998.65348040973,103877.96844751219,64024.76576254956,44281.336316625144,24821.036526012078,0.0,69102.37284263723,21097.881047110266,1537.5474647095161,0.0,0.8865470252832768,2.819341909235827,0.0014959080323721466,353834.8384699044,1555353.5392105717,4.39570491683753,1555353.5392105717,4.39570491683753,0.85,0.09581459815400765,4.564652377983593,1.2675717752473434,1.0,0.0,4.564652377983788,1.2850253364725137,1.285317016659329,3.552188621053877,19343.4824536167,1972.4862673407026,2034.6934298245008,2034.6934298245008,7.597425482427832,5.099699600400618,0.44798670164221743,4.651712898758401,3.306636593226032,3.306636593226032,0.9447533123502948,0.0,0.0,0.00022697218035914028,0.9990481420005354,0.00022718843148503514,199.13739280608655,0.0,0.0,0.0,0.0790559009083355,7.650365776456754e-05,0.00015046852259457274,0.0006868364994729943,0.09581459815396251,0.08148130565105084,0.014333292502911673,0.0958146018626547,0.08148130565108923,0.014333292502918425,0.4287284898994532,0.4287284898994532,0.07541718681309846,0.0,4.332002720115668,4.218258791148287,4.979690799153104,4.335704963160424,4.222628755577773,4.979584450260518,24821.036526012078,21097.881047110266,0.85,0.9163855257711646,0.6926821842393227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056789705826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.375712918401,1537.5474647095161,0.4287284898994532,0.07541718681309846,6.112851554438009,3.306636593226032
