time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3622.0,-30.26008850928087,5.099629587223737,35.00975286663836,24.07906864481049,4.959870123179844,-26.738130538212932,-40.26711458628995,1.4379121521119023,-0.7227891028828708,-5.059384030331266,40.01898435532367,47865.82120606467,15458.401581225675,15458.401581225675,63324.222787290346,87718.86479626903,87718.86479626903,15458.401581225675,103177.2663774947,103177.2663774947,103177.2663774947,127998.18988851449,103877.60465899616,64024.56106879178,44281.15954467154,24820.923511019795,0.0,69102.08305569133,21097.784984366826,1537.5399830815425,0.0,0.886547528848262,2.819337655389576,0.0014959080323721466,353835.837570194,1555351.9412907145,4.395687989015991,1555351.9412907145,4.395687989015991,0.85,0.0958140450863685,4.564652377983593,1.2675707306852564,1.0,0.0,4.564652377981358,1.285025125665343,1.2853168058043085,3.5521892037870995,19343.414711275545,1972.4793595443446,2034.6934298245008,2034.6934298245008,7.59741067358684,5.099629587223737,0.44812985140564265,4.651499735818095,3.3067816799450065,3.3067816799450065,0.9447947656985732,0.0,0.0,0.00022697218035914028,0.9990345883008694,0.0002271915137044137,199.13728616568136,0.0,0.0,0.0,0.0790559009083355,7.650505726949684e-05,0.00015046712308964345,0.0006868301112194909,0.09581404508631487,0.08148078419455168,0.014333260891763193,0.09581404549153161,0.08148078419459728,0.014333260891771218,0.4287261873506331,0.4287261873506331,0.07541709809462618,0.0,4.332894196471898,4.219314572341091,4.979642381615463,4.336594927448402,4.223673926993172,4.979586445092821,24820.923511019795,21097.784984366826,0.85,0.9163865977275325,0.6926827541144924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530560161733053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.36962500569,1537.5399830815425,0.4287261873506331,0.07541709809462618,6.112851554438009,3.3067816799450065
3623.0,-30.25995775464613,5.099559917191309,35.009733731084374,24.079043219704204,4.959916343546342,-26.738008236856945,-40.26695309495551,1.4379668257571605,-0.7218921979372226,-5.059304068392856,40.01894836904333,47865.66183964025,15458.360403891375,15458.360403891375,63324.022243531625,87718.53608285062,87718.53608285062,15458.360403891375,103176.896486742,103176.896486742,103176.896486742,127997.70983857191,103877.23716194292,64024.36291873238,44280.971381345036,24820.81335182992,0.0,69101.78473317495,21097.69134905543,1537.5324892843835,0.0,0.886548067097185,2.8193351511499194,0.0014959080323721466,353836.94092254894,1555350.3890494194,4.395669895274922,1555350.3890494194,4.395669895274922,0.85,0.09581349042951265,4.564652377983593,1.267569624031894,1.0,0.0,4.56465237798301,1.285024869801954,1.2853165498828425,3.5521899110692616,19343.346278354617,1972.4723813284472,2034.6934298245008,2034.6934298245008,7.597390435975759,5.099559917191309,0.44827659104308015,4.651283326148229,3.3069267253039816,3.3069267253039816,0.9448362072297091,0.0,0.0,0.00022697218035914028,0.9990209635010064,0.00022719461217683609,199.13717896440266,0.0,0.0,0.0,0.0790559009083355,7.650645861646924e-05,0.00015046572174267104,0.0006868237145577009,0.09581349042945653,0.08148026127858321,0.014333229150873313,0.09581355157065692,0.08148026127863094,0.014333229150881708,0.4287238882014968,0.4287238882014968,0.07541701064305051,0.0,4.333767919523893,4.2203586944443146,4.97954145911001,4.3374118704556395,4.224685623360585,4.979289874168217,24820.81335182992,21097.69134905543,0.85,0.916387651752365,0.6926834382710307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530552380447972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.36355679654,1537.5324892843835,0.4287238882014968,0.07541701064305051,6.112851554438009,3.3069267253039816
3624.0,-30.25982625202186,5.09949043426616,35.00971466165325,24.079014965705596,4.959947116827503,-26.73788680711476,-40.26679925210772,1.438007671920412,-0.7207180992416511,-5.0592362478803885,40.01891202389976,47865.54203624486,15458.337951017855,15458.337951017855,63323.87998726271,87718.26530666559,87718.26530666559,15458.337951017855,103176.60325768344,103176.60325768344,103176.60325768344,127997.30909533313,103876.92017138423,64024.19690096349,44280.803633800824,24820.705837649683,0.0,69101.50947145051,21097.59996200223,1537.5254306198315,0.0,0.8865485447332433,2.81932756140199,0.0014959080323721466,353837.87674392667,1555348.8213300172,4.395653839104475,1555348.8213300172,4.395653839104475,0.85,0.09581294198139204,4.564652377983593,1.267568647605367,1.0,0.0,4.564652377984016,1.2850246786489021,1.285316358686402,3.5521904394730766,19343.287250425965,1972.466362154861,2034.6934298245008,2034.6934298245008,7.597379400960265,5.09949043426616,0.4484178465008215,4.651072587765339,3.307071757489572,3.307071757489572,0.9448776449970205,0.0,0.0,0.00022697218035914028,0.9990072609618316,0.00022719772841351958,199.13707114998917,0.0,0.0,0.0,0.0790559009083355,7.65077936154921e-05,0.00015046438674364818,0.0006868176207512366,0.09581294198134704,0.0814797440761212,0.01433319790522585,0.09581290538766234,0.08147974407615946,0.01433319790523258,0.4287215917686436,0.4287215917686436,0.07541692098741239,0.0,4.334692724150898,4.221451361065249,4.979506122725013,4.338518148638741,4.225949639068119,4.979493786134356,24820.705837649683,21097.59996200223,0.85,0.9163892434712321,0.6926844638035099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530544558237348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.357506630744,1537.5254306198315,0.4287215917686436,0.07541692098741239,6.112851554438009,3.307071757489572
3625.0,-30.259693987158837,5.099421267107767,35.00969564532902,24.078984755929582,4.959990209520041,-26.737763459308905,-40.266637586150296,1.4380596816701143,-0.719847917164941,-5.059158028012807,40.018875431885135,47865.38887813369,15458.300059007124,15458.300059007124,63323.68893714081,87717.92897046963,87717.92897046963,15458.300059007124,103176.22902947676,103176.22902947676,103176.22902947676,127996.82101998507,103876.54292373826,64024.00283140246,44280.60010259534,24820.59199050831,0.0,69101.19209310364,21097.503191932065,1537.517760910373,0.0,0.8865490762917626,2.819325206856137,0.0014959080323721466,353838.95606322365,1555347.2429632302,4.3956359702952605,1555347.2429632302,4.3956359702952605,0.8500000000000001,0.09581238893432037,4.564652377983593,1.2675675371056423,1.0,0.0,4.564652377984346,1.2850244352522593,1.285316115234512,3.5521911122939227,19343.217001812816,1972.459198789884,2034.6934298245008,2034.6934298245008,7.59736077800205,5.099421267107767,0.4485639604177596,4.650857306690008,3.307216730002471,3.307216730002471,0.9449190657149916,0.0,0.0,0.00022697218035914028,0.9989934792020537,0.00022720086275281233,199.13696271076049,0.0,0.0,0.0,0.0790559009083355,7.650919652416582e-05,0.00015046298383497445,0.000686811216960823,0.09581238893426836,0.08147922278086048,0.014333166153407878,0.09581240486983558,0.0814792227809047,0.014333166153415662,0.42871930114993234,0.42871930114993234,0.07541683348013394,0.0,4.335587042547161,4.22251491437396,4.979432474047599,4.339310110847862,4.226916297893865,4.9792866698596185,24820.59199050831,21097.503191932065,0.85,0.9163906876139198,0.6926854288366278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530536691287803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.351475808162,1537.517760910373,0.42871930114993234,0.07541683348013394,6.112851554438009,3.307216730002471
3626.0,-30.259561067221043,5.099352270050792,35.00967667637626,24.07894623409959,4.960019269706303,-26.737640925293288,-40.26647979682309,1.4380991277785278,-0.718835367947463,-5.05909115453605,40.018838779028684,47865.25705115711,15458.279646837065,15458.279646837065,63323.536697994175,87717.61892879667,87717.61892879667,15458.279646837065,103175.89857563374,103175.89857563374,103175.89857563374,127996.38090307487,103876.18523146442,64023.82335382475,44280.402086266295,24820.482327441125,0.0,69100.88441370742,21097.409978324955,1537.5105935535234,0.0,0.8865495502112475,2.8193196425620273,0.0014959080323721466,353839.8788210391,1555345.6619732932,4.395620039085355,1555345.6619732932,4.395620039085355,0.85,0.09581184260113602,4.564652377983593,1.2675665414473043,1.0,0.0,4.564652377983729,1.2850242506513485,1.2853159305917,3.5521916225860157,19343.150394674398,1972.4524067519897,2034.6934298245008,2034.6934298245008,7.597350745940332,5.099352270050792,0.44870493783172805,4.650647332219064,3.3073616819667997,3.3073616819667997,0.9449604805619428,0.0,0.0,0.00022697218035914028,0.9989796293912724,0.00022720401265583927,199.1368537345784,0.0,0.0,0.0,0.0790559009083355,7.65105658150617e-05,0.00015046161454407858,0.000686804966623879,0.09581184260109132,0.08147870739965289,0.01433313520143843,0.09581182034751307,0.0814787073996909,0.014333135201445116,0.4287170141447714,0.4287170141447714,0.07541674534370657,0.0,4.336495905552624,4.223583435135765,4.979428016193253,4.340255786588614,4.2279833499083,4.979537391793826,24820.482327441125,21097.409978324955,0.85,0.9163925648024384,0.6926866053491808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453052877874705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.345464639184,1537.5105935535234,0.4287170141447714,0.07541674534370657,6.112851554438009,3.3073616819667997
3627.0,-30.25942738364021,5.09928365735776,35.00965778023642,24.078930483106546,4.960070481059076,-26.737515488726725,-40.266314044687874,1.4381585861455697,-0.7178757597917524,-5.059007066491184,40.01880296195213,47865.09119834817,15458.233523163808,15458.233523163808,63323.32472151198,87717.3117015185,87717.3117015185,15458.233523163808,103175.54522468231,103175.54522468231,103175.54522468231,127995.91515182338,103875.84016689238,64023.6196637219,44280.245003522745,24820.369927141073,0.0,69100.61493066381,21097.314438069912,1537.502871354242,0.0,0.8865501088788821,2.819316792310786,0.0014959080323721466,353841.03911782143,1555344.1170351894,4.39560125900855,1555344.1170351894,4.39560125900855,0.85,0.09581128955772672,4.564652377983593,1.2675654457835481,1.0,0.0,4.56465237798363,1.2850239723966563,1.2853156522738483,3.55219239176543,19343.086138984818,1972.4458544951456,2034.6934298245008,2034.6934298245008,7.597328077329634,5.09928365735776,0.44885392627601917,4.650429731081741,3.307506569966458,3.307506569966458,0.9450018771332738,0.0,0.0,0.00022697218035914028,0.9989657002203449,0.00022720718069607027,199.13674413243368,0.0,0.0,0.0,0.0790559009083355,7.65120042313621e-05,0.00015046017612777818,0.0006867984007534929,0.09581128955766663,0.08147818583391593,0.014333103723750702,0.09581130264323665,0.08147818583396703,0.014333103723759691,0.4287147310408452,0.4287147310408452,0.07541666085243755,0.0,4.337391615625563,4.224652938651843,4.979329771083258,4.341131306699424,4.229089165479479,4.979096743177138,24820.369927141073,21097.314438069912,0.85,0.9163930709596605,0.6926869065691592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530520827026143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.339471002366,1537.502871354242,0.4287147310408452,0.07541666085243755,6.112851554438009,3.307506569966458
3628.0,-30.25929302232498,5.099215214907984,35.00963896357223,24.07889161203059,4.960101614379854,-26.737391450188976,-40.26615604581309,1.4382000422438472,-0.7169201783685821,-5.0589397045069,40.01876748456639,47864.964948551955,15458.213093973136,15458.213093973136,63323.17804252509,87716.99052092432,87716.99052092432,15458.213093973136,103175.20361489744,103175.20361489744,103175.20361489744,127995.47011630188,103875.47162540478,64023.446053032414,44280.02841374707,24820.26650140443,0.0,69100.2949151515,21097.226526193765,1537.4960465819215,0.0,0.8865505810233449,2.8193120385773986,0.0014959080323721466,353841.96862064017,1555342.5867504936,4.395585387492579,1555342.5867504936,4.395585387492579,0.85,0.09581074646819733,4.564652377983593,1.2675644589168953,1.0,0.0,4.564652377984116,1.2850237783894845,1.2853154582226398,3.5521929280596307,19343.017511576087,1972.4388564470119,2034.6934298245008,2034.6934298245008,7.5973180369027205,5.099215214907984,0.4489953376946323,4.650219877213352,3.3076514589208115,3.3076514589208115,0.9450432739773748,0.0,0.0,0.00022697218035914028,0.9989517006439141,0.0002272103648382963,199.13663397476162,0.0,0.0,0.0,0.0790559009083355,7.651337538724145e-05,0.00015045880497189883,0.0006867921419035476,0.09581074646814991,0.08147767329255366,0.014333073175596242,0.09581076682527256,0.08147767329259399,0.014333073175603336,0.4287124518298742,0.4287124518298742,0.07541657358456312,0.0,4.338292125906207,4.225715099321292,4.979305625067013,4.342019526138301,4.230090495704587,4.979337176722197,24820.26650140443,21097.226526193765,0.85,0.9163951922387573,0.6926882874715009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530512829630298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.333497094529,1537.4960465819215,0.4287124518298742,0.07541657358456312,6.112851554438009,3.3076514589208115
3629.0,-30.25915793630965,5.099147058097593,35.00962018887825,24.07886692034083,4.96014278318968,-26.73726575573719,-40.265994030609704,1.4382506026172281,-0.7159163589104196,-5.058863022397134,40.01873107370516,47864.823118013424,15458.178817246953,15458.178817246953,63323.00193526038,87716.68831434127,87716.68831434127,15458.178817246953,103174.86713158822,103174.86713158822,103174.86713158822,127995.02007808977,103875.12633033679,64023.26113400906,44279.850218141924,24820.152946501552,0.0,69100.00316464348,21097.13000452632,1537.488425606837,0.0,0.8865511040761856,2.819307737519109,0.0014959080323721466,353843.02673071553,1555341.016202365,4.395567804663911,1555341.016202365,4.395567804663911,0.85,0.09581019783358324,4.564652377983593,1.2675634187506515,1.0,0.0,4.564652377983959,1.2850235417760028,1.2853152215554506,3.552193582130711,19342.953212965047,1972.4322998133969,2034.6934298245008,2034.6934298245008,7.597301190764781,5.099147058097593,0.4491410933130293,4.6500059647845635,3.307796284877392,3.307796284877392,0.9450846528221121,0.0,0.0,0.00022697218035914028,0.9989376257717743,0.00022721356619617036,199.13652322305865,0.0,0.0,0.0,0.0790559009083355,7.651478142147285e-05,0.00015045739893766743,0.0006867857238460497,0.09581019783353308,0.08147715577493084,0.014333042058602244,0.09581020227714782,0.0814771557749735,0.014333042058609746,0.42871017600080386,0.42871017600080386,0.07541648852525264,0.0,4.339194450328307,4.226783593150117,4.979257518370503,4.342946663486714,4.231201855516076,4.979210955793121,24820.152946501552,21097.13000452632,0.85,0.9163965128103058,0.6926891595643877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530504791699006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.32754122009,1537.488425606837,0.42871017600080386,0.07541648852525264,6.112851554438009,3.307796284877392
3630.0,-30.259022186196287,5.099079167194895,35.009601489282765,24.07884222865107,4.9601837125054615,-26.737139487599908,-40.2658281737007,1.4383010139090808,-0.7149105120820423,-5.05878766600261,40.018695711718934,47864.66617346143,15458.146908323732,15458.146908323732,63322.81308178516,87716.3873272599,87716.3873272599,15458.146908323732,103174.53423558363,103174.53423558363,103174.53423558363,127994.58026883221,103874.78183995813,64023.0606861598,44279.690170887035,24820.046033248585,0.0,69099.73620413562,21097.039128261298,1537.4812151999388,0.0,0.8865516165635765,2.8193032546553516,0.0014959080323721466,353844.0665501212,1555339.4908976168,4.395550577014711,1555339.4908976168,4.395550577014711,0.85,0.09580965237106623,4.564652377983593,1.267562334625982,1.0,0.0,4.564652377982708,1.2850233058602825,1.2853149855861814,3.552194234273208,19342.88906419804,1972.425758459621,2034.6934298245008,2034.6934298245008,7.597285508341693,5.099079167194895,0.4492863446544444,4.649792822540451,3.3079410829311042,3.3079410829311042,0.9451260236946012,0.0,0.0,0.00022697218035914028,0.9989234819214654,0.00022721678333414598,199.136411927012,0.0,0.0,0.0,0.0790559009083355,7.651622082034143e-05,0.00015045595953879886,0.0006867791534905815,0.09580965237101464,0.0814766410149251,0.014333011356089536,0.0958096559945162,0.08147664101496897,0.014333011356097252,0.4287079039695727,0.4287079039695727,0.07541640376308138,0.0,4.340102906224558,4.227860019604748,4.979205286298338,4.343877153920573,4.232307521735663,4.979139700178223,24820.046033248585,21097.039128261298,0.85,0.9163973201679935,0.6926895644298672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530496710422756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.321604342518,1537.4812151999388,0.4287079039695727,0.07541640376308138,6.112851554438009,3.3079410829311042
3631.0,-30.258885685836386,5.0990114860806095,35.009582841927696,24.078807967621856,4.960218643647108,-26.737013144071604,-40.26566605372352,1.4383461018823276,-0.7139574337840031,-5.058716565291549,40.01865983413718,47864.53038477582,15458.121733714284,15458.121733714284,63322.65211849011,87716.06991108866,87716.06991108866,15458.121733714284,103174.19164480295,103174.19164480295,103174.19164480295,127994.129108144,103874.41782425337,64022.87829794039,44279.48836256997,24819.937463341048,0.0,69099.42582591102,21096.94684383989,1537.4740043086824,0.0,0.8865521092186043,2.8192989716879544,0.0014959080323721466,353845.0476488759,1555337.9433543154,4.39553401605805,1555337.9433543154,4.39553401605805,0.85,0.09580910922857644,4.564652377983593,1.267561335670762,1.0,0.0,4.564652377986201,1.2850230948568033,1.2853147745348077,3.552194817550929,19342.821279551274,1972.418846349291,2034.6934298245008,2034.6934298245008,7.597273135662309,5.0990114860806095,0.4494297146250812,4.649581771455528,3.3080858476056196,3.3080858476056196,0.945167385030177,0.0,0.0,0.00022697218035914028,0.9989092601205132,0.00022722001829451183,199.13630001599387,0.0,0.0,0.0,0.0790559009083355,7.651762781222574e-05,0.00015045455254691453,0.0006867727310617308,0.09580910922853099,0.08147612835551367,0.014332980873017322,0.09580911433230435,0.08147612835555232,0.014332980873024122,0.42870563617018814,0.42870563617018814,0.07541631895627758,0.0,4.341007668604732,4.22892624982444,4.979186466728379,4.344759131507544,4.2333249631078615,4.979246435237144,24819.937463341048,21096.94684383989,0.85,0.9163991069625541,0.6926907107067088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45304885894271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.315685271911,1537.4740043086824,0.42870563617018814,0.07541631895627758,6.112851554438009,3.3080858476056196
3632.0,-30.258748514141963,5.098944088045248,35.00956425072921,24.078788270149403,4.960261177499801,-26.736885436014216,-40.265503724198766,1.438398099372063,-0.712898396783828,-5.058639456427309,40.01862417510446,47864.39673687461,15458.087764243446,15458.087764243446,63322.48450111806,87715.78440749118,87715.78440749118,15458.087764243446,103173.87217173463,103173.87217173463,103173.87217173463,127993.69940659415,103874.08890149763,64022.701230881314,44279.319634018124,24819.827234859524,0.0,69099.14686887765,21096.853149630595,1537.4665612529366,0.0,0.8865526317156338,2.8192939907937418,0.0014959080323721466,353846.1116548626,1555336.4052390608,4.395516451954453,1555336.4052390608,4.395516451954453,0.85,0.0958085641620868,4.564652377983593,1.267560314186849,1.0,0.0,4.56465237798515,1.2850228515181343,1.2853145311409049,3.552195490213176,19342.760029686175,1972.4126006012425,2034.6934298245008,2034.6934298245008,7.597256440532547,5.098944088045248,0.44957592437611726,4.649368163669131,3.308230562414802,3.308230562414802,0.9452087321185149,0.0,0.0,0.00022697218035914028,0.9988949685940696,0.00022722326920777305,199.13618755470293,0.0,0.0,0.0,0.0790559009083355,7.651903664667897e-05,0.0001504531437124613,0.0006867663002221937,0.09580856416202992,0.0814756138428817,0.014332950319148217,0.09580853771048772,0.08147561384293008,0.01433295031915673,0.4287033718553269,0.4287033718553269,0.0754162361059715,0.0,4.341925600344041,4.230012368608584,4.9791424962719475,4.345741059643501,4.234501941740689,4.979113289633176,24819.827234859524,21096.853149630595,0.85,0.9164003807641595,0.6926915729900682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530480423558507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.309785756248,1537.4665612529366,0.4287033718553269,0.0754162361059715,6.112851554438009,3.308230562414802
3633.0,-30.258610608388434,5.098876924446605,35.00954572779576,24.078753415402048,4.960299822827781,-26.736757456209606,-40.26534139467401,1.4384466706489354,-0.7120429348887001,-5.058565983879968,40.01858898106923,47864.2662695903,15458.059631837092,15458.059631837092,63322.32590142739,87715.44713039056,87715.44713039056,15458.059631837092,103173.50676222765,103173.50676222765,103173.50676222765,127993.22788419227,103873.70608415296,64022.525223352706,44279.08984533361,24819.721121964612,0.0,69098.81096729822,21096.76295366992,1537.4594317576,0.0,0.8865531339826748,2.8192912760902966,0.0014959080323721466,353847.12548655574,1555334.8871821128,4.395499567909326,1555334.8871821128,4.395499567909326,0.85,0.09580802273376113,4.564652377983593,1.2675592591846367,1.0,0.0,4.564652377985066,1.285022624213594,1.28531430378477,3.552196118552435,19342.688743919807,1972.4053314760706,2034.6934298245008,2034.6934298245008,7.597242614171316,5.098876924446605,0.449720555811437,4.649156368635168,3.308375249817602,3.308375249817602,0.9452500713764577,0.0,0.0,0.00022697218035914028,0.9988806008104326,0.0002272265375611344,199.13607449171596,0.0,0.0,0.0,0.0790559009083355,7.652044550511493e-05,0.00015045173485402535,0.0006867598692731838,0.09580802273371354,0.08147510255370094,0.014332920180012605,0.09580805545513643,0.08147510255374141,0.014332920180019722,0.42870111224547736,0.42870111224547736,0.07541615328249675,0.0,4.342817712727083,4.231065789269792,4.979111957275279,4.346523048991287,4.235417728706807,4.9791295592740425,24819.721121964612,21096.76295366992,0.85,0.9164025402896641,0.6926930521603706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530472217537875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.303904239665,1537.4594317576,0.42870111224547736,0.07541615328249675,6.112851554438009,3.308375249817602
3634.0,-30.25847208426205,5.098810015236382,35.00952726436935,24.078728758636885,4.960340409605769,-26.736628725698406,-40.26517515359444,1.4384970510421193,-0.7110401854391739,-5.058490730863227,40.01855366846823,47864.120356655585,15458.02910522675,15458.02910522675,63322.149461882334,87715.14773988935,87715.14773988935,15458.02910522675,103173.1768451161,103173.1768451161,103173.1768451161,127992.78997426039,103873.36176055433,64022.33437732067,44278.91931470406,24819.613129144287,0.0,69098.53244384835,21096.671159772643,1537.4521553091251,0.0,0.8865536457566523,2.8192868224536833,0.0014959080323721466,353848.16388892196,1555333.3640120856,4.395482364295458,1555333.3640120856,4.395482364295458,0.85,0.09580748076789371,4.564652377983593,1.267558221765794,1.0,0.0,4.564652377982568,1.2850223884428107,1.2853140679604704,3.552196770295213,19342.624626209497,1972.3987932891964,2034.6934298245008,2034.6934298245008,7.5972276111197985,5.098810015236382,0.4498660846930074,4.648943930543375,3.3085198956120867,3.3085198956120867,0.9452913987463105,0.0,0.0,0.00022697218035914028,0.9988661688256971,0.0002272298206134831,199.13596092188098,0.0,0.0,0.0,0.0790559009083355,7.652188833680374e-05,0.00015045029202233654,0.0006867532832480844,0.09580748076784519,0.0814745907482678,0.0143328900195774,0.09580750597595056,0.08147459074830905,0.014332890019584658,0.42869885514003025,0.42869885514003025,0.07541607126601534,0.0,4.343716230413065,4.2321275196069905,4.979076971726556,4.347450545424067,4.2365160498340515,4.979080174051319,24819.613129144287,21096.671159772643,0.85,0.916403680690902,0.6926937326136626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453046396761298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.298042001124,1537.4521553091251,0.42869885514003025,0.07541607126601534,6.112851554438009,3.3085198956120867
3635.0,-30.25833284757283,5.098743330053349,35.00950885645401,24.07870452096688,4.9603782312896625,-26.73649963040272,-40.26500884266568,1.4385450141195493,-0.7099725943418775,-5.058417689534373,40.018518358490546,47863.97746167252,15458.002221964009,15458.002221964009,63321.97968363653,87714.8629928093,87714.8629928093,15458.002221964009,103172.86521477331,103172.86521477331,103172.86521477331,127992.37097679438,103873.03048477047,64022.144953633695,44278.76170126308,24819.505762021075,0.0,69098.26746328415,21096.579897717915,1537.444965537935,0.0,0.886554146241805,2.819281252906756,0.0014959080323721466,353849.17177490576,1555331.8409563375,4.395465540175778,1555331.8409563375,4.395465540175778,0.85,0.09580694070131651,4.564652377983593,1.2675571772037078,1.0,0.0,4.564652377984248,1.2850221639846917,1.285313843451403,3.5521973907665383,19342.56293817874,1972.3925028606855,2034.6934298245008,2034.6934298245008,7.597214398680842,5.098743330053349,0.4500106738972205,4.648732656156128,3.308664506207747,3.308664506207747,0.9453327160593563,0.0,0.0,0.00022697218035914028,0.9988516628300326,0.0002272331205977704,199.1358467679776,0.0,0.0,0.0,0.0790559009083355,7.652333179989409e-05,0.0001504488485592462,0.0006867466943408565,0.09580694070126869,0.08147408059190535,0.014332860109363348,0.09580692275721076,0.08147408059194601,0.0143328601093705,0.42869660124450587,0.42869660124450587,0.07541598960501177,0.0,4.3446347866546375,4.233209902882891,4.979058534360092,4.348445095192517,4.237676888499152,4.9791237221697315,24819.505762021075,21096.579897717915,0.85,0.916404737894233,0.6926943209843196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530455680704648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.29219674751,1537.444965537935,0.42869660124450587,0.07541598960501177,6.112851554438009,3.308664506207747
3636.0,-30.2581929040345,5.0986769361993,35.009490518558856,24.078679060935997,4.960423501089252,-26.736369154094,-40.26484239203853,1.4385997511487294,-0.7090901399359382,-5.05833909925616,40.018483582144306,47863.83685905824,15457.967262485867,15457.967262485867,63321.804121544104,87714.53858927239,87714.53858927239,15457.967262485867,103172.50585175825,103172.50585175825,103172.50585175825,127991.90478401375,103872.66264559318,64021.96091537876,44278.557478016024,24819.3989322555,0.0,69097.95641027152,21096.489092417174,1537.4376735677995,0.0,0.8865546730843881,2.8192787802850283,0.0014959080323721466,353850.2562324991,1555330.3409192776,4.395447830048596,1555330.3409192776,4.395447830048596,0.85,0.09580639953015924,4.564652377983593,1.2675561573682357,1.0,0.0,4.564652377986416,1.2850219078258571,1.2853135872344246,3.5521980988686637,19342.494441549687,1972.3855181483675,2034.6934298245008,2034.6934298245008,7.597197216987704,5.0986769361993,0.4501579029197824,4.648519033279517,3.3088090728695927,3.3088090728695927,0.9453740208198836,0.0,0.0,0.00022697218035914028,0.998837083422178,0.00022723643737925382,199.13573203469224,0.0,0.0,0.0,0.0790559009083355,7.652477650067568e-05,0.0001504474038584646,0.0006867400997839984,0.09580639953010077,0.08147356942061805,0.014332830109482714,0.0958064412608641,0.08147356942066777,0.014332830109491462,0.42869435187768484,0.42869435187768484,0.07541590920898983,0.0,4.3455283133528155,4.234268743504515,4.979006597163789,4.349248959320221,4.238651996756005,4.978948340488557,24819.3989322555,21096.489092417174,0.85,0.9164063224325867,0.6926954044033523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530447351178297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.286370386375,1537.4376735677995,0.42869435187768484,0.07541590920898983,6.112851554438009,3.3088090728695927
3637.0,-30.258052258765083,5.098610750948146,35.009472248256856,24.07865485819059,4.96046102266193,-26.73623882110197,-40.264679678343214,1.4386475849988634,-0.7080207339532762,-5.05826685485972,40.018448875145054,47863.71734027264,15457.942230138395,15457.942230138395,63321.65957041104,87714.25532373093,87714.25532373093,15457.942230138395,103172.19755386932,103172.19755386932,103172.19755386932,127991.49243641931,103872.3320673323,64021.79408387414,44278.375537175736,24819.294882549995,0.0,69097.67041972573,21096.400650167496,1537.4306895822474,0.0,0.8865551673158731,2.819273093714788,0.0014959080323721466,353851.2531263503,1555328.8438745092,4.3954312161758695,1555328.8438745092,4.3954312161758695,0.85,0.0958058623189676,4.564652377983593,1.2675552029209216,1.0,0.0,4.564652377984194,1.2850216839726647,1.285313363330421,3.552198717668248,19342.432883407142,1972.379240964768,2034.6934298245008,2034.6934298245008,7.597184914226461,5.098610750948146,0.4503023040516405,4.648308446896506,3.30895361627371,3.30895361627371,0.9454153189353457,0.0,0.0,0.00022697218035914028,0.9988224311387891,0.000227239770837307,199.13561672622305,0.0,0.0,0.0,0.0790559009083355,7.65261887912986e-05,0.0001504459915678417,0.0006867336531682481,0.09580586231891992,0.08147306186680633,0.014332800452113588,0.0958058662148864,0.08147306186684687,0.01433280045212072,0.42869210542716096,0.42869210542716096,0.07541582778033862,0.0,4.346444955824666,4.235349424076674,4.978985076379274,4.350246120906434,4.239808103624341,4.979036414131826,24819.294882549995,21096.400650167496,0.85,0.9164080233931333,0.6926965417145047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530438979375886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.280562827007,1537.4306895822474,0.42869210542716096,0.07541582778033862,6.112851554438009,3.30895361627371
3638.0,-30.257910947413095,5.098544821995641,35.009454032227396,24.078635160718136,4.960502979734173,-26.736107445050482,-40.26451305309308,1.438699477371566,-0.706964104723852,-5.058190645697941,40.01841391534107,47863.58239350676,15457.911474300643,15457.911474300643,63321.4938678074,87713.97255150902,87713.97255150902,15457.911474300643,103171.88402580968,103171.88402580968,103171.88402580968,127991.07122532482,103872.00371196125,64021.61355395898,44278.21128666919,24819.187199515145,0.0,69097.39848618433,21096.309119587873,1537.4234040057459,0.0,0.886555682678692,2.8192680400038213,0.0014959080323721466,353852.30473202607,1555327.3359264126,4.395413891974701,1555327.3359264126,4.395413891974701,0.85,0.09580532354272739,4.564652377983593,1.2675541413249451,1.0,0.0,4.5646523779840615,1.2850214411264578,1.285313120429092,3.5521993889706542,19342.371739196748,1972.3730059905013,2034.6934298245008,2034.6934298245008,7.597169798515515,5.098544821995641,0.45044859706181306,4.648096224933828,3.309098111949944,3.309098111949944,0.9454566034142697,0.0,0.0,0.00022697218035914028,0.9988077096970686,0.0002272431201276764,199.1355008717984,0.0,0.0,0.0,0.0790559009083355,7.652763505764609e-05,0.00015044454530149418,0.0006867270514651257,0.09580532354268134,0.08147255294713064,0.014332770595550695,0.09580529616576129,0.0814725529471698,0.014332770595557582,0.4286898633405256,0.4286898633405256,0.07541574733622149,0.0,4.347372858824372,4.2364451072168094,4.978953486133719,4.351226540974096,4.240971259177229,4.978972087457123,24819.187199515145,21096.309119587873,0.85,0.9164092318246715,0.6926973148356206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453043056560374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.274773990435,1537.4234040057459,0.4286898633405256,0.07541574733622149,6.112851554438009,3.309098111949944
3639.0,-30.257768980121416,5.098479111954886,35.009435874331906,24.078610713500552,4.960541788658757,-26.73597579349004,-40.264346392918355,1.4387486020273803,-0.7059331165639833,-5.058117205268924,40.0183791765553,47863.450266345084,15457.885204890585,15457.885204890585,63321.33547123567,87713.68233450151,87713.68233450151,15457.885204890585,103171.5675393921,103171.5675393921,103171.5675393921,127990.64924044703,103871.66616638855,64021.43409823214,44278.035631284896,24819.081701054933,0.0,69097.11733233983,21096.21944589669,1537.416305173021,0.0,0.8865561831205236,2.81926300148074,0.0014959080323721466,353853.3181344451,1555325.83751276,4.395397069363697,1555325.83751276,4.395397069363697,0.85,0.09580478764527228,4.564652377983593,1.2675531659973784,1.0,0.0,4.564652377982949,1.285021211232712,1.2853128904831639,3.552200024468665,19342.30888364652,1972.366596508137,2034.6934298245008,2034.6934298245008,7.597156887769516,5.098479111954886,0.45059369513137515,4.64788541682351,3.3092425746341854,3.3092425746341854,0.9454978784669101,0.0,0.0,0.00022697218035914028,0.9987929201569626,0.00022724648501059767,199.13538447973585,0.0,0.0,0.0,0.0790559009083355,7.652908165241153e-05,0.00015044309870672877,0.0006867204482628898,0.09580478764522027,0.08147204659503504,0.014332741050185234,0.09580473665824989,0.08147204659507927,0.014332741050193014,0.42868762637561053,0.42868762637561053,0.07541566705450381,0.0,4.348307732547141,4.237545924327208,4.978939359994058,4.352184088704917,4.242087406200085,4.97902255094391,24819.081701054933,21096.21944589669,0.85,0.9164106682870127,0.6926982212026861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530422111994583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.269003185897,1537.416305173021,0.42868762637561053,0.07541566705450381,6.112851554438009,3.3092425746341854
3640.0,-30.257626332446616,5.098413657900606,35.00941777617605,24.07858563764023,4.960584595604035,-26.73584312975672,-40.26417578626422,1.438801392914108,-0.7050036614062378,-5.0580406346099975,40.01834460080561,47863.302798045595,15457.854486513583,15457.854486513583,63321.15728455918,87713.37080622626,87713.37080622626,15457.854486513583,103171.22529273984,103171.22529273984,103171.22529273984,127990.20077316665,103871.30883179916,64021.24082361849,44277.85334242297,24818.97548042682,0.0,69096.82882284978,21096.129158362797,1537.4090890385953,0.0,0.8865566989303064,2.8192596715506077,0.0014959080323721466,353854.3747332434,1555324.346132546,4.395379730164541,1555324.346132546,4.395379730164541,0.85,0.09580425148376041,4.564652377983593,1.267552089565434,1.0,0.0,4.564652377983545,1.2850209641818164,1.2853126433761917,3.5522007073946416,19342.242343113787,1972.359811262132,2034.6934298245008,2034.6934298245008,7.597141790469571,5.098413657900606,0.45074030686927546,4.64767335103133,3.3093869934752167,3.3093869934752167,0.945539140992919,0.0,0.0,0.00022697218035914028,0.9987780599753816,0.00022724986606607558,199.1352675299975,0.0,0.0,0.0,0.0790559009083355,7.653056252843601e-05,0.00015044161783070426,0.0006867136885786231,0.0958042514837111,0.0814715399757909,0.0143327115079202,0.09580422956413681,0.08147153997583284,0.014332711507927576,0.42868539454998794,0.42868539454998794,0.07541558794113462,0.0,4.349225028435228,4.238628320589385,4.97891247452759,4.353036973203757,4.24310200819059,4.978950582147888,24818.97548042682,21096.129158362797,0.85,0.9164119159057466,0.6926989792940769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530413619155327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.26325023239,1537.4090890385953,0.42868539454998794,0.07541558794113462,6.112851554438009,3.3093869934752167
3641.0,-30.257483003845323,5.098348432945622,35.00939974331938,24.0785556024872,4.96062535716619,-26.735710057751305,-40.26400891654191,1.4388524110721717,-0.7041254736564042,-5.0579659939747,40.01831030646886,47863.17593853231,15457.826994598014,15457.826994598014,63321.00293313032,87713.04596809331,87713.04596809331,15457.826994598014,103170.87296269133,103170.87296269133,103170.87296269133,127989.74444840653,103870.93693641391,64021.06690685292,44277.63336617888,24818.8714857152,0.0,69096.50485189407,21096.04076285792,1537.402042337652,0.0,0.8865572038767235,2.819256793675435,0.0014959080323721466,353855.4047020225,1555322.8668917806,4.395362756156007,1555322.8668917806,4.395362756156007,0.85,0.09580371756834014,4.564652377983593,1.2675510834669694,1.0,0.0,4.564652377983335,1.2850207254270305,1.2853124045672124,3.552201367387825,19342.17309116396,1972.3527495285302,2034.6934298245008,2034.6934298245008,7.5971282788932495,5.098348432945622,0.4508861137994362,4.647462319146186,3.3095313800221007,3.3095313800221007,0.9455803942920288,0.0,0.0,0.00022697218035914028,0.9987631290991404,0.0002272532633076509,199.1351500221396,0.0,0.0,0.0,0.0790559009083355,7.653201099329817e-05,0.0001504401693658421,0.0006867070768400456,0.0958037175682909,0.0814710353482665,0.014332682220024406,0.09580374721650571,0.08147103534830837,0.014332682220031772,0.42868316645214605,0.42868316645214605,0.07541550897896096,0.0,4.350120301005177,4.239683416040464,4.978893679100565,4.353840520318272,4.244044268937728,4.978960475448673,24818.8714857152,21096.04076285792,0.85,0.9164139788091549,0.6927003911576329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530405085623852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.257515641473,1537.402042337652,0.42868316645214605,0.07541550897896096,6.112851554438009,3.3095313800221007
3642.0,-30.25733905533978,5.098283490966171,35.00938178707815,24.078545614052587,4.960672155052612,-26.73557582416247,-40.26384187219662,1.4389089238753054,-0.7030033045494974,-5.057886868243855,40.018276472340716,47863.05112349631,15457.79303753416,15457.79303753416,63320.84416103047,87712.78550401873,87712.78550401873,15457.79303753416,103170.57854155288,103170.57854155288,103170.57854155288,127989.34648403697,103870.63190031063,64020.8975197881,44277.48264502503,24818.767942484083,0.0,69096.25058750912,21095.95275111147,1537.3949228795082,0.0,0.8865577300216758,2.8192512151182196,0.0014959080323721466,353856.49656336335,1555321.4075025495,4.395345069562812,1555321.4075025495,4.395345069562812,0.85,0.0958031824180536,4.564652377983593,1.2675500823138286,1.0,0.0,4.564652377984407,1.2850204609585072,1.285312140038659,3.5522020984621374,19342.116289316564,1972.3469573520586,2034.6934298245008,2034.6934298245008,7.597111589861205,5.098283490966171,0.45103407284686714,4.647249418119304,3.309675726590515,3.309675726590515,0.9456216361687185,0.0,0.0,0.00022697218035914028,0.9987481338883409,0.00022725667528958362,199.1350320061932,0.0,0.0,0.0,0.0790559009083355,7.653346099931189e-05,0.0001504387193598284,0.000686700458066647,0.09580318241799647,0.08147052963295683,0.01433265278503964,0.09580317085204923,0.08147052963300541,0.014332652785048194,0.42868094040187693,0.42868094040187693,0.07541543061061581,0.0,4.351043436313944,4.240776622295527,4.978844314523371,4.3548835636943295,4.24529836217323,4.9787973653792506,24818.767942484083,21095.95275111147,0.85,0.9164150532428066,0.6927011338028921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530396511367785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.251799446703,1537.3949228795082,0.42868094040187693,0.07541543061061581,6.112851554438009,3.309675726590515
3643.0,-30.25719447629696,5.098218687331604,35.009363876129854,24.07851170226934,4.9607040247613154,-26.735442515990943,-40.263671160768695,1.4389520644553313,-0.7020106120612581,-5.057819038872222,40.018241879107535,47862.91207206025,15457.776436148031,15457.776436148031,63320.68850820828,87712.48371040008,87712.48371040008,15457.776436148031,103170.26014654811,103170.26014654811,103170.26014654811,127988.92450142278,103870.27839594474,64020.706757605156,44277.30182037732,24818.66435487466,0.0,69095.96617525198,21095.864701643462,1537.3880552738656,0.0,0.8865582013184183,2.819246026840502,0.0014959080323721466,353857.4325475799,1555319.9153714196,4.39532922672831,1555319.9153714196,4.39532922672831,0.85,0.09580265289907297,4.564652377983593,1.2675490685226398,1.0,0.0,4.564652377981482,1.285020259069365,1.285311938103691,3.5522026565475295,19342.05046202324,1972.3402448362326,2034.6934298245008,2034.6934298245008,7.597103430702735,5.098218687331604,0.45117690128976484,4.647041786041839,3.3098200498149564,3.3098200498149564,0.9456628713757018,0.0,0.0,0.00022697218035914028,0.9987330732384824,0.00022726010226452445,199.13491347344268,0.0,0.0,0.0,0.0790559009083355,7.653494286318589e-05,0.0001504372374959544,0.0006866936938731907,0.09580265289903381,0.08147002906388272,0.014332623835151086,0.09580261751820249,0.08147002906391602,0.014332623835156945,0.42867871900511845,0.42867871900511845,0.07541535085027475,0.0,4.351971171613513,4.2418622610961165,4.97886896708718,4.355808426810938,4.24633248012276,4.979096599010347,24818.66435487466,21095.864701643462,0.85,0.916416572678128,0.6927019726544219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530387900037762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.246100448303,1537.3880552738656,0.42867871900511845,0.07541535085027475,6.112851554438009,3.3098200498149564
3644.0,-30.257049248526013,5.098154187821751,35.00934601408899,24.07849095705899,4.960752386177807,-26.73530697467643,-40.263500169943995,1.4390101123282333,-0.7011291135179363,-5.057737902918226,40.0182074817421,47862.774459885586,15457.739941182324,15457.739941182324,63320.51440106791,87712.1665712711,87712.1665712711,15457.739941182324,103169.90651245342,103169.90651245342,103169.90651245342,127988.46238978454,103869.91681536316,64020.524703977535,44277.10234598403,24818.555877331117,0.0,69095.65822331514,21095.77249573145,1537.3805976232718,0.0,0.8865587397519857,2.81924386529748,0.0014959080323721466,353858.55215319607,1555318.431689844,4.395311127075712,1555318.431689844,4.395311127075712,0.85,0.09580211776503424,4.564652377983593,1.267548042093404,1.0,0.0,4.564652377984491,1.2850199874172235,1.285311666389889,3.552203407480175,19341.983130829343,1972.3333789652272,2034.6934298245008,2034.6934298245008,7.5970854943565636,5.098154187821751,0.45132590269642314,4.646828285125328,3.309964306536806,3.309964306536806,0.9457040875819446,0.0,0.0,0.00022697218035914028,0.9987179452579061,0.0002272635446642822,199.1347944089762,0.0,0.0,0.0,0.0790559009083355,7.653642717896282e-05,0.00015043575318017747,0.0006866869184876499,0.09580211776497585,0.08146952329295683,0.01433259447201903,0.09580213752440787,0.08146952329300647,0.014332594472027763,0.42867650160088044,0.42867650160088044,0.07541527443380044,0.0,4.352868419464869,4.242922107320624,4.978836350434051,4.356608789400298,4.24731419033418,4.978860216305463,24818.555877331117,21095.77249573145,0.85,0.9164181372499247,0.6927030683345472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453037925099783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.24041887995,1537.3805976232718,0.42867650160088044,0.07541527443380044,6.112851554438009,3.309964306536806
3645.0,-30.256903317691346,5.098089915950191,35.009328237734145,24.078471084963553,4.96079515535174,-26.735171359910098,-40.26333291605113,1.4390631975705066,-0.7001140087090221,-5.057662595293689,40.01817425344657,47862.657788511104,15457.712624587153,15457.712624587153,63320.37041309826,87711.8791073245,87711.8791073245,15457.712624587153,103169.59173191164,103169.59173191164,103169.59173191164,127988.04844523124,103869.58202130433,64020.36070249119,44276.91257645905,24818.4567133196,0.0,69095.36928977865,21095.688206321658,1537.3738103879712,0.0,0.886559244226496,2.8192392557592325,0.0014959080323721466,353859.5913354221,1555316.9984354582,4.39529416898348,1555316.9984354582,4.39529416898348,0.85,0.09580158799085958,4.564652377983593,1.2675470491824674,1.0,0.0,4.564652377984978,1.2850197389892757,1.2853114179055518,3.552204094214064,19341.92078764821,1972.32702172997,2034.6934298245008,2034.6934298245008,7.5970720689457565,5.098089915950191,0.45147233126914443,4.646617584681047,3.310108546996886,3.310108546996886,0.9457452991419675,0.0,0.0,0.00022697218035914028,0.998702744290054,0.00022726700377747293,199.13467476824883,0.0,0.0,0.0,0.0790559009083355,7.653787908139871e-05,0.00015043430127774157,0.0006866802910577433,0.09580158799081191,0.08146902227356992,0.014332565717241999,0.095801612451859,0.08146902227361046,0.01433256571724913,0.4286742865496684,0.4286742865496684,0.07541519723452211,0.0,4.353776371719675,4.243992979849168,4.978812624305874,4.357548586584642,4.248418205874032,4.978860965699312,24818.4567133196,21095.688206321658,0.85,0.9164198854996973,0.6927042764295852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530370563159907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.234755127085,1537.3738103879712,0.4286742865496684,0.07541519723452211,6.112851554438009,3.310108546996886
3646.0,-30.256756748846048,5.098025826980476,35.0093105064593,24.078446777444356,4.960832307974301,-26.735035732586816,-40.26316189030183,1.4391112917150553,-0.6990614900676064,-5.0575906763929295,40.01814001378334,47862.52626949176,15457.690676365806,15457.690676365806,63320.216945857566,87711.597323779,87711.597323779,15457.690676365806,103169.2880001448,103169.2880001448,103169.2880001448,127987.64048209507,103869.2500380666,64020.1789837791,44276.745615875,24818.35248195026,0.0,69095.09809782526,21095.599609657722,1537.3668089672287,0.0,0.886559735088053,2.819233755297839,0.0014959080323721466,353860.58375832974,1555315.521558238,4.395277668508132,1555315.521558238,4.395277668508132,0.8500000000000001,0.09580105907610899,4.564652377983593,1.2675460024224598,1.0,0.0,4.564652377983278,1.2850195139187157,1.2853111927839045,3.5522047163809303,19341.858967879976,1972.320717867975,2034.6934298245008,2034.6934298245008,7.5970612819539545,5.098025826980476,0.45161725620765214,4.646408570772824,3.3102527486286686,3.3102527486286686,0.9457864996081911,0.0,0.0,0.00022697218035914028,0.9986874771146602,0.00022727047806275977,199.13455460459605,0.0,0.0,0.0,0.0790559009083355,7.653936375300762e-05,0.00015043281660613266,0.0006866735140479531,0.09580105907606487,0.08146852209531147,0.014332536980753404,0.09580104228738427,0.08146852209534898,0.014332536980760003,0.42867207475637037,0.42867207475637037,0.07541511992661462,0.0,4.354700128967465,4.245076250310092,4.978824149140394,4.358529186325313,4.249544695694567,4.979007048420726,24818.35248195026,21095.599609657722,0.85,0.9164212612623897,0.6927050917812969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530361833273657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.229110299853,1537.3668089672287,0.42867207475637037,0.07541511992661462,6.112851554438009,3.3102527486286686
