time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3647.0,-30.25660957882265,5.0979619911451195,35.00929282492107,24.078426625952147,4.960876733109878,-26.73489883689923,-40.26299068992955,1.43916599118647,-0.6980918481109484,-5.057513022935769,40.01810599991653,47862.39663553485,15457.660300242716,15457.660300242716,63320.05693577757,87711.30095532621,87711.30095532621,15457.660300242716,103168.96125556892,103168.96125556892,103168.96125556892,127987.2080862534,103868.90653097052,64020.00221117929,44276.560355323585,24818.24683068449,0.0,69094.80718600808,21095.509806081816,1537.3595911405698,0.0,0.8865602543686307,2.819230021381997,0.0014959080323721466,353861.6553159497,1555314.0544214605,4.395260212731383,1555314.0544214605,4.395260212731383,0.85,0.09580052852615072,4.564652377983593,1.2675450716027994,1.0,0.0,4.564652377983066,1.2850192579367001,1.2853109367437852,3.552205423997192,19341.795002213483,1972.3141951852554,2034.6934298245008,2034.6934298245008,7.5970463528630905,5.0979619911451195,0.45176487638876317,4.646197114756356,3.3103968983160548,3.3103968983160548,0.9458276852331585,0.0,0.0,0.00022697218035914028,0.9986721475715385,0.00022727396664767947,199.13443394821672,0.0,0.0,0.0,0.0790559009083355,7.654084996718462e-05,0.00015043133039195568,0.0006866667299968759,0.0958005285260928,0.08146802031333501,0.014332508212757798,0.09580052173867284,0.08146802031338425,0.01433250821276646,0.42866986703545984,0.42866986703545984,0.0754150446545448,0.0,4.355615371678823,4.246153274964058,4.978814223607685,4.359421174824831,4.25060752797873,4.9789222291366855,24818.24683068449,21095.509806081816,0.85,0.9164228038919845,0.6927061321219975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530353065230845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.223483118465,1537.3595911405698,0.42866986703545984,0.0754150446545448,6.112851554438009,3.3103968983160548
3648.0,-30.256461761976333,5.097898396351802,35.00927521770672,24.078411678224825,4.960921303529982,-26.734761344571144,-40.262819384783484,1.4392208861247981,-0.6970311653872727,-5.057436119361597,40.01807280167986,47862.26955833916,15457.6313751981,15457.6313751981,63319.90093353726,87711.02789140676,87711.02789140676,15457.6313751981,103168.65926660487,103168.65926660487,103168.65926660487,127986.80537217518,103868.58609817101,64019.827765103524,44276.398147852764,24818.146105570315,0.0,69094.54425342308,21095.424189734767,1537.3526740866841,0.0,0.8865607668662514,2.8192249963334817,0.0014959080323721466,353862.7165282753,1555312.6224666652,4.395242984979427,1555312.6224666652,4.395242984979427,0.85,0.09580000043115047,4.564652377983593,1.267544050118886,1.0,0.0,4.564652377983042,1.285019001040043,1.2853106797888165,3.5522061341420983,19341.735333293043,1972.308110648697,2034.6934298245008,2034.6934298245008,7.597032136940341,5.097898396351802,0.45191224032012656,4.645986156031675,3.31054101755069,3.31054101755069,0.94586886215734,0.0,0.0,0.00022697218035914028,0.9986567509094334,0.00022727747061484995,199.13431276169098,0.0,0.0,0.0,0.0790559009083355,7.654233711762292e-05,0.00015042984324151735,0.0006866599416720913,0.09580000043110215,0.08146752066740176,0.014332479763700388,0.09579997532622839,0.08146752066744285,0.014332479763707615,0.4286676629157273,0.4286676629157273,0.07541496971750604,0.0,4.356544602971553,4.247248195318548,4.978796021116409,4.360404953974296,4.251772624193734,4.978869492207309,24818.146105570315,21095.424189734767,0.85,0.9164240334416891,0.692706928969547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530344261235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.217872866306,1537.3526740866841,0.4286676629157273,0.07541496971750604,6.112851554438009,3.31054101755069
3649.0,-30.256313300436563,5.0978349772694225,35.00925766007432,24.078382062166952,4.960958880238457,-26.734623971424895,-40.262648079637415,1.4392695512267804,-0.6960974373966451,-5.057364230836488,40.0180390314272,47862.145520763384,15457.610289885546,15457.610289885546,63319.75581064893,87710.71957052393,87710.71957052393,15457.610289885546,103168.32986040947,103168.32986040947,103168.32986040947,127986.37359316334,103868.22690374931,64019.65285398877,44276.193388622814,24818.04373275387,0.0,69094.23712137669,21095.33717284079,1537.3457727487173,0.0,0.8865612558656087,2.8192210629523986,0.0014959080323721466,353863.70853889873,1555311.1658398632,4.395226547140803,1555311.1658398632,4.395226547140803,0.85,0.09579947503319351,4.564652377983593,1.26754304017406,1.0,0.0,4.564652377983781,1.2850187732977834,1.285310451994863,3.5522067636951205,19341.668446434378,1972.3012900872754,2034.6934298245008,2034.6934298245008,7.597021774046234,5.0978349772694225,0.45205735810764214,4.64577761916178,3.3106851031066142,3.3106851031066142,0.9459100294590327,0.0,0.0,0.00022697218035914028,0.9986412873535068,0.00022728098991444453,199.13419104676666,0.0,0.0,0.0,0.0790559009083355,7.654382429477574e-05,0.00015042835606436455,0.0006866531532253642,0.09579947503314952,0.0814670234872087,0.014332451545940816,0.09579946445056291,0.08146702348724612,0.014332451545947398,0.42866546348062606,0.42866546348062606,0.07541489453973964,0.0,4.357462244507701,4.248323078370561,4.9788144208728795,4.361266793439825,4.2527579222832514,4.979024761561504,24818.04373275387,21095.33717284079,0.85,0.9164260066930933,0.692708212939449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530335418555689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.212280477834,1537.3457727487173,0.42866546348062606,0.07541489453973964,6.112851554438009,3.3106851031066142
3650.0,-30.2561641630144,5.097771823883691,35.00924015825187,24.07836145665499,4.9610057234323985,-26.73448506327255,-40.26247282801194,1.4393266236905409,-0.695196251208813,-5.057285038964545,40.018005541744266,47862.00576151103,15457.578406287843,15457.578406287843,63319.58416779887,87710.41018673593,87710.41018673593,15457.578406287843,103167.98859302377,103167.98859302377,103167.98859302377,127985.92818084409,103867.87058808093,64019.46616285603,44276.00491691656,24817.939587820318,0.0,69093.94450473688,21095.24864964727,1537.3386000126648,0.0,0.8865617810839483,2.8192184141947756,0.0014959080323721466,353864.80133305123,1555309.7213160165,4.395208891805509,1555309.7213160165,4.395208891805509,0.85,0.09579894706601302,4.564652377983593,1.2675419829739258,1.0,0.0,4.564652377983489,1.2850185062109731,1.2853101848474284,3.5522075020094475,19341.602095638515,1972.2945241890468,2034.6934298245008,2034.6934298245008,7.597006104069994,5.097771823883691,0.45220589437355585,4.645565929510135,3.3108291356773494,3.3108291356773494,0.9459511816220998,0.0,0.0,0.00022697218035914028,0.9986257536586214,0.0002272845252864672,199.13406877787574,0.0,0.0,0.0,0.0790559009083355,7.654534576074173e-05,0.00015042683459839856,0.0006866462082621245,0.0957989470659552,0.08146652388921803,0.014332423176737158,0.09579898422945404,0.08146652388926721,0.01433242317674581,0.4286632673075804,0.4286632673075804,0.07541482137779248,0.0,4.358358004752404,4.249378191498693,4.978798900409515,4.362088787755738,4.253747697499648,4.978887451906928,24817.939587820318,21095.24864964727,0.85,0.9164274036121627,0.6927091238542583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453032653732045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.206705931949,1537.3386000126648,0.4286632673075804,0.07541482137779248,6.112851554438009,3.3108291356773494
3651.0,-30.256014411968373,5.097708866046923,35.00922272228534,24.07834182903173,4.961046494363152,-26.734346210141073,-40.26230131331829,1.4393782925358336,-0.6941490546214482,-5.057211215064458,40.017972456290956,47861.886621149,15457.554940412134,15457.554940412134,63319.441561561136,87710.1330375084,87710.1330375084,15457.554940412134,103167.68797792055,103167.68797792055,103167.68797792055,127985.52787617016,103867.54343923175,64019.29702287236,44275.82935151044,24817.83989824961,0.0,69093.66924976005,21095.16391351217,1537.3318083456295,0.0,0.8865622774646913,2.8192132074420444,0.0014959080323721466,353865.8200552165,1555308.2942289615,4.395192205865699,1555308.2942289615,4.395192205865699,0.85,0.09579842301577667,4.564652377983593,1.2675410131411633,1.0,0.0,4.564652377983459,1.2850182644120267,1.2853099429935975,3.552208170420205,19341.541176098806,1972.288312124814,2034.6934298245008,2034.6934298245008,7.596994571189725,5.097708866046923,0.4523520422060061,4.645356823840917,3.310973142701436,3.310973142701436,0.9459923264861246,0.0,0.0,0.00022697218035914028,0.9986101563127872,0.0002272880752557132,199.13394600606225,0.0,0.0,0.0,0.0790559009083355,7.65468348112018e-05,0.0001504253455479385,0.0006866394112644011,0.09579842301573199,0.08146602775271962,0.014332395263012379,0.09579843771660812,0.0814660277527576,0.01433239526301906,0.42866107326139263,0.42866107326139263,0.07541474778294056,0.0,4.359271308961354,4.250450153194663,4.97880490712879,4.3630621604430075,4.254876956983708,4.97896935662169,24817.83989824961,21095.16391351217,0.85,0.9164289905153797,0.6927101591339386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530317615663646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.201149874958,1537.3318083456295,0.42866107326139263,0.07541474778294056,6.112851554438009,3.310973142701436
3652.0,-30.25586403909414,5.097646155783019,35.009205347007516,24.078331875521712,4.9610924137342565,-26.73420628246645,-40.262129658926256,1.4394346571065453,-0.6930334676318353,-5.057133093129972,40.01793935204302,47861.76959397986,15457.525231668556,15457.525231668556,63319.294825648416,87709.87672407724,87709.87672407724,15457.525231668556,103167.4019557458,103167.4019557458,103167.4019557458,127985.13980916931,103867.23920323481,64019.13207313714,44275.67458899742,24817.73785342352,0.0,69093.41244242094,21095.07717540999,1537.3247828482738,0.0,0.8865627958263527,2.819207599553295,0.0014959080323721466,353866.8980899886,1555306.8663322204,4.39517478104636,1555306.8663322204,4.39517478104636,0.85,0.09579789740356101,4.564652377983593,1.2675400559464474,1.0,0.0,4.564652377983784,1.2850180006382115,1.28530967915991,3.552208899576918,19341.48452324203,1972.2825351411575,2034.6934298245008,2034.6934298245008,7.596979970098897,5.097646155783019,0.452500230563766,4.645145925219253,3.3111171034604836,3.3111171034604836,0.9460334581315667,0.0,0.0,0.00022697218035914028,0.9985944944647303,0.00022729164001730515,199.1338227246018,0.0,0.0,0.0,0.0790559009083355,7.654832510130516e-05,0.00015042385525783513,0.0006866326086081368,0.09579789740350758,0.0814655302320288,0.014332367171478793,0.09579786537798078,0.08146553023207423,0.014332367171486789,0.4286588826422463,0.4286588826422463,0.07541467513740027,0.0,4.360207824394763,4.251552876254493,4.978791081483109,4.364099625498113,4.256110817883041,4.978884376709743,24817.73785342352,21095.07717540999,0.85,0.9164302729788546,0.6927110400555987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530308657309834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.195611082145,1537.3247828482738,0.4286588826422463,0.07541467513740027,6.112851554438009,3.3111171034604836
3653.0,-30.255713072866516,5.097583698849111,35.00918805498742,24.078316369000845,4.961140152512337,-26.73406563886029,-40.261954127904005,1.439492718506124,-0.6920642397313941,-5.057054301375716,40.0179070265441,47861.63703015885,15457.494832068905,15457.494832068905,63319.131862227754,87709.58656001888,87709.58656001888,15457.494832068905,103167.08139208778,103167.08139208778,103167.08139208778,127984.7213182466,103866.9016789984,64018.95214913851,44275.4994776221,24817.6399261588,0.0,69093.1394037809,21094.99393723498,1537.3179734928367,0.0,0.8865633147775464,2.8192040048175553,0.0014959080323721466,353867.9853704726,1555305.4720264813,4.395157336423627,1555305.4720264813,4.395157336423627,0.85,0.0957973735865997,4.564652377983593,1.2675390295172115,1.0,0.0,4.564652377982745,1.2850177289237226,1.285309407383746,3.552209650684552,19341.421671664913,1972.2761260639377,2034.6934298245008,2034.6934298245008,7.596965029469906,5.097583698849111,0.45264881908667576,4.6449348797624355,3.3112610339742843,3.3112610339742843,0.9460745811355098,0.0,0.0,0.00022697218035914028,0.9985787710834121,0.00022729521889683864,199.13369895684096,0.0,0.0,0.0,0.0790559009083355,7.65498490757526e-05,0.0001504223312833877,0.0006866256521945515,0.09579737358654446,0.08146503446050694,0.01433233912603751,0.0957973749803794,0.08146503446055393,0.014332339126045776,0.4286566973455636,0.4286566973455636,0.0754146020521503,0.0,4.361134869454588,4.252647678665937,4.978758972996104,4.364990061644335,4.257175199521328,4.97878041069481,24817.6399261588,21094.99393723498,0.85,0.9164315358749326,0.6927118588497627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453029966176835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.190089738328,1537.3179734928367,0.4286566973455636,0.0754146020521503,6.112851554438009,3.3112610339742843
3654.0,-30.255561492168784,5.09752141276168,35.00917082110096,24.078291712235682,4.961179251354514,-26.73392530625915,-40.26177863180635,1.4395430654448873,-0.6910828103008839,-5.05698187665054,40.017874135765936,47861.507499292835,15457.474330491736,15457.474330491736,63318.98182978457,87709.29402325192,87709.29402325192,15457.474330491736,103166.76835374365,103166.76835374365,103166.76835374365,127984.30928802579,103866.55753597508,64018.771012016005,44275.31835995453,24817.54093428214,0.0,69092.85929423667,21094.909794139818,1537.3112475222958,0.0,0.8865638033131287,2.8191995040548012,0.0014959080323721466,353868.98479196365,1555304.0533393489,4.395140914238918,1555304.0533393489,4.395140914238918,0.85,0.0957968529547902,4.564652377983593,1.2675380344083536,1.0,0.0,4.564652377984524,1.2850174933112948,1.285309171717838,3.552210301994549,19341.35758758017,1972.269591305917,2034.6934298245008,2034.6934298245008,7.59695495346687,5.09752141276168,0.45279454650189344,4.644726866259787,3.311404936392194,3.311404936392194,0.9461156961120555,0.0,0.0,0.00022697218035914028,0.9985629839726918,0.00022729881239554078,199.13357468546937,0.0,0.0,0.0,0.0790559009083355,7.655137277502518e-05,0.0001504208075841151,0.0006866186970370434,0.09579685295474519,0.08146454176361463,0.014332311191130554,0.09579685570583704,0.0814645417636529,0.014332311191137289,0.4286545165614813,0.4286545165614813,0.07541452749675642,0.0,4.3620607034461045,4.253733749100036,4.978768569160536,4.365899066349641,4.258214362763283,4.978944714441866,24817.54093428214,21094.909794139818,0.85,0.9164330797215434,0.6927127924388153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530290630742737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.184585293784,1537.3112475222958,0.4286545165614813,0.07541452749675642,6.112851554438009,3.311404936392194
3655.0,-30.25540930212038,5.097459324414156,35.00915362093016,24.07827201476323,4.961220242756521,-26.733784235945084,-40.261606802791334,1.4395951765812287,-0.6900521677401912,-5.056907190147341,40.01784065003052,47861.39802217844,15457.450601702998,15457.450601702998,63318.84862388144,87709.01550440298,87709.01550440298,15457.450601702998,103166.46610610597,103166.46610610597,103166.46610610597,127983.9030925454,103866.22799979527,64018.610517570836,44275.13053580493,24817.43698643943,0.0,69092.56752224435,21094.821438473515,1537.3041846429508,0.0,0.8865643055364467,2.8191946174503304,0.0014959080323721466,353870.01542707055,1555302.6089907608,4.395124031952051,1555302.6089907608,4.395124031952051,0.85,0.09579633111308428,4.564652377983593,1.2675370574323463,1.0,0.0,4.564652377986343,1.2850172494429073,1.2853089277940963,3.5522109761269767,19341.29622348721,1972.2633339098684,2034.6934298245008,2034.6934298245008,7.596943291371544,5.097459324414156,0.45294134955144294,4.644517974862713,3.311548786253901,3.311548786253901,0.9461567960725431,0.0,0.0,0.00022697218035914028,0.9985471336690084,0.0002273024203926817,199.1334499146859,0.0,0.0,0.0,0.0790559009083355,7.655286466297376e-05,0.00015041931569616653,0.0006866118870871712,0.09579633111303734,0.08146404793090334,0.014332283182134,0.09579630380580012,0.08146404793094325,0.014332283182141019,0.4286523395876075,0.4286523395876075,0.07541445427392396,0.0,4.362991709031633,4.254823708263245,4.978790658200921,4.366855022407151,4.25932413529074,4.979021077069774,24817.43698643943,21094.821438473515,0.85,0.9164350218060131,0.6927141332064329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45302815629699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.179098191333,1537.3041846429508,0.4286523395876075,0.07541445427392396,6.112851554438009,3.311548786253901
3656.0,-30.255256499856,5.097397460857001,35.00913647326087,24.078256962262117,4.961264865484735,-26.73364225149365,-40.261431062221504,1.4396506171223942,-0.6890164690904044,-5.056830195424627,40.01780777890647,47861.27295852896,15457.423626858528,15457.423626858528,63318.69658538749,87708.74175874816,87708.74175874816,15457.423626858528,103166.16538560668,103166.16538560668,103166.16538560668,127983.5008442247,103865.90462202503,64018.435821805695,44274.96533357704,24817.335458618018,0.0,69092.30079219506,21094.735139825316,1537.297206575199,0.0,0.8865648172981969,2.819189934134246,0.0014959080323721466,353871.0779168786,1555301.191153345,4.395106829043181,1555301.191153345,4.395106829043181,0.8500000000000001,0.09579581008655859,4.564652377983593,1.267536073313095,1.0,0.0,4.564652377983296,1.2850169899937565,1.2853086682860546,3.55221169333004,19341.236006173396,1972.2571934527487,2034.6934298245008,2034.6934298245008,7.596930033922496,5.097397460857001,0.4530892726199811,4.64430818823702,3.3116925919570006,3.3116925919570006,0.9461978834162859,0.0,0.0,0.00022697218035914028,0.998531219877212,0.00022730604295682485,199.1333246421435,0.0,0.0,0.0,0.0790559009083355,7.655439054040602e-05,0.00015041778981873425,0.0006866049219871216,0.09579581008650916,0.08146355460966512,0.014332255476844037,0.09579576512995679,0.08146355460970715,0.014332255476851432,0.4286501666218638,0.4286501666218638,0.07541438288143922,0.0,4.363927384399574,4.255920817754941,4.978803275621146,4.367813726334248,4.260454192396878,4.979000198346853,24817.335458618018,21094.735139825316,0.85,0.9164363591802724,0.692714997326237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530272458756224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.173628348897,1537.297206575199,0.4286501666218638,0.07541438288143922,6.112851554438009,3.3116925919570006
3657.0,-30.25510306592685,5.097335827363664,35.00911939479613,24.07823639167475,4.961310980533555,-26.73349954931774,-40.261255216877885,1.4397074639244507,-0.688119422979355,-5.056752596782344,40.017775499296135,47861.15029875211,15457.396019200542,15457.396019200542,63318.54631795265,87708.43589839542,87708.43589839542,15457.396019200542,103165.83191759596,103165.83191759596,103165.83191759596,127983.06887354783,103865.5495243984,64018.26392475509,44274.761777381456,24817.236955951863,0.0,69091.99873333331,21094.651412559084,1537.2903836766577,0.0,0.8865653299924305,2.8191871543032545,0.0014959080323721466,353872.1487430173,1555299.7988307728,4.395089594802316,1555299.7988307728,4.395089594802316,0.85,0.0957952906684027,4.564652377983593,1.2675351078761743,1.0,0.0,4.564652377982941,1.2850167239637325,1.2853084021956462,3.5522124287251087,19341.16988219338,1972.2504506832995,2034.6934298245008,2034.6934298245008,7.5969164654617245,5.097335827363664,0.4532375476420132,4.644098279721651,3.3118363619912827,3.3118363619912827,0.946238960568938,0.0,0.0,0.00022697218035914028,0.9985152405751249,0.0002273096805497018,199.1331988518992,0.0,0.0,0.0,0.0790559009083355,7.655591735568793e-05,0.00015041626300345235,0.0006865979526061143,0.09579529066834606,0.08146306263426387,0.014332228034082201,0.09579530090486149,0.08146306263431202,0.014332228034090672,0.42864799802305015,0.42864799802305015,0.07541431239334705,0.0,4.364839586238588,4.256992399243586,4.978804145576532,4.368633173803005,4.26142479798807,4.978955226966605,24817.236955951863,21094.651412559084,0.85,0.9164381908003008,0.6927162504514662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026331793044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.168175844188,1537.2903836766577,0.42864799802305015,0.07541431239334705,6.112851554438009,3.3118363619912827
3658.0,-30.254949074356492,5.097274408261536,35.00910238466662,24.07822130424904,4.961355873738532,-26.733356467457952,-40.26107933660967,1.4397632668399776,-0.6870963710985052,-5.056676059378454,40.01774333277305,47861.02993586747,15457.370292255277,15457.370292255277,63318.400228122744,87708.16061839827,87708.16061839827,15457.370292255277,103165.53091065354,103165.53091065354,103165.53091065354,127982.67013381876,103865.22419065943,64018.09350812861,44274.589647256464,24817.139223165213,0.0,69091.72887042168,21094.56833969043,1537.283630718729,0.0,0.8865658368639299,2.8191825848440897,0.0014959080323721466,353873.20492703776,1555298.4113869516,4.395072556306222,1555298.4113869516,4.395072556306222,0.85,0.09579477252636595,4.564652377983593,1.2675340715562928,1.0,0.0,4.5646523779843315,1.2850164628189655,1.2853081409916036,3.5522131506160055,19341.109300651733,1972.2442730852772,2034.6934298245008,2034.6934298245008,7.596903821323359,5.097274408261536,0.4533854065479588,4.643889001713577,3.3119800983222203,3.3119800983222203,0.9462800280920629,0.0,0.0,0.00022697218035914028,0.9984992034750859,0.00022731333141699756,199.13307260464182,0.0,0.0,0.0,0.0790559009083355,7.655744450237364e-05,0.00015041473585676666,0.0006865909817123639,0.09579477252631802,0.08146257181715386,0.014332200709164166,0.09579477959825014,0.08146257181719462,0.014332200709171338,0.42864583210048807,0.42864583210048807,0.07541424192450102,0.0,4.365759049287021,4.25807235459672,4.9788059478831315,4.369579688279941,4.262536254771078,4.978958739903533,24817.139223165213,21094.56833969043,0.85,0.916439655850463,0.69271721403337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530254139329242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.16274108724,1537.283630718729,0.42864583210048807,0.07541424192450102,6.112851554438009,3.3119800983222203
3659.0,-30.254794453119768,5.0972131739936986,35.00908542612508,24.078206705767684,4.961397545231281,-26.733213141086587,-40.26090338649226,1.439816233198122,-0.6859970117313878,-5.056601710834484,40.01771081512069,47860.912293351925,15457.34811214052,15457.34811214052,63318.260405492445,87707.90241622343,87707.90241622343,15457.34811214052,103165.25052836395,103165.25052836395,103165.25052836395,127982.29046411467,103864.91416765285,64017.924044781335,44274.43346985724,24817.039935750723,0.0,69091.47340560796,21094.483945388114,1537.2768388633144,0.0,0.8865663338467358,2.819176750805123,0.0014959080323721466,353874.2309080797,1555297.008798762,4.395055850231595,1555297.008798762,4.395055850231595,0.85,0.09579425568528604,4.564652377983593,1.2675331275491044,1.0,0.0,4.564652377982823,1.2850162149487308,1.285307893065106,3.5522138358119566,19341.051570175507,1972.2383862150182,2034.6934298245008,2034.6934298245008,7.596892920361851,5.0972131739936986,0.45353231324490917,4.643680860748789,3.3121237966053516,3.3121237966053516,0.9463210847443861,0.0,0.0,0.00022697218035914028,0.9984831010794013,0.00022731699726692822,199.13294584132476,0.0,0.0,0.0,0.0790559009083355,7.655897228373265e-05,0.00015041320807540764,0.0006865840079215504,0.09579425568523946,0.08146208219036083,0.014332173494878623,0.09579421183020732,0.08146208219040045,0.014332173494885591,0.4286436695413293,0.4286436695413293,0.07541417152819452,0.0,4.36670044534236,4.259174599095047,4.978827668087433,4.370604699103069,4.263723541204968,4.979055968154398,24817.039935750723,21094.483945388114,0.85,0.9164410206419636,0.6927180726394407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530244927380935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.15732261617,1537.2768388633144,0.4286436695413293,0.07541417152819452,6.112851554438009,3.3121237966053516
3660.0,-30.254639198167407,5.09715220335494,35.009068536311766,24.078190710302465,4.961447850920807,-26.73306838090504,-40.260723454970844,1.4398770336584603,-0.6851120131294692,-5.056520938519893,40.01767889989189,47860.778805263864,15457.316476650933,15457.316476650933,63318.09528191479,87707.5982575057,87707.5982575057,15457.316476650933,103164.91473415663,103164.91473415663,103164.91473415663,127981.85597661827,103864.56185893666,64017.742406694844,44274.24383582424,24816.941242461646,0.0,69091.1850782859,21094.4000560924,1537.2699273997423,0.0,0.8865668613954686,2.819174501717718,0.0014959080323721466,353875.3455373074,1555295.6321959207,4.395038116697376,1555295.6321959207,4.395038116697376,0.85,0.09579373741235518,4.564652377983593,1.2675320983724676,1.0,0.0,4.564652377984122,1.2850159304168383,1.2853076084686295,3.552214622353276,19340.985965528325,1972.2316964027805,2034.6934298245008,2034.6934298245008,7.596877372324428,5.09715220335494,0.4536822406238601,4.64346996273108,3.3122674482816565,3.3122674482816565,0.9463621280804733,0.0,0.0,0.00022697218035914028,0.9984669329698239,0.00022732067819616008,199.13281855863022,0.0,0.0,0.0,0.0790559009083355,7.656053466492294e-05,0.00015041164569421734,0.0006865768761945347,0.09579373741229402,0.08146159127659522,0.014332146135698802,0.09579376172697336,0.08146159127664723,0.014332146135707952,0.4286415117450716,0.4286415117450716,0.07541410239947363,0.0,4.3676119859391065,4.260248483904093,4.978811013867642,4.371408925390426,4.2646960751267216,4.978898034686949,24816.941242461646,21094.4000560924,0.85,0.9164424551434496,0.6927190313935668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530235677777035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.151921892468,1537.2699273997423,0.4286415117450716,0.07541410239947363,6.112851554438009,3.3122674482816565
3661.0,-30.25448337498399,5.097091399451118,35.00905171215267,24.078165634442144,4.961488957503382,-26.732924029291823,-40.26054736515505,1.4399296118112215,-0.6842008353501683,-5.056447667983783,40.01764703258163,47860.665971167255,15457.296468458699,15457.296468458699,63317.96243962595,87707.2947027323,87707.2947027323,15457.296468458699,103164.59117119099,103164.59117119099,103164.59117119099,127981.43694723035,103864.20567260975,64017.57694104469,44274.03192396118,24816.845776039365,0.0,69090.87770000054,21094.31890963346,1537.2633724830837,0.0,0.8865673505203068,2.819171029115082,0.0014959080323721466,353876.3566470426,1555294.2576608716,4.3950216747939646,1555294.2576608716,4.3950216747939646,0.85,0.09579322363299698,4.564652377983593,1.2675311137037357,1.0,0.0,4.564652377984356,1.2850156843635179,1.2853073623594589,3.5522153025272325,19340.91963881759,1972.2249329605515,2034.6934298245008,2034.6934298245008,7.596867538807528,5.097091399451118,0.4538287921068491,4.643262607344269,3.312411077428954,3.312411077428954,0.9464031649797011,0.0,0.0,0.00022697218035914028,0.9984507059691116,0.00022732437265276668,199.1326908102463,0.0,0.0,0.0,0.0790559009083355,7.656206371636101e-05,0.00015041011664277928,0.000686569896606252,0.09579322363295999,0.0814611044745587,0.014332119158401286,0.0957932881159507,0.08146110447459017,0.014332119158406818,0.4286393567734766,0.4286393567734766,0.07541403197125297,0.0,4.3685116255278444,4.2613019971136055,4.978830782213379,4.372246832633607,4.265653984833136,4.979049224005337,24816.845776039365,21094.31890963346,0.85,0.9164446095844786,0.6927204801042336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530226390275456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.146539018242,1537.2633724830837,0.4286393567734766,0.07541403197125297,6.112851554438009,3.312411077428954
3662.0,-30.254327036427707,5.097030772349319,35.009034919919976,24.07815637942406,4.961529955468671,-26.732779224663606,-40.260371240414656,1.4399821437045979,-0.6829936350362686,-5.056373481974742,40.01761431418467,47860.555189569066,15457.27525221595,15457.27525221595,63317.830441785016,87707.06407182178,87707.06407182178,15457.27525221595,103164.33932403772,103164.33932403772,103164.33932403772,127981.08365754742,103863.92212404819,64017.41324179547,44273.898758058574,24816.744333509705,0.0,69090.64309156829,21094.23268348325,1537.256458736943,0.0,0.8865678473970662,2.8191637509759158,0.0014959080323721466,353877.3803923186,1555292.8464167933,4.395004972322761,1555292.8464167933,4.395004972322761,0.85,0.0957927085517357,4.564652377983593,1.2675301768397915,1.0,0.0,4.564652377983403,1.285015438526775,1.285307116466915,3.552215982102757,19340.866838241036,1972.2195488001546,2034.6934298245008,2034.6934298245008,7.596857111564562,5.097030772349319,0.453975793352531,4.643054978996788,3.3125546552568923,3.3125546552568923,0.9464441872162549,0.0,0.0,0.00022697218035914028,0.9984344255847539,0.00022732807938409105,199.1325626395094,0.0,0.0,0.0,0.0790559009083355,7.65635930993046e-05,0.0001504085872598357,0.0006865629155047617,0.09579270855168766,0.08146061642764012,0.014332092124047536,0.09579266367406666,0.08146061642768097,0.014332092124054726,0.4286372035416579,0.4286372035416579,0.07541396270196533,0.0,4.369457594214339,4.262406584849316,4.978869825991808,4.373379846938462,4.266964600557458,4.9791671108245055,24816.744333509705,21094.23268348325,0.85,0.9164458110176749,0.6927212289244112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530217068793676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.141172702744,1537.256458736943,0.4286372035416579,0.07541396270196533,6.112851554438009,3.3125546552568923
3663.0,-30.25417001977124,5.096970371142314,35.009018179032736,24.078135669138305,4.961576738030847,-26.732633231267926,-40.260194906126685,1.4400399495275225,-0.6821290711523602,-5.056295252489418,40.01758222526429,47860.44670071748,15457.248144840543,15457.248144840543,63317.69484555803,87706.75437245017,87706.75437245017,15457.248144840543,103164.00251729072,103164.00251729072,103164.00251729072,127980.64726687831,103863.56184996633,64017.254178233765,44273.675190813956,24816.644749587587,0.0,69090.31994040155,21094.148037149447,1537.2495497567697,0.0,0.8865683626053565,2.8191614747648996,0.0014959080323721466,353878.459938905,1555291.4623248943,4.3949876536520645,1555291.4623248943,4.3949876536520645,0.8499999999999999,0.09579219363273986,4.564652377983593,1.267529196017422,1.0,0.0,4.56465237798413,1.2850151680094066,1.2853068458881436,3.5522167299041394,19340.799750335053,1972.2127077376122,2034.6934298245008,2034.6934298245008,7.596843788979936,5.096970371142314,0.4541247047164765,4.6428456664258375,3.312698185080268,3.312698185080268,0.9464851957372195,0.0,0.0,0.00022697218035914028,0.9984180748743249,0.00022733180224898295,199.13243391301302,0.0,0.0,0.0,0.0790559009083355,7.656512433015618e-05,0.0001504070560289841,0.0006865559259682137,0.09579219363268544,0.08146012832550627,0.014332065307179172,0.09579221147170182,0.08146012832555254,0.014332065307187315,0.4286350555025237,0.4286350555025237,0.07541389554237926,0.0,4.370370112605428,4.263475237355806,4.978889590681831,4.374166181337046,4.26789712027221,4.979117450072636,24816.644749587587,21094.148037149447,0.85,0.9164481348498157,0.6927228986926489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530207716493855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.13582190599,1537.2495497567697,0.4286350555025237,0.07541389554237926,6.112851554438009,3.312698185080268
3664.0,-30.254012440688555,5.096910154079638,35.00900149675688,24.07812599502506,4.961620048770445,-26.73248707889754,-40.26001476505769,1.440094686979432,-0.6809866907747164,-5.056220169172045,40.01755045066962,47860.322916533194,15457.226047521077,15457.226047521077,63317.54896405427,87706.51134480967,87706.51134480967,15457.226047521077,103163.73739233075,103163.73739233075,103163.73739233075,127980.2854253885,103863.26639658069,64017.077968304104,44273.54269808509,24816.548033057752,0.0,69090.09073114285,21094.06582809909,1537.242882556597,0.0,0.88656886063134,2.8191551585895755,0.0014959080323721466,353879.4960716213,1555290.0917917294,4.39497091257572,1555290.0917917294,4.39497091257572,0.8500000000000001,0.09579168156228399,4.564652377983593,1.2675282234372576,1.0,0.0,4.564652377982632,1.2850149118513832,1.2853065896719764,3.5522174380117324,19340.74473291927,1972.2070975225251,2034.6934298245008,2034.6934298245008,7.59683292871021,5.096910154079638,0.4542722311913261,4.642637922888312,3.312841682003404,3.312841682003404,0.9465261948581155,0.0,0.0,0.00022697218035914028,0.9984016658868049,0.00022733553850547516,199.13230472559172,0.0,0.0,0.0,0.0790559009083355,7.656668864711984e-05,0.00015040549171202043,0.0006865487854050656,0.095791681562237,0.08145964263495506,0.014332038927281944,0.09579163520589487,0.08145964263499501,0.014332038927288975,0.42863291017385824,0.42863291017385824,0.07541382892698559,0.0,4.371314771539517,4.264579484654689,4.978921811408782,4.37523347839732,4.269137831502746,4.979193510541165,24816.548033057752,21094.06582809909,0.85,0.9164490637369136,0.6927234051953534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530198323641645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.130489905127,1537.242882556597,0.42863291017385824,0.07541382892698559,6.112851554438009,3.312841682003404
3665.0,-30.25385426842147,5.096850150225215,35.00898487029719,24.078110593277984,4.961666346362395,-26.732340093961614,-40.2598345541395,1.4401521719025188,-0.6800194422473851,-5.056142631420991,40.01751871188051,47860.20128062679,15457.200462530795,15457.200462530795,63317.401743157585,87706.22825965418,87706.22825965418,15457.200462530795,103163.42872218497,103163.42872218497,103163.42872218497,127979.87886745945,103862.93198396038,64016.905004932865,44273.363310030574,24816.450145274484,0.0,69089.81345530506,21093.982623483313,1537.23608610813,0.0,0.8865693710396267,2.819151444412008,0.0014959080323721466,353880.5660774635,1555288.7228038765,4.3949537552831535,1555288.7228038765,4.3949537552831535,0.8500000000000001,0.09579116938569042,4.564652377983593,1.2675272481096913,1.0,0.0,4.564652377984195,1.2850146428359692,1.2853063205955002,3.5522181816618144,19340.682460767148,1972.2007475302116,2034.6934298245008,2034.6934298245008,7.596820354339096,5.096850150225215,0.45442093714460885,4.642429213080606,3.312985133808067,3.312985133808067,0.9465671810880192,0.0,0.0,0.00022697218035914028,0.9983851954224674,0.00022733928888348233,199.13217505203104,0.0,0.0,0.0,0.0790559009083355,7.656825360021037e-05,0.00015040392675892992,0.0006865416419382195,0.09579116938564206,0.08145915680293733,0.014332012582704718,0.09579114063769373,0.08145915680297847,0.014332012582711955,0.42863076988542026,0.42863076988542026,0.07541376351578855,0.0,4.372247515214099,4.265671761504052,4.978942441267975,4.376123189173597,4.27018684674357,4.979172445340623,24816.450145274484,21093.982623483313,0.85,0.9164506108287337,0.6927244247314123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453018889715689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.125174405424,1537.23608610813,0.42863076988542026,0.07541376351578855,6.112851554438009,3.312985133808067
3666.0,-30.253695530924908,5.0967903472791365,35.008968306840764,24.078095296304696,4.961712047178037,-26.732192660008266,-40.25965420352293,1.440209176261402,-0.6790410628423729,-5.056065904287793,40.017487294063606,47860.0819286989,15457.176353529407,15457.176353529407,63317.25828222831,87705.9483015952,87705.9483015952,15457.176353529407,103163.1246551246,103163.1246551246,103163.1246551246,127979.47887021673,103862.60016525553,64016.733792359526,44273.18485877333,24816.354215092124,0.0,69089.53907386545,21093.901082828306,1537.2294194221106,0.0,0.8865698761493637,2.8191474883788588,0.0014959080323721466,353881.62489943695,1555287.3676614014,4.394936776113679,1555287.3676614014,4.394936776113679,0.8500000000000001,0.0957906589864596,4.564652377983593,1.2675262387143449,1.0,0.0,4.564652377983634,1.28501437606959,1.2853060537685692,3.552218919095107,19340.620671637163,1972.1944467924484,2034.6934298245008,2034.6934298245008,7.596808505378938,5.0967903472791365,0.4545693321488802,4.642221015130256,3.313128549568782,3.313128549568782,0.946608157019652,0.0,0.0,0.00022697218035914028,0.9983686663954884,0.00022734305272079599,199.13204491525102,0.0,0.0,0.0,0.0790559009083355,7.656981979605102e-05,0.00015040236056308926,0.0006865344927986511,0.09579065898640908,0.0814586725518698,0.01433198643453929,0.09579064536557104,0.08145867255191275,0.014331986434546848,0.42862863363912185,0.42862863363912185,0.07541369838624996,0.0,4.373174345085033,4.266757255501204,4.978962127649083,4.3770248414454045,4.271243685279046,4.97918681578949,24816.354215092124,21093.901082828306,0.85,0.9164521739613019,0.6927254483132449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530179435199757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.119876041817,1537.2294194221106,0.42862863363912185,0.07541369838624996,6.112851554438009,3.313128549568782
3667.0,-30.253536255239627,5.0967307329631595,35.00895179887092,24.078080139029794,4.961756549441835,-26.73204486153987,-40.25947385290635,1.44026515574206,-0.6780360201861981,-5.055990001121424,40.01745578331319,47859.964794841275,15457.153717917212,15457.153717917212,63317.11851275849,87705.67467228042,87705.67467228042,15457.153717917212,103162.82839019764,103162.82839019764,103162.82839019764,127979.08612279918,103862.27387848067,64016.56400104154,44273.01097493237,24816.257732601545,0.0,69089.26870753392,21093.819072711314,1537.2227390207759,0.0,0.8865703773933397,2.81914308364267,0.0014959080323721466,353882.67235324817,1555286.0085113298,4.3949199269040005,1555286.0085113298,4.3949199269040005,0.85,0.0957901496030662,4.564652377983593,1.2675252875639131,1.0,0.0,4.564652377985193,1.285014114099497,1.2853057917390134,3.552219643270126,19340.55991262735,1972.188251097709,2034.6934298245008,2034.6934298245008,7.596797380552039,5.0967307329631595,0.4547174000792378,4.642013332883922,3.3132719259304237,3.3132719259304237,0.9466491216944067,0.0,0.0,0.00022697218035914028,0.9983520816246323,0.000227346829376852,199.131914337422,0.0,0.0,0.0,0.0790559009083355,7.657138602151111e-05,0.00015040079433762917,0.0006865273435238803,0.09579014960301717,0.0814581892363165,0.01433196036670068,0.09579013357541853,0.08145818923635818,0.014331960366708014,0.42862650094322663,0.42862650094322663,0.07541363343855374,0.0,4.374101946275516,4.267842457874565,4.978988660919072,4.377953980935217,4.272326172567887,4.9792391692476485,24816.257732601545,21093.819072711314,0.85,0.9164537372770599,0.6927264637499677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530169939442656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.114594274053,1537.2227390207759,0.42862650094322663,0.07541363343855374,6.112851554438009,3.3132719259304237
3668.0,-30.253376357313492,5.096671369710619,35.00893536490268,24.078069102857285,4.961808132985145,-26.73189579489519,-40.2592932927422,1.440327570566817,-0.6771082115686227,-5.055908973611729,40.01742492282686,47859.84964278529,15457.123590304787,15457.123590304787,63316.97323309007,87705.38747306315,87705.38747306315,15457.123590304787,103162.51106336794,103162.51106336794,103162.51106336794,127978.67375138076,103861.93698535438,64016.39915507639,44272.819811419984,24816.16268801282,0.0,69088.98249943281,21093.738284810897,1537.2160205667592,0.0,0.8865709024037899,2.8191402992209245,0.0014959080323721466,353883.790525015,1555284.677409903,4.394902278803201,1555284.677409903,4.394902278803201,0.85,0.09578963921550615,4.564652377983593,1.267524325423874,1.0,0.0,4.56465237798281,1.2850138220137142,1.2853054995869317,3.55222045069557,19340.49717857147,1972.1818540043207,2034.6934298245008,2034.6934298245008,7.596782573597841,5.096671369710619,0.45486789104698744,4.641803478663632,3.313415259523903,3.313415259523903,0.9466900741496865,0.0,0.0,0.00022697218035914028,0.9983354323611143,0.00022735062084527991,199.13178324963803,0.0,0.0,0.0,0.0790559009083355,7.65729540964251e-05,0.00015039922626271517,0.0006865201858069951,0.09578963921545311,0.08145770507500587,0.014331934140447235,0.09578967703815147,0.08145770507505098,0.014331934140455171,0.4286243717936247,0.4286243717936247,0.07541356906483357,0.0,4.3750114509462605,4.268912864360459,4.978978292343129,4.378800762043113,4.273347040585122,4.979090940006074,24816.16268801282,21093.738284810897,0.85,0.9164554309887235,0.6927276667184699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530160411503308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.109328579249,1537.2160205667592,0.4286243717936247,0.07541356906483357,6.112851554438009,3.313415259523903
3669.0,-30.253215960341148,5.096612129722677,35.00891898370597,24.07805488854649,4.961846802266155,-26.73174757061753,-40.25911664413286,1.4403784125425343,-0.6759649327699435,-5.055837927277039,40.01739359197014,47859.75512589358,15457.108798553054,15457.108798553054,63316.86392444663,87705.14476503272,87705.14476503272,15457.108798553054,103162.25356358578,103162.25356358578,103162.25356358578,127978.3222928397,103861.63842901205,64016.24878987291,44272.655154599044,24816.068729253915,0.0,69088.72388385296,21093.658419865827,1537.209596826933,0.0,0.8865713782298208,2.8191334995047073,0.0014959080323721466,353884.77095981775,1555283.326020929,4.394886284037144,1555283.326020929,4.394886284037144,0.85,0.09578913374490144,4.564652377983593,1.2675233693281194,1.0,0.0,4.564652377983667,1.285013584086071,1.2853052616052827,3.5522211084095816,19340.44158334319,1972.1761848687563,2034.6934298245008,2034.6934298245008,7.596775303828586,5.096612129722677,0.455013848849088,4.641598280873589,3.3135585694976584,3.3135585694976584,0.9467310198564738,0.0,0.0,0.00022697218035914028,0.9983187314356353,0.00022735442420552626,199.1316517528985,0.0,0.0,0.0,0.0790559009083355,7.657448823016948e-05,0.0001503976921289708,0.0006865131830197509,0.0957891337448619,0.08145722545554038,0.014331908289321531,0.09578909711922894,0.081457225455574,0.014331908289327448,0.4286222453069086,0.4286222453069086,0.07541350292927111,0.0,4.375957260703615,4.270015718292711,4.9790262510181265,4.379872994507082,4.274560904213558,4.979353222627026,24816.068729253915,21093.658419865827,0.85,0.9164572793512648,0.6927288917125172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530150846353818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.104080659195,1537.209596826933,0.4286222453069086,0.07541350292927111,6.112851554438009,3.3135585694976584
3670.0,-30.253054970844563,5.0965530935954195,35.00890263448233,24.07803424810993,4.961892680050234,-26.731598092124205,-40.258932242263086,1.440435801329873,-0.6750991788878764,-5.055760388217028,40.01736176085849,47859.626931863655,15457.084335270945,15457.084335270945,63316.7112671346,87704.8395544336,87704.8395544336,15457.084335270945,103161.92388970454,103161.92388970454,103161.92388970454,127977.8925451645,103861.28040594075,64016.06778337083,44272.45846952213,24815.968655459958,0.0,69088.42712498209,21093.573357140962,1537.2026651097879,0.0,0.8865718889705243,2.819131127347002,0.0014959080323721466,353885.8409962403,1555281.953055448,4.3948691156365625,1555281.953055448,4.3948691156365625,0.8499999999999999,0.09578862522750087,4.564652377983593,1.2675223950995136,1.0,0.0,4.564652377982791,1.285013315521104,1.2853049929793559,3.552221850816009,19340.37491460581,1972.169386549516,2034.6934298245008,2034.6934298245008,7.596763280748478,5.0965530935954195,0.455162810394226,4.6413902832011935,3.3137018177174804,3.3137018177174804,0.9467719479192801,0.0,0.0,0.00022697218035914028,0.9983019691181054,0.00022735824167475726,199.13151977057012,0.0,0.0,0.0,0.0790559009083355,7.657608972868888e-05,0.0001503960906304514,0.0006865058727357259,0.09578862522744416,0.08145674303908625,0.01433188218835791,0.0957886397599232,0.08145674303913447,0.014331882188366394,0.42862012363258384,0.42862012363258384,0.07541343891584232,0.0,4.37686910456415,4.271080689205405,4.979062578681408,4.380661209329162,4.275486561511229,4.979355375864259,24815.968655459958,21093.573357140962,0.85,0.91645900626155,0.6927300117179511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453014125136386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.09884806663,1537.2026651097879,0.42862012363258384,0.07541343891584232,6.112851554438009,3.3137018177174804
3671.0,-30.252893393398214,5.096494290807067,35.008886357690685,24.078033898863964,4.961943293034327,-26.731447610977696,-40.25875150747595,1.4404975106138165,-0.6739596257599487,-5.055680335437691,40.0173311721473,47859.518511144895,15457.056334602315,15457.056334602315,63316.57484574721,87704.60563809569,87704.60563809569,15457.056334602315,103161.661972698,103161.661972698,103161.661972698,127977.53666578511,103860.99557978967,64015.90845283886,44272.31902994534,24815.874693087113,0.0,69088.19372303245,21093.493489124045,1537.196031927829,0.0,0.8865724080204433,2.8191254306350055,0.0014959080323721466,353886.9457245699,1555280.63367906,4.394851667937857,1555280.63367906,4.394851667937857,0.85,0.09578811792741268,4.564652377983593,1.2675214450480419,1.0,0.0,4.5646523779850945,1.2850130267374347,1.285304704130137,3.5522226491142668,19340.321876124814,1972.1639781296176,2034.6934298245008,2034.6934298245008,7.596749519132981,5.096494290807067,0.45531299729236885,4.641181293514698,3.313845028701962,3.313845028701962,0.9468128653434177,0.0,0.0,0.00022697218035914028,0.9982851458881492,0.00022736207314515218,199.13138730640495,0.0,0.0,0.0,0.0790559009083355,7.657765940927627e-05,0.00015039452094986401,0.0006864987076895,0.09578811792736411,0.081456261557457,0.014331856369907116,0.0957880889397846,0.0814562615574983,0.014331856369914383,0.4286180042451716,0.4286180042451716,0.0754133759264782,0.0,4.377809531293508,4.2721842528442835,4.979070426650253,4.381720709677722,4.27674923325327,4.979254086125138,24815.874693087113,21093.493489124045,0.85,0.9164601277546337,0.6927307826719112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530131620941686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.093632690867,1537.196031927829,0.4286180042451716,0.0754133759264782,6.112851554438009,3.313845028701962
