time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3672.0,-30.252731284043147,5.096435633204234,35.00887013828978,24.078013852145546,4.961985075094904,-26.73129753426357,-40.25857080761341,1.4405513253153082,-0.6730006365437475,-5.055607120524173,40.01730029018883,47859.412808873036,15457.038912339976,15457.038912339976,63316.451721213016,87704.32211241969,87704.32211241969,15457.038912339976,103161.36102475967,103161.36102475967,103161.36102475967,127977.14262133463,103860.65684836834,64015.74754482157,44272.1214483853,24815.78159657496,0.0,69087.90304496026,21093.414357088717,1537.1895994012004,0.0,0.8865728932699732,2.819121320583893,0.0014959080323721466,353887.95609272196,1555279.301654957,4.394835356441063,1555279.301654957,4.394835356441063,0.85,0.09578761468418899,4.564652377983593,1.2675204405980187,1.0,0.0,4.564652377984597,1.2850127748984979,1.2853044522340369,3.5522233452847587,19340.258799753537,1972.157546129773,2034.6934298245008,2034.6934298245008,7.596740956534763,5.096435633204234,0.455460095931314,4.6409755372729204,3.313988211683468,3.313988211683468,0.9468537747667051,0.0,0.0,0.00022697218035914028,0.9982682675838677,0.00022736591728843232,199.1312544063483,0.0,0.0,0.0,0.0790559009083355,7.657922881628382e-05,0.00015039295154285645,0.0006864915438920709,0.09578761468414074,0.08145578380748461,0.014331830876656132,0.09578760088352886,0.08145578380752563,0.014331830876663352,0.428615889738562,0.428615889738562,0.07541331205281614,0.0,4.378741603292383,4.273271506763024,4.979115298579131,4.382606483980453,4.2777583788334255,4.979434047695236,24815.78159657496,21093.414357088717,0.85,0.9164622014943576,0.692732167275762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530121955361082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.088434460014,1537.1895994012004,0.428615889738562,0.07541331205281614,6.112851554438009,3.313988211683468
3673.0,-30.252568629072826,5.0963771623784995,35.00885395660414,24.077998555172258,4.9620303478162935,-26.731146617368925,-40.25839000297708,1.4406083361123945,-0.6720314738180946,-5.05553049794972,40.01726894992219,47859.309031391276,15457.016499088186,15457.016499088186,63316.32553047946,87704.04411324415,87704.04411324415,15457.016499088186,103161.06061233234,103161.06061233234,103161.06061233234,127976.7445061684,103860.32499491239,64015.58991305966,44271.92786872525,24815.683893836056,0.0,69087.61176256131,21093.331309760648,1537.1828229225332,0.0,0.8865733975529737,2.81911747477464,0.0014959080323721466,353889.01348912914,1555277.9498636406,4.394818405153502,1555277.9498636406,4.394818405153502,0.85,0.09578710982728558,4.564652377983593,1.2675195191195239,1.0,0.0,4.564652377982414,1.285012508102765,1.2853041853777458,3.552224082801339,19340.197004152426,1972.1512447321386,2034.6934298245008,2034.6934298245008,7.596729940992343,5.0963771623784995,0.4556087861422533,4.640768376236246,3.3141313404579584,3.3141313404579584,0.9468946687022738,0.0,0.0,0.00022697218035914028,0.998251332781238,0.00022736977443022372,199.13112105916514,0.0,0.0,0.0,0.0790559009083355,7.658079916303213e-05,0.00015039138119610814,0.000686484375805052,0.09578710982723776,0.08145530453966783,0.014331805287569926,0.09578710242976948,0.0814553045397085,0.014331805287577083,0.42861377888284735,0.42861377888284735,0.07541324972306794,0.0,4.379664484327918,4.274348204540388,4.979158767079639,4.383499024131652,4.27879926703929,4.979478384069182,24815.683893836056,21093.331309760648,0.85,0.9164642388867562,0.6927335858109125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530112257974561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.08325227098,1537.1828229225332,0.42861377888284735,0.07541324972306794,6.112851554438009,3.3141313404579584
3674.0,-30.25240541970015,5.096318932707583,35.00883784753611,24.077997891604923,4.962082544958924,-26.730994509056323,-40.25820518201215,1.440671634315094,-0.6709402187521505,-5.055449394969952,40.01723870169314,47859.18921115582,15456.987560509919,15456.987560509919,63316.176771665734,87703.80164232488,87703.80164232488,15456.987560509919,103160.7892028348,103160.7892028348,103160.7892028348,127976.3797613469,103860.03159234022,64015.41916117102,44271.791590188004,24815.590558512104,0.0,69087.38214870011,21093.25197473529,1537.1761961309037,0.0,0.8865739207170845,2.8191125395608516,0.0014959080323721466,353890.13271811634,1555276.6451757296,4.394800819198178,1555276.6451757296,4.394800819198178,0.8500000000000001,0.09578660503337631,4.564652377983593,1.2675185850029815,1.0,0.0,4.564652377982783,1.2850122118837357,1.2853038890914794,3.552224901654545,19340.142368625842,1972.1456734589124,2034.6934298245008,2034.6934298245008,7.596715718418149,5.096318932707583,0.4557596006824385,4.640559332025145,3.314274427814202,3.314274427814202,0.9469355508040577,0.0,0.0,0.00022697218035914028,0.9982343405685334,0.00022737364477951215,199.1309872576534,0.0,0.0,0.0,0.0790559009083355,7.658240442366602e-05,0.00015038977593547425,0.0006864770483482822,0.0957866050333232,0.08145482522027829,0.014331779813044914,0.09578657832866257,0.08145482522032345,0.01433177981305286,0.4286116710322786,0.4286116710322786,0.07541318857322413,0.0,4.380603129819917,4.275450055283613,4.979164481549674,4.3845091762178185,4.280010167520686,4.979341604242734,24815.590558512104,21093.25197473529,0.85,0.9164651315834672,0.6927341538017199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530102527962332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.078086416084,1537.1761961309037,0.4286116710322786,0.07541318857322413,6.112851554438009,3.314274427814202
3675.0,-30.252241673447383,5.096260831027101,35.00882179524939,24.077972710970812,4.962123455536651,-26.730843046284708,-40.2580205007456,1.4407248283740097,-0.6700675076146467,-5.055377115182173,40.0172081374313,47859.07229809351,15456.972201657867,15456.972201657867,63316.04449975138,87703.49848815512,87703.49848815512,15456.972201657867,103160.470689813,103160.470689813,103160.470689813,127975.96953124893,103859.67208157014,64015.24589150866,44271.58465562387,24815.49884143594,0.0,69087.08349705981,21093.17401522055,1537.1698579154886,0.0,0.886574400042015,2.819109460647331,0.0014959080323721466,353891.1301885395,1555275.3268573093,4.394784706891972,1555275.3268573093,4.394784706891972,0.85,0.09578610522577646,4.564652377983593,1.2675175904436036,1.0,0.0,4.5646523779837445,1.2850119629495615,1.2853036401008011,3.552225589796133,19340.075422858834,1972.1388468905116,2034.6934298245008,2034.6934298245008,7.596708169933532,5.096260831027101,0.455906413793878,4.640354417233223,3.3144174904674397,3.3144174904674397,0.9469764258478399,0.0,0.0,0.00022697218035914028,0.9982172927731657,0.00022737752792138544,199.13085301617994,0.0,0.0,0.0,0.0790559009083355,7.658400850202594e-05,0.00015038817185711434,0.0006864697262881821,0.09578610522573372,0.08145435048632559,0.01433175473940814,0.09578613054636526,0.08145435048636193,0.014331754739414535,0.4286095678295717,0.4286095678295717,0.07541312610587166,0.0,4.381517456802612,4.276515049081638,4.979217388626239,4.385309607567535,4.280911124583554,4.979566499377768,24815.49884143594,21093.17401522055,0.85,0.9164671787374837,0.6927354561164865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530092764798876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.072937089548,1537.1698579154886,0.4286095678295717,0.07541312610587166,6.112851554438009,3.3144174904674397
3676.0,-30.25207734086796,5.09620294057972,35.00880578568867,24.077967332582944,4.9621721110864545,-26.730690281233596,-40.2578394167125,1.440785051452115,-0.6689928016830322,-5.055298124311772,40.017177277341496,47858.974944726106,15456.9468536858,15456.9468536858,63315.9217984119,87703.25062646806,87703.25062646806,15456.9468536858,103160.19748015386,103160.19748015386,103160.19748015386,127975.59952371754,103859.37114807407,64015.09546633239,44271.41742415743,24815.40204356368,0.0,69086.81946772111,21093.091737029128,1537.163077328717,0.0,0.8865749146528423,2.819104497286386,0.0014959080323721466,353892.22027529427,1555273.9957798952,4.394767408478324,1555273.9957798952,4.394767408478324,0.85,0.0957856020234214,4.564652377983593,1.267516664019786,1.0,0.0,4.5646523779834185,1.2850116811215468,1.285303358208816,3.5522263688681837,19340.01938497238,1972.1331326163756,2034.6934298245008,2034.6934298245008,7.596695712050839,5.09620294057972,0.4560563373541342,4.640146603225586,3.314560494681674,3.314560494681674,0.947017284194764,0.0,0.0,0.00022697218035914028,0.9982001842504465,0.0002273814250290635,199.1307182942097,0.0,0.0,0.0,0.0790559009083355,7.658558136620812e-05,0.00015038659899293215,0.0006864625467099527,0.09578560202337089,0.08145387263569673,0.014331729387674151,0.09578559498261859,0.0814538726357397,0.014331729387681711,0.42860746684373346,0.42860746684373346,0.07541306545134002,0.0,4.382445531317899,4.2776000059806165,4.979248608073135,4.386305322628743,4.282088570129588,4.979523733143367,24815.40204356368,21093.091737029128,0.85,0.9164689051577269,0.6927366944006863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453008296953251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.067803958822,1537.163077328717,0.42860746684373346,0.07541306545134002,6.112851554438009,3.314560494681674
3677.0,-30.25191244836386,5.096145224545595,35.008789836231855,24.07795189591127,4.962218146612009,-26.73053727430891,-40.257654525898374,1.4408429725570444,-0.6680541557110473,-5.055221900262099,40.01714700887349,47858.86222739757,15456.925924094961,15456.925924094961,63315.78815149253,87702.96839051947,87702.96839051947,15456.925924094961,103159.89431461443,103159.89431461443,103159.89431461443,127975.20411455681,103859.03438109864,64014.928217976616,44271.22907013558,24815.309799942384,0.0,69086.53887007796,21093.013329951027,1537.1566173531728,0.0,0.8865754130107583,2.81910100852447,0.0014959080323721466,353893.272181975,1555272.6902215334,4.394750656412023,1555272.6902215334,4.394750656412023,0.85,0.09578510201646406,4.564652377983593,1.2675156815489754,1.0,0.0,4.564652377982985,1.285011410066272,1.285303087092016,3.552227118160904,19339.9566744075,1972.1267379184023,2034.6934298245008,2034.6934298245008,7.596685425689991,5.096145224545595,0.4562050447105195,4.639940179835076,3.314703465781759,3.314703465781759,0.9470581330805026,0.0,0.0,0.00022697218035914028,0.9981830177523406,0.0002273853354770802,199.13058311338915,0.0,0.0,0.0,0.0790559009083355,7.658718732623866e-05,0.0001503849930329016,0.0006864552160606803,0.09578510201641627,0.08145339758007637,0.014331704436339902,0.09578512774474575,0.081453397580117,0.014331704436347053,0.4286053695524808,0.4286053695524808,0.07541300496662025,0.0,4.38336151750525,4.278669272389493,4.979288290363456,4.38716774455105,4.28308986721197,4.979592004020958,24815.309799942384,21093.013329951027,0.85,0.9164706929458758,0.6927378764392799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530073139205486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.062688032382,1537.1566173531728,0.4286053695524808,0.07541300496662025,6.112851554438009,3.314703465781759
3678.0,-30.25174710260348,5.096087671584094,35.00877393165354,24.07794187255206,4.962262731047495,-26.730384004563295,-40.25747337201608,1.4408996330073214,-0.6669841700891652,-5.055146455302899,40.01711641713956,47858.76917460611,15456.90635538021,15456.90635538021,63315.67552998632,87702.71796221397,87702.71796221397,15456.90635538021,103159.62431759418,103159.62431759418,103159.62431759418,127974.8398883575,103858.72854804834,64014.77976044073,44271.0542084529,24815.215570763314,0.0,69086.2697792162,21092.933235148816,1537.1500628067754,0.0,0.8865759085670498,2.8190956929762776,0.0014959080323721466,353894.31333947205,1555271.3707207048,4.394733998533668,1555271.3707207048,4.394733998533668,0.85,0.09578460257166103,4.564652377983593,1.2675147661147643,1.0,0.0,4.564652377983651,1.2850111449106343,1.2853028218761922,3.5522278511452443,19339.899724157793,1972.1209306091064,2034.6934298245008,2034.6934298245008,7.596675808165077,5.096087671584094,0.456353427432731,4.639734244151363,3.314846393012431,3.314846393012431,0.9470989694321231,0.0,0.0,0.00022697218035914028,0.9981658043867281,0.00022738925673635127,199.13044756116804,0.0,0.0,0.0,0.0790559009083355,7.658876085750983e-05,0.00015038341950163045,0.0006864480334374217,0.09578460257161327,0.08145292297184506,0.014331679599768212,0.09578459224275926,0.08145292297188568,0.01433167959977536,0.42860327498831147,0.42860327498831147,0.07541294515197541,0.0,4.3842935074791285,4.279755123289249,4.979340675180538,4.3881622852137525,4.284240593313257,4.979693717050509,24815.215570763314,21092.933235148816,0.85,0.9164726324395372,0.6927392277445533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45300632753973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.057588800852,1537.1500628067754,0.42860327498831147,0.07541294515197541,6.112851554438009,3.314846393012431
3679.0,-30.251581149055117,5.096030352158036,35.00875809307809,24.077935865521454,4.962315256095327,-26.73022939368725,-40.257284429948754,1.440963500727447,-0.6660133145795157,-5.055065274761202,40.01708653045632,47858.642454756875,15456.878331126914,15456.878331126914,63315.52078588379,87702.44939640029,87702.44939640029,15456.878331126914,103159.32772752721,103159.32772752721,103159.32772752721,127974.45058382643,103858.40794206515,64014.60100042159,44270.89660182618,24815.122856299226,0.0,69086.0194581254,21092.85442785434,1537.1434601244277,0.0,0.8865764308064367,2.819092358498654,0.0014959080323721466,353895.43365198997,1555270.0816313585,4.3947164437299975,1555270.0816313585,4.3947164437299975,0.85,0.0957841020848725,4.564652377983593,1.267513780896552,1.0,0.0,4.5646523779830055,1.2850108460270473,1.2853025229247634,3.5522286773659766,19339.84002298821,1972.1148427840508,2034.6934298245008,2034.6934298245008,7.596662034958321,5.096030352158036,0.456504498161852,4.639525853996184,3.3149892732432877,3.3149892732432877,0.947139792355225,0.0,0.0,0.00022697218035914028,0.9981485280691386,0.00022739319247227168,199.13031151086145,0.0,0.0,0.0,0.0790559009083355,7.659040207003285e-05,0.00015038177828910742,0.0006864405418727756,0.09578410208481804,0.08145244737309308,0.01433165471172495,0.0957841239356599,0.08145244737313939,0.014331654711733099,0.42860118432477884,0.42860118432477884,0.07541288667046536,0.0,4.385214871745404,4.280835212420811,4.979354712570512,4.389051960181689,4.285308433517116,4.979565273965591,24815.122856299226,21092.85442785434,0.85,0.9164737132418052,0.6927399035309174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530053384488937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.052504145973,1537.1434601244277,0.42860118432477884,0.07541288667046536,6.112851554438009,3.3149892732432877
3680.0,-30.251414738187144,5.095973194878983,35.0087423244595,24.077930871304147,4.962361319902991,-26.73007501742015,-40.25709932958705,1.4410215991359752,-0.6648874147832657,-5.054989591052421,40.01705689094617,47858.53576041835,15456.858873486304,15456.858873486304,63315.39463390465,87702.21514585587,87702.21514585587,15456.858873486304,103159.07401934217,103159.07401934217,103159.07401934217,127974.10766449233,103858.11847678311,64014.439091345586,44270.75487270836,24815.033645150157,0.0,69085.78851785851,21092.778598377634,1537.1371867388066,0.0,0.8865769241238076,2.819086332163207,0.0014959080323721466,353896.47810929536,1555268.8032040193,4.394699861137638,1555268.8032040193,4.394699861137638,0.85,0.09578360544605391,4.564652377983593,1.2675128423841673,1.0,0.0,4.564652377983828,1.2850105741423923,1.285302250978395,3.552229428952374,19339.786120638288,1972.1093462740373,2034.6934298245008,2034.6934298245008,7.5966524720235205,5.095973194878983,0.4566531061911965,4.639320088687787,3.3151321280024,3.3151321280024,0.9471806080006857,0.0,0.0,0.00022697218035914028,0.9981312044669082,0.00022739713911695993,199.1301750858265,0.0,0.0,0.0,0.0790559009083355,7.659200994377784e-05,0.00015038017041536244,0.0006864332024880621,0.09578360544600951,0.08145197534401091,0.014331630101998602,0.09578358156296465,0.08145197534404866,0.014331630102005246,0.4285990971561089,0.4285990971561089,0.07541282696397576,0.0,4.386164076049113,4.281944654040217,4.97938799331456,4.390102176269181,4.286524943000302,4.979665072658349,24815.033645150157,21092.778598377634,0.85,0.9164749508147797,0.6927406748501833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530043457236514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.047437178639,1537.1371867388066,0.4285990971561089,0.07541282696397576,6.112851554438009,3.3151321280024
3681.0,-30.25124780000683,5.095916199112872,35.00872659928569,24.077915504481666,4.962406531587865,-26.729920251760092,-40.25691793123258,1.4410789833411366,-0.6639403331649874,-5.054913846467698,40.01702661912808,47858.44898329963,15456.839491933299,15456.839491933299,63315.288475232934,87701.93712438692,87701.93712438692,15456.839491933299,103158.77661632022,103158.77661632022,103158.77661632022,127973.7168544376,103857.78460780266,64014.29646671535,44270.542378985905,24814.940238117382,0.0,69085.48261710329,21092.699202399774,1537.1306651399805,0.0,0.8865774200424321,2.819082676197856,0.0014959080323721466,353897.52340912947,1555267.497504455,4.394683191118183,1555267.497504455,4.394683191118183,0.85,0.0957831088155772,4.564652377983593,1.2675119148613887,1.0,0.0,4.564652377983744,1.2850103056001272,1.285301982375175,3.5522301712995232,19339.72394971926,1972.1030066046267,2034.6934298245008,2034.6934298245008,7.5966429464838345,5.095916199112872,0.4568017699309346,4.639114429181937,3.315274936143483,3.315274936143483,0.9472214103267094,0.0,0.0,0.00022697218035914028,0.9981138262965801,0.00022740109833094092,199.13003822868427,0.0,0.0,0.0,0.0790559009083355,7.659358569032576e-05,0.00015037859466881452,0.000686426009752835,0.09578310881553102,0.081451503440911,0.01433160537462003,0.09578310454276705,0.08145150344095026,0.014331605374626934,0.42859701528410615,0.42859701528410615,0.07541276745429094,0.0,4.387097682706155,4.2830332852861375,4.979435410613462,4.390973513302697,4.2875304474679865,4.979769151955679,24814.940238117382,21092.699202399774,0.85,0.9164774722085846,0.6927424861247399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530033502641095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.042384904726,1537.1306651399805,0.42859701528410615,0.07541276745429094,6.112851554438009,3.315274936143483
3682.0,-30.251080298301854,5.095859434351581,35.00871094066465,24.077914596442156,4.962459658117843,-26.729764187399724,-40.256728779617674,1.4411435472157068,-0.6628952811025783,-5.054832445118785,40.016997107271166,47858.328365202615,15456.81177135488,15456.81177135488,63315.14013655749,87701.68936469239,87701.68936469239,15456.81177135488,103158.50113604727,103158.50113604727,103158.50113604727,127973.34979063756,103857.48437358186,64014.12337409195,44270.40111054434,24814.848654590292,0.0,69085.24976513463,21092.62135640175,1537.1241195032837,0.0,0.8865779420429212,2.8190783873045566,0.0014959080323721466,353898.64677684446,1555266.2245847199,4.3946656443855066,1555266.2245847199,4.3946656443855066,0.85,0.09578261118192875,4.564652377983593,1.2675109604140742,1.0,0.0,4.564652377982735,1.2850100034591216,1.2853016801655883,3.5522310065260143,19339.668042047317,1972.0973056086755,2034.6934298245008,2034.6934298245008,7.596629322525546,5.095859434351581,0.4569530845538594,4.638906349797722,3.315417697745504,3.315417697745504,0.9472621993558583,0.0,0.0,0.00022697218035914028,0.9980963897916663,0.00022740507097367263,199.12990090974944,0.0,0.0,0.0,0.0790559009083355,7.659522881876409e-05,0.0001503769515403762,0.0006864185094427016,0.09578261118187502,0.08145103062282333,0.014331580559051687,0.0957826073382308,0.08145103062286903,0.014331580559059724,0.42859493712656893,0.42859493712656893,0.07541270898185476,0.0,4.388035164606549,4.2841327831625335,4.979446856119637,4.391937164016213,4.288684063802009,4.979647469596614,24814.848654590292,21092.62135640175,0.85,0.9164784140146635,0.6927430750833784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530023516515886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.037348741665,1537.1241195032837,0.42859493712656893,0.07541270898185476,6.112851554438009,3.315417697745504
3683.0,-30.250912281439025,5.095802830126003,35.00869535292178,24.07790422383698,4.962506442436809,-26.729608293694326,-40.25654346970839,1.441202454692132,-0.6618948753289828,-5.054756469393577,40.01696785450521,47858.22799398541,15456.792507069304,15456.792507069304,63315.020501054714,87701.42702402569,87701.42702402569,15456.792507069304,103158.21953109499,103158.21953109499,103158.21953109499,127972.98019924265,103857.16641187997,64013.967381839844,44270.22114448903,24814.760668147657,0.0,69084.98181263669,21092.546567925507,1537.1179022662868,0.0,0.8865784354415381,2.8190740538724293,0.0014959080323721466,353899.69527153805,1555264.9628410002,4.394649059100448,1555264.9628410002,4.394649059100448,0.8499999999999999,0.09578211752148832,4.564652377983593,1.267510008714162,1.0,0.0,4.564652377981817,1.2850097277886128,1.2853014044325066,3.552231768578867,19339.60883327867,1972.0912679945418,2034.6934298245008,2034.6934298245008,7.596619854619822,5.095802830126003,0.4571019685902522,4.638700861535751,3.315560434041036,3.315560434041036,0.9473029811545818,0.0,0.0,0.00022697218035914028,0.9980788999901862,0.00022740905589865894,199.12976316867534,0.0,0.0,0.0,0.0790559009083355,7.65968386065525e-05,0.00015037534175258777,0.0006864111613210452,0.0957821175214431,0.08145056152089744,0.014331556000545656,0.09578212599449605,0.0814505615209359,0.014331556000552423,0.4285928633256005,0.4285928633256005,0.07541264918854026,0.0,4.388972079286134,4.2852280040910955,4.979478910348348,4.392861594064584,4.289751965115386,4.979751638716323,24814.760668147657,21092.546567925507,0.85,0.9164802369459905,0.6927443090855879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453001349669482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.032329432486,1537.1179022662868,0.4285928633256005,0.07541264918854026,6.112851554438009,3.315560434041036
3684.0,-30.25074376520748,5.095746391479161,35.00867981184982,24.077888577617728,4.962553019930317,-26.729451971190887,-40.25635808994991,1.4412612259137343,-0.6609898255462667,-5.054679980943431,40.01693803840635,47858.12961847901,15456.772637621045,15456.772637621045,63314.90225610006,87701.14161323436,87701.14161323436,15456.772637621045,103157.9142508554,103157.9142508554,103157.9142508554,127972.58296662848,103856.82505627592,64013.81306152046,44270.01332750607,24814.66871577308,0.0,69084.68204327916,21092.46840840712,1537.1114417373647,0.0,0.886578933494873,2.8190710406256563,0.0014959080323721466,353900.7508444983,1555263.6768001437,4.394632317362662,1555263.6768001437,4.394632317362662,0.85,0.09578162347677419,4.564652377983593,1.2675090586626903,1.0,0.0,4.564652377984107,1.2850094527558567,1.2853011293373224,3.552232528869067,19339.545268249087,1972.0847861654172,2034.6934298245008,2034.6934298245008,7.596610089292049,5.095746391479161,0.45725111751659586,4.638495273962565,3.315703124156906,3.315703124156906,0.9473437497591161,0.0,0.0,0.00022697218035914028,0.9980613585387129,0.0002274130527320044,199.12962501840767,0.0,0.0,0.0,0.0790559009083355,7.65984490324191e-05,0.00015037373132672116,0.0006864038102867837,0.09578162347672699,0.08145009217233351,0.014331531304393477,0.09578167484909013,0.08145009217237364,0.014331531304400538,0.4285907934834175,0.4285907934834175,0.07541258959641596,0.0,4.389887129055808,4.286295514531275,4.9795224387115695,4.393690155397167,4.290709598262936,4.9798420388189015,24814.66871577308,21092.46840840712,0.85,0.9164825021042359,0.6927458910283115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530003446071298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.027326027028,1537.1114417373647,0.4285907934834175,0.07541258959641596,6.112851554438009,3.315703124156906
3685.0,-30.25057466873952,5.095690093371489,35.00866430717173,24.07787862410771,4.962596964002904,-26.729295389833013,-40.25617264034224,1.4413176850964045,-0.659924809565041,-5.0546053738986005,40.01690801631003,47858.03372665966,15456.755772920724,15456.755772920724,63314.78949958039,87700.89428586887,87700.89428586887,15456.755772920724,103157.65005878959,103157.65005878959,103157.65005878959,127972.22606434043,103856.52030959686,64013.65975038778,44269.84506578787,24814.576005550844,0.0,69084.42107133871,21092.389604718217,1537.1049832859785,0.0,0.8865794227017733,2.81906569346923,0.0014959080323721466,353901.78045565035,1555262.3818749276,4.394615873004423,1555262.3818749276,4.394615873004423,0.85,0.09578113072907486,4.564652377983593,1.267508146525361,1.0,0.0,4.564652377984445,1.2850091885429016,1.2853008650643953,3.5522332592497228,19339.488520296396,1972.078999484676,2034.6934298245008,2034.6934298245008,7.596601800721362,5.095690093371489,0.45739942552303514,4.6382906678484535,3.315845769881985,3.315845769881985,0.9473845056805672,0.0,0.0,0.00022697218035914028,0.9980437570226351,0.00022741706339233448,199.1294863926525,0.0,0.0,0.0,0.0790559009083355,7.660006009640006e-05,0.0001503721202627402,0.0006863964563397518,0.09578113072902651,0.0814496238478649,0.014331506881161615,0.09578114358032942,0.08144962384790601,0.014331506881168849,0.42858872585730723,0.42858872585730723,0.07541253088271078,0.0,4.390817959544165,4.287377197619833,4.979590921325951,4.394680564333555,4.291844433620497,4.980006759986338,24814.576005550844,21092.389604718217,0.85,0.916484332034853,0.6927471198932097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452999336558994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.022338226152,1537.1049832859785,0.42858872585730723,0.07541253088271078,6.112851554438009,3.315845769881985
3686.0,-30.250405058325278,5.095633996683205,35.00864885207443,24.07787286154928,4.962647547824223,-26.72913768191719,-40.25598327917976,1.4413801714161514,-0.6589274857068972,-5.05452582277083,40.016878451099544,47857.92165101543,15456.731602594075,15456.731602594075,63314.653253609504,87700.63574484715,87700.63574484715,15456.731602594075,103157.36734744124,103157.36734744124,103157.36734744124,127971.85100156805,103856.20715992372,64013.493066091876,44269.68232647983,24814.48365412681,0.0,69084.16598060663,21092.311106007786,1537.098429263105,0.0,0.8865799354557569,2.8190618192595625,0.0014959080323721466,353902.8782999855,1555261.1066570932,4.3945986371401515,1555261.1066570932,4.3945986371401515,0.85,0.09578063704892943,4.564652377983593,1.2675071838358418,1.0,0.0,4.564652377984265,1.2850088961247819,1.2853005725799014,3.5522340676000566,19339.430207592573,1972.0730532437249,2034.6934298245008,2034.6934298245008,7.5965899216213995,5.095633996683205,0.45755003726774124,4.6380839594154635,3.315988363938636,3.315988363938636,0.9474252468396103,0.0,0.0,0.00022697218035914028,0.9980261023454265,0.0002274210863080042,199.12934734575668,0.0,0.0,0.0,0.0790559009083355,7.660170517371932e-05,0.00015037047518542094,0.0006863889471336545,0.09578063704888012,0.08144915446275068,0.014331482586129438,0.09578065894597484,0.08144915446279262,0.014331482586136817,0.42858666157553604,0.42858666157553604,0.07541247441465106,0.0,4.391744314907498,4.288457738615591,4.979635927218453,4.395598337063916,4.292929715901494,4.9799672627699465,24814.48365412681,21092.311106007786,0.85,0.9164857439457726,0.692748055530556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529983250413443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.017367666554,1537.098429263105,0.42858666157553604,0.07541247441465106,6.112851554438009,3.315988363938636
3687.0,-30.25023496543569,5.095578049646958,35.00863345359812,24.07786779748278,4.962693654217431,-26.728979987562386,-40.25579388309268,1.4414386763441438,-0.6578245885933143,-5.054450240595499,40.016849190110875,47857.81179799285,15456.713644349598,15456.713644349598,63314.52544234245,87700.40096978299,87700.40096978299,15456.713644349598,103157.11461413259,103157.11461413259,103157.11461413259,127971.50913511393,103855.91550039352,64013.326328603376,44269.543524211265,24814.394520981336,0.0,69083.9380451926,21092.235342834134,1537.0921520710297,0.0,0.8865804268709179,2.8190560857984366,0.0014959080323721466,353903.9213733183,1555259.8445618453,4.394582118578074,1555259.8445618453,4.394582118578074,0.85,0.09578014674701955,4.564652377983593,1.2675062387296934,1.0,0.0,4.5646523779827675,1.2850086223385588,1.2853002987315332,3.5522348244453665,19339.375896643975,1972.067515068242,2034.6934298245008,2034.6934298245008,7.596581095601606,5.095578049646958,0.4576988706659746,4.637879178980984,3.316130924926623,3.316130924926623,0.9474659785504638,0.0,0.0,0.00022697218035914028,0.9980083977858498,0.0002274251207331458,199.1292079035218,0.0,0.0,0.0,0.0790559009083355,7.66033505871197e-05,0.00015036882977202058,0.0006863814363934638,0.0957801467469731,0.0814486879775644,0.014331458769408712,0.09578012608701285,0.08144868797760389,0.01433145876941566,0.4285846006210713,0.4285846006210713,0.0754124183645083,0.0,4.39269235757223,4.289560943250365,4.979697066818176,4.396625652002172,4.2941161075956416,4.980085388006216,24814.394520981336,21092.235342834134,0.85,0.9164869177105107,0.6927487510437771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452997310450736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.01241303956,1537.0921520710297,0.4285846006210713,0.0754124183645083,6.112851554438009,3.316130924926623
3688.0,-30.250064409205805,5.095522263589821,35.008618098261636,24.077862593717896,4.962740560342927,-26.728821796201956,-40.25560822393743,1.4414979473391063,-0.6567453725210726,-5.054373656883629,40.016819649695606,47857.72149466169,15456.69432685643,15456.69432685643,63314.415821518116,87700.1619053042,87700.1619053042,15456.69432685643,103156.85623216063,103156.85623216063,103156.85623216063,127971.15911846797,103855.61970590525,64013.17929526286,44269.3782340471,24814.302886307345,0.0,69083.68112035445,21092.157453361244,1537.085706027695,0.0,0.886580924403368,2.819050782537778,0.0014959080323721466,353904.9782708372,1555258.5704150582,4.394565394400432,1555258.5704150582,4.394565394400432,0.85,0.0957796566108834,4.564652377983593,1.2675053694518286,1.0,0.0,4.5646523779845065,1.2850083449674814,1.285300021297497,3.552235591200854,19339.320815710267,1972.0618983761292,2034.6934298245008,2034.6934298245008,7.5965716015457065,5.095522263589821,0.45784818765539104,4.63767407593443,3.3162734375651604,3.3162734375651604,0.9475066964471887,0.0,0.0,0.00022697218035914028,0.9979906453384497,0.00022742916621444577,199.12906808163638,0.0,0.0,0.0,0.0790559009083355,7.660496356695332e-05,0.00015036721679218695,0.0006863740737012306,0.09577965661083379,0.08144822155165088,0.01433143505918291,0.09577959798474137,0.08144822155169307,0.014331435059190333,0.4285825444237397,0.4285825444237397,0.07541236365748129,0.0,4.393650939973952,4.290676049595504,4.979760989580086,4.397628284362554,4.295280709711278,4.980162348387012,24814.302886307345,21092.157453361244,0.85,0.9164887393770262,0.6927500202440884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452996292975437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.007473731837,1537.085706027695,0.4285825444237397,0.07541236365748129,6.112851554438009,3.3162734375651604
3689.0,-30.249893301306027,5.095466715926926,35.008602819089774,24.077861196734034,4.962796548320521,-26.72866220011248,-40.25541854845358,1.4415654471269896,-0.6557945224436139,-5.054290783482229,40.016791157479744,47857.614989123475,15456.66571954746,15456.66571954746,63314.280708670936,87699.89864023752,87699.89864023752,15456.66571954746,103156.56435978497,103156.56435978497,103156.56435978497,127970.77893860445,103855.30362466359,64013.01997354982,44269.20405679308,24814.214578819472,0.0,69083.41863561256,21092.08239199655,1537.0793023972358,0.0,0.8865814501985723,2.819047911345334,0.0014959080323721466,353906.12197233626,1555257.3414802956,4.394547720205488,1555257.3414802956,4.394547720205488,0.85,0.0957791659216764,4.564652377983593,1.2675044139055536,1.0,0.0,4.564652377983077,1.2850080290881842,1.2852997053465003,3.552236464407602,19339.26195710874,1972.0558964691045,2034.6934298245008,2034.6934298245008,7.596557541781932,5.095466715926926,0.45800045015491175,4.637466265772014,3.3164159055206692,3.3164159055206692,0.9475474015773341,0.0,0.0,0.00022697218035914028,0.9979728358124191,0.0002274332248476174,199.12892780768968,0.0,0.0,0.0,0.0790559009083355,7.660661147249593e-05,0.00015036556888664435,0.0006863665515852768,0.09577916592162307,0.08144775459766093,0.014331411323962142,0.095779158210702,0.08144775459770628,0.014331411323970122,0.4285804934896216,0.4285804934896216,0.07541231023455178,0.0,4.394589029160159,4.291775917495158,4.979774474781777,4.398496261038588,4.296331465940284,4.97998604638417,24814.214578819472,21092.08239199655,0.85,0.9164902658136894,0.6927511106761128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529952727299222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.00254937613,1537.0793023972358,0.4285804934896216,0.07541231023455178,6.112851554438009,3.3164159055206692
3690.0,-30.249721731606513,5.095411303107374,35.008587612055955,24.07785082412886,4.9628426616403125,-26.72850317596432,-40.25522897774351,1.4416241059981285,-0.6548015864025842,-5.054215964099229,40.01676270030822,47857.510995624514,15456.649538346144,15456.649538346144,63314.16053397066,87699.63957939684,87699.63957939684,15456.649538346144,103156.28911774298,103156.28911774298,103156.28911774298,127970.41872732084,103854.98700484521,64012.85842107301,44269.03175974689,24814.12960957785,0.0,69083.16136932473,21092.010168141172,1537.073274482633,0.0,0.8865819348053765,2.8190435420369067,0.0014959080323721466,353907.15452615294,1555256.1140578077,4.394531430539017,1555256.1140578077,4.394531430539017,0.8500000000000001,0.09577868010698351,4.564652377983593,1.2675034660520033,1.0,0.0,4.564652377982208,1.285007754581922,1.2852994307779295,3.5522372232443877,19339.20299821695,1972.0498843353187,2034.6934298245008,2034.6934298245008,7.5965495891336,5.095411303107374,0.4581490721488928,4.6372622309584814,3.316558352415012,3.316558352415012,0.9475881006900034,0.0,0.0,0.00022697218035914028,0.9979549785648099,0.00022743729450155762,199.1287871553588,0.0,0.0,0.0,0.0790559009083355,7.660825850050892e-05,0.00015036392185863135,0.0006863590334749407,0.09577868010693945,0.08144729222508902,0.014331387881850424,0.09577868649962008,0.08144729222512649,0.014331387881857015,0.4285784465850127,0.4285784465850127,0.0754122548216368,0.0,4.395526157850384,4.292869073937766,4.979819814194116,4.399414377696644,4.2973826149644765,4.980143483379948,24814.12960957785,21092.010168141172,0.85,0.9164919392655978,0.6927521851493448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529942491858292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.997641757414,1537.073274482633,0.4285784465850127,0.0754122548216368,6.112851554438009,3.316558352415012
3691.0,-30.249549644283316,5.095356009341402,35.008572430892016,24.07783573670315,4.962885614995914,-26.72834400190261,-40.25504317888988,1.4416799726152196,-0.6538315706010849,-5.054142324788543,40.016733039752516,47857.42703975869,15456.63525191668,15456.63525191668,63314.062291675364,87699.37314785099,87699.37314785099,15456.63525191668,103156.00839976767,103156.00839976767,103156.00839976767,127970.04590615309,103854.66132726766,64012.71521917561,44268.82900899117,24814.03750638542,0.0,69082.86651537659,21091.931880427604,1537.0668618291224,0.0,0.8865824177576205,2.819039337659518,0.0014959080323721466,353908.17079655017,1555254.8347314047,4.394515196501264,1555254.8347314047,4.394515196501264,0.85,0.09577819377471253,4.564652377983593,1.2675025632558392,1.0,0.0,4.564652377983071,1.2850074931426962,1.2852991692793612,3.552237945959356,19339.142352647912,1972.0437002083193,2034.6934298245008,2034.6934298245008,7.5965425677173695,5.095356009341402,0.45829715466717147,4.637058854674231,3.316700747407659,3.316700747407659,0.9476287849736168,0.0,0.0,0.00022697218035914028,0.9979370677883053,0.0002274413765009964,199.12864607888113,0.0,0.0,0.0,0.0790559009083355,7.660987278965248e-05,0.0001503623075694878,0.0006863516648061629,0.09577819377466788,0.08144682945692437,0.014331364317743508,0.0957781962400252,0.08144682945696234,0.014331364317750188,0.42857640323009477,0.42857640323009477,0.07541219975821235,0.0,4.396455580223687,4.293947287882361,4.9798987086080615,4.400310754187444,4.298398837826255,4.98035435343246,24814.03750638542,21091.931880427604,0.85,0.9164944288694622,0.6927539266064835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529932228807603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.992749093684,1537.0668618291224,0.42857640323009477,0.07541219975821235,6.112851554438009,3.316700747407659
3692.0,-30.249377129668346,5.0953008812596785,35.00855728159748,24.077835597004764,4.962933496845774,-26.728183950414117,-40.25485346848143,1.441740317591519,-0.6526908764458881,-5.054064904173133,40.016703605688626,47857.32667390757,15456.615369806867,15456.615369806867,63313.942043714436,87699.1528665617,87699.1528665617,15456.615369806867,103155.76823636856,103155.76823636856,103155.76823636856,127969.713065088,103854.38386516622,64012.55767251184,44268.69576961598,24813.944828719443,0.0,69082.64059833542,21091.853104411526,1537.0603323222344,0.0,0.886582919163993,2.8190333203422546,0.0014959080323721466,353909.2392538823,1555253.5651748886,4.394498342156033,1555253.5651748886,4.394498342156033,0.85,0.09577770667359758,4.564652377983593,1.2675016351835806,1.0,0.0,4.564652377985476,1.2850072107461952,1.2852988868187607,3.552238726608335,19339.090685452542,1972.0384316206394,2034.6934298245008,2034.6934298245008,7.596532796166769,5.0953008812596785,0.45844698516238314,4.636853896097295,3.3168430859601026,3.3168430859601026,0.9476694531314579,0.0,0.0,0.00022697218035914028,0.9979191128874755,0.00022744546870376805,199.12850465231213,0.0,0.0,0.0,0.0790559009083355,7.661152109628089e-05,0.0001503606592628594,0.0006863441408593919,0.09577770667355195,0.08144636573170438,0.014331340941847575,0.09577763909797235,0.08144636573174319,0.014331340941854403,0.42857436253718906,0.42857436253718906,0.0754121470402767,0.0,4.39741034732026,4.29505650318373,4.979970699670446,4.401374027727229,4.299639183008253,4.980405923307444,24813.944828719443,21091.853104411526,0.85,0.9164956853898838,0.6927547392428528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529921934807983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.987872518672,1537.0603323222344,0.42857436253718906,0.0754121470402767,6.112851554438009,3.3168430859601026
3693.0,-30.24920408366039,5.095245931140362,35.00854218958535,24.077829799521737,4.9629837906091705,-26.72802317947641,-40.25466365329919,1.4418028864251853,-0.6517125573427052,-5.053986384933951,40.0166749755718,47857.22825065457,15456.5940143179,15456.5940143179,63313.82226497246,87698.89558951856,87698.89558951856,15456.5940143179,103155.48960383647,103155.48960383647,103155.48960383647,127969.34590037064,103854.07027011194,64012.40293124821,44268.51926540415,24813.85629653417,0.0,69082.37556193833,21091.777852054045,1537.0540105955279,0.0,0.8865834232544774,2.819029577236734,0.0014959080323721466,353910.3228755573,1555252.3302951446,4.394481397599713,1555252.3302951446,4.394481397599713,0.85,0.0957772214292978,4.564652377983593,1.2675007126061244,1.0,0.0,4.564652377982774,1.2850069179428354,1.2852985939489392,3.552239536026105,19339.032289812727,1972.0324769225708,2034.6934298245008,2034.6934298245008,7.596522300487834,5.095245931140362,0.4585973590578103,4.636648572082552,3.3169853823376854,3.3169853823376854,0.9477101092393386,0.0,0.0,0.00022697218035914028,0.9979011030306167,0.00022744957357981446,199.12836279031177,0.0,0.0,0.0,0.0790559009083355,7.661317034605818e-05,0.0001503590100130821,0.000686336612607474,0.09577722142924347,0.08144590347597368,0.014331317953269798,0.0957771724610141,0.08144590347601988,0.014331317953277928,0.42857232657345135,0.42857232657345135,0.07541209583252503,0.0,4.398353706656792,4.296154871550129,4.980028092567295,4.402273827591273,4.300696233264716,4.98040701303978,24813.85629653417,21091.777852054045,0.85,0.9164974676964625,0.6927559722920417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529911615263067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.983010239981,1537.0540105955279,0.42857232657345135,0.07541209583252503,6.112851554438009,3.3169853823376854
3694.0,-30.24903055335066,5.095191180216805,35.00852717219437,24.077828821633034,4.96303711718325,-26.72786166937977,-40.254473698418565,1.4418682332123447,-0.6507134656929452,-5.053906036900607,40.01664696504701,47857.13154038124,15456.570110826922,15456.570110826922,63313.70165120816,87698.64627813884,87698.64627813884,15456.570110826922,103155.21638896577,103155.21638896577,103155.21638896577,127968.98677551995,103853.76581000611,64012.25107224836,44268.349708619724,24813.770386554184,0.0,69082.12009517392,21091.704828571055,1537.047796521755,0.0,0.8865839344197955,2.8190257736471933,0.0014959080323721466,353911.43173859635,1555251.122140483,4.394464215242451,1555251.122140483,4.394464215242451,0.85,0.09577673696689615,4.564652377983593,1.26749979167711,1.0,0.0,4.564652377984,1.2850066121396297,1.285298288076321,3.5522403813806944,19338.97559522385,1972.026695683424,2034.6934298245008,2034.6934298245008,7.596510552530807,5.095191180216805,0.45874862546075157,4.636442554756053,3.3171276405204577,3.3171276405204577,0.9477507544344165,0.0,0.0,0.00022697218035914028,0.997883043121846,0.00022745369001267413,199.12822053148687,0.0,0.0,0.0,0.0790559009083355,7.661482084249626e-05,0.00015035735951664402,0.0006863290786649831,0.0957767369668492,0.08144544193527088,0.014331295031578312,0.09577671124192781,0.08144544193531081,0.014331295031585341,0.42857029447447753,0.42857029447447753,0.07541204499529255,0.0,4.399291452138073,4.297251233804843,4.980059321211854,4.403192571207683,4.3017880164074995,4.980337062908916,24813.770386554184,21091.704828571055,0.85,0.9164991109708468,0.6927571341824604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452990126394581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.978164357353,1537.047796521755,0.42857029447447753,0.07541204499529255,6.112851554438009,3.3171276405204577
3695.0,-30.248856577444165,5.095136550580956,35.00851221098972,24.07781855380165,4.963082440194007,-26.727700558665134,-40.25428384831173,1.4419264214149916,-0.6497175798943999,-5.053831744103436,40.0166185668093,47857.0371490525,15456.555556301808,15456.555556301808,63313.592705354306,87698.39122431065,87698.39122431065,15456.555556301808,103154.94678061246,103154.94678061246,103154.94678061246,127968.63118722555,103853.45173068943,64012.09765543151,44268.17119473102,24813.68440661309,0.0,69081.85560134411,21091.631745621125,1537.0417156107587,0.0,0.8865844161199451,2.819021304249569,0.0014959080323721466,353912.45703726733,1555249.8972636464,4.394448023342329,1555249.8972636464,4.394448023342329,0.85,0.09577625568694285,4.564652377983593,1.267498851516284,1.0,0.0,4.564652377983044,1.2850063398365574,1.2852980157114404,3.5522411341287077,19338.917109407823,1972.020731789941,2034.6934298245008,2034.6934298245008,7.596503399352398,5.095136550580956,0.45889714721724495,4.636239403363711,3.3172698672104186,3.3172698672104186,0.9477913906315482,0.0,0.0,0.00022697218035914028,0.9978649371921623,0.00022745781708474988,199.12807790756924,0.0,0.0,0.0,0.0790559009083355,7.66164704614143e-05,0.00015035570989772596,0.000686321548728066,0.09577625568689656,0.08144498340861236,0.01433127227828419,0.0957762325170403,0.08144498340865174,0.014331272278291117,0.42856826607785625,0.42856826607785625,0.07541199290543939,0.0,4.400228248267865,4.298340794769501,4.980122982794001,4.404114164209034,4.30283897277468,4.980518938916305,24813.68440661309,21091.631745621125,0.85,0.91650104291817,0.6927584201736665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529890883673253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.973333945103,1537.0417156107587,0.42856826607785625,0.07541199290543939,6.112851554438009,3.3172698672104186
3696.0,-30.24868203880096,5.095082086648295,35.00849729045821,24.077807657327526,4.96313165767718,-26.72753855198365,-40.254090051725484,1.4419881708598683,-0.648818960784979,-5.053753843158386,40.01658982908988,47856.92695635856,15456.535671919259,15456.535671919259,63313.46262827782,87698.11541929781,87698.11541929781,15456.535671919259,103154.65109121708,103154.65109121708,103154.65109121708,127968.24562117626,103853.11842904828,64011.92996610888,44267.987181043776,24813.59452995918,0.0,69081.58171100296,21091.555350465303,1537.0353246290097,0.0,0.886584917443222,2.8190185421992426,0.0014959080323721466,353913.5321337025,1555248.657744977,4.3944311718418,1555248.657744977,4.3944311718418,0.85,0.09577577269504906,4.564652377983593,1.2674979003658522,1.0,0.0,4.564652377983678,1.2850060508680823,1.285297726677374,3.552241932946506,19338.855044135045,1972.0144028934494,2034.6934298245008,2034.6934298245008,7.5964936266848,5.095082086648295,0.45904733950465015,4.636034747143645,3.3174120392372988,3.3174120392372988,0.9478320112106567,0.0,0.0,0.00022697218035914028,0.9978467730537017,0.0002274619575754495,199.12793482253028,0.0,0.0,0.0,0.0790559009083355,7.661815440539849e-05,0.0001503540259537418,0.0006863138621091543,0.09577577269500456,0.0814445233601494,0.014331249334855169,0.09577579459839863,0.08144452336018723,0.014331249334861825,0.42856624096141366,0.42856624096141366,0.07541194180190698,0.0,4.401140468003064,4.299402543003396,4.980180523540923,4.404934882373425,4.303796263153913,4.980558859156076,24813.59452995918,21091.555350465303,0.85,0.9165027936555421,0.6927595716693927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529880476760788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.968518243984,1537.0353246290097,0.42856624096141366,0.07541194180190698,6.112851554438009,3.3174120392372988
