time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3697.0,-30.248507101992374,5.095027804341088,35.0084824320906,24.077812092751287,4.963183495544922,-26.727375924915084,-40.25389995714647,1.4420523184676501,-0.6476918146117328,-5.053674551867548,40.0165617986831,47856.8359294712,15456.51387686493,15456.51387686493,63313.34980633613,87697.8980383713,87697.8980383713,15456.51387686493,103154.41191523624,103154.41191523624,103154.41191523624,127967.91995246217,103852.84457104601,64011.7824621459,44267.846787666786,24813.508037225925,0.0,69081.35482489271,21091.481831642035,1537.029100363376,0.0,0.886585423288077,2.819012923255678,0.0014959080323721466,353914.6264206731,1555247.448734919,4.394414168365868,1555247.448734919,4.394414168365868,0.85,0.09577529046401541,4.564652377983593,1.2674969992181286,1.0,0.0,4.564652377983113,1.2850057506770773,1.2852974264182306,3.552242762787987,19338.804048071677,1972.009202742188,2034.6934298245008,2034.6934298245008,7.596482914970687,5.095027804341088,0.45919821156023755,4.63582959278085,3.3175541702019142,3.3175541702019142,0.9478726200576898,0.0,0.0,0.00022697218035914028,0.9978285678362513,0.00022746610758130506,199.12779141128567,0.0,0.0,0.0,0.0790559009083355,7.661980621501816e-05,0.00015035237414412212,0.0006863063221724459,0.09577529046396492,0.08144406393171182,0.0143312265322531,0.09577527049460517,0.08144406393175475,0.014331226532260655,0.4285642175081823,0.4285642175081823,0.07541189115854156,0.0,4.40207928931892,4.300498218989333,4.980222916246589,4.40598273725584,4.305030273528871,4.980543304042044,24813.508037225925,21091.481831642035,0.85,0.9165041705800747,0.6927605292452444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529870036201444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.963719615555,1537.029100363376,0.4285642175081823,0.07541189115854156,6.112851554438009,3.3175541702019142
3698.0,-30.248331692669918,5.094973634331395,35.00846761973459,24.077796621155017,4.963228222047547,-26.727213583762982,-40.25370989749206,1.4421101131406244,-0.6467867491713264,-5.053600652255789,40.016533422131666,47856.74726693726,15456.500401163197,15456.500401163197,63313.247668100455,87697.62191058419,87697.62191058419,15456.500401163197,103154.12231174739,103154.12231174739,103154.12231174739,127967.54384421512,103852.50848650534,64011.63384285868,44267.63849294073,24813.42153246774,0.0,69081.06002540847,21091.408302597578,1537.0229924326513,0.0,0.8865859029001357,2.819009608175735,0.0014959080323721466,353915.64630029694,1555246.2247956423,4.394398046691663,1555246.2247956423,4.394398046691663,0.85,0.09577481133187912,4.564652377983593,1.2674960651015863,1.0,0.0,4.564652377982856,1.2850054802159665,1.2852971558957293,3.552243510445128,19338.741464585375,1972.0028210026233,2034.6934298245008,2034.6934298245008,7.596476292006494,5.094973634331395,0.45934663296520384,4.635627001366191,3.317696265183654,3.317696265183654,0.9479132186239011,0.0,0.0,0.00022697218035914028,0.9978103138052372,0.00022747026886659646,199.12764761288685,0.0,0.0,0.0,0.0790559009083355,7.66214577540803e-05,0.00015035072260505999,0.0006862987834707386,0.09577481133183585,0.08144360733788632,0.01433120399394954,0.09577482907983587,0.08144360733792311,0.014331203993956012,0.42856219815163565,0.42856219815163565,0.07541184000268907,0.0,4.402998611450187,4.301564906859596,4.980299916576939,4.406813903084469,4.305970856207352,4.980748479763918,24813.42153246774,21091.408302597578,0.85,0.9165066031820216,0.6927622021048205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529859571839687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.958934781662,1537.0229924326513,0.42856219815163565,0.07541184000268907,6.112851554438009,3.317696265183654
3699.0,-30.24815575261554,5.09491964271371,35.008452849910924,24.077795922663086,4.963279406604149,-26.72705011908215,-40.25351592628283,1.4421737730707636,-0.6457469967561451,-5.053521425410377,40.01650503626372,47856.642499570895,15456.478994122246,15456.478994122246,63313.12149369314,87697.38379253724,87697.38379253724,15456.478994122246,103153.86278665948,103153.86278665948,103153.86278665948,127967.1951275674,103852.21313145665,64011.471838490186,44267.490325518294,24813.33234090791,0.0,69080.8226664262,21091.33248977172,1537.0166099865446,0.0,0.8865864097016856,2.819005136650166,0.0014959080323721466,353916.739702991,1555245.000455253,4.39438101108307,1555245.000455253,4.39438101108307,0.85,0.09577433000874151,4.564652377983593,1.2674951716465874,1.0,0.0,4.564652377983078,1.2850051823074065,1.285296857919549,3.5522443339777987,19338.68646548126,1971.9972126548068,2034.6934298245008,2034.6934298245008,7.596465770991071,5.09491964271371,0.45949751496131874,4.635422127752391,3.3178383035712984,3.3178383035712984,0.947953801020371,0.0,0.0,0.00022697218035914028,0.997792004905243,0.0002274744428130541,199.12750337960918,0.0,0.0,0.0,0.0790559009083355,7.662314331685754e-05,0.00015034903704228274,0.0006862910894625991,0.09577433000869283,0.08144314866734474,0.014331181341348085,0.09577433420735441,0.08144314866738614,0.01433118134135537,0.4285601810442751,0.4285601810442751,0.07541179056463794,0.0,4.403924165374917,4.302642329861271,4.980357480907628,4.40777442865425,4.307101253791586,4.980738432634098,24813.33234090791,21091.33248977172,0.85,0.916507925787395,0.6927630658172457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529849079228252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.95416524502,1537.0166099865446,0.4285601810442751,0.07541179056463794,6.112851554438009,3.3178383035712984
3700.0,-30.24797930719518,5.094865839912845,35.00843815246603,24.077794805075996,4.9633330302367105,-26.72688595569574,-40.25332558723164,1.4422396787372653,-0.6447699892998457,-5.053441230344715,40.016477604802716,47856.55733596973,15456.456336103874,15456.456336103874,63313.013672073605,87697.13266575887,87697.13266575887,15456.456336103874,103153.58900186274,103153.58900186274,103153.58900186274,127966.83727928327,103851.90565471785,64011.33032492886,44267.30592198777,24813.248277420527,0.0,69080.5541994083,21091.26103580745,1537.010497236943,0.0,0.8865869179769362,2.819001607516309,0.0014959080323721466,353917.84647070727,1555243.8172810758,4.394363925950817,1555243.8172810758,4.394363925950817,0.85,0.09577385031466125,4.564652377983593,1.2674942419258879,1.0,0.0,4.564652377983509,1.285004873889648,1.2852965494317845,3.5522451865622964,19338.629209154526,1971.99137413434,2034.6934298245008,2034.6934298245008,7.59645463515211,5.094865839912845,0.4596488924411535,4.635216947471691,3.317980305490516,3.317980305490516,0.9479943729972903,0.0,0.0,0.00022697218035914028,0.9977736437791347,0.00022747862881952654,199.12735873224915,0.0,0.0,0.0,0.0790559009083355,7.662479735038802e-05,0.00015034738300875227,0.000686283539374511,0.09577385031461186,0.08144269143227205,0.014331158882339816,0.09577388831716496,0.08144269143231404,0.014331158882347204,0.4285581670986534,0.4285581670986534,0.07541174137304416,0.0,4.404843604836344,4.303716351787102,4.980393478671431,4.408671241044885,4.3081634964474915,4.980690005519705,24813.248277420527,21091.26103580745,0.85,0.9165099267923346,0.6927645252790927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529838554884786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.949412187687,1537.010497236943,0.4285581670986534,0.07541174137304416,6.112851554438009,3.317980305490516
3701.0,-30.247802435582614,5.0948121728293785,35.00842351590227,24.077794525679224,4.963381330083756,-26.72672194113918,-40.253131511248625,1.4423008356403269,-0.6436648195110024,-5.053365122234076,40.01644998320397,47856.456463530834,15456.44005001593,15456.44005001593,63312.896513546766,87696.9098093249,87696.9098093249,15456.44005001593,103153.34985934083,103153.34985934083,103153.34985934083,127966.51432251095,103851.62381012308,64011.17046432914,44267.1703842155,24813.16446317012,0.0,69080.33484738562,21091.1897936946,1537.0044939667423,0.0,0.8865874061052615,2.818995907062682,0.0014959080323721466,353918.89683709294,1555242.6259065606,4.394347518048551,1555242.6259065606,4.394347518048551,0.85,0.09577337294205249,4.564652377983593,1.2674933424266057,1.0,0.0,4.564652377983033,1.2850045876947394,1.2852962631719143,3.552245977714714,19338.576725879633,1971.9860223297082,2034.6934298245008,2034.6934298245008,7.596446630954669,5.0948121728293785,0.4597984311546375,4.635013741674741,3.3181222743834438,3.3181222743834438,0.9480349355381268,0.0,0.0,0.00022697218035914028,0.9977552386687151,0.00022748282500825026,199.12721373571392,0.0,0.0,0.0,0.0790559009083355,7.662648389159427e-05,0.00015034569646754601,0.0006862758409001833,0.0957733729420079,0.08144223643124714,0.014331136510760763,0.09577337330380176,0.08144223643128505,0.014331136510767437,0.42855615619437276,0.42855615619437276,0.07541169110862074,0.0,4.405786507565551,4.304814592007574,4.980448659120782,4.409700302723081,4.309350918710379,4.98081414310883,24813.16446317012,21091.1897936946,0.85,0.9165111410276101,0.6927652648073692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452982800032676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.94467511919,1537.0044939667423,0.42855615619437276,0.07541169110862074,6.112851554438009,3.3181222743834438
3702.0,-30.247625105196676,5.094758664233849,35.008408927237966,24.07779396688568,4.963431547322802,-26.72655732192281,-40.25294113727284,1.442363764048916,-0.6426095908364005,-5.053287113753019,40.01642210524827,47856.37504582691,15456.421031463573,15456.421031463573,63312.796077290484,87696.67672160426,87696.67672160426,15456.421031463573,103153.09775306784,103153.09775306784,103153.09775306784,127966.17568649023,103851.33240356838,64011.03072779101,44267.00186197485,24813.077933422384,0.0,69080.07979539724,21091.116243409026,1536.9982884784208,0.0,0.8865879048489965,2.818991088858793,0.0014959080323721466,353919.9734329885,1555241.4234755575,4.394330753333502,1555241.4234755575,4.394330753333502,0.85,0.09577289505829749,4.564652377983593,1.2674924605106939,1.0,0.0,4.564652377982366,1.2850042932098795,1.285295968620211,3.5522467917841025,19338.52246203849,1971.9804889578493,2034.6934298245008,2034.6934298245008,7.596437283820562,5.094758664233849,0.45994886226938636,4.634809801964463,3.3182641945464533,3.3182641945464533,0.9480754841561295,0.0,0.0,0.00022697218035914028,0.9977367861863398,0.00022748703215273692,199.12706836329556,0.0,0.0,0.0,0.0790559009083355,7.66281382953046e-05,0.0001503440420638357,0.0006862682891223529,0.09577289505824779,0.08144178107372615,0.01433111398452163,0.09577287681120923,0.08144178107376843,0.014331113984529065,0.42855414990842283,0.42855414990842283,0.07541164117368171,0.0,4.406735555666216,4.305920266747364,4.980502652085818,4.410677522916615,4.310489912940795,4.980867000679325,24813.077933422384,21091.116243409026,0.85,0.9165130709867677,0.6927666439814326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529817420290292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.939952470253,1536.9982884784208,0.42855414990842283,0.07541164117368171,6.112851554438009,3.3182641945464533
3703.0,-30.247447333061082,5.094705280484371,35.00839438176279,24.07778858849781,4.9634785297271815,-26.7263926286235,-40.252746956516035,1.4424238252896002,-0.64157785702929,-5.053211677158371,40.01639418589415,47856.27783724003,15456.406049937332,15456.406049937332,63312.68388717736,87696.43666733784,87696.43666733784,15456.406049937332,103152.84271727517,103152.84271727517,103152.84271727517,127965.83465960786,103851.0323436134,64010.87351351559,44266.84314455313,24812.991942332694,0.0,69079.83508688583,21091.04315098279,1536.9921708451654,0.0,0.8865883906302137,2.8189862803708294,0.0014959080323721466,353921.01453669637,1555240.2192596674,4.394314424351347,1555240.2192596674,4.394314424351347,0.85,0.0957724194946689,4.564652377983593,1.2674915368342772,1.0,0.0,4.564652377984743,1.285004012142576,1.2852956874891097,3.5522475687625534,19338.4665868172,1971.974791270944,2034.6934298245008,2034.6934298245008,7.596429920781973,5.094705280484371,0.46009813213449924,4.634607148349872,3.3184060730748506,3.3184060730748506,0.9481160208785288,0.0,0.0,0.00022697218035914028,0.9977182881062544,0.00022749124984964528,199.1269226289514,0.0,0.0,0.0,0.0790559009083355,7.662982581504111e-05,0.0001503423545440992,0.0006862605861813748,0.09577241949462066,0.08144132779106085,0.014331091703559808,0.09577238472353868,0.08144132779110187,0.014331091703567025,0.4285521485003251,0.4285521485003251,0.07541159146707645,0.0,4.407687022239713,4.307025009514064,4.980578175827475,4.411633820129055,4.31158608693778,4.98102375577804,24812.991942332694,21091.04315098279,0.85,0.9165146935794682,0.692767690847095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529806812826564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.9352449078,1536.9921708451654,0.4285521485003251,0.07541159146707645,6.112851554438009,3.3184060730748506
3704.0,-30.2472691144266,5.094652049438208,35.00837987765091,24.077782791014783,4.963528332221811,-26.726227251450897,-40.25255267098544,1.4424864692461137,-0.6406193224016192,-5.053133947555108,40.016366299737086,47856.18220622639,15456.387725539545,15456.387725539545,63312.56993176593,87696.18158341227,87696.18158341227,15456.387725539545,103152.56930895182,103152.56930895182,103152.56930895182,127965.47415904142,103850.71834307292,64010.718965887034,44266.66597465098,24812.904850089595,0.0,69079.57082474057,21090.969122576156,1536.9859342590578,0.0,0.8865888879785584,2.8189827073179696,0.0014959080323721466,353922.0872888286,1555239.0164763324,4.394297706565947,1555239.0164763324,4.394297706565947,0.85,0.09577194388347633,4.564652377983593,1.2674906131578614,1.0,0.0,4.564652377983321,1.2850037189891235,1.285295394269116,3.5522483791521453,19338.408115670372,1971.9688288733028,2034.6934298245008,2034.6934298245008,7.596420914807158,5.094652049438208,0.46024846774552675,4.634403581692681,3.3185479000841482,3.3185479000841482,0.9481565428811852,0.0,0.0,0.00022697218035914028,0.9976997439370457,0.00022749547821219256,199.12677652878983,0.0,0.0,0.0,0.0790559009083355,7.663151427969811e-05,0.00015034066607944217,0.000686252878927163,0.09577194388343499,0.08144087435194321,0.014331069531491786,0.09577192844654556,0.08144087435197836,0.01433106953149797,0.4285501516750859,0.4285501516750859,0.07541154328533395,0.0,4.408623491729088,4.3081127708815075,4.980650018217148,4.412514625153506,4.312610241157188,4.981085234138391,24812.904850089595,21090.969122576156,0.85,0.9165165500578181,0.6927689566520423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529796178954015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.930552106076,1536.9859342590578,0.4285501516750859,0.07541154328533395,6.112851554438009,3.3185479000841482
3705.0,-30.247090429897646,5.094598947093852,35.00836541751972,24.077782581467204,4.963576111199082,-26.72606165734297,-40.25236215731127,1.4425473386443946,-0.6395171686701246,-5.053058027442744,40.01633857254395,47856.10632947253,15456.372281322807,15456.372281322807,63312.47861079534,87695.96134950571,87695.96134950571,15456.372281322807,103152.33363082852,103152.33363082852,103152.33363082852,127965.15278917817,103850.43805032702,64010.583030293696,44266.50557781481,24812.81915834965,0.0,69079.32473616446,21090.896284597202,1536.979821543781,0.0,0.8865893755245483,2.818977025174998,0.0014959080323721466,353923.1350705048,1555237.8205501104,4.394281318287635,1555237.8205501104,4.394281318287635,0.8500000000000001,0.09577147036022338,4.564652377983593,1.2674897647602483,1.0,0.0,4.564652377984698,1.2850034341401575,1.2852951093554938,3.5522491665852765,19338.355921370723,1971.9635065359448,2034.6934298245008,2034.6934298245008,7.596413324367973,5.094598947093852,0.4603979911943057,4.634200955899546,3.3186896841860296,3.3186896841860296,0.9481970526245799,0.0,0.0,0.00022697218035914028,0.9976811516633867,0.0002274997177011115,199.12663004691225,0.0,0.0,0.0,0.0790559009083355,7.663316999792842e-05,0.00015033901036121187,0.0006862453211490058,0.095771470360176,0.08144042261513294,0.014331047745043058,0.09577140717582638,0.08144042261517323,0.014331047745050146,0.42854815822242387,0.42854815822242387,0.07541149615049549,0.0,4.4095785958742795,4.309220284241121,4.980734133936494,4.413540858772592,4.313793359174497,4.981215001517512,24812.81915834965,21090.896284597202,0.85,0.916518493089003,0.6927703261757402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529785518388676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.92587417495,1536.979821543781,0.42854815822242387,0.07541149615049549,6.112851554438009,3.3186896841860296
3706.0,-30.24691132744569,5.094546040398524,35.008351019042244,24.077775910869263,4.963631299045477,-26.725894946176357,-40.252163890376664,1.4426149177761598,-0.6386983750176682,-5.052976690408198,40.016311448077396,47855.996068362074,15456.348803439327,15456.348803439327,63312.3448718014,87695.677561842,87695.677561842,15456.348803439327,103152.02636528133,103152.02636528133,103152.02636528133,127964.76090795058,103850.09741145755,64010.41591797775,44266.31277053311,24812.734542669255,0.0,69079.04731320238,21090.824361268868,1536.9736385053604,0.0,0.8865898884974945,2.818975720516976,0.0014959080323721466,353924.2576144099,1555236.6506212992,4.3942640753256414,1555236.6506212992,4.3942640753256414,0.85,0.0957709960012951,4.564652377983593,1.2674888075655328,1.0,0.0,4.564652377982678,1.2850031178919714,1.2852947930355245,3.552250040818451,19338.292489806812,1971.9570383165315,2034.6934298245008,2034.6934298245008,7.596401785586189,5.094546040398524,0.46055003190272625,4.633996008495798,3.318831418394546,3.318831418394546,0.9482375481127274,0.0,0.0,0.00022697218035914028,0.9976625162795096,0.00022750396717876762,199.12648322264633,0.0,0.0,0.0,0.0790559009083355,7.66348931333974e-05,0.00015033728722574287,0.0006862374556345895,0.09577099600124633,0.08143997003580108,0.014331025965445256,0.09577103299010027,0.08143997003584255,0.01433102596545255,0.4285461693912853,0.4285461693912853,0.07541145064565716,0.0,4.410488127984081,4.310280725596215,4.980781232692436,4.414278315390504,4.3146757109605005,4.9811243353810255,24812.734542669255,21090.824361268868,0.85,0.9165202378189305,0.6927715121979663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452977482997047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.921211517867,1536.9736385053604,0.4285461693912853,0.07541145064565716,6.112851554438009,3.318831418394546
3707.0,-30.246731728536417,5.094493283539345,35.00833669344908,24.077780346293025,4.963682768911315,-26.725728160042824,-40.25196939529849,1.4426792004177025,-0.6375939132498161,-5.052898848839923,40.01628477403288,47855.90579943623,15456.330823101465,15456.330823101465,63312.2366225377,87695.46175997793,87695.46175997793,15456.330823101465,103151.7925830794,103151.7925830794,103151.7925830794,127964.44639524013,103849.82282459055,64010.26686404887,44266.173289490755,24812.653812160734,0.0,69078.82710165149,21090.755740336623,1536.967764085671,0.0,0.8865903820167894,2.818970232819158,0.0014959080323721466,353925.33191950776,1555235.5001206805,4.3942474862872585,1555235.5001206805,4.3942474862872585,0.85,0.09577052441201998,4.564652377983593,1.2674879042198883,1.0,0.0,4.564652377983646,1.2850028170704233,1.2852944921456948,3.552250872406789,19338.24135801897,1971.9518243252255,2034.6934298245008,2034.6934298245008,7.596392948708065,5.094493283539345,0.4607005156213724,4.6337927679179725,3.318973123119945,3.318973123119945,0.9482780351771272,0.0,0.0,0.00022697218035914028,0.9976438296168978,0.0002275082285090654,199.12633599161293,0.0,0.0,0.0,0.0790559009083355,7.663658352251639e-05,0.00015033559683662388,0.0006862297395958778,0.09577052441197126,0.08143951999980865,0.014331004412162599,0.0957705338204311,0.0814395199998501,0.014331004412169892,0.42854418214000617,0.42854418214000617,0.07541140425520032,0.0,4.411422393951796,4.311369734770835,4.980831232972719,4.415304935590086,4.315872413860632,4.981179293117918,24812.653812160734,21090.755740336623,0.85,0.9165215924898654,0.692772413883271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529764116569037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.916563189325,1536.967764085671,0.42854418214000617,0.07541140425520032,6.112851554438009,3.318973123119945
3708.0,-30.246551722457276,5.094440609012231,35.0083223994444,24.07777028800922,4.9637262657285035,-26.72556180477954,-40.25177877685053,1.4427363480507494,-0.6365914820397052,-5.052826290282906,40.01625704292544,47855.835461182716,15456.320943253559,15456.320943253559,63312.156404436275,87695.21592721807,87695.21592721807,15456.320943253559,103151.53687047164,103151.53687047164,103151.53687047164,127964.10552088569,103849.51436190042,64010.13389586496,44265.97829559496,24812.568650414043,0.0,69078.54694600901,21090.683352851935,1536.961752384507,0.0,0.8865908524357338,2.8189654753466047,0.0014959080323721466,353926.33331514784,1555234.3040276717,4.394231673750139,1555234.3040276717,4.394231673750139,0.8499999999999999,0.09577005466204852,4.564652377983593,1.2674870272492993,1.0,0.0,4.564652377982839,1.285002549638479,1.2852942246530477,3.552251611693538,19338.18391809477,1971.9459670830277,2034.6934298245008,2034.6934298245008,7.596388093014442,5.094440609012231,0.46084857590509287,4.6335920331071385,3.31911478486809,3.31911478486809,0.9483185099623114,0.0,0.0,0.00022697218035914028,0.9976251009684349,0.00022751249957404763,199.12618842700957,0.0,0.0,0.0,0.0790559009083355,7.66382402526462e-05,0.0001503339401064941,0.0006862221771987512,0.09577005466200882,0.08143907171428524,0.014330982947723577,0.09577004841036633,0.081439071714319,0.014330982947729519,0.4285421985926898,0.4285421985926898,0.07541135736367365,0.0,4.412357772195207,4.3124518606032325,4.98092793523989,4.416234808243189,4.3169170588301995,4.981452755127577,24812.568650414043,21090.683352851935,0.85,0.9165241482847102,0.6927742052621095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529753373486796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.911930776558,1536.961752384507,0.4285421985926898,0.07541135736367365,6.112851554438009,3.31911478486809
3709.0,-30.246371274821687,5.094388122356798,35.00830814579895,24.077774269413226,4.963780496851795,-26.72539397860176,-40.25158410714937,1.442803200631873,-0.6355599866782882,-5.052745293376157,40.01622963046446,47855.748369817804,15456.29839865205,15456.29839865205,63312.04676846985,87694.98537596402,87694.98537596402,15456.29839865205,103151.28377461608,103151.28377461608,103151.28377461608,127963.76525492138,103849.22590340953,64009.988897263596,44265.818895717704,24812.481480305298,0.0,69078.300376023,21090.6092582595,1536.9554314273564,0.0,0.8865913647135629,2.8189613209446627,0.0014959080323721466,353927.4511728226,1555233.121679149,4.394214454192562,1555233.121679149,4.394214454192562,0.8499999999999999,0.09576958186605185,4.564652377983593,1.267486170609482,1.0,0.0,4.564652377983342,1.2850022367907414,1.2852939117342987,3.552252476527737,19338.130203222976,1971.9404896904628,2034.6934298245008,2034.6934298245008,7.596377012916983,5.094388122356798,0.46100051541304055,4.633387606943757,3.3192563835249764,3.3192563835249764,0.9483589667214218,0.0,0.0,0.00022697218035914028,0.9976063267590676,0.0002275167811901382,199.12604050064854,0.0,0.0,0.0,0.0790559009083355,7.663993222777982e-05,0.00015033224813136047,0.000686214453920434,0.0957695818659991,0.08143862053318286,0.01433096133281624,0.0957695687408092,0.08143862053322772,0.014330961332824133,0.42854021831696043,0.42854021831696043,0.07541131293787849,0.0,4.413292992381173,4.313540229849082,4.980987991777852,4.417185306697888,4.318046295850479,4.98138227861881,24812.481480305298,21090.6092582595,0.85,0.9165258326252246,0.6927754173064234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529742606064782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.907312507392,1536.9554314273564,0.42854021831696043,0.07541131293787849,6.112851554438009,3.3192563835249764
3710.0,-30.246190401687183,5.094335731856061,35.00829394117382,24.077774269413226,4.963826393615318,-26.725226602988975,-40.2513895771466,1.442862594917105,-0.634427477476379,-5.052671463120935,40.01620255099461,47855.66354039863,15456.286860088363,15456.286860088363,63311.950400486996,87694.77497197296,87694.77497197296,15456.286860088363,103151.06183206133,103151.06183206133,103151.06183206133,127963.46095049674,103848.95357280156,64009.84214122736,44265.67936841578,24812.399118435413,0.0,69078.0784868512,21090.5392506701,1536.9495518938108,0.0,0.8865918392493792,2.8189549938668894,0.0014959080323721466,353928.470124241,1555231.9536937953,4.3941985032960345,1555231.9536937953,4.3941985032960345,0.85,0.09576911421223615,4.564652377983593,1.2674852579226723,1.0,0.0,4.564652377983589,1.2850019588454638,1.285293633725932,3.5522532448781616,19338.07949158108,1971.93531854212,2034.6934298245008,2034.6934298245008,7.596371342006803,5.094335731856061,0.4611491910261112,4.63318654082995,3.3193979510656075,3.3193979510656075,0.9483994145901736,0.0,0.0,0.00022697218035914028,0.9975875086622115,0.00022752107297686132,199.12589222569488,0.0,0.0,0.0,0.0790559009083355,7.664162302322146e-05,0.00015033055733591882,0.0006862067360270007,0.09576911421219354,0.08143817386068412,0.014330940351509417,0.09576903868770369,0.08143817386072036,0.014330940351515794,0.4285382417586849,0.4285382417586849,0.07541126832596251,0.0,4.414255605670519,4.314654894904663,4.981081711781599,4.418243985644551,4.3192526523511106,4.98159702139742,24812.399118435413,21090.5392506701,0.85,0.9165273815851469,0.6927764145829246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529731812246212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.902709084277,1536.9495518938108,0.4285382417586849,0.07541126832596251,6.112851554438009,3.3193979510656075
3711.0,-30.24600904623121,5.0942835096132235,35.008279779950435,24.07777322167533,4.963879240978764,-26.72505809816259,-40.25119106573982,1.4429282929101408,-0.6334692288830865,-5.052591844528449,40.01617540591171,47855.562380027885,15456.266669140476,15456.266669140476,63311.82904916836,87694.52757485854,87694.52757485854,15456.266669140476,103150.79424399901,103150.79424399901,103150.79424399901,127963.10778145891,103848.6472170108,64009.68202218012,44265.5168831452,24812.313537459897,0.0,69077.8304206051,21090.466506840912,1536.943349185155,0.0,0.8865923435281421,2.81895164616843,0.0014959080323721466,353929.5689646552,1555230.782879102,4.394181552642225,1555230.782879102,4.394181552642225,0.85,0.09576864464422731,4.564652377983593,1.2674843314988538,1.0,0.0,4.56465237798434,1.2850016514010942,1.2852933262117774,3.552254094776104,19338.02244399003,1971.9295013067695,2034.6934298245008,2034.6934298245008,7.596361418670147,5.0942835096132235,0.46130052967475255,4.632982979938471,3.3195394601351467,3.3195394601351467,0.9484398457528991,0.0,0.0,0.00022697218035914028,0.9975686407688895,0.00022752537628307803,199.12574355556873,0.0,0.0,0.0,0.0790559009083355,7.664334845936689e-05,0.00015032883189977338,0.0006861988600107964,0.09576864464417775,0.08143772539864032,0.014330919245537428,0.0957685929298681,0.08143772539868246,0.014330919245544844,0.4285362704952311,0.4285362704952311,0.0754112256474378,0.0,4.415199239254719,4.315751632958722,4.9811504565004725,4.419122615645335,4.3202885839217515,4.981576874478947,24812.313537459897,21090.466506840912,0.85,0.9165289162046871,0.6927774379803501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529720992991706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.898120200245,1536.943349185155,0.4285362704952311,0.0754112256474378,6.112851554438009,3.3195394601351467
3712.0,-30.245827287886353,5.0942314728583025,35.008265696541464,24.07777685383337,4.9639353802297554,-26.72488890156866,-40.25099618649108,1.4429969939120486,-0.6324969384681935,-5.0525107249824845,40.01614934997658,47855.48035810342,15456.244410590569,15456.244410590569,63311.72476869399,87694.28677254813,87694.28677254813,15456.244410590569,103150.53118313871,103150.53118313871,103150.53118313871,127962.76480115687,103848.34878139902,64009.542366954316,44265.34046049412,24812.23361801816,0.0,69077.57407851228,21090.398575315434,1536.9374362443548,0.0,0.8865928515076731,2.818948288592526,0.0014959080323721466,353930.6885229378,1555229.6590418727,4.3941644776052815,1555229.6590418727,4.3941644776052815,0.85,0.09576817673545926,4.564652377983593,1.2674834446376195,1.0,0.0,4.564652377983749,1.285001329903817,1.2852930046415254,3.552254983522281,19337.96687124341,1971.9238344636967,2034.6934298245008,2034.6934298245008,7.596350479159764,5.0942314728583025,0.4614526051688115,4.632778867689491,3.319680932644984,3.319680932644984,0.9484802664699954,0.0,0.0,0.00022697218035914028,0.9975497313459332,0.00022752968922451668,199.1255945553883,0.0,0.0,0.0,0.0790559009083355,7.66450423601862e-05,0.00015032713799895407,0.0006861911279423934,0.0957681767354146,0.08143727844311185,0.014330898292302741,0.09576816529230074,0.08143727844314984,0.014330898292309425,0.42853430312317325,0.42853430312317325,0.07541118306293883,0.0,4.416131812949914,4.316840678037977,4.981188968531455,4.420013786514289,4.321349685399753,4.981497310371083,24812.23361801816,21090.398575315434,0.85,0.9165308077659917,0.6927788214408308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529710144902444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.893547007823,1536.9374362443548,0.42853430312317325,0.07541118306293883,6.112851554438009,3.319680932644984
3713.0,-30.245645106500845,5.0941795371647025,35.00825167078742,24.077771370671712,4.963982798419707,-26.72472019639974,-40.25080144694073,1.4430578883185952,-0.6315098446460752,-5.052436192548945,40.01612286247927,47855.40061496603,15456.232283232013,15456.232283232013,63311.63289819804,87694.044044328,87694.044044328,15456.232283232013,103150.27632756002,103150.27632756002,103150.27632756002,127962.42992747192,103848.04422430969,64009.40079494772,44265.15936595774,24812.15359991191,0.0,69077.31296586966,21090.330559925125,1536.9316674544455,0.0,0.8865933274717186,2.818943965101454,0.0014959080323721466,353931.7171727047,1555228.5165912574,4.394148478737121,1555228.5165912574,4.394148478737121,0.85,0.09576771208292388,4.564652377983593,1.2674825956905265,1.0,0.0,4.564652377984295,1.2850010449388802,1.2852927196119062,3.5522557712789298,19337.91015859489,1971.9180513829788,2034.6934298245008,2034.6934298245008,7.5963445188719,5.0941795371647025,0.4616016844116242,4.632577852753078,3.3198223740732717,3.3198223740732717,0.9485206783066491,0.0,0.0,0.00022697218035914028,0.9975307782994562,0.00022753401227987354,199.1254452086352,0.0,0.0,0.0,0.0790559009083355,7.664673508131655e-05,0.00015032544527782374,0.0006861834012588605,0.09576771208287903,0.08143683462950993,0.014330877453369103,0.09576771036406352,0.08143683462954807,0.014330877453375813,0.42853233912868377,0.42853233912868377,0.07541113876537386,0.0,4.417062866198535,4.317921997912208,4.9812613503723355,4.420926347902878,4.322387700120771,4.981692642582345,24812.15359991191,21090.330559925125,0.85,0.9165329422914817,0.6927802857446244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529699272729943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.88898793179,1536.9316674544455,0.42853233912868377,0.07541113876537386,6.112851554438009,3.3198223740732717
3714.0,-30.245462490943904,5.09412777443706,35.00823769441209,24.077775317151122,4.964037059998751,-26.724550416061373,-40.25060272598637,1.4431249851162304,-0.6304951298845367,-5.052355881014209,40.01609624922995,47855.30435713617,15456.211527317113,15456.211527317113,63311.515884453285,87693.81315561367,87693.81315561367,15456.211527317113,103150.02468293077,103150.02468293077,103150.02468293077,127962.09469155001,103847.75444762461,64009.24564914727,44265.009776085935,24812.070008619237,0.0,69077.07978470517,21090.25950732635,1536.9255603594702,0.0,0.886593833349317,2.8189399527201693,0.0014959080323721466,353932.8255846179,1555227.368717383,4.39413147437934,1555227.368717383,4.39413147437934,0.85,0.09576724474959544,4.564652377983593,1.2674816467380152,1.0,0.0,4.564652377984078,1.2850007309490266,1.285292405550782,3.55225663927242,19337.856198257512,1971.9125489598907,2034.6934298245008,2034.6934298245008,7.596334317868348,5.09412777443706,0.46175342707968436,4.632374347357375,3.3199637592604665,3.3199637592604665,0.948561074074419,0.0,0.0,0.00022697218035914028,0.9975117804742332,0.00022753834571380605,199.1252955061865,0.0,0.0,0.0,0.0790559009083355,7.664846244536048e-05,0.0001503237179137798,0.0006861755164424698,0.0957672447495468,0.08143638850578207,0.014330856243764734,0.0957672481567279,0.08143638850582344,0.014330856243772012,0.4285303780936166,0.4285303780936166,0.07541109517779926,0.0,4.417992408780492,4.319005585337948,4.9813106986622415,4.421860751129657,4.3234912443517715,4.981660848601507,24812.070008619237,21090.25950732635,0.85,0.9165343422417159,0.6927812308552762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529688375268899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.884443389283,1536.9255603594702,0.4285303780936166,0.07541109517779926,6.112851554438009,3.3199637592604665
3715.0,-30.245279441414105,5.094076096752067,35.00822376139144,24.07777007846164,4.964082752167694,-26.724381102150446,-40.25040788166223,1.4431844129040359,-0.6294704813482781,-5.052282450628525,40.01606955927603,47855.22817745715,15456.20132219907,15456.20132219907,63311.429499656224,87693.5795338194,87693.5795338194,15456.20132219907,103149.78085601846,103149.78085601846,103149.78085601846,127961.76952077326,103847.45780682402,64009.106450461644,44264.83484040264,24811.9886647548,0.0,69076.82350515744,21090.19036504158,1536.9197390581874,0.0,0.8865943044263132,2.818935004385474,0.0014959080323721466,353933.83902939875,1555226.217535753,4.394115639806262,1555226.217535753,4.394115639806262,0.85,0.09576678154523849,4.564652377983593,1.2674808214185762,1.0,0.0,4.564652377984654,1.2850004528476204,1.2852921273862512,3.5522574080562475,19337.800959729007,1971.906916197581,2034.6934298245008,2034.6934298245008,7.596329302312742,5.094076096752067,0.461902027449419,4.632174069302648,3.320105110066235,3.320105110066235,0.9486014600189243,0.0,0.0,0.00022697218035914028,0.9974927378936765,0.00022754268952215008,199.12514544820638,0.0,0.0,0.0,0.0790559009083355,7.66501561470904e-05,0.0001503220242120499,0.0006861677852828407,0.09576678154519802,0.08143594611121927,0.01433083543397875,0.09576676820205736,0.08143594611125368,0.014330835433984805,0.428528420284532,0.428528420284532,0.07541105080910275,0.0,4.418928880210899,4.320089926511002,4.981402188725156,4.422811969280247,4.32456564281955,4.981907817767194,24811.9886647548,21090.19036504158,0.85,0.9165364920830391,0.6927826982936494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529677451853629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.879913617391,1536.9197390581874,0.428528420284532,0.07541105080910275,6.112851554438009,3.320105110066235
3716.0,-30.245095899547817,5.094024647530718,35.00820989178035,24.077778250817232,4.964143353121385,-26.724209854172567,-40.25020521422846,1.443257307746121,-0.6285180374734978,-5.052197555746801,40.01604354017371,47855.11739240759,15456.17390656185,15456.17390656185,63311.291298969445,87693.33899504947,87693.33899504947,15456.17390656185,103149.51290161132,103149.51290161132,103149.51290161132,127961.41905646471,103847.1608637054,64008.939261063635,44264.690669601965,24811.906154853386,0.0,69076.59682445535,21090.120231625377,1536.9135851343156,0.0,0.886594831510024,2.818932350915243,0.0014959080323721466,353935.0107035282,1555225.0952896762,4.394097922661859,1555225.0952896762,4.394097922661859,0.85,0.09576631410802945,4.564652377983593,1.2674798257602382,1.0,0.0,4.564652377982162,1.2850001117252416,1.285291786186443,3.5522583510557744,19337.745664904796,1971.901277694707,2034.6934298245008,2034.6934298245008,7.596315828225288,5.094024647530718,0.46205591238372357,4.6319687351469945,3.320246400255324,3.320246400255324,0.9486418286443783,0.0,0.0,0.00022697218035914028,0.9974736444892106,0.00022754704509046842,199.1249949868522,0.0,0.0,0.0,0.0790559009083355,7.665191788861641e-05,0.00015032026247052387,0.0006861597435451946,0.09576631410797502,0.08143549989504698,0.014330814212928046,0.09576635153416167,0.08143549989509326,0.014330814212936194,0.4285264658243523,0.4285264658243523,0.07541100840500846,0.0,4.419847242987714,4.32116446389216,4.98142824180843,4.423679518273332,4.325622558845453,4.981693928454547,24811.906154853386,21090.120231625377,0.85,0.91653749908761,0.692783367918689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529666502496117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.875398626607,1536.9135851343156,0.4285264658243523,0.07541100840500846,6.112851554438009,3.320246400255324
3717.0,-30.24491198786036,5.0939732678140714,35.008196084175516,24.077773081976943,4.96418874961612,-26.72403979392732,-40.25001400206236,1.44331655568307,-0.6274912682596891,-5.052125138792875,40.01601760701482,47855.06242046112,15456.165565997588,15456.165565997588,63311.22798645871,87693.10687542373,87693.10687542373,15456.165565997588,103149.27244142132,103149.27244142132,103149.27244142132,127961.10171768205,103846.86519367617,64008.820738713286,44264.49383884765,24811.829276260727,0.0,69076.32311510837,21090.054884821617,1536.9080410287124,0.0,0.8865952946740272,2.8189272562274423,0.0014959080323721466,353936.0101663231,1555223.9767510884,4.394082354096298,1555223.9767510884,4.394082354096298,0.85,0.09576585376131307,4.564652377983593,1.2674790031882006,1.0,0.0,4.564652377981312,1.2849998344657418,1.2852915088640098,3.552259117512973,19337.690607147044,1971.8956633658838,2034.6934298245008,2034.6934298245008,7.59631172905037,5.0939732678140714,0.4622041090895328,4.631769158724539,3.320387673234804,3.320387673234804,0.9486821923528012,0.0,0.0,0.00022697218035914028,0.9974545130085706,0.00022755140951193434,199.12484422255923,0.0,0.0,0.0,0.0790559009083355,7.665358008645038e-05,0.0001503186002726899,0.0006861521561898991,0.0957658537612709,0.08143506016594301,0.014330793595327894,0.0957658830262188,0.08143506016597886,0.014330793595334205,0.42852451417142734,0.42852451417142734,0.0754109636637459,0.0,4.420777507434593,4.322242758755067,4.981512641563825,4.424633870533171,4.326692384596356,4.98198798158711,24811.829276260727,21090.054884821617,0.85,0.9165402142345831,0.6927853172021871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45296555237054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.870899600615,1536.9080410287124,0.42852451417142734,0.0754109636637459,6.112851554438009,3.320387673234804
3718.0,-30.244727651525935,5.09392202075269,35.00818230118366,24.077777622174494,4.964238937724592,-26.723868872236277,-40.24981514140961,1.4433801584349384,-0.6263872023793624,-5.052047679935176,40.01599070870794,47854.97327074789,15456.149647365743,15456.149647365743,63311.12291811363,87692.89750473206,87692.89750473206,15456.149647365743,103149.0471520978,103149.0471520978,103149.0471520978,127960.79114219126,103846.59427661302,64008.67004262885,44264.36025998241,24811.743990093455,0.0,69076.10425007586,21089.982391579437,1536.901898832861,0.0,0.8865957870365351,2.8189217301971463,0.0014959080323721466,353937.07921741804,1555222.8165847675,4.394065804078748,1555222.8165847675,4.394065804078748,0.85,0.09576539003792907,4.564652377983593,1.2674781108321627,1.0,0.0,4.564652377982823,1.2849995368273734,1.2852912111580823,3.5522599403059605,19337.64015872631,1971.8905190586297,2034.6934298245008,2034.6934298245008,7.596303905448246,5.09392202075269,0.46235460194223776,4.6315674188104525,3.3205288814328333,3.3205288814328333,0.9487225375522381,0.0,0.0,0.00022697218035914028,0.997435337751038,0.00022755578408812404,199.12469311038487,0.0,0.0,0.0,0.0790559009083355,7.665530880754951e-05,0.00015031687155159077,0.000686144265179023,0.09576539003788147,0.08143461738358856,0.014330772654292903,0.09576536575173669,0.08143461738362905,0.014330772654300028,0.42852256570861835,0.42852256570861835,0.07541092060981555,0.0,4.4217251382627865,4.323341506463635,4.981596820064169,4.425660477555823,4.327882444176964,4.982080865027854,24811.743990093455,21089.982391579437,0.85,0.9165415972057239,0.6927862216650027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529644522810001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.866414101434,1536.901898832861,0.42852256570861835,0.07541092060981555,6.112851554438009,3.3205288814328333
3719.0,-30.244542917306944,5.093870914446439,35.00816856627316,24.077781882975273,4.964291013478052,-26.72369740371326,-40.249619947839506,1.4434454998843702,-0.6253344664012843,-5.051969491601646,40.01596454319736,47854.90333631614,15456.132756750132,15456.132756750132,63311.03609306627,87692.67806579583,87692.67806579583,15456.132756750132,103148.81082254596,103148.81082254596,103148.81082254596,127960.47339160812,103846.31397467603,64008.53924519646,44264.19414386619,24811.662569062162,0.0,69075.85671292835,21089.913183702836,1536.895959454472,0.0,0.88659628045912,2.818916967698913,0.0014959080323721466,353938.15833896917,1555221.6880257328,4.394049218440826,1555221.6880257328,4.394049218440826,0.85,0.09576492819777446,4.564652377983593,1.267477278369479,1.0,0.0,4.5646523779827906,1.2849992310526597,1.2852909053139625,3.5522607855914985,19337.58796271515,1971.8851965467466,2034.6934298245008,2034.6934298245008,7.596295604140854,5.093870914446439,0.4625054460234832,4.631365468422956,3.3206700440156736,3.3206700440156736,0.9487628697187639,0.0,0.0,0.00022697218035914028,0.9974161215031716,0.00022756016818444673,199.12454167226934,0.0,0.0,0.0,0.0790559009083355,7.665700568528543e-05,0.00015031517467385485,0.0006861365195220306,0.09576492819772647,0.0814341761059844,0.014330752091742078,0.09576488716918075,0.0814341761060252,0.014330752091749256,0.4285206217575713,0.4285206217575713,0.07541087894859468,0.0,4.422677876907358,4.324447284482176,4.981675156653239,4.426635025200369,4.329017720354898,4.982137221411563,24811.662569062162,21089.913183702836,0.85,0.9165436247309963,0.692787691873238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529633496530554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.861943239739,1536.895959454472,0.4285206217575713,0.07541087894859468,6.112851554438009,3.3206700440156736
3720.0,-30.24435777821978,5.093819943036309,35.008154885090114,24.077780870161973,4.964342956640567,-26.723525584075922,-40.24941717563195,1.4435107624967316,-0.6243812969781288,-5.05189167697733,40.01593863830249,47854.799484539275,15456.116569215548,15456.116569215548,63310.91605375482,87692.43516965907,87692.43516965907,15456.116569215548,103148.55173887462,103148.55173887462,103148.55173887462,127960.13432066193,103846.00996891606,64008.37428379625,44264.03965013312,24811.582581787316,0.0,69075.62223192044,21089.845194519217,1536.890107154272,0.0,0.8865967710301804,2.8189134769108493,0.0014959080323721466,353939.2323053111,1555220.5707080674,4.394032728664904,1555220.5707080674,4.394032728664904,0.85,0.09576446803816477,4.564652377983593,1.2674763590889055,1.0,0.0,4.564652377983617,1.2849989256470205,1.285290599839001,3.5522616298571665,19337.531352731614,1971.8794239349436,2034.6934298245008,2034.6934298245008,7.596287648379879,5.093819943036309,0.46265613726686805,4.631163805769441,3.3208111636478757,3.3208111636478757,0.9488031896136787,0.0,0.0,0.00022697218035914028,0.9973968635411279,0.0002275645619671442,199.12438990248938,0.0,0.0,0.0,0.0790559009083355,7.66587684832256e-05,0.00015031341187591468,0.0006861284729622211,0.09576446803812384,0.08143373626129129,0.014330731776832554,0.09576445690785293,0.08143373626132609,0.01433073177683868,0.42851868257493775,0.42851868257493775,0.07541083810325108,0.0,4.423615279217984,4.3255353428058925,4.98175175067297,4.427510379999205,4.3300341964838935,4.9822061343052155,24811.582581787316,21089.845194519217,0.85,0.9165449981932744,0.6927885401287802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529622446467998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.857486493544,1536.890107154272,0.42851868257493775,0.07541083810325108,6.112851554438009,3.3208111636478757
3721.0,-30.24417224588773,5.093769045400554,35.00814123394213,24.077775666397088,4.964388213755542,-26.72335407913449,-40.24922201698644,1.4435700470023005,-0.6233665299075142,-5.051818651460206,40.015912150769935,47854.73318612851,15456.107716290633,15456.107716290633,63310.84090241915,87692.2036598999,87692.2036598999,15456.107716290633,103148.31137619053,103148.31137619053,103148.31137619053,127959.81216870049,103845.71410150203,64008.24362773063,44263.85608196822,24811.50079250996,0.0,69075.35687447818,21089.775673633467,1536.8842610933593,0.0,0.8865972392997159,2.818908612364666,0.0014959080323721466,353940.2401766357,1555219.4282609771,4.394016988531276,1555219.4282609771,4.394016988531276,0.8500000000000001,0.09576401036439544,4.564652377983593,1.2674755359673875,1.0,0.0,4.5646523779838395,1.2849986482169042,1.2852903223459127,3.552262396787434,19337.476258218147,1971.8738058580807,2034.6934298245008,2034.6934298245008,7.596283297392754,5.093769045400554,0.46280462551666623,4.630964419883888,3.320952238796564,3.320952238796564,0.9488434967990182,0.0,0.0,0.00022697218035914028,0.997377565076538,0.00022756896516087428,199.12423781057473,0.0,0.0,0.0,0.0790559009083355,7.666046512814341e-05,0.00015031171523099686,0.0006861207283679624,0.09576401036435545,0.08143329853256812,0.014330711831787322,0.0957639779574941,0.08143329853260213,0.01433071183179331,0.42851674686922553,0.42851674686922553,0.07541079785711784,0.0,4.424555355327925,4.326619825243313,4.981866644475815,4.428452121552709,4.3310953565594446,4.982465118537391,24811.50079250996,21089.775673633467,0.85,0.9165474311984497,0.6927902417223671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529611372204707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.85304401601,1536.8842610933593,0.42851674686922553,0.07541079785711784,6.112851554438009,3.320952238796564
