time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3722.0,-30.24398622105101,5.093718387084353,35.00812764936332,24.07778341965752,4.964451144023141,-26.723180363536912,-40.249018965382106,1.4436452865090361,-0.6224923541593057,-5.0517324103296435,40.01588678744424,47854.63209268314,15456.078997944127,15456.078997944127,63310.711090627265,87691.95053588944,87691.95053588944,15456.078997944127,103148.02953383357,103148.02953383357,103148.02953383357,127959.44940553009,103845.40450271397,64008.08605950754,44263.68715911825,24811.41987169652,0.0,69075.10703081478,21089.70689094204,1536.878157647682,0.0,0.8865977708573197,2.8189071508045567,0.0014959080323721466,353941.4304478969,1555218.3343032105,4.393999121083825,1555218.3343032105,4.393999121083825,0.85,0.09576354837109446,4.564652377983593,1.2674745903117586,1.0,0.0,4.564652377984471,1.2849982961233068,1.2852899701723957,3.5522633701185655,19337.41860673714,1971.8679270430923,2034.6934298245008,2034.6934298245008,7.5962691830568625,5.093718387084353,0.46295920055699913,4.630759186527354,3.321093251248172,3.321093251248172,0.9488837860709063,0.0,0.0,0.00022697218035914028,0.9973582157875965,0.00022757338012190963,199.12408531515788,0.0,0.0,0.0,0.0790559009083355,7.66622304286956e-05,0.0001503099499304447,0.0006861126703845991,0.09576354837103672,0.0814328567631547,0.01433069160788201,0.09576360541184949,0.08143285676320382,0.01433069160789065,0.4285148144534855,0.4285148144534855,0.07541076046493574,0.0,4.42546001907175,4.327677352759224,4.981897924010468,4.429240056170329,4.33206995689477,4.982187077022786,24811.41987169652,21089.70689094204,0.85,0.9165488670525551,0.692791284005321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529600274436052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.84861558779,1536.878157647682,0.4285148144534855,0.07541076046493574,6.112851554438009,3.321093251248172
3723.0,-30.24379989824743,5.093667804633955,35.0081141388777,24.077783070411556,4.964498798989682,-26.723007907433082,-40.24882366703821,1.4437068081753157,-0.6214431103553579,-5.051658990066549,40.015861776408784,47854.5687657074,15456.06989404775,15456.06989404775,63310.638659755154,87691.73034283731,87691.73034283731,15456.06989404775,103147.80023688506,103147.80023688506,103147.80023688506,127959.14657456323,103845.12068925636,64007.95911212645,44263.51286347768,24811.34633767818,0.0,69074.85920115586,21089.644387026452,1536.8727751126135,0.0,0.8865982357828818,2.818901877165975,0.0014959080323721466,353942.4437723056,1555217.2555408138,4.393983493376395,1555217.2555408138,4.393983493376395,0.85,0.09576309380116253,4.564652377983593,1.2674737314740199,1.0,0.0,4.5646523779808605,1.2849980082243697,1.2852896822081101,3.5522641659897203,19337.365756833362,1971.8625378527186,2034.6934298245008,2034.6934298245008,7.59626470872366,5.093667804633955,0.4631079400306035,4.6305598646033514,3.3212342510651185,3.3212342510651185,0.948924071732891,0.0,0.0,0.00022697218035914028,0.9973388359116201,0.00022757780223375717,199.12393257571435,0.0,0.0,0.0,0.0790559009083355,7.666392835900974e-05,0.00015030825200013055,0.000686104919922953,0.09576309380112506,0.081432421793638,0.014330672007487066,0.09576314108617956,0.08143242179366986,0.014330672007492672,0.4285128837574463,0.4285128837574463,0.07541072035991148,0.0,4.426383748043406,4.328748951280488,4.98197676162124,4.43021587971117,4.3331736932978515,4.982431761274427,24811.34633767818,21089.644387026452,0.85,0.9165511068996249,0.692792852843146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529589147224846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.844203210489,1536.8727751126135,0.4285128837574463,0.07541072035991148,6.112851554438009,3.3212342510651185
3724.0,-30.243613140317223,5.093617329538745,35.008100652196546,24.077787820156686,4.964547685677675,-26.722834936471376,-40.2486244571395,1.4437694818318167,-0.6203268997826399,-5.051583044617417,40.015835448789815,47854.48931395539,15456.057011425264,15456.057011425264,63310.54632538065,87691.52769530045,87691.52769530045,15456.057011425264,103147.58470672571,103147.58470672571,103147.58470672571,127958.8480622604,103844.85478712119,64007.81640577588,44263.37597927257,24811.263355534677,0.0,69074.63933480725,21089.573852204474,1536.866792155495,0.0,0.8865987183517569,2.8188960143481356,0.0014959080323721466,353943.4919509684,1555216.1199928636,4.393967272629799,1555216.1199928636,4.393967272629799,0.85,0.09576263645241764,4.564652377983593,1.2674728539539504,1.0,0.0,4.564652377983738,1.2849977149346714,1.2852893888518397,3.5522649767635244,19337.316242260033,1971.8574887713983,2034.6934298245008,2034.6934298245008,7.5962583772428065,5.093617329538745,0.4632578161755898,4.630359513363155,3.3213751893377226,3.3213751893377226,0.9489643398107779,0.0,0.0,0.00022697218035914028,0.9973194111847072,0.0002275822347521763,199.12377947980775,0.0,0.0,0.0,0.0790559009083355,7.666566033233238e-05,0.00015030652002680792,0.0006860970140668073,0.09576263645237476,0.08143198442576226,0.014330652026612505,0.09576262123901326,0.08143198442579873,0.014330652026618922,0.42851095599582706,0.42851095599582706,0.07541068099065645,0.0,4.427329830592328,4.3298445267473085,4.982068710250189,4.4312561448347765,4.334369937588406,4.982580957136406,24811.263355534677,21089.573852204474,0.85,0.9165526875719491,0.6927939077901365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452957800220762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.839803003284,1536.866792155495,0.42851095599582706,0.07541068099065645,6.112851554438009,3.3213751893377226
3725.0,-30.243426009634447,5.093567011479898,35.00808721420019,24.077796830702596,4.964602524748026,-26.722661034775086,-40.248425177391596,1.443837549888664,-0.6192626467617401,-5.051503083423751,40.01580989347702,47854.41093152418,15456.03816706163,15456.03816706163,63310.449098585814,87691.31750003739,87691.31750003739,15456.03816706163,103147.35566709902,103147.35566709902,103147.35566709902,127958.53873162481,103844.58389728042,64007.67732876706,44263.2295205704,24811.183064525783,0.0,69074.41258509619,21089.505604846916,1536.860869330943,0.0,0.8865992185887477,2.818891307665329,0.0014959080323721466,353944.59555648995,1555215.0177561855,4.393950458011645,1555215.0177561855,4.393950458011645,0.85,0.09576217925090896,4.564652377983593,1.2674720242386686,1.0,0.0,4.564652377984519,1.2849973964013124,1.2852890702461788,3.5522658573216472,19337.265798908473,1971.8523449810561,2034.6934298245008,2034.6934298245008,7.596249115718021,5.093567011479898,0.46340954593612516,4.630157465543773,3.321516075691724,3.321516075691724,0.9490045930547782,0.0,0.0,0.00022697218035914028,0.9972999480970243,0.00022758667619729873,199.12362607857125,0.0,0.0,0.0,0.0790559009083355,7.666739294913466e-05,0.0001503047874100056,0.0006860891052734004,0.095762179250858,0.08143154707946883,0.014330632171389178,0.095762146323706,0.08143154707951215,0.014330632171396804,0.42850903275074415,0.42850903275074415,0.07541064305797701,0.0,4.428282039579358,4.330951407236,4.982137280779227,4.432240436662028,4.335529605919248,4.982563653188151,24811.183064525783,21089.505604846916,0.85,0.9165542887620005,0.692795047262544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452956683118017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.83541772388,1536.860869330943,0.42850903275074415,0.07541064305797701,6.112851554438009,3.321516075691724
3726.0,-30.243238485251897,5.093516793379315,35.00807382736065,24.077790893521183,4.964652138193764,-26.722487301358676,-40.24822589764369,1.4439009543005377,-0.6183699449649112,-5.05142755988584,40.01578450753533,47854.33447086105,15456.026172069936,15456.026172069936,63310.36064293099,87691.06266776778,87691.06266776778,15456.026172069936,103147.08883983771,103147.08883983771,103147.08883983771,127958.19429532683,103844.26579207086,64007.53759516424,44263.03132989624,24811.105455489123,0.0,69074.13678538537,21089.439637165753,1536.8551967881456,0.0,0.8865996955897497,2.818888348214054,0.0014959080323721466,353945.6379170146,1555213.9228253062,4.3939344244438425,1555213.9228253062,4.3939344244438425,0.85,0.09576172567597477,4.564652377983593,1.2674711346300325,1.0,0.0,4.564652377984222,1.2849970996922306,1.2852887734697487,3.552266677548822,19337.206563416756,1971.8463046419274,2034.6934298245008,2034.6934298245008,7.5962432204851,5.093516793379315,0.4635592555113561,4.629957537867959,3.321656925293203,3.321656925293203,0.949044835798058,0.0,0.0,0.00022697218035914028,0.9972804444724073,0.00022759112706678583,199.12347235483466,0.0,0.0,0.0,0.0790559009083355,7.666912560214015e-05,0.00015030305475700014,0.0006860811963147388,0.09576172567593516,0.08143111299373508,0.014330612682200077,0.09576174385040946,0.08143111299376876,0.014330612682206001,0.428507114535112,0.428507114535112,0.07541060491758572,0.0,4.429208915391712,4.332024974038234,4.982226014702064,4.433057614920926,4.336461557656037,4.982724600210929,24811.105455489123,21089.439637165753,0.85,0.9165566677964786,0.6927967065233889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529555637873557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.831046137213,1536.8551967881456,0.428507114535112,0.07541060491758572,6.112851554438009,3.321656925293203
3727.0,-30.24305055641783,5.093466719890149,35.00806048738462,24.077794805075996,4.9647060998319725,-26.72231276907114,-40.248022706340976,1.4439683124852885,-0.6173894141323331,-5.051348430606777,40.01575909885537,47854.24154918991,15456.008818699962,15456.008818699962,63310.25036788987,87690.83294355041,87690.83294355041,15456.008818699962,103146.84176225038,103146.84176225038,103146.84176225038,127957.8675866941,103843.97460451059,64007.38321015019,44262.87932706711,24811.025824443735,0.0,69073.90515151084,21089.371950777175,1536.8493262455736,0.0,0.886600191051136,2.8188846503609297,0.0014959080323721466,353946.73004583025,1555212.826914277,4.3939177703743795,1555212.826914277,4.3939177703743795,0.85,0.0957612708122376,4.564652377983593,1.2674702279875056,1.0,0.0,4.564652377982579,1.2849967844811114,1.2852884581870816,3.55226754892373,19337.15234035534,1971.840775428443,2034.6934298245008,2034.6934298245008,7.596234691745718,5.093466719890149,0.46371062295658927,4.629756096933559,3.321797721185327,3.321797721185327,0.9490850631958078,0.0,0.0,0.00022697218035914028,0.9972608991952266,0.00022759558761634307,199.12331829978564,0.0,0.0,0.0,0.0790559009083355,7.667089230173411e-05,0.00015030128805740617,0.000686073131945236,0.09576127081218802,0.08143067771185913,0.014330593100328888,0.09576130594936273,0.0814306777119013,0.014330593100336308,0.4285051990599304,0.4285051990599304,0.07541056787998453,0.0,4.430129335803997,4.333093748628244,4.982298821651227,4.433959016474432,4.337517957366742,4.9827405574106365,24811.025824443735,21089.371950777175,0.85,0.916558144917699,0.6927976845123139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529544421034912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.826688675355,1536.8493262455736,0.4285051990599304,0.07541056787998453,6.112851554438009,3.321797721185327
3728.0,-30.242862238131806,5.0934168077663475,35.00804721767355,24.077803501300536,4.964762823825771,-26.72213761006247,-40.24782321704549,1.4440381957564081,-0.6163806088371757,-5.051267864960556,40.015734465520744,47854.16774918296,15455.989454856166,15455.989454856166,63310.157204039126,87690.61263057774,87690.61263057774,15455.989454856166,103146.60208543391,103146.60208543391,103146.60208543391,127957.55209750702,103843.69391678588,64007.24903539109,44262.7165348831,24810.95001207311,0.0,69073.6665469562,21089.307510262144,1536.8436416221757,0.0,0.8866006910214885,2.8188807470960504,0.0014959080323721466,353947.84200185735,1555211.7644455063,4.393900964756681,1555211.7644455063,4.393900964756681,0.85,0.09576081688085913,4.564652377983593,1.2674693691497674,1.0,0.0,4.564652377983005,1.2849964574536956,1.2852881310854358,3.552268452964259,19337.100072505295,1971.835445591032,2034.6934298245008,2034.6934298245008,7.596225174909666,5.0934168077663475,0.4638626810455113,4.629554126720836,3.3219384770050606,3.3219384770050606,0.949125279144303,0.0,0.0,0.00022697218035914028,0.9972413138280929,0.00022760005749046449,199.12316392572174,0.0,0.0,0.0,0.0790559009083355,7.667262684988113e-05,0.00015029955350925916,0.000686065214335912,0.09576081688081345,0.08143024330136023,0.014330573579453217,0.09576087314228576,0.08143024330139909,0.014330573579460056,0.42850328620209294,0.42850328620209294,0.07541053081753495,0.0,4.431050776899269,4.334167773057629,4.982348563942878,4.434887256123375,4.338615689671826,4.982700772881174,24810.95001207311,21089.307510262144,0.85,0.9165599622687027,0.6927990092527049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529533180021228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.822345566825,1536.8436416221757,0.42850328620209294,0.07541053081753495,6.112851554438009,3.3219384770050606
3729.0,-30.242673589317207,5.093366926267575,35.00803397886314,24.0778038854711,4.964805499326906,-26.72196355848005,-40.24762390237299,1.4440954684897445,-0.6152273029359776,-5.051197606270113,40.015708826143516,47854.09622743505,15455.985779852732,15455.985779852732,63310.08200728778,87690.41872344338,87690.41872344338,15455.985779852732,103146.40450329611,103146.40450329611,103146.40450329611,127957.2767008283,103843.43303756403,64007.11054155571,44262.58055112035,24810.872197532182,0.0,69073.45274865253,21089.241367902356,1536.8380800983334,0.0,0.8866011420999035,2.8188737297363544,0.0014959080323721466,353948.81170492846,1555210.6585853524,4.393885802565889,1555210.6585853524,4.393885802565889,0.85,0.09576036735819117,4.564652377983593,1.2674685322912413,1.0,0.0,4.564652377985825,1.2849961894389763,1.2852878630098814,3.5522691938693605,19337.05149326635,1971.8304918872757,2034.6934298245008,2034.6934298245008,7.5962233687390786,5.093366926267575,0.4640100050808833,4.629356921186692,3.3220791980475313,3.3220791980475313,0.9491654851564375,0.0,0.0,0.00022697218035914028,0.9972216945015038,0.000227604535291022,199.12300928094675,0.0,0.0,0.0,0.0790559009083355,7.667435991592466e-05,0.00015029782044321562,0.0006860573034918752,0.09576036735815328,0.08142981295024454,0.014330554407908739,0.09576033693590344,0.08142981295027676,0.014330554407914408,0.42850137646913744,0.42850137646913744,0.07541049238448876,0.0,4.432008425037111,4.335272074264935,4.982468329915889,4.435970303334159,4.339821686921255,4.983081029912626,24810.872197532182,21089.241367902356,0.85,0.916561710584575,0.6928001181809835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452952191572982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.818016524607,1536.8380800983334,0.42850137646913744,0.07541049238448876,6.112851554438009,3.3220791980475313
3730.0,-30.2424845241203,5.093317256556161,35.00802078430482,24.077811918128305,4.964866416703708,-26.721787307836397,-40.24742423845453,1.4441692004197964,-0.6143274710795481,-5.051112939910018,40.01568363745963,47854.02510231888,15455.960365369678,15455.960365369678,63309.98546768856,87690.17605517864,87690.17605517864,15455.960365369678,103146.13642054833,103146.13642054833,103146.13642054833,127956.92705834442,103843.13157614101,64006.98062328124,44262.38994762196,24810.790637796083,0.0,69073.18058541804,21089.17204212667,1536.8319661182293,0.0,0.8866016649825218,2.8188717457198944,0.0014959080323721466,353949.98026391485,1555209.572164775,4.393868226818852,1555209.572164775,4.393868226818852,0.85,0.09575991219010917,4.564652377983593,1.2674676575185733,1.0,0.0,4.564652377983212,1.2849958444016092,1.2852875178941965,3.5522701476978225,19336.99535707276,1971.8247675886016,2034.6934298245008,2034.6934298245008,7.596210878167923,5.093317256556161,0.4641639322634452,4.629153324292716,3.3222198451416785,3.3222198451416785,0.9492056700404795,0.0,0.0,0.00022697218035914028,0.9972020322891938,0.00022760902305634008,199.12285429508353,0.0,0.0,0.0,0.0790559009083355,7.667609605501916e-05,0.00015029608430412112,0.0006860493786204289,0.0957599121900556,0.0814293774276609,0.014330534762394698,0.09575994505038743,0.08142937742770645,0.014330534762402715,0.428499471788895,0.428499471788895,0.07541045713623012,0.0,4.432932142270602,4.336348812875087,4.982517871031803,4.436785468830465,4.340815316152032,4.982877075021406,24810.790637796083,21089.17204212667,0.85,0.9165639243931654,0.6928018182562349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529510631685296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.813700381255,1536.8319661182293,0.428499471788895,0.07541045713623012,6.112851554438009,3.3222198451416785
3731.0,-30.24229504474192,5.093267625923349,35.00800764166379,24.077806749288015,4.9649110939309535,-26.721612308586767,-40.247221012227214,1.4442283577758002,-0.6133294561013827,-5.051041864339424,40.015658760544824,47853.93897179846,15455.955675937474,15455.955675937474,63309.894647735935,87689.94730889046,87689.94730889046,15455.955675937474,103145.90298482793,103145.90298482793,103145.90298482793,127956.61956223668,103842.8363950357,64006.8280579437,44262.23148565778,24810.71657740874,0.0,69072.94806306652,21089.10909079743,1536.8265953503465,0.0,0.8866021174575142,2.8188668753763655,0.0014959080323721466,353950.96124614356,1555208.4991917664,4.393853017707297,1555208.4991917664,4.393853017707297,0.85,0.09575946527340262,4.564652377983593,1.2674667898891498,1.0,0.0,4.564652377984076,1.2849955675678353,1.2852872409975857,3.552270912983226,19336.940390359254,1971.819162543708,2034.6934298245008,2034.6934298245008,7.596208573431429,5.093267625923349,0.4643116474559221,4.628955978467427,3.3223604729891814,3.3223604729891814,0.9492458494254804,0.0,0.0,0.00022697218035914028,0.9971823274227947,0.00022761352073471565,199.12269896993791,0.0,0.0,0.0,0.0790559009083355,7.66778632068072e-05,0.00015029431715233308,0.0006860413121868174,0.09575946527336651,0.08142894927390336,0.01433051599946316,0.0957594938186773,0.08142894927393406,0.014330515999468564,0.42849757021489293,0.42849757021489293,0.07541042025533752,0.0,4.433861629191767,4.3374211765668065,4.982631014853723,4.437712408238042,4.34184457889711,4.983218779906451,24810.71657740874,21089.10909079743,0.85,0.916565695008867,0.6928029035058094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529499322752413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.809398867721,1536.8265953503465,0.42849757021489293,0.07541042025533752,6.112851554438009,3.3223604729891814
3732.0,-30.24210521201037,5.0932181738075695,35.00799453851234,24.077820509579055,4.96496894607812,-26.721435673701695,-40.24702131338415,1.4442994077694407,-0.612262662796013,-5.050959698368879,40.01563362548015,47853.87110301574,15455.934253893472,15455.934253893472,63309.805356909215,87689.74500467566,87689.74500467566,15455.934253893472,103145.67925856913,103145.67925856913,103145.67925856913,127956.31505841011,103842.57353911354,64006.69963745365,44262.08211295543,24810.635799840977,0.0,69072.7179127964,21089.04042986483,1536.8205849047542,0.0,0.8866026273970732,2.8188623936986494,0.0014959080323721466,353952.0953002949,1555207.415084992,4.3938358770430375,1555207.415084992,4.3938358770430375,0.8499999999999999,0.09575901289636773,4.564652377983593,1.2674659123690803,1.0,0.0,4.56465237798297,1.284995235081228,1.2852869084355092,3.5522718321169875,19336.89144303198,1971.8141713053876,2034.6934298245008,2034.6934298245008,7.596198045042394,5.0932181738075695,0.4644644366479156,4.628753737159654,3.322501029842543,3.322501029842543,0.9492860085264408,0.0,0.0,0.00022697218035914028,0.9971625862306643,0.00022761802688276645,199.12254335537506,0.0,0.0,0.0,0.0790559009083355,7.667959972293944e-05,0.00015029258063620085,0.0006860333855943251,0.09575901289631472,0.08142851614275042,0.014330496753564305,0.09575902213926231,0.08142851614279549,0.01433049675357224,0.42849567157829715,0.42849567157829715,0.07541038595992933,0.0,4.434797960481546,4.338510004755506,4.982696180489654,4.438697035572886,4.343020161827894,4.983113126814374,24810.635799840977,21089.04042986483,0.85,0.916567456297828,0.6928042293547905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529487989062937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.8051119538,1536.8205849047542,0.42849567157829715,0.07541038595992933,6.112851554438009,3.322501029842543
3733.0,-30.241915050007748,5.093168811629807,35.007981494393185,24.077824945002817,4.965019188592532,-26.72125950352697,-40.24681787760926,1.4443636421117745,-0.611210798254433,-5.050884454038065,40.01560913861917,47853.78729784941,15455.923461331506,15455.923461331506,63309.71075918092,87689.53487300414,87689.53487300414,15455.923461331506,103145.45833433565,103145.45833433565,103145.45833433565,127956.02002279833,103842.29921294865,64006.55163779419,44261.94175017162,24810.561688462672,0.0,69072.5034386343,21088.977435193272,1536.8151143119917,0.0,0.8866030997039165,2.8188572998154897,0.0014959080323721466,353953.13382452517,1555206.3589366027,4.393820001344041,1555206.3589366027,4.393820001344041,0.85,0.09575856598179283,4.564652377983593,1.2674650562787435,1.0,0.0,4.564652377984228,1.2849949344893925,1.2852866077754441,3.5522726630805046,19336.8403597904,1971.8089622644227,2034.6934298245008,2034.6934298245008,7.596192740773055,5.093168811629807,0.4646140752672725,4.628554736362535,3.322641557830822,3.322641557830822,0.9493261593802348,0.0,0.0,0.00022697218035914028,0.9971428112194456,0.00022762254092928473,199.12238747113753,0.0,0.0,0.0,0.0790559009083355,7.668136877160067e-05,0.0001502908115875396,0.0006860253105021467,0.09575856598175565,0.08142808789618919,0.01433047808556647,0.09575855923692095,0.0814280878962208,0.014330478085572034,0.42849377700538166,0.42849377700538166,0.07541035089766125,0.0,4.435744959012084,4.339607183570308,4.982785235114818,4.439673655783622,4.34413770647933,4.983284572296611,24810.561688462672,21088.977435193272,0.85,0.9165689327508856,0.6928051672597024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529476634255405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.800838434694,1536.8151143119917,0.42849377700538166,0.07541035089766125,6.112851554438009,3.322641557830822
3734.0,-30.241724477908875,5.093119588685325,35.00796849721214,24.07783392062413,4.96507391142645,-26.721082516186595,-40.2466181438416,1.444431949704179,-0.6101734975245563,-5.0508052452410706,40.01558441755251,47853.722578043664,15455.90675333786,15455.90675333786,63309.629331381526,87689.32501709454,87689.32501709454,15455.90675333786,103145.2317704324,103145.2317704324,103145.2317704324,127955.71585667763,103842.02703018005,64006.42459112916,44261.78048783432,24810.48408624524,0.0,69072.26457407957,21088.911473308453,1536.8093504989222,0.0,0.8866035930658087,2.818852862061772,0.0014959080323721466,353954.22706900485,1555205.2926871846,4.3938034179317516,1555205.2926871846,4.3938034179317516,0.85,0.09575811753450499,4.564652377983593,1.2674642227170994,1.0,0.0,4.564652377984674,1.284994614836479,1.2852862880499747,3.5522735467373643,19336.789675678192,1971.8037939233268,2034.6934298245008,2034.6934298245008,7.596184529219707,5.093119588685325,0.4647655306824463,4.628354058002879,3.3227820305302096,3.3227820305302096,0.9493662944372028,0.0,0.0,0.00022697218035914028,0.99712299398653,0.00022762706479337934,199.12223125097074,0.0,0.0,0.0,0.0790559009083355,7.668310566484334e-05,0.00015028907469429693,0.0006860173821882763,0.0957581175344576,0.08142765833177548,0.014330459202682127,0.09575810262797199,0.08142765833181577,0.014330459202689218,0.42849188691590057,0.42849188691590057,0.07541031671461439,0.0,4.436692679590919,4.340708101679809,4.982857829235115,4.440631747716509,4.345261053165871,4.983298864848678,24810.48408624524,21088.911473308453,0.85,0.9165709235359201,0.69280662612011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529465259770384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.796577839748,1536.8093504989222,0.42849188691590057,0.07541031671461439,6.112851554438009,3.3227820305302096
3735.0,-30.241533550246608,5.093070456734097,35.007955546824256,24.077833082433813,4.965124146213553,-26.72090565767711,-40.24641841007394,1.444496253644069,-0.6092270424250614,-5.050729789341527,40.01555978614071,47853.65957788742,15455.895834147352,15455.895834147352,63309.555412034766,87689.09073516873,87689.09073516873,15455.895834147352,103144.98656931608,103144.98656931608,103144.98656931608,127955.39494881291,103841.72819899455,64006.2970417131,44261.59017475716,24810.408379496832,0.0,69071.998554254,21088.847122572308,1536.8037780592626,0.0,0.886604066971822,2.8188491854387223,0.0014959080323721466,353955.2685182378,1555204.2303052386,4.393787488503242,1555204.2303052386,4.393787488503242,0.85,0.09575767211324727,4.564652377983593,1.2674634067388255,1.0,0.0,4.564652377982058,1.2849943139192443,1.2852859870644366,3.552274378601226,19336.734029270396,1971.7981195689044,2034.6934298245008,2034.6934298245008,7.59617916271567,5.093070456734097,0.4649152706236688,4.628155186110428,3.3229224629613405,3.3229224629613405,0.9494064179889544,0.0,0.0,0.00022697218035914028,0.997103140205261,0.0002276315971810262,199.12207473957915,0.0,0.0,0.0,0.0790559009083355,7.668484259445964e-05,0.00015028733776468062,0.0006860094537083727,0.09575767211320733,0.08142723150800521,0.01433044060520212,0.09575768169863882,0.08142723150803918,0.014330440605208097,0.42849000137147003,0.42849000137147003,0.07541028229571027,0.0,4.437626470551152,4.341789135697979,4.982950441390187,4.441502746916456,4.346255480736886,4.983464411130171,24810.408379496832,21088.847122572308,0.85,0.9165733833849762,0.6928083822607188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452945386077344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.792331799128,1536.8037780592626,0.42849000137147003,0.07541028229571027,6.112851554438009,3.3229224629613405
3736.0,-30.241342208800074,5.093021436374803,35.007942633077406,24.0778372733854,4.965176117670244,-26.72072825307073,-40.24621479967607,1.444562161940897,-0.6082277720051934,-5.050652656120584,40.01553495261221,47853.580333434555,15455.882443115208,15455.882443115208,63309.462776549764,87688.87131579971,87688.87131579971,15455.882443115208,103144.75375891491,103144.75375891491,103144.75375891491,127955.08417029618,103841.44483741595,64006.153855050805,44261.434424850166,24810.33041138127,0.0,69071.76483623144,21088.78084967408,1536.7980372610164,0.0,0.8866045501584938,2.8188450074565785,0.0014959080323721466,353956.33312049974,1555203.1592063138,4.3937712471353505,1555203.1592063138,4.3937712471353505,0.85,0.09575722625458973,4.564652377983593,1.2674625237239527,1.0,0.0,4.564652377983832,1.2849940054943942,1.285285678569579,3.5522752312197503,19336.681263512597,1971.7927389590327,2034.6934298245008,2034.6934298245008,7.596172581364425,5.093021436374803,0.46506576946751377,4.627955666907289,3.3230628408038623,3.3230628408038623,0.9494465259439606,0.0,0.0,0.00022697218035914028,0.997083243824046,0.0002276361394748238,199.1219178892381,0.0,0.0,0.0,0.0790559009083355,7.66866132735623e-05,0.000150285567085578,0.0006860013711737963,0.09575722625454329,0.08142680422876111,0.014330422025782176,0.09575723425034671,0.0814268042288006,0.014330422025789127,0.4284881189907238,0.4284881189907238,0.07541024895094386,0.0,4.438557297573368,4.342866662352719,4.983043192758771,4.442424884115383,4.347322139812036,4.98356090972004,24810.33041138127,21088.78084967408,0.85,0.9165751436445262,0.6928095792382747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529442440526548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.78809923403,1536.7980372610164,0.4284881189907238,0.07541024895094386,6.112851554438009,3.3230628408038623
3737.0,-30.241150575186726,5.092972503637903,35.0079297542933,24.077847017347835,4.965225827151457,-26.72055081172026,-40.246014996059216,1.4446260636850117,-0.6070787168180232,-5.050577374235464,40.01551014348277,47853.52017039007,15455.871928428012,15455.871928428012,63309.392098818076,87688.68802832882,87688.68802832882,15455.871928428012,103144.55995675683,103144.55995675683,103144.55995675683,127954.81303252053,103841.19643585631,64006.028577917554,44261.29761993195,24810.2530757637,0.0,69071.55069569565,21088.715114399143,1536.7923774787662,0.0,0.8866050238185589,2.81883863465394,0.0014959080323721466,353957.37217281904,1555202.0891603061,4.393755325997226,1555202.0891603061,4.393755325997226,0.85,0.09575678220764072,4.564652377983593,1.2674617148889236,1.0,0.0,4.56465237798478,1.2849937064595611,1.2852853794668697,3.5522760578806327,19336.635007783087,1971.7880221873002,2034.6934298245008,2034.6934298245008,7.596167413663461,5.092972503637903,0.4652154106965414,4.627757092941362,3.3232031704233655,3.3232031704233655,0.9494866201209616,0.0,0.0,0.00022697218035914028,0.9970633174914763,0.00022764068878813269,199.12176079964377,0.0,0.0,0.0,0.0790559009083355,7.66883508840917e-05,0.00015028382947504857,0.0006859934395857612,0.09575678220759938,0.08142637842640982,0.014330403781189566,0.09575671626307738,0.08142637842644497,0.014330403781195756,0.42848623964883437,0.42848623964883437,0.0754102165356747,0.0,4.439517411521933,4.343975924531094,4.983151285787756,4.443498657417422,4.34855486143681,4.983726848261199,24810.2530757637,21088.715114399143,0.85,0.9165769620221274,0.6928108561108671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529430995547354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.78388132267,1536.7923774787662,0.42848623964883437,0.0754102165356747,6.112851554438009,3.3232031704233655
3738.0,-30.240958537224333,5.0929236824474735,35.007916911416515,24.07785110352563,4.965278045425728,-26.72037275555512,-40.245807509031124,1.4446922637565038,-0.6060942969451162,-5.05050015375802,40.01548543179161,47853.42590586077,15455.858542851596,15455.858542851596,63309.284448712366,87688.46724032646,87688.46724032646,15455.858542851596,103144.32578317805,103144.32578317805,103144.32578317805,127954.50100496561,103840.91149938141,64005.87016491573,44261.157038295205,24810.175221787566,0.0,69071.33226008277,21088.64893851943,1536.7866382640484,0.0,0.8866055070049995,2.8188346632310206,0.0014959080323721466,353958.4379843782,1555201.0233174774,4.393739084660882,1555201.0233174774,4.393739084660882,0.85,0.09575633854348929,4.564652377983593,1.2674608269287275,1.0,0.0,4.56465237798355,1.2849933966696139,1.2852850696066052,3.552276914273681,19336.581948758303,1971.7826116725187,2034.6934298245008,2034.6934298245008,7.59616083499356,5.0929236824474735,0.4653659293030268,4.627557753144447,3.3233434447750256,3.3233434447750256,0.9495266985071502,0.0,0.0,0.00022697218035914028,0.9970433495450203,0.00022764524778457653,199.12160337883725,0.0,0.0,0.0,0.0790559009083355,7.669015535264183e-05,0.00015028202500649845,0.0006859852028141029,0.0957563385434454,0.08142595281341321,0.014330385730032182,0.09575627593154985,0.08142595281345054,0.014330385730038753,0.4284843653816699,0.4284843653816699,0.07541018585656496,0.0,4.440466211175078,4.345072956654974,4.983253287211824,4.444405856812921,4.349606626738478,4.983808170542773,24810.175221787566,21088.64893851943,0.85,0.9165783021286769,0.6928116823586432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529419533110446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.779675642429,1536.7866382640484,0.4284843653816699,0.07541018585656496,6.112851554438009,3.3233434447750256
3739.0,-30.240766152200372,5.0928750571572525,35.00790414675655,24.077858856786065,4.965340317509929,-26.720193381646844,-40.245603619236476,1.4447675469564114,-0.6052612947496527,-5.050416145208206,40.01546202427204,47853.35009301364,15455.835034826483,15455.835034826483,63309.18512784013,87688.21710068481,87688.21710068481,15455.835034826483,103144.05213551129,103144.05213551129,103144.05213551129,127954.1542435592,103840.6016647529,64005.734657081885,44260.96334185669,24810.102108047908,0.0,69071.06544990459,21088.58679184072,1536.7810110051137,0.0,0.8866060200612974,2.818833485696245,0.0014959080323721466,353959.59748905076,1555200.0137255338,4.393721839322755,1555200.0137255338,4.393721839322755,0.85,0.09575589419183576,4.564652377983593,1.2674599686404693,1.0,0.0,4.564652377983837,1.2849930443744277,1.2852847172314537,3.552277888170048,19336.52425336062,1971.7767283792755,2034.6934298245008,2034.6934298245008,7.596149281397935,5.0928750571572525,0.46551959086541217,4.62735546629184,3.3234836712219753,3.3234836712219753,0.9495667632062786,0.0,0.0,0.00022697218035914028,0.9970233459438873,0.00022764981510464482,199.12144567378078,0.0,0.0,0.0,0.0790559009083355,7.669192857509373e-05,0.00015028025178404655,0.0006859771086700212,0.09575589419178517,0.08142552655490168,0.01433036763688349,0.0957559407109577,0.0814255265549447,0.014330367636891059,0.42848249517183684,0.42848249517183684,0.07541015626888742,0.0,4.441372488364891,4.346130843922538,4.98329352984581,4.44515485045855,4.350520722305134,4.983614288709646,24810.102108047908,21088.58679184072,0.85,0.9165804047681384,0.6928132609698978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529408046505807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.775484450436,1536.7810110051137,0.42848249517183684,0.07541015626888742,6.112851554438009,3.3234836712219753
3740.0,-30.240573451451954,5.0928264596969495,35.00789143514123,24.07786406055095,4.96538553299018,-26.720015429342542,-40.24540374577043,1.4448275108807545,-0.604110687572188,-5.050345374397962,40.015438039988645,47853.29447331452,15455.831695236342,15455.831695236342,63309.126168550865,87688.03349057195,87688.03349057195,15455.831695236342,103143.86518580829,103143.86518580829,103143.86518580829,127953.89603627574,103840.35038879249,64005.611371535044,44260.82113028605,24810.030850467447,0.0,69070.8519807535,21088.52622289733,1536.7757997368174,0.0,0.8866064677329172,2.8188265651561206,0.0014959080323721466,353960.57428581297,1555198.9792576476,4.393706791767914,1555198.9792576476,4.393706791767914,0.85,0.09575545597978695,4.564652377983593,1.2674591350788251,1.0,0.0,4.5646523779838954,1.284992763767446,1.2852844365607787,3.5522786638895725,19336.477462378818,1971.771957026999,2034.6934298245008,2034.6934298245008,7.596147640074435,5.0928264596969495,0.4656671941650803,4.627159265531869,3.3236238753968377,3.3236238753968377,0.9496068215419536,0.0,0.0,0.00022697218035914028,0.9970033099486602,0.00022765439000481155,199.12128771016384,0.0,0.0,0.0,0.0790559009083355,7.669366690447028e-05,0.00015027851345467,0.0006859691738006987,0.09575545597974744,0.08142510601619668,0.014330349963550756,0.0957554292589766,0.08142510601623028,0.01433034996355667,0.42848062656443575,0.42848062656443575,0.07541012387565665,0.0,4.4423184686933155,4.347223709839966,4.983400426806384,4.44623468682579,4.351728567058387,4.983962624691685,24810.030850467447,21088.52622289733,0.85,0.916582383929358,0.6928145969105575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452939653916016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.771306612509,1536.7757997368174,0.42848062656443575,0.07541012387565665,6.112851554438009,3.3236238753968377
3741.0,-30.240380357318973,5.092778007797722,35.00787875273879,24.077867553010606,4.965441328543247,-26.719836064860104,-40.245199855975784,1.4448970360843638,-0.603220952493416,-5.050265257995526,40.01541346764376,47853.221919650816,15455.814227907338,15455.814227907338,63309.03614755815,87687.79359783501,87687.79359783501,15455.814227907338,103143.60782574235,103143.60782574235,103143.60782574235,127953.55957091111,103840.04750443193,64005.47582624761,44260.63519798258,24809.951745168757,0.0,69070.58694315134,21088.458983393444,1536.7699162522476,0.0,0.8866069651698862,2.81882418325959,0.0014959080323721466,353961.6800753742,1555197.9194265804,4.393690071465955,1555197.9194265804,4.393690071465955,0.85,0.09575501282254446,4.564652377983593,1.2674582817358901,1.0,0.0,4.56465237798272,1.2849924384176874,1.2852841111371707,3.552279563297983,19336.421061215016,1971.766205708883,2034.6934298245008,2034.6934298245008,7.596139055327098,5.092778007797722,0.46581905472004337,4.626958953077678,3.323764006924909,3.323764006924909,0.9496468591214026,0.0,0.0,0.00022697218035914028,0.9969832334870287,0.00022765897432927424,199.1211294243271,0.0,0.0,0.0,0.0790559009083355,7.66954402019912e-05,0.00015027674015714908,0.000685961079313953,0.09575501282249982,0.08142468109422361,0.014330331728276205,0.09575503547455437,0.08142468109426157,0.01433033172828289,0.42847876206627644,0.42847876206627644,0.07541009330850755,0.0,4.443233650700165,4.348285646013721,4.983477277477959,4.447044305502118,4.352684391747118,4.9839370657014115,24809.951745168757,21088.458983393444,0.85,0.91658459771979,0.6928162049504007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529385012947995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.76714151243,1536.7699162522476,0.42847876206627644,0.07541009330850755,6.112851554438009,3.323764006924909
3742.0,-30.240186949545187,5.092729654294611,35.00786612435636,24.077882116567366,4.965493708781335,-26.71965675970271,-40.24499600110573,1.4449635189388412,-0.6020543855369169,-5.050188799385126,40.015389676288386,47853.150845447235,15455.802420373351,15455.802420373351,63308.953265820586,87687.62009650406,87687.62009650406,15455.802420373351,103143.42251687741,103143.42251687741,103143.42251687741,127953.30118669047,103839.80930031002,64005.3400492532,44260.521390063135,24809.878669813053,0.0,69070.40005987619,21088.396869341093,1536.7644683696021,0.0,0.886607441129994,2.8188177173485216,0.0014959080323721466,353962.73538156913,1555196.89328093,4.393674073075629,1555196.89328093,4.393674073075629,0.8499999999999999,0.09575457326759532,4.564652377983593,1.2674574778461833,1.0,0.0,4.564652377982965,1.2849921273050426,1.2852837999539084,3.552280423349236,19336.37670438631,1971.7616825711443,2034.6934298245008,2034.6934298245008,7.596133252224866,5.092729654294611,0.46596925087669305,4.626760403417918,3.3239041013681363,3.3239041013681363,0.9496868861051818,0.0,0.0,0.00022697218035914028,0.9969631248525337,0.0002276635661852719,199.1209708816405,0.0,0.0,0.0,0.0790559009083355,7.669721323366045e-05,0.00015027496712547984,0.0006859529860407278,0.09575457326755446,0.08142425934334716,0.014330313924207298,0.09575452777981465,0.0814242593433819,0.014330313924213413,0.42847689970768343,0.42847689970768343,0.07541006245068022,0.0,4.444185196362639,4.349388600197017,4.983563986766967,4.448134413848209,4.353944532306912,4.98405625224467,24809.878669813053,21088.396869341093,0.85,0.9165858777557233,0.6928170504870971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529373463224253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.762990716512,1536.7644683696021,0.42847689970768343,0.07541006245068022,6.112851554438009,3.3239041013681363
3743.0,-30.239993170790314,5.092681384407072,35.00785353076828,24.077886482141935,4.965544045808658,-26.71947732497229,-40.244792111311085,1.4450281999906045,-0.6010382979561086,-5.050113474638062,40.01536543298168,47853.08138378108,15455.792386504618,15455.792386504618,63308.873770285696,87687.40916953047,87687.40916953047,15455.792386504618,103143.20155603508,103143.20155603508,103143.20155603508,127953.00460908335,103839.53256296593,64005.20477721643,44260.36420638834,24809.803053048257,0.0,69070.1672594366,21088.33259509102,1536.7588955144104,0.0,0.8866079129475516,2.8188131064318784,0.0014959080323721466,353963.7750402339,1555195.8476426795,4.393658213939846,1555195.8476426795,4.393658213939846,0.85,0.09575413463214762,4.564652377983593,1.2674566146126023,1.0,0.0,4.564652377982599,1.2849918246242447,1.2852834972044067,3.552281260091582,19336.32517215056,1971.7564277455156,2034.6934298245008,2034.6934298245008,7.596128320833929,5.092681384407072,0.46611891189885224,4.62656247250822,3.324044144741028,3.324044144741028,0.9497268984974365,0.0,0.0,0.00022697218035914028,0.9969429780858132,0.00022766816693462215,199.12081203510175,0.0,0.0,0.0,0.0790559009083355,7.669898660699355e-05,0.00015027319375214673,0.0006859448912079258,0.0957541346321061,0.0814238384466725,0.014330296185433591,0.09575407486521052,0.08142383844670781,0.014330296185439803,0.42847504225712685,0.42847504225712685,0.07541003200963353,0.0,4.445135012220874,4.350486690813966,4.98366683538012,4.4490751766819585,4.355021033944752,4.984221501679201,24809.803053048257,21088.33259509102,0.85,0.9165878161622119,0.692818379953224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529361894758817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.758852640336,1536.7588955144104,0.42847504225712685,0.07541003200963353,6.112851554438009,3.324044144741028
3744.0,-30.239799057728213,5.092633274982628,35.007840993435025,24.077889520581834,4.965602844695779,-26.719296743137296,-40.24458424011243,1.4451005301048319,-0.6002329677772309,-5.050031994863304,40.01534188434853,47852.99489948986,15455.773130933292,15455.773130933292,63308.76803042315,87687.15322651263,87687.15322651263,15455.773130933292,103142.92635744592,103142.92635744592,103142.92635744592,127952.6551276053,103839.21453869075,64005.056211667856,44260.17591891433,24809.72877015938,0.0,69069.90468907371,21088.269454635472,1536.7532521167939,0.0,0.8866084136173784,2.8188119989971088,0.0014959080323721466,353964.89965545497,1555194.831966907,4.393641385009402,1555194.831966907,4.393641385009402,0.85,0.0957536948028173,4.564652377983593,1.2674557156628001,1.0,0.0,4.564652377983021,1.2849914861491398,1.2852831586524736,3.5522821957855415,19336.265951729918,1971.750388943209,2034.6934298245008,2034.6934298245008,7.596118857211034,5.092633274982628,0.4662713999771615,4.6263618750054665,3.324184132748778,3.324184132748778,0.9497668950710795,0.0,0.0,0.00022697218035914028,0.9969227970021521,0.00022767277570707445,199.120652914775,0.0,0.0,0.0,0.0790559009083355,7.670079464843277e-05,0.0001502713857107075,0.0006859366381272707,0.09575369480276875,0.081423416437613,0.01433027836515575,0.09575373968347628,0.08142341643765429,0.014330278365163018,0.4284731891732458,0.4284731891732458,0.07541000293893656,0.0,4.446037312745602,4.351535937457982,4.983729746050187,4.449799027086101,4.355886499593453,4.984136367364954,24809.72877015938,21088.269454635472,0.85,0.9165897696748678,0.6928197615865511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529350304122044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.754728443073,1536.7532521167939,0.4284731891732458,0.07541000293893656,6.112851554438009,3.324184132748778
3745.0,-30.23960454313198,5.09258521867484,35.00782850469719,24.077894200477772,4.965651116027146,-26.719116852748133,-40.24438405232502,1.4451634256433046,-0.5991719710923462,-5.049958952962335,40.01531822512659,47852.94626621464,15455.76675693459,15455.76675693459,63308.713023149234,87686.95322258526,87686.95322258526,15455.76675693459,103142.71997951985,103142.71997951985,103142.71997951985,127952.37713696326,103838.94743891495,64004.940482544334,44260.00772930069,24809.657157443406,0.0,69069.6648867441,21088.208583826894,1536.747960259989,0.0,0.8866088716786573,2.818806528146961,0.0014959080323721466,353965.90781027736,1555193.8115218377,4.393625988284183,1555193.8115218377,4.393625988284183,0.85,0.09575325944116043,4.564652377983593,1.2674549227626999,1.0,0.0,4.56465237798298,1.284991191824103,1.2852828642606295,3.5522830094297086,19336.216214139706,1971.7453171204954,2034.6934298245008,2034.6934298245008,7.596115724553012,5.09258521867484,0.46642002401919935,4.62616519465564,3.3243240887130825,3.3243240887130825,0.9498068824894521,0.0,0.0,0.00022697218035914028,0.9969025746147663,0.0002276773940992672,199.1204934655537,0.0,0.0,0.0,0.0790559009083355,7.670253589763173e-05,0.00015026964446150854,0.000685928689929974,0.09575325944112109,0.08142299846688715,0.014330260974233937,0.09575327358130524,0.08142299846692061,0.014330260974239823,0.42847133735156456,0.42847133735156456,0.07540997261018322,0.0,4.446959926091438,4.352601691530481,4.983834671365798,4.45078698187001,4.357002388035937,4.984393302405067,24809.657157443406,21088.208583826894,0.85,0.916592155571606,0.6928214628618912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529338693507643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.750617402391,1536.747960259989,0.42847133735156456,0.07540997261018322,6.112851554438009,3.3243240887130825
3746.0,-30.23940971668799,5.092537289713878,35.00781605031576,24.0779030364007,4.965706150322437,-26.718936005339188,-40.24417995298279,1.4452324389736337,-0.598180017053835,-5.049880002662112,40.015294248353655,47852.88063808648,15455.751475315428,15455.751475315428,63308.63211340191,87686.74136629274,87686.74136629274,15455.751475315428,103142.49284160817,103142.49284160817,103142.49284160817,127952.07364632339,103838.67144682286,64004.81071861659,44259.845253562526,24809.580804715228,0.0,69069.42605827775,21088.143684007944,1536.7422580279163,0.0,0.8866093610044653,2.818802660242115,0.0014959080323721466,353966.9975178282,1555192.777381004,4.393609540682317,1555192.777381004,4.393609540682317,0.85,0.09575282114237507,4.564652377983593,1.2674540776619687,1.0,0.0,4.564652377984233,1.2849908688704934,1.2852825412337148,3.5522839022163017,19336.16482067995,1971.7400764460801,2034.6934298245008,2034.6934298245008,7.596108214026394,5.092537289713878,0.46657133565657194,4.625965954057306,3.324463980518537,3.324463980518537,0.9498468515767249,0.0,0.0,0.00022697218035914028,0.9968823202501667,0.00022768201998224006,199.12033376095775,0.0,0.0,0.0,0.0790559009083355,7.670431120746974e-05,0.00015026786915167055,0.0006859205862577003,0.09575282114233058,0.08142257781973423,0.014330243322596338,0.09575283973734523,0.08142257781977208,0.014330243322603,0.4284694882405916,0.4284694882405916,0.07540994386581373,0.0,4.4478783880213655,4.3536659929296775,4.9839200712942215,4.451699985608286,4.3580720137730395,4.98441183867692,24809.580804715228,21088.143684007944,0.85,0.9165941535403069,0.6928229083257521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529327058894623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.746520876211,1536.7422580279163,0.4284694882405916,0.07540994386581373,6.112851554438009,3.324463980518537
