time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3747.0,-30.239214595890733,5.092489476430466,35.00780365317947,24.07791190724822,4.965761120536149,-26.718754899444004,-40.24397204685954,1.4453014240894146,-0.5971897072575416,-5.049801901265414,40.01527100697886,47852.79841554914,15455.737594009388,15455.737594009388,63308.536009558535,87686.52982685002,87686.52982685002,15455.737594009388,103142.26742085941,103142.26742085941,103142.26742085941,127951.77647598193,103838.39560702277,64004.66419572161,44259.701568112396,24809.509055122508,0.0,69069.2106232349,21088.08269685413,1536.7368385442442,0.0,0.8866098433358497,2.818798714866466,0.0014959080323721466,353968.075511021,1555191.774959082,4.393593328194537,1555191.774959082,4.393593328194537,0.85,0.095752385036429,4.564652377983593,1.267453233110719,1.0,0.0,4.564652377982641,1.284990546049078,1.285282218339024,3.5522847946379,19336.113455579027,1971.7348386634608,2034.6934298245008,2034.6934298245008,7.596101391718013,5.092489476430466,0.46672226911376846,4.625767207316698,3.324603830646438,3.324603830646438,0.9498868087561252,0.0,0.0,0.00022697218035914028,0.9968620357291633,0.00022768665294101557,199.1201738153291,0.0,0.0,0.0,0.0790559009083355,7.670611966875168e-05,0.00015026606069038862,0.0006859123312606092,0.09575238503639,0.08142215909199664,0.014330225944393355,0.0957524201245627,0.08142215909202981,0.014330225944399191,0.42846764192055914,0.42846764192055914,0.07540991527436137,0.0,4.448795918584665,4.354730371210451,4.983998807976491,4.452612194007884,4.359135102173809,4.984462307648016,24809.509055122508,21088.08269685413,0.85,0.916595621092295,0.6928238788854993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529315405647554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.742437081202,1536.7368385442442,0.42846764192055914,0.07540991527436137,6.112851554438009,3.324603830646438
3748.0,-30.23901910676532,5.092441754041296,35.00779130305047,24.077921162266307,4.9658134577716755,-26.71857372535777,-40.243767912592716,1.4453680763641532,-0.5961374303755065,-5.049725708938815,40.01524758189287,47852.73560227361,15455.726686700387,15455.726686700387,63308.462288974,87686.33225628642,87686.33225628642,15455.726686700387,103142.05894298681,103142.05894298681,103142.05894298681,127951.49565232793,103838.13235907245,64004.535705059774,44259.55183779186,24809.436709341113,0.0,69068.98854713298,21088.021202939944,1536.7314287129118,0.0,0.8866103166011525,2.8187937279258906,0.0014959080323721466,353969.1271567896,1555190.76461402,4.393577420454391,1555190.76461402,4.393577420454391,0.85,0.09575195020711125,4.564652377983593,1.2674524264736102,1.0,0.0,4.56465237798466,1.2849902341445345,1.2852819063636831,3.5522856568808483,19336.06443525081,1971.729839981116,2034.6934298245008,2034.6934298245008,7.596096031053436,5.092441754041296,0.4668723241049815,4.625569429936315,3.324743635788799,3.324743635788799,0.9499267530825141,0.0,0.0,0.00022697218035914028,0.9968417133636766,0.00022769129473250113,199.12001356802992,0.0,0.0,0.0,0.0790559009083355,7.670789535907996e-05,0.00015026428500006033,0.0006859042258515296,0.09575195020706778,0.08142174157006321,0.014330208637004573,0.09575196475346913,0.08142174157010017,0.014330208637011075,0.4284657985474775,0.4284657985474775,0.07540988645793907,0.0,4.4497258788300655,4.355807438179056,4.984088513925769,4.453588278563302,4.36025932995193,4.984592259623014,24809.436709341113,21088.021202939944,0.85,0.9165975008562929,0.6928251970798545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529303734812924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.738365677284,1536.7314287129118,0.4284657985474775,0.07540988645793907,6.112851554438009,3.324743635788799
3749.0,-30.238823357388277,5.092394136989279,35.00777899487042,24.07793024266141,4.965867147393525,-26.718392181800102,-40.2435637084767,1.445435971805347,-0.5951214045431357,-5.049648328411763,40.01522410348732,47852.67372841097,15455.714046242,15455.714046242,63308.38777465297,87686.12747444975,87686.12747444975,15455.714046242,103141.84152069176,103141.84152069176,103141.84152069176,127951.2047641137,103837.86240094993,64004.40865491114,44259.39305115421,24809.363243421947,0.0,69068.75629457616,21087.958756908654,1536.7259251929486,0.0,0.8866107961142808,2.8187893588098527,0.0014959080323721466,353970.1952052226,1555189.7519697342,4.393561302719502,1555189.7519697342,4.393561302719502,0.85,0.0957515154714064,4.564652377983593,1.2674515995057303,1.0,0.0,4.564652377983753,1.284989916422652,1.2852815885696829,3.55228653520594,19336.014165397788,1971.7247138827008,2034.6934298245008,2034.6934298245008,7.59608981859007,5.092394136989279,0.46702291376040694,4.625371223228872,3.3248833886621165,3.3248833886621165,0.9499666824748905,0.0,0.0,0.00022697218035914028,0.996821364391113,0.00022769594279089452,199.11985310765442,0.0,0.0,0.0,0.0790559009083355,7.670967169502599e-05,0.0001502625086641143,0.0006858961174954295,0.0957515154713635,0.08142132415000483,0.014330191321358666,0.09575152520704885,0.0814213241500413,0.014330191321365088,0.42846395901132245,0.42846395901132245,0.07540985817950081,0.0,4.450657126758813,4.356886359520786,4.984176290157222,4.454526923868627,4.361347910128586,4.98467457698996,24809.363243421947,21087.958756908654,0.85,0.916599504190355,0.6928266309635106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529292041966149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.734308156234,1536.7259251929486,0.42846395901132245,0.07540985817950081,6.112851554438009,3.3248833886621165
3750.0,-30.238627238196916,5.092346623916449,35.007766733747985,24.07793925320732,4.965921065543188,-26.71821028255328,-40.24335943451149,1.445504109899564,-0.5941146528559784,-5.04957100151407,40.01520085778084,47852.6133061195,15455.701568739569,15455.701568739569,63308.31487485907,87685.92144766441,87685.92144766441,15455.701568739569,103141.62301640399,103141.62301640399,103141.62301640399,127950.91394796096,103837.59113307238,64004.28299152758,44259.231268383104,24809.290931556967,0.0,69068.52219994007,21087.89729182342,1536.7204876994658,0.0,0.8866112745088649,2.818785106000452,0.0014959080323721466,353971.2625159602,1555188.7493624564,4.393545222593697,1555188.7493624564,4.393545222593697,0.85,0.09575108194662134,4.564652377983593,1.2674507686914875,1.0,0.0,4.5646523779833545,1.284989597565414,1.2852812696400693,3.5522874166700973,19335.963651650665,1971.719562914009,2034.6934298245008,2034.6934298245008,7.596083686215412,5.092346623916449,0.4671734755324115,4.625173148384038,3.325023093774827,3.325023093774827,0.9500065982213791,0.0,0.0,0.00022697218035914028,0.9968009774241097,0.0002277005997181825,199.11969234439286,0.0,0.0,0.0,0.0790559009083355,7.671144867662888e-05,0.0001502607316825114,0.0006858880061921302,0.0957510819465762,0.08142090781034227,0.014330174136233933,0.0957510936051979,0.08142090781038065,0.014330174136240688,0.4284621233752519,0.4284621233752519,0.0754098302741842,0.0,4.451588029277957,4.357965027202965,4.984263210806091,4.455456348658117,4.362425464268995,4.984757973301214,24809.290931556967,21087.89729182342,0.85,0.9166015553596716,0.6928281043511457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529280333571724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.730262365196,1536.7204876994658,0.4284621233752519,0.0754098302741842,6.112851554438009,3.325023093774827
3751.0,-30.23843075969095,5.092299209272104,35.00775451849841,24.07794833360242,4.965974554680037,-26.71802810282968,-40.24315516054628,1.4455718978187346,-0.5931009043624158,-5.04949406412104,40.01517767168077,47852.55433898795,15455.689757321403,15455.689757321403,63308.244096309354,87685.71767270747,87685.71767270747,15455.689757321403,103141.40743002888,103141.40743002888,103141.40743002888,127950.6262822051,103837.32175531554,64004.15842159589,44259.070370799614,24809.218852176225,0.0,69068.28922297584,21087.836024349792,1536.7150713289063,0.0,0.8866117507004753,2.8187807153316964,0.0014959080323721466,353972.3244530352,1555187.7493265406,4.39352921652744,1555187.7493265406,4.39352921652744,0.85,0.09575064951568901,4.564652377983593,1.267449943372049,1.0,0.0,4.564652377983096,1.2849892803470029,1.2852809523496547,3.552288293604238,19335.91348986958,1971.7144478358646,2034.6934298245008,2034.6934298245008,7.5960778812042,5.092299209272104,0.46732385301325685,4.624975356258847,3.325162750892839,3.325162750892839,0.950046500255097,0.0,0.0,0.00022697218035914028,0.9967805535566368,0.0002277052652655345,199.1195312868533,0.0,0.0,0.0,0.0790559009083355,7.671322569629062e-05,0.00015025895466284965,0.0006858798947151055,0.09575064951565042,0.08142049246036309,0.014330157055287332,0.09575065839915638,0.08142049246039591,0.014330157055293107,0.4284602915631412,0.4284602915631412,0.07540980267397704,0.0,4.452520259420908,4.359044815480445,4.984352651497318,4.4563931597586475,4.363509003221452,4.98485675333734,24809.218852176225,21087.836024349792,0.85,0.9166036224225692,0.6928295876057345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529268603076455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.72623050775,1536.7150713289063,0.4284602915631412,0.07540980267397704,6.112851554438009,3.325162750892839
3752.0,-30.238234017397826,5.092251895628874,35.00774234843511,24.077962582837813,4.966028417034407,-26.717845648371828,-40.24294704487545,1.4456400480084168,-0.5920016189636499,-5.049416875243838,40.01515455732816,47852.47862599036,15455.677637187562,15455.677637187562,63308.15626317792,87685.53602147549,87685.53602147549,15455.677637187562,103141.21365866305,103141.21365866305,103141.21365866305,127950.36042861988,103837.07455150854,64004.01715602354,44258.95266165,24809.14676995683,0.0,69068.09943160682,21087.774754463306,1536.7096496843092,0.0,0.8866122279121464,2.818775224532975,0.0014959080323721466,353973.389863762,1555186.7523856377,4.39351317618593,1555186.7523856377,4.39351317618593,0.85,0.09575021787795529,4.564652377983593,1.2674491125578062,1.0,0.0,4.564652377983232,1.284988961433479,1.2852806333637428,3.5522891752248675,19335.867457177814,1971.7097538076525,2034.6934298245008,2034.6934298245008,7.596071924467101,5.092251895628874,0.46747433841978037,4.624777557209094,3.325302358514989,3.325302358514989,0.9500863881471397,0.0,0.0,0.00022697218035914028,0.9967601027208709,0.0002277099371649918,199.119370013343,0.0,0.0,0.0,0.0790559009083355,7.671503617484989e-05,0.0001502571441842904,0.0006858716305098446,0.09575021787791156,0.08142007782081842,0.014330140057093144,0.09575018560518121,0.0814200778208556,0.01433014005709969,0.42845846359729295,0.42845846359729295,0.07540977552868712,0.0,4.453470366669478,4.360145689539081,4.984441700137495,4.457415256280171,4.364694698583946,4.984944712116544,24809.14676995683,21087.774754463306,0.85,0.9166048694573888,0.6928303952155979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529256851108452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.722212385877,1536.7096496843092,0.42845846359729295,0.07540977552868712,6.112851554438009,3.325302358514989
3753.0,-30.238036845015642,5.092204714368944,35.007730237144706,24.07797627327966,4.96608603637286,-26.71766243111499,-40.24273882443083,1.445711622472178,-0.5909985259933137,-5.049337134233845,40.015131929088355,47852.40436091636,15455.661751191581,15455.661751191581,63308.06611210794,87685.3343607512,87685.3343607512,15455.661751191581,103140.99611194279,103140.99611194279,103140.99611194279,127950.07235008664,103836.80886468265,64003.87886484753,44258.81111092791,24809.07623814385,0.0,69067.88734907177,21087.714802422273,1536.704254937825,0.0,0.88661271636779,2.8187713026589853,0.0014959080323721466,353974.49050331576,1555185.7764116426,4.393496757917008,1555185.7764116426,4.393496757917008,0.85,0.09574978664798273,4.564652377983593,1.2674482729518792,1.0,0.0,4.564652377985048,1.2849886264959984,1.2852802983502365,3.5522901011434027,19335.81798269798,1971.7047088147308,2034.6934298245008,2034.6934298245008,7.59606411690467,5.092204714368944,0.4676259988824887,4.6245787154864555,3.3254419175814016,3.3254419175814016,0.9501262621661147,0.0,0.0,0.00022697218035914028,0.9967396076325717,0.00022771461936607325,199.11920838754241,0.0,0.0,0.0,0.0790559009083355,7.67168476044115e-05,0.0001502553327547288,0.0006858633619635888,0.09574978664793886,0.08141966360785674,0.014330123040082118,0.09574976899643765,0.08141966360789404,0.014330123040088688,0.42845664070751754,0.42845664070751754,0.07540974878317368,0.0,4.4544141585382135,4.361242942214915,4.984509099401862,4.458338608240524,4.365782277050016,4.984930367950085,24809.07623814385,21087.714802422273,0.85,0.9166063787668288,0.6928314473999828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529245083381606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.718206097828,1536.704254937825,0.42845664070751754,0.07540974878317368,6.112851554438009,3.3254419175814016
3754.0,-30.237839419903704,5.092157610449126,35.007718178413676,24.077975015994184,4.966138271513287,-26.717479524863453,-40.242534410767234,1.445778376473018,-0.5901619858518075,-5.049261693255214,40.01510923741101,47852.34923574691,15455.652470378212,15455.652470378212,63308.00170612512,87685.08891752221,87685.08891752221,15455.652470378212,103140.74138790043,103140.74138790043,103140.74138790043,127949.74831080838,103836.49680893558,64003.757127160294,44258.59964641699,24809.006922907953,0.0,69067.60656932494,21087.65588447176,1536.6990232750013,0.0,0.8866131831352246,2.818769077540739,0.0014959080323721466,353975.5317933898,1555184.7977020033,4.393481068656862,1555184.7977020033,4.393481068656862,0.85,0.09574935837522376,4.564652377983593,1.267447417411022,1.0,0.0,4.564652377982844,1.2849883141163534,1.2852799858996864,3.552290964702323,19335.759873697985,1971.6987833457895,2034.6934298245008,2034.6934298245008,7.596059555621269,5.092157610449126,0.46777568958335625,4.62438192086577,3.3255814377273705,3.3255814377273705,0.950166125064963,0.0,0.0,0.00022697218035914028,0.9967190867296817,0.00022771930765754162,199.11904655483747,0.0,0.0,0.0,0.0790559009083355,7.671862595506036e-05,0.00015025355440407992,0.0006858552444110706,0.09574935837518347,0.08141925219068179,0.014330106184501694,0.09574941784368164,0.08141925219071604,0.014330106184507722,0.42845482239281923,0.42845482239281923,0.07540972110345172,0.0,4.455323033159971,4.362295518239705,4.984597206096851,4.459099707403425,4.366648040896166,4.985093125662843,24809.006922907953,21087.65588447176,0.85,0.9166091725298349,0.6928334658262157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452923328994901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.714214983971,1536.6990232750013,0.42845482239281923,0.07540972110345172,6.112851554438009,3.3255814377273705
3755.0,-30.237641664785272,5.0921106358480515,35.007706169622594,24.07798870643603,4.966195596389291,-26.717295812599197,-40.24232612047342,1.4458497442032294,-0.5891563167134564,-5.049182087095586,40.0150865745564,47852.277302877286,15455.636952128994,15455.636952128994,63307.91425500628,87684.88877517247,87684.88877517247,15455.636952128994,103140.52572730146,103140.52572730146,103140.52572730146,127949.46139903335,103836.23223798414,64003.62076568883,44258.45719143923,24808.935671731888,0.0,69067.39286317112,21087.595320972105,1536.6935878520658,0.0,0.8866136710256837,2.8187651060426107,0.0014959080323721466,353976.63057686354,1555183.8202359732,4.393464669409231,1555183.8202359732,4.393464669409231,0.85,0.0957489282819844,4.564652377983593,1.2674465811019768,1.0,0.0,4.564652377981918,1.2849879801466324,1.2852796518541596,3.552291887946463,19335.710607009067,1971.6937595416446,2034.6934298245008,2034.6934298245008,7.596051928797006,5.0921106358480515,0.4679272823770919,4.6241833534709595,3.3257209025688406,3.3257209025688406,0.9502059721625259,0.0,0.0,0.00022697218035914028,0.9966985319818737,0.0002277240038748929,199.11888445188436,0.0,0.0,0.0,0.0790559009083355,7.672043807068278e-05,0.0001502517422884575,0.0006858469727331854,0.09574892828194319,0.08141883918388058,0.014330089098062607,0.09574899695442997,0.08141883918391563,0.014330089098068774,0.4284530057593009,0.4284530057593009,0.07540969397754659,0.0,4.4562337728263515,4.363353739604918,4.984665649157989,4.460025770382117,4.367736695704252,4.98509083638055,24808.935671731888,21087.595320972105,0.85,0.9166107425022558,0.6928345680815992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529221481419121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.710235505547,1536.6935878520658,0.4284530057593009,0.07540969397754659,6.112851554438009,3.3257209025688406
3756.0,-30.23744360042277,5.092063699864248,35.007694196463284,24.077993316482775,4.966243703411086,-26.7171127438485,-40.242121706809826,1.4459128468368165,-0.5881242418685133,-5.049109627692562,40.01506359482482,47852.22499804687,15455.632318056441,15455.632318056441,63307.85731610331,87684.68935742372,87684.68935742372,15455.632318056441,103140.32167548015,103140.32167548015,103140.32167548015,127949.18702038657,103835.96402038245,64003.4996610056,44258.29373264095,24808.865344906415,0.0,69067.15907754737,21087.535543170452,1536.6883687574148,0.0,0.8866141236376921,2.818759950153836,0.0014959080323721466,353977.6307178088,1555182.8291032757,4.3934494559716075,1555182.8291032757,4.3934494559716075,0.85,0.09574850194094907,4.564652377983593,1.2674457849049943,1.0,0.0,4.564652377983795,1.2849876848540882,1.2852793564945888,3.552292704269702,19335.660661264563,1971.6886664931005,2034.6934298245008,2034.6934298245008,7.596049651268369,5.092063699864248,0.4680755859156642,4.623988113948584,3.3258603279149317,3.3258603279149317,0.9502458079756948,0.0,0.0,0.00022697218035914028,0.9966779455493988,0.00022772870752550505,199.11872209570362,0.0,0.0,0.0,0.0790559009083355,7.6722216498283e-05,0.0001502499638608573,0.0006858388548294111,0.0957485019409117,0.08141842954742616,0.014330072393485532,0.09574854550307306,0.08141842954745794,0.014330072393491128,0.4284511915149279,0.4284511915149279,0.0754096661605056,0.0,4.4571569832112345,4.36441851749322,4.984780274181446,4.460985385824074,4.368814233945102,4.985376596246795,24808.865344906415,21087.535543170452,0.85,0.9166130207414841,0.6928361559553832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529209653169892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.706269219088,1536.6883687574148,0.4284511915149279,0.0754096661605056,6.112851554438009,3.3258603279149317
3757.0,-30.23724517024313,5.092016925414782,35.007682268881005,24.07801703028383,4.96630424517704,-26.716928102291927,-40.24191327681763,1.4459871772258412,-0.5870061105102309,-5.049027394886407,40.015040976035046,47852.155522093344,15455.61293393591,15455.61293393591,63307.768456029255,87684.52031599397,87684.52031599397,15455.61293393591,103140.13324992987,103140.13324992987,103140.13324992987,127948.92591828668,103835.73171676284,64003.36692286247,44258.18310433374,24808.792668356804,0.0,69066.97577269054,21087.473768103282,1536.6827916390446,0.0,0.8866146247524966,2.8187548008615018,0.0014959080323721466,353978.7657615404,1555181.8535387288,4.3934326122442755,1555181.8535387288,4.3934326122442755,0.85,0.09574807180499978,4.564652377983593,1.2674449892574922,1.0,0.0,4.5646523779853165,1.2849873370207658,1.2852790085823138,3.5522936658400908,19335.617403189175,1971.684255397019,2034.6934298245008,2034.6934298245008,7.596040124466814,5.092016925414782,0.4682283546828092,4.623788570731973,3.325999686619564,3.325999686619564,0.9502856247484468,0.0,0.0,0.00022697218035914028,0.996657321554498,0.00022773341995333874,199.11855943992288,0.0,0.0,0.0,0.0790559009083355,7.672402990775243e-05,0.00015024815045138785,0.0006858305772455642,0.09574807180494768,0.0814180163990619,0.014330055405885783,0.09574807720657702,0.0814180163991062,0.014330055405893577,0.4284493802851145,0.4284493802851145,0.07540964063789032,0.0,4.458099042757453,4.365514049241824,4.984845924124556,4.462021284376192,4.370051205127197,4.985264934894758,24808.792668356804,21087.473768103282,0.85,0.9166141668687554,0.692836988832141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529197806443275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.702315719658,1536.6827916390446,0.4284493802851145,0.07540964063789032,6.112851554438009,3.325999686619564
3758.0,-30.237046510675558,5.091970162388186,35.00767038022961,24.07801675088706,4.966350128143274,-26.716744720290183,-40.24170879330484,1.446048337757896,-0.5860260572355287,-5.048957005257155,40.01501825481531,47852.105731774056,15455.611563191529,15455.611563191529,63307.71729496559,87684.30854526853,87684.30854526853,15455.611563191529,103139.92010846006,103139.92010846006,103139.92010846006,127948.64435156758,103835.44985258007,64003.24703908535,44258.00312610525,24808.724243107514,0.0,69066.72736921276,21087.415606641385,1536.6777253641667,0.0,0.8866150658752056,2.8187500901257794,0.0014959080323721466,353979.73733843036,1555180.8735567697,4.39341778501266,1555180.8735567697,4.39341778501266,0.85,0.09574764876855898,4.564652377983593,1.267444182620384,1.0,0.0,4.564652377982949,1.2849870508166865,1.2852787223132707,3.5522944570394555,19335.564916266732,1971.6789032204406,2034.6934298245008,2034.6934298245008,7.596039450780861,5.091970162388186,0.46837568839089005,4.623594473997296,3.3261390158270823,3.3261390158270823,0.9503254330934521,0.0,0.0,0.00022697218035914028,0.9966366741790967,0.00022773813791880702,199.11839659637604,0.0,0.0,0.0,0.0790559009083355,7.672580902006358e-05,0.00015024637133907671,0.0006858224562163224,0.0957476487685284,0.08141760960076631,0.01433003916776209,0.09574764915876258,0.08141760960079232,0.014330039167766666,0.4284475740425348,0.4284475740425348,0.07540961405607745,0.0,4.459039090928684,4.366596011082947,4.984975435583863,4.462930948021608,4.371056568360359,4.985627366801566,24808.724243107514,21087.415606641385,0.85,0.9166167227895278,0.6928387597687834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452918593785559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.69837615091,1536.6777253641667,0.4284475740425348,0.07540961405607745,6.112851554438009,3.3261390158270823
3759.0,-30.23684754789796,5.091923522324852,35.00765851463413,24.07803061595189,4.966406279472163,-26.71656003845643,-40.24150032838804,1.4461187700306355,-0.5850060730952578,-5.048877783248978,40.014995149064134,47852.03867093565,15455.596807600112,15455.596807600112,63307.63547853577,87684.11454454226,87684.11454454226,15455.596807600112,103139.71135214237,103139.71135214237,103139.71135214237,127948.36066910146,103835.19033089661,64003.11445728999,44257.86208178514,24808.64931695908,0.0,69066.51139874422,21087.351919415218,1536.6720829335143,0.0,0.8866155534066354,2.8187458850585188,0.0014959080323721466,353980.83082974824,1555179.8769901833,4.3934013978801225,1555179.8769901833,4.3934013978801225,0.85,0.09574722158814837,4.564652377983593,1.26744331499096,1.0,0.0,4.564652377983455,1.2849867212251438,1.285278392646916,3.5522953681821083,19335.516589819792,1971.6739752942945,2034.6934298245008,2034.6934298245008,7.596032198783486,5.091923522324852,0.4685270291847985,4.623396493140054,3.326278270523084,3.326278270523084,0.9503652201494525,0.0,0.0,0.00022697218035914028,0.9966159957524677,0.00022774286317547125,199.11823350455137,0.0,0.0,0.0,0.0790559009083355,7.67276228119118e-05,0.0001502445575472285,0.0006858141768870493,0.09574722158810486,0.08141719889339835,0.014330022694706505,0.09574720740064808,0.08141719889343535,0.014330022694713021,0.4284457716968556,0.4284457716968556,0.07540959054493843,0.0,4.459975949407408,4.367679365859999,4.985075643730852,4.4638717101537395,4.3721621430149185,4.985627161059256,24808.64931695908,21087.351919415218,0.85,0.9166184044397361,0.6928399553101753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529174055567082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.694447791904,1536.6720829335143,0.4284457716968556,0.07540959054493843,6.112851554438009,3.326278270523084
3760.0,-30.236648303735215,5.091877007546536,35.00764671499054,24.07803889308127,4.966464509252002,-26.716374895569302,-40.24129182854665,1.446191101086137,-0.5841400390522153,-5.048798297967816,40.01497333886558,47851.9725834286,15455.581773397973,15455.581773397973,63307.55435682657,87683.88534118368,87683.88534118368,15455.581773397973,103139.46711458165,103139.46711458165,103139.46711458165,127948.04906098687,103834.89643089852,64002.98367314384,44257.68084194964,24808.581946405215,0.0,69066.26278835486,21087.29465444443,1536.6668637154417,0.0,0.8866160375818346,2.818743743858541,0.0014959080323721466,353981.9279576544,1555178.936302094,4.393385123570869,1555178.936302094,4.393385123570869,0.85,0.09574679720829338,4.564652377983593,1.2674425045074895,1.0,0.0,4.564652377983715,1.2849863827483228,1.285278054093266,3.552296303888245,19335.461861665775,1971.6683945756988,2034.6934298245008,2034.6934298245008,7.5960248098560355,5.091877007546536,0.4686785052603719,4.623198502286164,3.326417484374625,3.326417484374625,0.9504049955356072,0.0,0.0,0.00022697218035914028,0.9965952885449268,0.00022774759520540147,199.11807018234023,0.0,0.0,0.0,0.0790559009083355,7.672943694728252e-05,0.00015024274341185776,0.0006858058959897153,0.09574679720824772,0.08141679055547199,0.014330006652775722,0.09574686175544536,0.08141679055551082,0.01433000665278256,0.4284439732745094,0.4284439732745094,0.07540956779894518,0.0,4.460882646370578,4.368731437106646,4.985152092660428,4.46465825891562,4.373089575517895,4.9856090736452074,24808.581946405215,21087.29465444443,0.85,0.9166205293433185,0.6928414923805148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529162155162358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.690532129194,1536.6668637154417,0.4284439732745094,0.07540956779894518,6.112851554438009,3.326417484374625
3761.0,-30.236448748973725,5.091830521319542,35.00763495195515,24.07804881166669,4.966512377109884,-26.716190509377835,-40.24108724026007,1.446254137513978,-0.5830225877685962,-5.048726444338384,40.014950805868374,47851.92620810613,15455.57834723925,15455.57834723925,63307.50455534538,87683.7112036795,87683.7112036795,15455.57834723925,103139.28955091875,103139.28955091875,103139.28955091875,127947.80267651232,103834.6527000098,64002.86770443617,44257.5388839707,24808.513125593574,0.0,69066.05200956427,21087.236156754538,1536.6617405753577,0.0,0.8866164854793273,2.8187373902047623,0.0014959080323721466,353982.9197488818,1555177.9644396796,4.393370068654541,1555177.9644396796,4.393370068654541,0.85,0.0957463761092747,4.564652377983593,1.267441756115295,1.0,0.0,4.5646523779823145,1.2849860877663257,1.285277759044313,3.5522971193550177,19335.416475678354,1971.6637664929772,2034.6934298245008,2034.6934298245008,7.596023125986277,5.091830521319542,0.4688264656648471,4.623004055654695,3.326556658287041,3.326556658287041,0.9504447595105832,0.0,0.0,0.00022697218035914028,0.996574549522375,0.0002277523347028283,199.11790660579706,0.0,0.0,0.0,0.0790559009083355,7.673121708717158e-05,0.0001502409632719687,0.0006857977702699375,0.09574637610923914,0.08141638518647643,0.014329990922762709,0.09574637509119104,0.08141638518650667,0.014329990922768028,0.42844217681519864,0.42844217681519864,0.07540954429048147,0.0,4.461820001946023,4.369811503306494,4.985274391653945,4.465703856569803,4.374267242963413,4.98590025762519,24808.513125593574,21087.236156754538,0.85,0.9166226056555044,0.6928429353610598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529150237946906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.686628735657,1536.6617405753577,0.42844217681519864,0.07540954429048147,6.112851554438009,3.326556658287041
3762.0,-30.236248833102763,5.091784145876654,35.007623215747856,24.07805750789123,4.9665678978962715,-26.716005032821027,-40.24087867056949,1.4463240976145322,-0.582095830513083,-5.048648073581227,40.01492806122291,47851.86297203922,15455.56505314655,15455.56505314655,63307.42802518577,87683.49634881665,87683.49634881665,15455.56505314655,103139.0614019632,103139.0614019632,103139.0614019632,127947.50137325046,103834.37159758691,64002.73822080961,44257.37041864145,24808.43997128725,0.0,69065.8103899287,21087.173975594163,1536.6562135956974,0.0,0.8866169673582425,2.8187343169589147,0.0014959080323721466,353984.00149810914,1555176.9834492092,4.393353871552064,1555176.9834492092,4.393353871552064,0.85,0.09574595226677439,4.564652377983593,1.2674408956291159,1.0,0.0,4.564652377982751,1.2849857603848278,1.2852774315885045,3.552298024389445,19335.3641306059,1971.6584287810722,2034.6934298245008,2034.6934298245008,7.5960165922783,5.091784145876654,0.46897737635280734,4.622806769523847,3.326695763287809,3.326695763287809,0.9504845037965168,0.0,0.0,0.00022697218035914028,0.9965537734377726,0.0002277570828678549,199.11774273351924,0.0,0.0,0.0,0.0790559009083355,7.673303190889738e-05,0.0001502391484502429,0.0006857894862396313,0.0957459522667297,0.08141597723844182,0.014329975028287877,0.09574597836306449,0.08141597723847982,0.014329975028294565,0.4284403843260576,0.4284403843260576,0.07540952300457787,0.0,4.4627371045833115,4.370871657809005,4.985374493487939,4.466552243068122,4.375260033865175,4.985923966541236,24808.43997128725,21087.173975594163,0.85,0.9166247042895391,0.692844443609353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529138302173477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.682738205922,1536.6562135956974,0.4284403843260576,0.07540952300457787,6.112851554438009,3.326695763287809
3763.0,-30.23604863723683,5.091737912543864,35.007611549246924,24.078075948078208,4.9666283173064745,-26.71581881442107,-40.24066999610511,1.4463984944907204,-0.5810957687451719,-5.048567141809659,40.01490661915762,47851.80050968626,15455.54799993484,15455.54799993484,63307.3485096211,87683.30368556612,87683.30368556612,15455.54799993484,103138.85168550097,103138.85168550097,103138.85168550097,127947.22505625994,103834.11480573557,64002.611629855724,44257.22575097761,24808.373370758967,0.0,69065.59912173658,21087.11736514512,1536.65100507113,0.0,0.8866174575662986,2.818730575284371,0.0014959080323721466,353985.11859966425,1555176.0586402446,4.393337394499498,1555176.0586402446,4.393337394499498,0.85,0.09574552968930232,4.564652377983593,1.2674400988826529,1.0,0.0,4.56465237798448,1.284985412241418,1.2852770833660718,3.5522989868199404,19335.316312490617,1971.6535526903292,2034.6934298245008,2034.6934298245008,7.596008211059064,5.091737912543864,0.4691294757525224,4.622608436791341,3.3268348242314034,3.3268348242314034,0.9505242354946867,0.0,0.0,0.00022697218035914028,0.9965329687230978,0.0002277618377743888,199.11757863199807,0.0,0.0,0.0,0.0790559009083355,7.673484768200442e-05,0.00015023733267713584,0.0006857811978666003,0.09574552968925863,0.081415570359758,0.014329959329500635,0.09574557967201823,0.08141557035979514,0.014329959329507171,0.42843859452512006,0.42843859452512006,0.07540950223162736,0.0,4.463653645275372,4.371937757750118,4.9854369721469425,4.467471373064484,4.376354745214542,4.985840823322462,24808.373370758967,21087.11736514512,0.85,0.9166263568934535,0.6928456585939637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529126344821026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.678861562237,1536.65100507113,0.42843859452512006,0.07540950223162736,6.112851554438009,3.3268348242314034
3764.0,-30.23584815024716,5.0916916770441345,35.0075999164344,24.07808625083419,4.966673500814158,-26.71563385768361,-40.240461531188316,1.4464592082506196,-0.5799222759437157,-5.0484976106501485,40.01488426740033,47851.74025091816,15455.548259967529,15455.548259967529,63307.28851088569,87683.14374439894,87683.14374439894,15455.548259967529,103138.69200436647,103138.69200436647,103138.69200436647,127946.99782731765,103833.8836117859,64002.48011830526,44257.114992756266,24808.305822951188,0.0,69065.42081570745,21087.059949508508,1536.6460059180506,0.0,0.8866178929654656,2.8187232103497126,0.0014959080323721466,353986.07834073703,1555175.0945961704,4.3933227597137385,1555175.0945961704,4.3933227597137385,0.85,0.095745112210006,4.564652377983593,1.2674392999382693,1.0,0.0,4.564652377983389,1.284985128128884,1.2852767991890488,3.552299772239666,19335.27326105078,1971.64916266521,2034.6934298245008,2034.6934298245008,7.596008338858512,5.0916916770441345,0.46927633056821527,4.622415346475919,3.326973850752473,3.326973850752473,0.9505639573578495,0.0,0.0,0.00022697218035914028,0.996512134223833,0.000227766599687143,199.11741429211247,0.0,0.0,0.0,0.0790559009083355,7.673666167140711e-05,0.00015023551868773317,0.0006857729176355597,0.09574511220997593,0.08141516819955663,0.014329944010419298,0.09574506503486653,0.08141516819958221,0.014329944010423801,0.42843680794220507,0.42843680794220507,0.07540947965330126,0.0,4.464611970175611,4.373041038076735,4.985567487432434,4.468575334706429,4.377585265178141,4.986221801290924,24808.305822951188,21087.059949508508,0.85,0.9166278546222629,0.692846574823668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452911437074126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.674997191647,1536.6460059180506,0.42843680794220507,0.07540947965330126,6.112851554438009,3.326973850752473
3765.0,-30.235647341107757,5.091645598537242,35.00758831743348,24.078094108868413,4.966734194498871,-26.71544705986359,-40.24025275195015,1.4465339132546953,-0.5791321812726551,-5.048415467184406,40.014861986610576,47851.680202773634,15455.529420827079,15455.529420827079,63307.20962360071,87682.90131458701,87682.90131458701,15455.529420827079,103138.43073541409,103138.43073541409,103138.43073541409,127946.66378315506,103833.57689805389,64002.35578624052,44256.91234645929,24808.233047740967,0.0,69065.14539420026,21086.998090579822,1536.64040736965,0.0,0.8866183923860982,2.818722383161569,0.0014959080323721466,353987.2121725537,1555174.1336134137,4.393305973028575,1555174.1336134137,4.393305973028575,0.85,0.09574468947619703,4.564652377983593,1.2674384509911762,1.0,0.0,4.564652377984766,1.2849847785439206,1.285276449524735,3.552300738656239,19335.216146806226,1971.6433386330937,2034.6934298245008,2034.6934298245008,7.595999079900785,5.091645598537242,0.4694289301865746,4.622216668350667,3.3271127995642944,3.3271127995642944,0.9506036570183698,0.0,0.0,0.00022697218035914028,0.9964912667179036,0.00022777136934346438,199.1172496884315,0.0,0.0,0.0,0.0790559009083355,7.673847843566234e-05,0.00015023370192347794,0.0006857646247382818,0.09574468947614886,0.0814147612885972,0.014329928187551653,0.09574474203584699,0.08141476128863817,0.014329928187558868,0.42843502690005136,0.42843502690005136,0.07540945979988246,0.0,4.465515461065934,4.3740898589965695,4.985641033975298,4.469283285911729,4.378440017132846,4.98609146156025,24808.233047740967,21086.998090579822,0.85,0.9166303677819657,0.6928484683504623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529102379268632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.671145326432,1536.64040736965,0.42843502690005136,0.07540945979988246,6.112851554438009,3.3271127995642944
3766.0,-30.2354462552759,5.091599563628683,35.00757677144225,24.07810881212356,4.966784816027242,-26.715261020340602,-40.24004414733497,1.4465995810919583,-0.578000755430196,-5.048342243028812,40.014840332630484,47851.62194558727,15455.524189027055,15455.524189027055,63307.146134614326,87682.73654209061,87682.73654209061,15455.524189027055,103138.26073111767,103138.26073111767,103138.26073111767,127946.428361637,103833.34309310652,64002.228496603166,44256.793996114844,24808.16763051933,0.0,69064.96162663418,21086.94248594143,1536.635442715816,0.0,0.8866188440746771,2.818716005800377,0.0014959080323721466,353988.2228929312,1555173.1996657331,4.393290790739435,1555173.1996657331,4.393290790739435,0.85,0.09574427277141194,4.564652377983593,1.2674376602889974,1.0,0.0,4.564652377985214,1.284984471248887,1.2852761421599506,3.552301588164073,19335.172609163314,1971.6388990290584,2034.6934298245008,2034.6934298245008,7.595996508604318,5.091599563628683,0.4695774462352862,4.622022117393397,3.327251718676455,3.327251718676455,0.9506433481932729,0.0,0.0,0.00022697218035914028,0.9964703709312018,0.00022777614566405494,199.11708485821785,0.0,0.0,0.0,0.0790559009083355,7.674029372009309e-05,0.0001502318866390472,0.0006857563385958882,0.09574427277137582,0.08141435974958712,0.014329913021788702,0.09574426485413999,0.08141435974961783,0.014329913021794106,0.42843324772215624,0.42843324772215624,0.07540943875729599,0.0,4.466453258444517,4.37517304767465,4.985748557673617,4.470341487598603,4.379643870846678,4.986317929225777,24808.16763051933,21086.94248594143,0.85,0.9166318874808523,0.692849468363909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529090368547517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.66730659785,1536.635442715816,0.42843324772215624,0.07540943875729599,6.112851554438009,3.327251718676455
3767.0,-30.235244897438807,5.091553651257622,35.00756526780487,24.078122327942424,4.9668427964917905,-26.715074000042314,-40.23983533317221,1.4466718990953238,-0.5770521568486515,-5.048262745226292,40.014818474293754,47851.56426102474,15455.509484527298,15455.509484527298,63307.073745552036,87682.5326225157,87682.5326225157,15455.509484527298,103138.042107043,103138.042107043,103138.042107043,127946.14010151931,103833.07339291679,64002.10503142607,44256.63151276747,24808.09799447631,0.0,69064.72950724378,21086.883295304862,1536.6300864249567,0.0,0.8866193284766992,2.8187127763704494,0.0014959080323721466,353989.3202116519,1555172.256904474,4.393274508888091,1555172.256904474,4.393274508888091,0.85,0.09574385332457094,4.564652377983593,1.2674368965113536,1.0,0.0,4.564652377983166,1.284984132834329,1.2852758036685779,3.5523025237013615,19335.122387340863,1971.6337778283985,2034.6934298245008,2034.6934298245008,7.595989281717193,5.091553651257622,0.46972881289328683,4.621824838364335,3.3273905741432683,3.3273905741432683,0.950683021183791,0.0,0.0,0.00022697218035914028,0.9964494473527211,0.00022778092853796038,199.11691980531475,0.0,0.0,0.0,0.0790559009083355,7.674211086777685e-05,0.00015023006949136343,0.0006857480439483925,0.09574385332452516,0.08141395581330563,0.01432989751121953,0.09574387373048236,0.08141395581334455,0.014329897511226382,0.42843147281985927,0.42843147281985927,0.07540941887368714,0.0,4.467374948125212,4.376242367574662,4.985827227214315,4.47121058837763,4.380669541426073,4.98629311467846,24808.09799447631,21086.883295304862,0.85,0.916633920051944,0.6928509617344679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452907834129687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.663480105977,1536.6300864249567,0.42843147281985927,0.07540941887368714,6.112851554438009,3.3273905741432683
3768.0,-30.235043319449794,5.0915077910901445,35.00755380934711,24.07813692642378,4.966894211921477,-26.71488743817248,-40.23962662378324,1.4467383306441306,-0.5759465127022736,-5.048188776200953,40.01479678297213,47851.50790164294,15455.503220097291,15455.503220097291,63307.01112174023,87682.36358926407,87682.36358926407,15455.503220097291,103137.86680936137,103137.86680936137,103137.86680936137,127945.89826909575,103832.83546572506,64001.97977810367,44256.50631957933,24808.031459734375,0.0,69064.5377793137,21086.826740774217,1536.6250373760925,0.0,0.8866197840938682,2.8187068267824706,0.0014959080323721466,353990.34121832467,1555171.3213470872,4.393259194572008,1555171.3213470872,4.393259194572008,0.85,0.09574343766883003,4.564652377983593,1.2674360937206077,1.0,0.0,4.564652377983643,1.284983821965793,1.2852754927294796,3.5523033830889013,19335.078082080305,1971.6292599491474,2034.6934298245008,2034.6934298245008,7.595986202909388,5.0915077910901445,0.4698776362499544,4.62163015484019,3.3275293898507132,3.3275293898507132,0.9507226828144895,0.0,0.0,0.00022697218035914028,0.9964285013724077,0.00022778571673384032,199.11675457222734,0.0,0.0,0.0,0.0790559009083355,7.674392714344776e-05,0.00015022825321569253,0.0006857397532813322,0.0957434376687952,0.08141355531615005,0.014329882352645151,0.09574340624625385,0.08141355531617966,0.014329882352650362,0.4284297012187941,0.4284297012187941,0.07540939823845733,0.0,4.4683207197160755,4.377335451825786,4.985931806494023,4.472242263498686,4.381847266398836,4.98649081715979,24808.031459734375,21086.826740774217,0.85,0.9166355579476857,0.6928520690972536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529066297797133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.65966576614,1536.6250373760925,0.4284297012187941,0.07540939823845733,6.112851554438009,3.3275293898507132
3769.0,-30.234841454530734,5.091462050706331,35.00754239553671,24.07815040731805,4.966952291952455,-26.714699951563546,-40.23941777469588,1.4468107889852644,-0.5750074942515653,-5.048109428272264,40.01477516650658,47851.4522219242,15455.488846057628,15455.488846057628,63306.941067981825,87682.15909925445,87682.15909925445,15455.488846057628,103137.64794531208,103137.64794531208,103137.64794531208,127945.61073355915,103832.56500804177,64001.8581307115,44256.340974811406,24807.962788247067,0.0,69064.30376305847,21086.768370010006,1536.6197371514847,0.0,0.8866202668520113,2.8187037065055733,0.0014959080323721466,353991.4364734584,1555170.3890187056,4.39324296799849,1555170.3890187056,4.39324296799849,0.85,0.09574302027887625,4.564652377983593,1.2674352398281918,1.0,0.0,4.564652377983779,1.2849834828948625,1.2852751535815856,3.5523043204416602,19335.02771920231,1971.6241243648249,2034.6934298245008,2034.6934298245008,7.595979138434983,5.091462050706331,0.47002890364750627,4.621433147058824,3.32766814478562,3.32766814478562,0.9507623270816057,0.0,0.0,0.00022697218035914028,0.9964075260530967,0.00022779051183827105,199.11658910421872,0.0,0.0,0.0,0.0790559009083355,7.674574467461585e-05,0.00015022643568452442,0.0006857314568833637,0.09574302027882942,0.08141315331548483,0.014329866963344581,0.0957430221468708,0.08141315331552466,0.014329866963351595,0.42842793441329824,0.42842793441329824,0.07540937862623459,0.0,4.469247240277639,4.3784105995322875,4.9860096562882745,4.47310193402069,4.382860807170061,4.986471979722182,24807.962788247067,21086.768370010006,0.85,0.9166376495326928,0.6928536105437332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529054241149792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.655862548605,1536.6197371514847,0.42842793441329824,0.07540937862623459,6.112851554438009,3.32766814478562
3770.0,-30.234639284059824,5.09141636260249,35.007531027434105,24.07815969726073,4.967004009843254,-26.714512826220627,-40.239208995457716,1.446877552004032,-0.5740146542028128,-5.048035386529034,40.01475367022315,47851.39819233374,15455.482572460918,15455.482572460918,63306.88076479466,87681.9642805802,87681.9642805802,15455.482572460918,103137.44685304112,103137.44685304112,103137.44685304112,127945.34371893985,103832.3011623346,64001.73507408787,44256.18454249636,24807.896865898725,0.0,69064.08140839508,21086.712336013916,1536.6147164176023,0.0,0.8866207221297208,2.8186992551338257,0.0014959080323721466,353992.45848866465,1555169.4618742538,4.393227665114376,1555169.4618742538,4.393227665114376,0.85,0.09574260652016854,4.564652377983593,1.2674344309931622,1.0,0.0,4.5646523779834505,1.2849831704755184,1.2852748410913273,3.552305184117241,19334.97858756368,1971.619114331977,2034.6934298245008,2034.6934298245008,7.595976055121979,5.09141636260249,0.4701777288760418,4.621238633726448,3.327806859421653,3.327806859421653,0.950801959834758,0.0,0.0,0.00022697218035914028,0.9963865194619312,0.00022779531429400492,199.1164233860259,0.0,0.0,0.0,0.0790559009083355,7.674756163769112e-05,0.00015022461872144915,0.0006857231630785414,0.0957426065201342,0.08141275462008184,0.014329851900052355,0.09574260728138766,0.08141275462011105,0.014329851900057493,0.4284261710848303,0.4284261710848303,0.07540935828054825,0.0,4.470174217627289,4.379481820311753,4.986112953789188,4.47402073232621,4.383906320109759,4.986666975666083,24807.896865898725,21086.712336013916,0.85,0.9166397275371477,0.6928550589035586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529042167360835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.6520717985,1536.6147164176023,0.4284261710848303,0.07540935828054825,6.112851554438009,3.327806859421653
3771.0,-30.234436858129985,5.091370771526906,35.007519696420125,24.078173527400963,4.967059835527627,-26.71432506012604,-40.23900011144576,1.446948037523659,-0.5730267129948174,-5.047957785888592,40.014732014302915,47851.344893456946,15455.470929070136,15455.470929070136,63306.81582252708,87681.77173079953,87681.77173079953,15455.470929070136,103137.24265986966,103137.24265986966,103137.24265986966,127945.07081493342,103832.04135324334,64001.61451590074,44256.029819269555,24807.828155063755,0.0,69063.85797433331,21086.65393180419,1536.6094526909772,0.0,0.8866211961225462,2.8186952847137094,0.0014959080323721466,353993.5296306328,1555168.527845015,4.3932117331854155,1555168.527845015,4.3932117331854155,0.85,0.09574219136223988,4.564652377983593,1.267433650731109,1.0,0.0,4.564652377982281,1.2849828406367958,1.2852745111777366,3.5523060959487203,19334.930207597525,1971.6141809483897,2034.6934298245008,2034.6934298245008,7.595970332691949,5.091370771526906,0.4703281564800461,4.62104261504686,3.3279455135948384,3.3279455135948384,0.950841575312811,0.0,0.0,0.00022697218035914028,0.9963654868058297,0.00022780012291149574,199.11625745871098,0.0,0.0,0.0,0.0790559009083355,7.674937955239274e-05,0.00015022280080674756,0.0006857148649298758,0.09574219136219604,0.08141235466462633,0.014329836697569707,0.09574219563353528,0.08141235466466361,0.014329836697576271,0.42842441101651624,0.42842441101651624,0.07540933894381842,0.0,4.471096523802828,4.3805496315596315,4.986204400395934,4.474931072893753,4.38496720346933,4.98671778782176,24807.828155063755,21086.65393180419,0.85,0.916641752710285,0.6928565286816193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452903007531656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.648293898452,1536.6094526909772,0.42842441101651624,0.07540933894381842,6.112851554438009,3.3279455135948384
