time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3772.0,-30.23423410292092,5.0913252723151405,35.007508417116576,24.078187357541196,4.967115873665007,-26.714136976470304,-40.23878738572819,1.4470187472144067,-0.5720472521804254,-5.047880549593382,40.01471085845278,47851.27511955081,15455.459905411855,15455.459905411855,63306.73502496266,87681.57802478489,87681.57802478489,15455.459905411855,103137.03793019675,103137.03793019675,103137.03793019675,127944.800328426,103831.78033415574,64001.477428921666,44255.892116926756,24807.76239822926,0.0,69063.65451515601,21086.59803849487,1536.6043656818028,0.0,0.8866216664441867,2.8186913837533427,0.0014959080323721466,353994.59574597335,1555167.615384426,4.393195924664384,1555167.615384426,4.393195924664384,0.85,0.09574177781979022,4.564652377983593,1.2674328248621896,1.0,0.0,4.564652377982287,1.2849825097492293,1.2852741802150638,3.552307010680174,19334.881602313686,1971.609224588793,2034.6934298245008,2034.6934298245008,7.59596491484466,5.0913252723151405,0.4704784092428689,4.620846863072272,3.3280841208913747,3.3280841208913747,0.9508811773975356,0.0,0.0,0.00022697218035914028,0.9963444204166785,0.00022780493944475432,199.11609126176504,0.0,0.0,0.0,0.0790559009083355,7.675123094232428e-05,0.000150220949416816,0.0006857064139784222,0.09574177781975171,0.08141195614617337,0.014329821673578345,0.09574179695980321,0.08141195614620611,0.014329821673584106,0.42842265406362756,0.42842265406362756,0.07540931976416455,0.0,4.472014950190328,4.381613837959833,4.986290413837139,4.475833297412976,4.386016305488283,4.986781375550095,24807.76239822926,21086.59803849487,0.85,0.9166432832057853,0.6928575595293738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529017968013165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.64452785511,1536.6043656818028,0.42842265406362756,0.07540931976416455,6.112851554438009,3.3280841208913747
3773.0,-30.234031050127538,5.091279823528898,35.00749717432523,24.07820188617336,4.967167432097372,-26.71394907296587,-40.238582238648064,1.4470854549357037,-0.5709610130243732,-5.0478065757841994,40.01468936334078,47851.24236827508,15455.453854349153,15455.453854349153,63306.69622262423,87681.4081118351,87681.4081118351,15455.453854349153,103136.86196618425,103136.86196618425,103136.86196618425,127944.55764948975,103831.54091628265,64001.37517272248,44255.73971506686,24807.695683305505,0.0,69063.43539837237,21086.54133080968,1536.5992996236678,0.0,0.886622121366835,2.818685691486883,0.0014959080323721466,353995.61683062115,1555166.6882917478,4.393180633747394,1555166.6882917478,4.393180633747394,0.85,0.09574136607474446,4.564652377983593,1.267432105592452,1.0,0.0,4.5646523779839026,1.2849821975891242,1.2852738679841034,3.5523078736404017,19334.837019468097,1971.6046784037462,2034.6934298245008,2034.6934298245008,7.595961940901454,5.091279823528898,0.47062714247204607,4.620652681056852,3.328222679915037,3.328222679915037,0.9509207656900106,0.0,0.0,0.00022697218035914028,0.9963233235898379,0.00022780976314128648,199.1159248211695,0.0,0.0,0.0,0.0790559009083355,7.675301641313028e-05,0.00015021916394601,0.0006856982639248617,0.09574136607470618,0.08141155926419123,0.01432980681051494,0.09574133708433921,0.08141155926422379,0.01432980681052067,0.4284209000962593,0.4284209000962593,0.07540930044152383,0.0,4.472953374395047,4.382697503473935,4.986399507831607,4.47684556275982,4.3871716615650485,4.986976586602623,24807.695683305505,21086.54133080968,0.85,0.9166456295934012,0.6928592835305555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529005841035467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.640775155862,1536.5992996236678,0.4284209000962593,0.07540930044152383,6.112851554438009,3.328222679915037
3774.0,-30.233827740258842,5.0912344804081675,35.00748597149974,24.078215506766014,4.967224585600358,-26.713760378555275,-40.2383694430813,1.4471572238967674,-0.5700154692221986,-5.047728208724454,40.014668041849504,47851.174718076996,15455.441174487572,15455.441174487572,63306.61589256457,87681.20843088924,87681.20843088924,15455.441174487572,103136.6496053768,103136.6496053768,103136.6496053768,127944.27748415183,103831.27417962876,64001.24046681651,44255.593014235834,24807.62787877502,0.0,69063.22089301085,21086.483696958767,1536.5940658347618,0.0,0.8866225980486458,2.818682370778098,0.0014959080323721466,353996.69855926273,1555165.768687813,4.393164611470133,1555165.768687813,4.393164611470133,0.85,0.09574095325682644,4.564652377983593,1.2674312626896427,1.0,0.0,4.564652377984935,1.2849818617450162,1.285273532063764,3.5523088020750397,19334.7873494961,1971.5996134761717,2034.6934298245008,2034.6934298245008,7.5959557090724275,5.0912344804081675,0.47077786274752054,4.620456617660647,3.328361178318379,3.328361178318379,0.950960336662394,0.0,0.0,0.00022697218035914028,0.9963022005360717,0.00022781459303915553,199.1157581701304,0.0,0.0,0.0,0.0790559009083355,7.6754868492117e-05,0.00015021731186702327,0.0006856898098281107,0.09574095325678535,0.08141116137463572,0.01432979188214963,0.09574094966209158,0.08141116137467067,0.01432979188215578,0.4284191504072979,0.4284191504072979,0.07540928246205614,0.0,4.473875890558247,4.383766073237723,4.986488073133103,4.477712739502238,4.3881881305600245,4.9869913931546535,24807.62787877502,21086.483696958767,0.85,0.9166473134902858,0.6928604559611483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528993696279262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.637035176724,1536.5940658347618,0.4284191504072979,0.07540928246205614,6.112851554438009,3.328361178318379
3775.0,-30.233624170892202,5.091189210214514,35.00747481871725,24.078229546453827,4.967279090111391,-26.713571715514504,-40.238160419370956,1.4472266347336826,-0.5690087071423022,-5.047652393048909,40.01464709380846,47851.126046535275,15455.432423238439,15455.432423238439,63306.558469773714,87681.02281276415,87681.02281276415,15455.432423238439,103136.45523600258,103136.45523600258,103136.45523600258,127944.0184060433,103831.02017129454,64001.1234050657,44255.440851365376,24807.563170040714,0.0,69063.00402140609,21086.428694534607,1536.5890685494592,0.0,0.8866230603721571,2.818677943494781,0.0014959080323721466,353997.7450727012,1555164.865191325,4.393149071816652,1555164.865191325,4.393149071816652,0.85,0.09574054302989862,4.564652377983593,1.2674304994614793,1.0,0.0,4.564652377982561,1.2849815369359585,1.28527320718098,3.5523097000039523,19334.740049709344,1971.5947902402293,2034.6934298245008,2034.6934298245008,7.59595140805636,5.091189210214514,0.4709274043119267,4.6202618059025875,3.328499632849507,3.328499632849507,0.9509998950998592,0.0,0.0,0.00022697218035914028,0.9962810510055001,0.00022781942919627732,199.11559130666288,0.0,0.0,0.0,0.0790559009083355,7.675668778275273e-05,0.00015021549257638754,0.0006856815053987841,0.0957405430298583,0.08141076579605433,0.01432977723380397,0.09574053783913208,0.08141076579608862,0.014329777233810006,0.42841740394769673,0.42841740394769673,0.07540926438444882,0.0,4.474801054654051,4.38483664121236,4.986583001800739,4.478643685906604,4.389261884130747,4.9871069224911935,24807.563170040714,21086.428694534607,0.85,0.9166493604904854,0.6928619269399838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528981536167513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.63330711609,1536.5890685494592,0.42841740394769673,0.07540926438444882,6.112851554438009,3.328499632849507
3776.0,-30.23342037858372,5.091143982852744,35.007463693842205,24.0782389062457,4.967329924559205,-26.713383218832973,-40.23795143058521,1.4472927648084568,-0.5680135118069529,-5.047578958757892,40.0146256011063,47851.0785119723,15455.427283412419,15455.427283412419,63306.50579538472,87680.83255978674,87680.83255978674,15455.427283412419,103136.25984319915,103136.25984319915,103136.25984319915,127943.75574753688,103830.7597419948,64001.00569418062,44255.28227534909,24807.49590433773,0.0,69062.77817968682,21086.371518687072,1536.5839774165918,0.0,0.8866235125318902,2.8186733905579855,0.0014959080323721466,353998.75871727243,1555163.938203825,4.393133873799498,1555163.938203825,4.393133873799498,0.85,0.09574013396887134,4.564652377983593,1.2674297010665763,1.0,0.0,4.564652377981321,1.2849812274794292,1.285272897654209,3.5523105554914935,19334.69155425198,1971.589845079816,2034.6934298245008,2034.6934298245008,7.595948881962774,5.091143982852744,0.47107581858755765,4.620068164265186,3.328638033808435,3.328638033808435,0.9510394382309814,0.0,0.0,0.00022697218035914028,0.9962598787977941,0.000227824270744529,199.11542426073268,0.0,0.0,0.0,0.0790559009083355,7.675850680927223e-05,0.00015021367354986807,0.0006856732021750564,0.09574013396883685,0.08141037124690223,0.014329762721934617,0.09574011480379115,0.08141037124693155,0.01432976272193978,0.4284156609051884,0.4284156609051884,0.07540924667341757,0.0,4.475726436260061,4.38590326832707,4.986701846157132,4.4795654469509145,4.3903082603197845,4.987316900398923,24807.49590433773,21086.371518687072,0.85,0.9166515953162861,0.6928635043825468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528969360555393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.629591031058,1536.5839774165918,0.4284156609051884,0.07540924667341757,6.112851554438009,3.328638033808435
3777.0,-30.233216272872724,5.091098828361199,35.00745259430977,24.078247846942418,4.967383625500588,-26.713194153422815,-40.23773856516925,1.447361506050675,-0.5670921758740519,-5.047503149538655,40.01460408951392,47851.014256646034,15455.418538985452,15455.418538985452,63306.43279563149,87680.62704121573,87680.62704121573,15455.418538985452,103136.04558020119,103136.04558020119,103136.04558020119,127943.47285510189,103830.48521853781,64000.87243396811,44255.12531618856,24807.427274900707,0.0,69062.55259108928,21086.3131836656,1536.5787507777397,0.0,0.8866239768622127,2.8186700906258673,0.0014959080323721466,353999.80514637084,1555163.0104019975,4.393118266714788,1555163.0104019975,4.393118266714788,0.85,0.0957397245249387,4.564652377983593,1.2674289070675147,1.0,0.0,4.564652377985923,1.2849809058040669,1.2852725759058314,3.552311444758237,19334.64043427194,1971.5846322925709,2034.6934298245008,2034.6934298245008,7.595944584299626,5.091098828361199,0.47122528032257804,4.619873548038621,3.328776372237992,3.328776372237992,0.9510789634965692,0.0,0.0,0.00022697218035914028,0.9962386745167862,0.0002278291198333878,199.11525695819137,0.0,0.0,0.0,0.0790559009083355,7.676035961873295e-05,0.00015021182074040733,0.0006856647447439454,0.09573972452490326,0.08140997617142058,0.01432974835348268,0.09573972720012727,0.08140997617145072,0.014329748353487985,0.4284139210709875,0.4284139210709875,0.07540923076981805,0.0,4.47663495082935,4.386950662756988,4.986817299973325,4.480410973664618,4.391283201330566,4.987423309336066,24807.427274900707,21086.3131836656,0.85,0.9166535324933752,0.6928648371855859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528957171629424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.625886197942,1536.5787507777397,0.4284139210709875,0.07540923076981805,6.112851554438009,3.328776372237992
3778.0,-30.233012012348073,5.091053778733717,35.00744154418286,24.078271875064843,4.967441482043684,-26.713004533126064,-40.237529401760526,1.4474340028216577,-0.5659809795982937,-5.047424771923596,40.01458332949237,47850.96809624585,15455.405955297836,15455.405955297836,63306.37405154369,87680.47180416911,87680.47180416911,15455.405955297836,103135.87775946694,103135.87775946694,103135.87775946694,127943.23957322622,103830.26281213957,64000.7591042162,44255.00411991485,24807.361813759293,0.0,69062.36593367414,21086.2575416954,1536.573650732173,0.0,0.8866244515562173,2.818664584332577,0.0014959080323721466,354000.8870307568,1555162.1150160586,4.393102311297149,1555162.1150160586,4.393102311297149,0.85,0.09573931551187584,4.564652377983593,1.2674281410919503,1.0,0.0,4.564652377983879,1.2849805665548428,1.2852722365796034,3.552312382608141,19334.599019193014,1971.5804091298266,2034.6934298245008,2034.6934298245008,7.595938399737652,5.091053778733717,0.4713759042151331,4.619677874518584,3.3289146572711306,3.3289146572711306,0.9511184735060373,0.0,0.0,0.00022697218035914028,0.9962174546397372,0.00022783397269546978,199.11508952903299,0.0,0.0,0.0,0.0790559009083355,7.67621802456984e-05,0.00015021000011344188,0.0006856564342147381,0.09573931551183061,0.08140958130921755,0.014329734202613058,0.09573927366184454,0.081409581309256,0.014329734202619827,0.42841218334773445,0.42841218334773445,0.07540921618570072,0.0,4.477567356183101,4.388030520344273,4.9869078185066655,4.481443792325308,4.392497758672448,4.987418971743864,24807.361813759293,21086.2575416954,0.85,0.9166551593720613,0.6928660414298692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452894496397918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.6221944364,1536.573650732173,0.42841218334773445,0.07540921618570072,6.112851554438009,3.3289146572711306
3779.0,-30.23280747306301,5.09100880067131,35.00743054736454,24.078280536364787,4.967496429306063,-26.712814952885644,-40.237320273276396,1.4475039091286712,-0.5650971813412866,-5.047348990802888,40.01456278196563,47850.923241998426,15455.397367488855,15455.397367488855,63306.32060948728,87680.25962418763,87680.25962418763,15455.397367488855,103135.65699167649,103135.65699167649,103135.65699167649,127942.95554217993,103829.98200007518,64000.64561788598,44254.81820243244,24807.29855050345,0.0,69062.1167529359,21086.20376792793,1536.5687297676843,0.0,0.8866249122456598,2.8186617769029825,0.0014959080323721466,354001.9330769341,1555161.2287954672,4.393086826612015,1555161.2287954672,4.393086826612015,0.85,0.09573890901999951,4.564652377983593,1.2674273696215828,1.0,0.0,4.5646523779847055,1.2849802394278853,1.2852719093783933,3.5523132869466716,19334.54672818924,1971.5750769313927,2034.6934298245008,2034.6934298245008,7.59593417904826,5.09100880067131,0.47152532855026674,4.619483472121043,3.3290528986807755,3.3290528986807755,0.9511579710516501,0.0,0.0,0.00022697218035914028,0.9961962062918112,0.0002278388322758322,199.11492187166127,0.0,0.0,0.0,0.0790559009083355,7.676400060858234e-05,0.00015020817975055795,0.0006856481248909712,0.0957389090199596,0.08140918877626892,0.014329720243690683,0.09573892143986866,0.08140918877630286,0.014329720243696657,0.4284104499809341,0.4284104499809341,0.07540920122139787,0.0,4.4784758629099315,4.389081762386581,4.9870013243740345,4.482251809461616,4.393429643007835,4.987519488309374,24807.29855050345,21086.20376792793,0.85,0.9166576928992851,0.6928678918600368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528932747090004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.618512579815,1536.5687297676843,0.4284104499809341,0.07540920122139787,6.112851554438009,3.3290528986807755
3780.0,-30.232602641577756,5.090963906758656,35.00741959627548,24.078299605194502,4.967552422661356,-26.71262500504984,-40.23710726816205,1.4475747861334536,-0.5640443467665932,-5.0472721899253346,40.01454212029122,47850.861708108096,15455.387269518527,15455.387269518527,63306.24897762662,87680.09011752572,87680.09011752572,15455.387269518527,103135.47738704424,103135.47738704424,103135.47738704424,127942.71121896582,103829.74420724361,64000.51579782599,44254.69823268624,24807.23383192157,0.0,69061.93206460781,21086.148757133335,1536.5637046424697,0.0,0.8866253785443633,2.8186568569965846,0.0014959080323721466,354002.99320182047,1555160.3376520374,4.393071153399615,1555160.3376520374,4.393071153399615,0.85,0.09573850224385085,4.564652377983593,1.2674265415547419,1.0,0.0,4.564652377984831,1.284979907758712,1.2852715776339363,3.5523142038425735,19334.502447948358,1971.5705616034384,2034.6934298245008,2034.6934298245008,7.595929216153023,5.090963906758656,0.47167519802234015,4.619288708736316,3.3291910865965053,3.3291910865965053,0.9511974533132872,0.0,0.0,0.00022697218035914028,0.9961749280788644,0.0002278436988941881,199.11475397506086,0.0,0.0,0.0,0.0790559009083355,7.676585475669775e-05,0.00015020632560244253,0.000685639661349367,0.09573850224381193,0.08140879608200159,0.014329706161810344,0.09573849158146219,0.08140879608203468,0.014329706161816167,0.4284087190831913,0.4284087190831913,0.07540918619452387,0.0,4.47939748867077,4.390149593218723,4.987088198569154,4.483227843158716,4.394565755170333,4.987581775402305,24807.23383192157,21086.148757133335,0.85,0.9166591070519615,0.6928688537607571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528920513548669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.614843116415,1536.5637046424697,0.4284087190831913,0.07540918619452387,6.112851554438009,3.3291910865965053
3781.0,-30.232397507531886,5.090919087239266,35.00740869123439,24.078308266494446,4.96760761837929,-26.712434864674684,-40.23689803490413,1.4476449755220668,-0.563171353848702,-5.047196134397807,40.01452155935879,47850.819196397395,15455.378342326847,15455.378342326847,63306.19753872424,87679.8765684341,87679.8765684341,15455.378342326847,103135.25491076095,103135.25491076095,103135.25491076095,127942.42476474965,103829.46186720503,64000.40449516804,44254.50819115221,24807.1698539887,0.0,69061.6780451409,21086.094375890396,1536.5587338039397,0.0,0.886625840677778,2.818654224471028,0.0014959080323721466,354004.0430406841,1555159.4508540218,4.393055620201757,1555159.4508540218,4.393055620201757,0.85,0.09573809666344918,4.564652377983593,1.2674257656885315,1.0,0.0,4.564652377980927,1.28497957930741,1.285271249108081,3.552315111843171,19334.449872415124,1971.5652003910739,2034.6934298245008,2034.6934298245008,7.595924828665671,5.090919087239266,0.47182470702878554,4.6190943802104805,3.3293292249339737,3.3293292249339737,0.9512369214097067,0.0,0.0,0.00022697218035914028,0.9961536189267629,0.00022784857279711118,199.11458583074094,0.0,0.0,0.0,0.0790559009083355,7.676767611220392e-05,0.00015020450424693636,0.0006856313474946247,0.09573809666341285,0.08140840457234325,0.014329692091069603,0.09573814234926559,0.08140840457237414,0.014329692091075041,0.4284069918679091,0.4284069918679091,0.07540917077760877,0.0,4.480294456998763,4.391188126645886,4.987176861702665,4.484024780549078,4.395485693119724,4.987676176616901,24807.1698539887,21086.094375890396,0.85,0.9166617338395008,0.6928707866773898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528908262551412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.611186324732,1536.5587338039397,0.4284069918679091,0.07540917077760877,6.112851554438009,3.3293292249339737
3782.0,-30.23219216938146,5.090874287019889,35.0073978078627,24.078328417986654,4.967656583703985,-26.712245163662498,-40.236688836570806,1.447709577985016,-0.5619516171549321,-5.0471244502619905,40.014500380442875,47850.77792312109,15455.37602632518,15455.37602632518,63306.15394944627,87679.74438653329,87679.74438653329,15455.37602632518,103135.12041285846,103135.12041285846,103135.12041285846,127942.22408120491,103829.2579421287,64000.29147871623,44254.407181569404,24807.10366834645,0.0,69061.51084991585,21086.038118094482,1536.5537433256302,0.0,0.8866262827717126,2.818646502862634,0.0014959080323721466,354005.03254091117,1555158.5374026268,4.393040760579872,1555158.5374026268,4.393040760579872,0.85,0.09573769283810425,4.564652377983593,1.2674250387260688,1.0,0.0,4.564652377984304,1.2849792770002793,1.2852709467323316,3.5523159475688577,19334.41189880826,1971.5613281608155,2034.6934298245008,2034.6934298245008,7.59592369040984,5.090874287019889,0.47197217076156406,4.618902116258325,3.329467310890222,3.329467310890222,0.9512763745400635,0.0,0.0,0.00022697218035914028,0.996132289064849,0.0002278534516456822,199.11441751940492,0.0,0.0,0.0,0.0790559009083355,7.676949720363725e-05,0.00015020268315550303,0.000685623034845283,0.09573769283806785,0.08140801463213111,0.014329678205936742,0.0957376168748483,0.08140801463216206,0.014329678205942189,0.42840526653310673,0.42840526653310673,0.07540915521510583,0.0,4.481243290673319,4.392280976601285,4.987303440323558,4.485172833107072,4.396787575138546,4.987946103024569,24807.10366834645,21086.038118094482,0.85,0.9166633218758116,0.6928718664598892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528895993478677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.607542422065,1536.5537433256302,0.42840526653310673,0.07540915521510583,6.112851554438009,3.329467310890222
3783.0,-30.231986543217864,5.090829586986514,35.007386953205106,24.07833676496523,4.967713727145555,-26.712054385571506,-40.23647572668267,1.4477815694992118,-0.5611335597036486,-5.047046366807425,40.01447945005955,47850.71946270226,15455.36400400501,15455.36400400501,63306.08346670727,87679.5204422022,87679.5204422022,15455.36400400501,103134.88444620722,103134.88444620722,103134.88444620722,127941.92051537681,103828.9658748541,64000.164895354275,44254.22331055535,24807.036069169593,0.0,69061.25937972494,21085.980658794153,1536.5485145127743,0.0,0.8866267565761912,2.8186448329337965,0.0014959080323721466,354006.11037734256,1555157.634670895,4.393024835117167,1555157.634670895,4.393024835117167,0.85,0.09573728735663839,4.564652377983593,1.267424233737402,1.0,0.0,4.564652377983824,1.2849789401162615,1.2852706097718465,3.5523168788825403,19334.35751193214,1971.5557822428802,2034.6934298245008,2034.6934298245008,7.595917781745667,5.090829586986514,0.47212252384198194,4.618707063144532,3.329605327969442,3.329605327969442,0.9513158079912692,0.0,0.0,0.00022697218035914028,0.9961109297787323,0.0002278583374339221,199.11424897227573,0.0,0.0,0.0,0.0790559009083355,7.67713523865971e-05,0.0001502008279725432,0.0006856145665799738,0.09573728735659717,0.08140762307754655,0.014329664279050625,0.09573728552544644,0.08140762307758159,0.01432966427905679,0.4284035466902466,0.4284035466902466,0.07540914189544762,0.0,4.482147937281013,4.393326607084816,4.987403106115437,4.485912807103773,4.397656390004215,4.98795028913878,24807.036069169593,21085.980658794153,0.85,0.9166656391049353,0.6928735428874949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528883712219194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.603909446096,1536.5485145127743,0.4284035466902466,0.07540914189544762,6.112851554438009,3.329605327969442
3784.0,-30.231780665270037,5.09078501396568,35.00737617028396,24.0783654031344,4.967775328936358,-26.71186293506259,-40.23626254694534,1.4478575987289084,-0.5600346700942964,-5.0469660922276525,40.01445983022495,47850.661694329305,15455.348762500074,15455.348762500074,63306.010456829375,87679.36929127623,87679.36929127623,15455.348762500074,103134.7180537763,103134.7180537763,103134.7180537763,127941.6932176687,103828.74853085208,64000.040933905155,44254.119552163254,24806.97516389239,0.0,69061.09471605564,21085.928889308532,1536.5436255231361,0.0,0.8866272367952279,2.818639711577111,0.0014959080323721466,354007.21846197714,1555156.7884637609,4.393008694060841,1555156.7884637609,4.393008694060841,0.85,0.09573688322355692,4.564652377983593,1.2674234573217107,1.0,0.0,4.564652377984725,1.2849785843379615,1.2852702539127905,3.5523178624298737,19334.31703953985,1971.5516552074205,2034.6934298245008,2034.6934298245008,7.595910290934171,5.09078501396568,0.47227388810558235,4.618511125860097,3.3297433006044073,3.3297433006044073,0.9513552287441164,0.0,0.0,0.00022697218035914028,0.9960895448335897,0.00022786322930139688,199.1140802190506,0.0,0.0,0.0,0.0790559009083355,7.677320821908469e-05,0.0001501989721400556,0.0006856060953497962,0.09573688322351305,0.08140723269406679,0.014329650529446262,0.09573685881202118,0.08140723269410409,0.014329650529452826,0.4284018291048589,0.4284018291048589,0.0754091288217393,0.0,4.483074549045966,4.39440476981315,4.9874645595852485,4.4869314221333525,4.39886881803136,4.98786306060947,24806.97516389239,21085.928889308532,0.85,0.9166667675499749,0.692874358436788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452887141375447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.600289084594,1536.5436255231361,0.4284018291048589,0.0754091288217393,6.112851554438009,3.3297433006044073
3785.0,-30.23157464275919,5.090740427141036,35.00736542270736,24.07837015287953,4.967821999865423,-26.711672847599935,-40.236053278762824,1.4479202047061461,-0.5590650966450994,-5.046896955977206,40.01443929386597,47850.623293827775,15455.350418957258,15455.350418957258,63305.97371278503,87679.17686443574,87679.17686443574,15455.350418957258,103134.52728339299,103134.52728339299,103134.52728339299,127941.44052219583,103828.48299402556,63999.929423417445,44253.94841178679,24806.913238802837,0.0,69060.86165058962,21085.876252982413,1536.5389285567542,0.0,0.8866276635709313,2.818634995176679,0.0014959080323721466,354008.1727988563,1555155.90272713,4.392994349344453,1555155.90272713,4.392994349344453,0.85,0.09573648422527622,4.564652377983593,1.2674226693669337,1.0,0.0,4.564652377983547,1.2849782913738346,1.2852699608821654,3.5523186723281484,19334.26759299193,1971.5466130627617,2034.6934298245008,2034.6934298245008,7.595911105040691,5.090740427141036,0.4724201227455218,4.618320304395514,3.3298812370547664,3.3298812370547664,0.9513946391585046,0.0,0.0,0.00022697218035914028,0.9960681453681336,0.00022786812470069944,199.11391134761695,0.0,0.0,0.0,0.0790559009083355,7.677503003994279e-05,0.0001501971503191975,0.0006855977793708839,0.09573648422525272,0.08140684713629726,0.014329637088955465,0.09573645204733466,0.08140684713631724,0.014329637088958987,0.42840011599615896,0.42840011599615896,0.07540911369302056,0.0,4.484000128443768,4.395470232719163,4.987591464678076,4.487831859332118,4.399862482656147,4.988230587111218,24806.913238802837,21085.876252982413,0.85,0.916669329048902,0.6928761406992848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528859100251437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.596680621373,1536.5389285567542,0.42840011599615896,0.07540911369302056,6.112851554438009,3.3298812370547664
3786.0,-30.23136833865279,5.0906959973347385,35.00735471558647,24.07839320311325,4.96788550405709,-26.711480823249435,-40.2358400291763,1.447997988653742,-0.5581167003013547,-5.0468142927137505,40.014418977072495,47850.56708499601,15455.331576755701,15455.331576755701,63305.89866175171,87678.99143523644,87678.99143523644,15455.331576755701,103134.32301199215,103134.32301199215,103134.32301199215,127941.1695300026,103828.23204931946,63999.80769907901,44253.8048336005,24806.84651801045,0.0,69060.65135161096,21085.819540308883,1536.5336447272202,0.0,0.8866281584863969,2.8186321402109966,0.0014959080323721466,354009.3138613758,1555155.026460774,4.39297771433705,1555155.026460774,4.39297771433705,0.85,0.09573607925481455,4.564652377983593,1.2674218643782664,1.0,0.0,4.5646523779830535,1.2849779273847126,1.2852695968104237,3.5523196785752806,19334.22086369416,1971.541848000506,2034.6934298245008,2034.6934298245008,7.5959018445785125,5.0906959973347385,0.47257251488862106,4.6181234824461175,3.330019095052608,3.330019095052608,0.951434027157888,0.0,0.0,0.00022697218035914028,0.996046717150379,0.00022787302688822875,199.11374224565358,0.0,0.0,0.0,0.0790559009083355,7.67768865627298e-05,0.00015019529379641048,0.0006855893049897294,0.09573607925476244,0.0814064562180954,0.014329623036667023,0.09573607929983208,0.08140645621813972,0.014329623036674824,0.4283984064171285,0.4283984064171285,0.07540910093199425,0.0,4.484908632010445,4.396527263050132,4.987652063033067,4.488697592412393,4.4009112877681105,4.988051687063546,24806.84651801045,21085.819540308883,0.85,0.9166710336895048,0.6928774366950684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528846778123021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.593081916832,1536.5336447272202,0.4283984064171285,0.07540910093199425,6.112851554438009,3.330019095052608
3787.0,-30.231161770408125,5.090651567104702,35.0073440566615,24.078397603612416,4.967934192544474,-26.711290042883377,-40.235626919288165,1.4480624650197191,-0.557202593468503,-5.046744055096938,40.01439896664073,47850.51294375819,15455.331627604322,15455.331627604322,63305.84457136251,87678.78823748592,87678.78823748592,15455.331627604322,103134.11986509024,103134.11986509024,103134.11986509024,127940.90670841932,103827.95641679665,63999.681123069044,44253.63921525289,24806.786843329093,0.0,69060.42605858199,21085.768816829728,1536.529048340233,0.0,0.8866285889657409,2.818628285053364,0.0014959080323721466,354010.283405719,1555154.163408206,4.392963245154936,1555154.163408206,4.392963245154936,0.85,0.09573568179174781,4.564652377983593,1.267421092358418,1.0,0.0,4.564652377984763,1.2849776256684282,1.2852692950256546,3.5523205126697217,19334.16953719107,1971.5366141537702,2034.6934298245008,2034.6934298245008,7.595901869569315,5.090651567104702,0.4727192078530882,4.617932359251614,3.330156926106277,3.330156926106277,0.9514734074589363,0.0,0.0,0.00022697218035914028,0.9960252619955121,0.00022787793544955587,199.11357292747093,0.0,0.0,0.0,0.0790559009083355,7.677874191078635e-05,0.00015019343844835392,0.0006855808359708111,0.09573568179171774,0.08140607209992598,0.014329609691791763,0.0957357084551496,0.08140607209995154,0.014329609691796263,0.42839669986056605,0.42839669986056605,0.07540908612711653,0.0,4.485808897776565,4.397564623695473,4.987769562762821,4.489541461628448,4.401846542290457,4.9883731585260875,24806.786843329093,21085.768816829728,0.85,0.9166732408754903,0.6928789130719809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528834439173428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.589495721004,1536.529048340233,0.42839669986056605,0.07540908612711653,6.112851554438009,3.330156926106277
3788.0,-30.2309550521744,5.090607210287014,35.00733341420895,24.078422120679193,4.967988836915121,-26.711098531830533,-40.23541744155807,1.4481323165712445,-0.5560426365073567,-5.046668004490484,40.014378128583324,47850.47675440293,15455.322818122597,15455.322818122597,63305.79957252553,87678.6498795771,87678.6498795771,15455.322818122597,103133.9726976997,103133.9726976997,103133.9726976997,127940.69197378206,103827.74828835655,63999.57516318214,44253.525694638236,24806.71927608235,0.0,69060.24497072058,21085.711384669998,1536.5238701447383,0.0,0.8866290520678456,2.8186218639758023,0.0014959080323721466,354011.33319362055,1555153.2646604204,4.392947679474022,1555153.2646604204,4.392947679474022,0.8500000000000001,0.09573528053881453,4.564652377983593,1.267420369242318,1.0,0.0,4.564652377982835,1.2849772987991956,1.2852689680822278,3.552321416299911,19334.13078086103,1971.5326621079605,2034.6934298245008,2034.6934298245008,7.595897539933409,5.090607210287014,0.4728685028443218,4.617738707442692,3.3302946829824402,3.3302946829824402,0.9515127665664115,0.0,0.0,0.00022697218035914028,0.9960037917611068,0.00022788284767251164,199.11340348663472,0.0,0.0,0.0,0.0790559009083355,7.678056567744787e-05,0.0001501916146816924,0.0006855725111099827,0.0957352805387724,0.08140568451395834,0.014329596024814048,0.09573521773080772,0.08140568451399417,0.014329596024820358,0.4283949952333706,0.4283949952333706,0.07540907317957331,0.0,4.486743696678161,4.39864410226744,4.987878394252959,4.490625367983114,4.4031054587209155,4.988458373690037,24806.71927608235,21085.711384669998,0.85,0.9166749929625249,0.6928802058939997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452882208444685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.585921693551,1536.5238701447383,0.4283949952333706,0.07540907317957331,6.112851554438009,3.3302946829824402
3789.0,-30.230748039889754,5.09056295886524,35.0073228254333,24.078435322176688,4.968048160258436,-26.710906288257025,-40.235204122122354,1.4482064086257114,-0.5551988459777704,-5.046589384691425,40.01435840713546,47850.4236426847,15455.310170612855,15455.310170612855,63305.73381329756,87678.43836252071,87678.43836252071,15455.310170612855,103133.74853313356,103133.74853313356,103133.74853313356,127940.40577316441,103827.46901246709,63999.45429263107,44253.34968870669,24806.657240030854,0.0,69060.00692873754,21085.658654026225,1536.5189423277675,0.0,0.8866295242141272,2.818619917457611,0.0014959080323721466,354012.4184487293,1555152.414072493,4.3929318098136765,1555152.414072493,4.3929318098136765,0.85,0.09573488075064672,4.564652377983593,1.2674195768916983,1.0,0.0,4.564652377981889,1.284976952086778,1.285268621291112,3.5523223747871,19334.078775913797,1971.5273590791755,2034.6934298245008,2034.6934298245008,7.595891324004485,5.09056295886524,0.4730189619255505,4.617543996939689,3.330432387954279,3.330432387954279,0.9515521108440798,0.0,0.0,0.00022697218035914028,0.9959822914861552,0.00022788776698073987,199.11323380506263,0.0,0.0,0.0,0.0790559009083355,7.678242293214045e-05,0.00015018975742699982,0.0006855640333879336,0.09573488075061332,0.08140529814207333,0.014329582608539983,0.09573489556322902,0.08140529814210173,0.014329582608544986,0.42839329539639676,0.42839329539639676,0.07540906127035765,0.0,4.4876435998276065,4.39968745795403,4.98795932846042,4.491390538713631,4.40400916571059,4.988432605264279,24806.657240030854,21085.658654026225,0.85,0.9166772004326937,0.692881825106985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528809720770548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.582357556486,1536.5189423277675,0.42839329539639676,0.07540906127035765,6.112851554438009,3.330432387954279
3790.0,-30.230540780605985,5.090518775465918,35.00731229414122,24.07845959477129,4.968104162472563,-26.71071415452774,-40.23499460946766,1.4482775363943259,-0.5540796829536703,-5.046513683916211,40.014338903916766,47850.389506399755,15455.302007918734,15455.302007918734,63305.69151431849,87678.29274154211,87678.29274154211,15455.302007918734,103133.59474946084,103133.59474946084,103133.59474946084,127940.1921866922,103827.25399545884,63999.35076031635,44253.22581682499,24806.59743723136,0.0,69059.82325405635,21085.607821646656,1536.5142148526684,0.0,0.886629980691934,2.8186139942543544,0.0014959080323721466,354013.4634125677,1555151.5728971586,4.392916466809013,1555151.5728971586,4.392916466809013,0.85,0.09573448321312711,4.564652377983593,1.2674188328953462,1.0,0.0,4.564652377984069,1.284976619245858,1.2852682883746425,3.5523232949269916,19334.038736839215,1971.5232762298253,2034.6934298245008,2034.6934298245008,7.595887312248216,5.090518775465918,0.4731680746545841,4.6173507008113335,3.3305700507925224,3.3305700507925224,0.9515914430835778,0.0,0.0,0.00022697218035914028,0.9959607660594099,0.00022789269225651526,199.11306392132275,0.0,0.0,0.0,0.0790559009083355,7.678424708372162e-05,0.00015018793327541867,0.000685555706770081,0.09573448321308649,0.08140491387867667,0.014329569334409825,0.0957344491180053,0.08140491387871121,0.014329569334415905,0.4283915979197975,0.4283915979197975,0.07540904857192321,0.0,4.48857331483498,4.40076520785118,4.9880439929026466,4.4924340009625325,4.40521899402728,4.988526638514884,24806.59743723136,21085.607821646656,0.85,0.916679025971879,0.6928831736271376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528797339528348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.57880620085,1536.5142148526684,0.4283915979197975,0.07540904857192321,6.112851554438009,3.3305700507925224
3791.0,-30.230333279005627,5.090474677462076,35.007301813107084,24.078473075665556,4.968161712987668,-26.710521647865303,-40.23478125510735,1.4483500818473423,-0.5531979158660647,-5.0464365850179185,40.01431930520262,47850.338457847385,15455.291760461016,15455.291760461016,63305.630218308404,87678.09061042074,87678.09061042074,15455.291760461016,103133.38237088175,103133.38237088175,103133.38237088175,127939.9185868437,103826.9830675763,63999.23091500295,44253.057947303714,24806.536215961958,0.0,69059.59416326568,21085.555783567663,1536.5093669773387,0.0,0.8866304446394193,2.8186113686851137,0.0014959080323721466,354014.5276784065,1555150.7276034416,4.3929008727465835,1555150.7276034416,4.3929008727465835,0.85,0.09573408557622114,4.564652377983593,1.2674180191149937,1.0,0.0,4.564652377984136,1.2849762797710906,1.2852679488228198,3.5523242334066687,19333.988286403757,1971.5181317171264,2034.6934298245008,2034.6934298245008,7.595882275883736,5.090474677462076,0.4733178058161256,4.617156871645951,3.330707660398502,3.330707660398502,0.9516307601138577,0.0,0.0,0.00022697218035914028,0.9959392159689474,0.00022789762338891283,199.11289383925418,0.0,0.0,0.0,0.0790559009083355,7.67861047248334e-05,0.00015018607563430688,0.0006855472272841626,0.09573408557618326,0.08140452972042425,0.014329555855759016,0.09573410798248011,0.08140452972045645,0.014329555855764684,0.42838990511365044,0.42838990511365044,0.07540903552237078,0.0,4.489477491293712,4.401814515817989,4.9881196732773105,4.493238669151879,4.406157169878213,4.988569041844812,24806.536215961958,21085.555783567663,0.85,0.9166811792818509,0.6928847329267979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528784943534465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.575266693839,1536.5093669773387,0.42838990511365044,0.07540903552237078,6.112851554438009,3.330707660398502
3792.0,-30.230125526976003,5.090430563161551,35.007291349719225,24.07847779048609,4.9682082022262914,-26.710330021996437,-40.23456800552083,1.4484126972467257,-0.5522447319604566,-5.04636755634736,40.01429885711812,47850.289164044305,15455.29371606308,15455.29371606308,63305.58288010739,87677.89900954746,87677.89900954746,15455.29371606308,103133.19272561054,103133.19272561054,103133.19272561054,127939.66579349957,103826.7174798924,63999.10763438935,44252.89982833672,24806.473067889034,0.0,69059.37289622574,21085.502107705677,1536.5045938230512,0.0,0.8866308705370413,2.8186068567078992,0.0014959080323721466,354015.4805457223,1555149.8456767006,4.392886557614386,1555149.8456767006,4.392886557614386,0.85,0.09573369140506072,4.564652377983593,1.267417277316563,1.0,0.0,4.564652377983228,1.2849759867639239,1.2852676557491451,3.552325043426832,19333.93883038551,1971.5130886067627,2034.6934298245008,2034.6934298245008,7.595883237012346,5.090430563161551,0.47346379287503204,4.616966770286519,3.3308452221264533,3.3308452221264533,0.951670063464701,0.0,0.0,0.00022697218035914028,0.9959176403740037,0.00022790256057107682,199.11272355220825,0.0,0.0,0.0,0.0790559009083355,7.678796149521765e-05,0.00015018421886392263,0.0006855387517728127,0.0957336914050276,0.08140414871119885,0.014329542693828759,0.09573370332260704,0.081404148711227,0.014329542693833713,0.42838821503688806,0.42838821503688806,0.07540902170333352,0.0,4.490380709203407,4.402851905928799,4.988256830767568,4.4941228243869205,4.407131672526134,4.988936758462842,24806.473067889034,21085.502107705677,0.85,0.9166834308680377,0.6928862391488562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528772533069032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.571738949879,1536.5045938230512,0.42838821503688806,0.07540902170333352,6.112851554438009,3.3308452221264533
3793.0,-30.229917585598923,5.090386592871693,35.00728092115985,24.078506254032277,4.968270941226332,-26.710136600620128,-40.23435451146213,1.4484899562475464,-0.5512003513763943,-5.0462858421540036,40.01427894479771,47850.23950291701,15455.276434782954,15455.276434782954,63305.515937699965,87677.74164542604,87677.74164542604,15455.276434782954,103133.01808020899,103133.01808020899,103133.01808020899,127939.42551254429,103826.49349802107,63998.99135551215,44252.78015834324,24806.407432335305,0.0,69059.18759067854,21085.44631748501,1536.4993885486465,0.0,0.886631359138343,2.8186026242173243,0.0014959080323721466,354016.60852577817,1555148.986857852,4.392870134918011,1555148.986857852,4.392870134918011,0.85,0.09573329211701553,4.564652377983593,1.2674164811195805,1.0,0.0,4.564652377982845,1.2849756252325808,1.2852672941357401,3.5523260428830232,19333.89712193219,1971.508835528156,2034.6934298245008,2034.6934298245008,7.595874743703293,5.090386592871693,0.47361554596731015,4.616771046904383,3.330982705441565,3.330982705441565,0.9517093444118757,0.0,0.0,0.00022697218035914028,0.9958960456196724,0.00022790750235172617,199.1125531102525,0.0,0.0,0.0,0.0790559009083355,7.678982043581165e-05,0.00015018235992332862,0.0006855302663552098,0.09573329211697267,0.08140376290116688,0.014329529215805782,0.09573328800262404,0.08140376290120334,0.014329529215812199,0.4283865271201554,0.4283865271201554,0.07540901104877364,0.0,4.491291027985085,4.403908644164801,4.988331327162484,4.495085490777626,4.4082897268326064,4.98878473849345,24806.407432335305,21085.44631748501,0.85,0.9166849212434813,0.6928873792511241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528760107646912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.568223139573,1536.4993885486465,0.4283865271201554,0.07540901104877364,6.112851554438009,3.330982705441565
3794.0,-30.229709377608526,5.090342670610069,35.007270556383475,24.0785201889463,4.968325677828495,-26.709943739655426,-40.23414485910905,1.4485600398753928,-0.5502593678698418,-5.046211669580507,40.01425994549782,47850.20921732429,15455.270671394743,15455.270671394743,63305.47988871903,87677.55441774374,87677.55441774374,15455.270671394743,103132.82508913848,103132.82508913848,103132.82508913848,127939.17550006643,103826.23585819938,63998.89065778005,44252.60577824369,24806.35041092794,0.0,69058.95618917163,21085.397849288747,1536.4948472066983,0.0,0.8866318059956827,2.8185988749628548,0.0014959080323721466,354017.63240400236,1555148.1674179344,4.392855115315868,1555148.1674179344,4.392855115315868,0.85,0.0957328988842979,4.564652377983593,1.2674157536076383,1.0,0.0,4.5646523779838395,1.2849752972783721,1.2852669661070912,3.5523269495154532,19333.84914591336,1971.5039433357324,2034.6934298245008,2034.6934298245008,7.595871911144774,5.090342670610069,0.4737638487823759,4.6165788218276935,3.3311201586760606,3.3311201586760606,0.9517486167645888,0.0,0.0,0.00022697218035914028,0.9958744236835229,0.00022791245056743155,199.11238245005592,0.0,0.0,0.0,0.0790559009083355,7.679164596630524e-05,0.00015018053439283503,0.0006855219334431012,0.09573289888426045,0.08140338253279211,0.014329516351468336,0.09573292595583342,0.08140338253282395,0.014329516351473942,0.42838484279682626,0.42838484279682626,0.07540899921579419,0.0,4.4921954909708575,4.404955380416425,4.9884236035356935,4.495952301710645,4.409282235726664,4.988933790302212,24806.35041092794,21085.397849288747,0.85,0.9166874708518294,0.6928892624187557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528747670921407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.564718047593,1536.4948472066983,0.42838484279682626,0.07540899921579419,6.112851554438009,3.3311201586760606
3795.0,-30.229501040815602,5.090298785059889,35.00726021821844,24.078534508030884,4.968377951163857,-26.7097510090398,-40.23393146982414,1.448627919388045,-0.5492601221047835,-5.046138410136303,40.01423999105502,47850.16184498951,15455.266266021685,15455.266266021685,63305.42811101119,87677.38027608229,87677.38027608229,15455.266266021685,103132.64654210398,103132.64654210398,103132.64654210398,127938.93420530103,103825.99011541124,63998.77168431847,44252.46492343642,24806.28766319706,0.0,69058.75258663348,21085.3445137175,1536.4899979325246,0.0,0.8866322516602322,2.8185942498855674,0.0014959080323721466,354018.64367967035,1555147.3067830477,4.392840135815572,1555147.3067830477,4.392840135815572,0.85,0.09573250524016214,4.564652377983593,1.26741501510609,1.0,0.0,4.564652377983809,1.284974979638413,1.2852666483950328,3.552327827634487,19333.803385283063,1971.4992770500696,2034.6934298245008,2034.6934298245008,7.59586974601611,5.090298785059889,0.473911685338285,4.616387099721604,3.3312575531152566,3.3312575531152566,0.9517878723186447,0.0,0.0,0.00022697218035914028,0.9958527888783386,0.0002279174019432997,199.11221168457763,0.0,0.0,0.0,0.0790559009083355,7.679350407702693e-05,0.00015017867628211337,0.0006855134518135769,0.09573250524012793,0.0814030018692071,0.01432950337092083,0.09573251484756833,0.08140300186923619,0.01432950337092595,0.428383161445925,0.428383161445925,0.07540898756839538,0.0,4.4931046023896215,4.406004159026509,4.988535382337318,4.496878288031496,4.410337464143879,4.989121842244629,24806.28766319706,21085.3445137175,0.85,0.9166894237134562,0.6928906192587534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528735218271411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.561225228148,1536.4899979325246,0.428383161445925,0.07540898756839538,6.112851554438009,3.3312575531152566
3796.0,-30.229292392116687,5.0902550054733755,35.0072499235592,24.07855287836867,4.968437680909677,-26.70955725204338,-40.23371794084085,1.448702540836349,-0.5483483205875359,-5.0460596563621,40.01422058192568,47850.11519694181,15455.253550381613,15455.253550381613,63305.368747323424,87677.19059518714,87677.19059518714,15455.253550381613,103132.44414556876,103132.44414556876,103132.44414556876,127938.66979133239,103825.73211139927,63998.656713153796,44252.30599805052,24806.225645763625,0.0,69058.53164381415,21085.29179889908,1536.4850617439756,0.0,0.8866327233462625,2.8185914217144608,0.0014959080323721466,354019.73080177023,1555146.469667868,4.392824281702696,1555146.469667868,4.392824281702696,0.85,0.09573211031113395,4.564652377983593,1.2674142145132645,1.0,0.0,4.564652377985819,1.2849746304499678,1.2852662991273276,3.5523287929701453,19333.755341447075,1971.4943779422204,2034.6934298245008,2034.6934298245008,7.595863496602868,5.0902550054733755,0.474062008073739,4.6161929973996365,3.3313948854253024,3.3313948854253024,0.951827110121515,0.0,0.0,0.00022697218035914028,0.995831122191267,0.00022792236083132403,199.11204066373585,0.0,0.0,0.0,0.0790559009083355,7.679536344579726e-05,0.00015017681691334304,0.0006855049644414979,0.09573211031109646,0.08140261997902704,0.014329490332069428,0.09573216216525529,0.08140261997905891,0.01432949033207504,0.4283814832946932,0.4283814832946932,0.07540897731412599,0.0,4.493996426493084,4.407038248545234,4.988615080655904,4.497711335774568,4.411323158483128,4.989083668893613,24806.225645763625,21085.29179889908,0.85,0.9166914969150513,0.6928921605767727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528722757939272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.557741929313,1536.4850617439756,0.4283814832946932,0.07540897731412599,6.112851554438009,3.3313948854253024
