time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3797.0,-30.229083608522288,5.090211264391383,35.0072396764233,24.078572261519753,4.968491170056129,-26.70936399774621,-40.233504481706746,1.4487715592800174,-0.5472866078058019,-5.04598621778918,40.01420137682708,47850.06951337006,15455.248929839137,15455.248929839137,63305.318443209195,87677.03408261128,87677.03408261128,15455.248929839137,103132.28301245041,103132.28301245041,103132.28301245041,127938.4499030732,103825.50435042228,63998.53978118079,44252.182854712766,24806.166890622793,0.0,69058.34974533555,21085.241857029374,1536.4804370851214,0.0,0.8866331672046182,2.8185859931370305,0.0014959080323721466,354020.7445548554,1555145.6413528663,4.392809362932394,1555145.6413528663,4.392809362932394,0.85,0.09573171893585385,4.564652377983593,1.2674135045846926,1.0,0.0,4.5646523779820525,1.2849743074807547,1.2852659760848055,3.552329685822888,19333.712929273177,1971.4900531040853,2034.6934298245008,2034.6934298245008,7.59586122572392,5.090211264391383,0.4742098785051292,4.616001385886253,3.3315321765584702,3.3315321765584702,0.951866336159563,0.0,0.0,0.00022697218035914028,0.995809442005222,0.0002279273230248705,199.11186953261975,0.0,0.0,0.0,0.0790559009083355,7.679722224793787e-05,0.0001501749581112024,0.0006854964796558865,0.09573171893582175,0.0814022413004308,0.014329477635390947,0.09573173756727248,0.0814022413004581,0.014329477635395748,0.42837980751124466,0.42837980751124466,0.07540896630266337,0.0,4.494909545817848,4.408093666220793,4.988715903442028,4.498699609983362,4.412453869998217,4.989258879917543,24806.166890622793,21085.241857029374,0.85,0.9166931830351921,0.6928933241212012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528710278973893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.554271823554,1536.4804370851214,0.42837980751124466,0.07540896630266337,6.112851554438009,3.3315321765584702
3798.0,-30.228874597691764,5.09016756915983,35.00722945458979,24.078586405981355,4.968544561940152,-26.709170548639907,-40.23329095272345,1.4488405128882984,-0.5463240282477386,-5.045912216484654,40.0141816195402,47850.02473790748,15455.24342778641,15455.24342778641,63305.26816569389,87676.85393941148,87676.85393941148,15455.24342778641,103132.09736719789,103132.09736719789,103132.09736719789,127938.2016499805,103825.2528100463,63998.42360854217,44252.03244611569,24806.10428278261,0.0,69058.1367288983,21085.188640365217,1536.47557468877,0.0,0.8866336159307086,2.818581939113802,0.0014959080323721466,354021.7660782451,1555144.7892223552,4.392794280560254,1555144.7892223552,4.392794280560254,0.85,0.09573132725132036,4.564652377983593,1.26741270728875,1.0,0.0,4.564652377982906,1.2849739848150985,1.2852656533459095,3.552330577836892,19333.66608905362,1971.485276730955,2034.6934298245008,2034.6934298245008,7.595858521605132,5.09016756915983,0.4743579572669203,4.615809611892909,3.3316694063411916,3.3316694063411916,0.9519055446689119,0.0,0.0,0.00022697218035914028,0.9957877387328096,0.0002279322907188774,199.1116982155425,0.0,0.0,0.0,0.0790559009083355,7.679908169994323e-05,0.00015017309865919705,0.0006854879919038684,0.09573132725128405,0.0814018623514415,0.014329464899842548,0.09573134536894576,0.08140186235147237,0.014329464899847981,0.4283781356053238,0.4283781356053238,0.0754089560201294,0.0,4.495817543830697,4.409141340194537,4.988826549143425,4.499588188236942,4.413471631613163,4.989409887794864,24806.10428278261,21085.188640365217,0.85,0.916695282616899,0.6928948130435728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452869779196207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.550811375158,1536.47557468877,0.4283781356053238,0.0754089560201294,6.112851554438009,3.3316694063411916
3799.0,-30.228665327127946,5.090123918783105,35.00721925810341,24.078605754207842,4.968597913815776,-26.7089768697835,-40.23308119559658,1.4489094564713585,-0.5452663450969908,-5.045838308025192,40.01416191416292,47849.99876266377,15455.23804520693,15455.23804520693,63305.23680787069,87676.69811724496,87676.69811724496,15455.23804520693,103131.9361624519,103131.9361624519,103131.9361624519,127937.97791919151,103825.02545314042,63998.32609855948,44251.8881717566,24806.041756739625,0.0,69057.92992849622,21085.13549322868,1536.470720266784,0.0,0.8866340639940509,2.818576618884886,0.0014959080323721466,354022.78632229986,1555143.9393310552,4.392779220474422,1555143.9393310552,4.392779220474422,0.85,0.09573093657119913,4.564652377983593,1.267411998459138,1.0,0.0,4.564652377982996,1.2849736621965169,1.2852653306540984,3.5523314697212056,19333.62375212323,1971.4809595655224,2034.6934298245008,2034.6934298245008,7.595855876204405,5.090123918783105,0.47450594757484765,4.615617971208257,3.331806577053659,3.331806577053659,0.9519447363010454,0.0,0.0,0.00022697218035914028,0.995766009001365,0.0002279372646860746,199.11152668586845,0.0,0.0,0.0,0.0790559009083355,7.680090834641653e-05,0.00015017127201272376,0.0006854796538977004,0.09573093657116322,0.081401484150102,0.014329452421061224,0.0957309105905778,0.08140148415013253,0.0143294524210666,0.42837646703525234,0.42837646703525234,0.07540894698387707,0.0,4.496740731799605,4.41020559408463,4.988944473604931,4.500571962928177,4.414602033705648,4.989556750854831,24806.041756739625,21085.13549322868,0.85,0.9166975736663123,0.692896511844599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452868529138113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.547362438512,1536.470720266784,0.42837646703525234,0.07540894698387707,6.112851554438009,3.331806577053659
3800.0,-30.228455909141534,5.090080365498076,35.007209107448176,24.07862419439482,4.968657218657602,-26.70878246291257,-40.23286378998307,1.4489837724286425,-0.5443589464208003,-5.045760251034627,40.01414285612188,47849.937428275574,15455.226394203546,15455.226394203546,63305.163822479124,87676.51063314878,87676.51063314878,15455.226394203546,103131.73702735233,103131.73702735233,103131.73702735233,127937.71817245932,103824.76909806085,63998.195893187534,44251.74800541479,24805.981145106998,0.0,69057.72915052179,21085.08397334095,1536.4658761004348,0.0,0.8866345308505185,2.8185737676919977,0.0014959080323721466,354023.8638358383,1555143.117359649,4.392763528734245,1555143.117359649,4.392763528734245,0.85,0.09573054575384274,4.564652377983593,1.2674112028116364,1.0,0.0,4.564652377984692,1.284973314438319,1.285264982816965,3.552332431104898,19333.576015340754,1971.4760917684177,2034.6934298245008,2034.6934298245008,7.595850150032977,5.090080365498076,0.4746558090125008,4.615424556485575,3.3319436884719464,3.3319436884719464,0.9519839109919846,0.0,0.0,0.00022697218035914028,0.9957442644742098,0.00022794224225734314,199.11135503565464,0.0,0.0,0.0,0.0790559009083355,7.680280164127277e-05,0.00015016937871786752,0.0006854710116648327,0.09573054575380358,0.08140110571215126,0.014329440041652321,0.09573056233975029,0.08140110571218456,0.014329440041658183,0.428374802838158,0.428374802838158,0.07540893945999197,0.0,4.497643584035529,4.411251327830485,4.989031727549673,4.5014013046138075,4.415581510428012,4.98952921322018,24805.981145106998,21085.08397334095,0.85,0.9166991819915759,0.6928976382061359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528672775287523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.543925672217,1536.4658761004348,0.428374802838158,0.07540893945999197,6.112851554438009,3.3319436884719464
3801.0,-30.228246248162765,5.0900368330606085,35.007198997412075,24.078638583328598,4.968709047960241,-26.708588584968876,-40.23265399793161,1.449051384766369,-0.5433703550379505,-5.04568821985174,40.01412373793071,47849.91310649458,15455.223892496017,15455.223892496017,63305.1369989906,87676.33874502628,87676.33874502628,15455.223892496017,103131.5626375223,103131.5626375223,103131.5626375223,127937.48513143067,103824.5247973881,63998.09915885654,44251.58404281285,24805.92249390838,0.0,69057.50653672122,21085.03411982212,1536.4612832315872,0.0,0.8866349672160253,2.8185691402022846,0.0014959080323721466,354024.858170265,1555142.2927943014,4.392748861850741,1555142.2927943014,4.392748861850741,0.85,0.09573015863365067,4.564652377983593,1.26741046870593,1.0,0.0,4.564652377984058,1.2849729980495723,1.2852646663564034,3.55233330576764,19333.53052325184,1971.471452866355,2034.6934298245008,2034.6934298245008,7.595848920507441,5.0900368330606085,0.4748028830225488,4.61523395003806,3.332080756428935,3.332080756428935,0.95202307326541,0.0,0.0,0.00022697218035914028,0.9957224952294579,0.00022794722570452323,199.1111831865677,0.0,0.0,0.0,0.0790559009083355,7.680462867370355e-05,0.00015016755168543674,0.0006854626718969029,0.09573015863361663,0.0814007305982103,0.014329428035406318,0.09573016612392768,0.08140073059823925,0.014329428035411413,0.4283731417253925,0.4283731417253925,0.07540893136393893,0.0,4.498551451841649,4.412298125313271,4.98914651947922,4.50231786481379,4.416621201487544,4.989742695939071,24805.92249390838,21085.03411982212,0.85,0.9167017486408692,0.6928995196351386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528660250398433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.540498834973,1536.4612832315872,0.4283731417253925,0.07540893136393893,6.112851554438009,3.332080756428935
3802.0,-30.2280363526237,5.089993412465948,35.007188932430395,24.07866729134696,4.968769957274875,-26.7083935878384,-40.232436487544305,1.449127192489559,-0.542311769550679,-5.045608981079691,40.014104830165785,47849.85355612121,15455.210471359256,15455.210471359256,63305.06402748047,87676.19095052217,87676.19095052217,15455.210471359256,103131.40142188143,103131.40142188143,103131.40142188143,127937.26312419235,103824.30864899955,63997.97125459846,44251.48599377899,24805.861702310922,0.0,69057.34769608991,21084.982446964284,1536.4564028587952,0.0,0.8866354395470574,2.8185644316245426,0.0014959080323721466,354025.95200238354,1555141.4773049366,4.392732986124323,1555141.4773049366,4.392732986124323,0.8500000000000001,0.09572976873759573,4.564652377983593,1.2674096961366015,1.0,0.0,4.564652377981706,1.2849726433110908,1.2852643115374018,3.5523342864494696,19333.490273498945,1971.4673485337955,2034.6934298245008,2034.6934298245008,7.595842324360542,5.089993412465948,0.4749532219932293,4.615040190472719,3.3322177580861285,3.3322177580861285,0.9520622165960367,0.0,0.0,0.00022697218035914028,0.9957007021443537,0.00022795221482753815,199.11101114552,0.0,0.0,0.0,0.0790559009083355,7.680652296583697e-05,0.00015016565739330332,0.0006854540251118114,0.09572976873755393,0.08140035301044131,0.014329415727112615,0.09572975312463067,0.08140035301047685,0.014329415727118874,0.42837148384177925,0.42837148384177925,0.0754089245389586,0.0,4.499470893095349,4.413365785526707,4.989219987465901,4.503297211529002,4.417785909028623,4.98966457707229,24805.861702310922,21084.982446964284,0.85,0.9167028004909151,0.6929002510594613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528647710998066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.537083846277,1536.4564028587952,0.42837148384177925,0.0754089245389586,6.112851554438009,3.3322177580861285
3803.0,-30.227826303993847,5.089950005833623,35.00717891182667,24.078676441591256,4.968821485897158,-26.708199391091345,-40.23222288871182,1.4491945729946534,-0.5414209105172745,-5.045537473692132,40.01408599280576,47849.81302564393,15455.208795879022,15455.208795879022,63305.021821522954,87675.99650026609,87675.99650026609,15455.208795879022,103131.20529614511,103131.20529614511,103131.20529614511,127937.00977364133,103824.04147031992,63997.85799569787,44251.314971802276,24805.804477496215,0.0,69057.1194492985,21084.93380587178,1536.451899221886,0.0,0.886635872222568,2.8185610331753,0.0014959080323721466,354026.9391107846,1555140.6648524494,4.392718443287175,1555140.6648524494,4.392718443287175,0.8499999999999999,0.09572938380192543,4.564652377983593,1.267408965327777,1.0,0.0,4.564652377982863,1.2849723280075234,1.2852639961622654,3.5523351581131224,19333.440521215773,1971.4622752128173,2034.6934298245008,2034.6934298245008,7.595841500904677,5.089950005833623,0.47509999804545266,4.614850007788171,3.3323547209285076,3.3323547209285076,0.9521013488367165,0.0,0.0,0.00022697218035914028,0.9956788936791586,0.00022795720769017163,199.11083897928899,0.0,0.0,0.0,0.0790559009083355,7.680838323438188e-05,0.0001501637971247584,0.0006854455336325742,0.09572938380189616,0.08139997999837992,0.014329403803516242,0.09572940381409825,0.0813999799984048,0.014329403803520626,0.42836983050502514,0.42836983050502514,0.07540891630037852,0.0,4.500373234083781,4.414407180505748,4.989328573504565,4.504116563174875,4.418707662314262,4.989898930072059,24805.804477496215,21084.93380587178,0.85,0.9167052191917923,0.6929019543129815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528635157590801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.533680545304,1536.451899221886,0.42836983050502514,0.07540891630037852,6.112851554438009,3.3323547209285076
3804.0,-30.22761600820176,5.089906692709203,35.00716892784446,24.07870542900639,4.968880492830455,-26.708004223987384,-40.23200915018094,1.449268708616086,-0.5403220194971254,-5.045459679742895,40.01406701827818,47849.77296096524,15455.197574930478,15455.197574930478,63304.970535895714,87675.85878769767,87675.85878769767,15455.197574930478,103131.05636262815,103131.05636262815,103131.05636262815,127936.79972288982,103823.8343473446,63997.74852061219,44251.20647414712,24805.74336026166,0.0,69056.94983440878,21084.881856222408,1536.447031808088,0.0,0.8866363374297616,2.8185556238164122,0.0014959080323721466,354028.0130031322,1555139.846484271,4.3927028070248,1555139.846484271,4.3927028070248,0.85,0.09572899591381587,4.564652377983593,1.2674082196829843,1.0,0.0,4.564652377982504,1.2849719810939189,1.2852636491699172,3.5523361171639127,19333.401952116874,1971.4583422592705,2034.6934298245008,2034.6934298245008,7.59583598609425,5.089906692709203,0.475249607707652,4.614657085001551,3.3324916156151994,3.3324916156151994,0.9521404616043426,0.0,0.0,0.00022697218035914028,0.9956570600682745,0.00022796220652879847,199.1106666107698,0.0,0.0,0.0,0.0790559009083355,7.681024476128229e-05,0.00015016193559785798,0.0006854370364093815,0.095728995913773,0.08139960438482145,0.014329391528951551,0.09572896705276737,0.0813996043848579,0.014329391528957965,0.4283681799241076,0.4283681799241076,0.07540890911039244,0.0,4.501296951461086,4.415478593630382,4.989409327657825,4.5051376602457935,4.419911008708539,4.989880313894389,24805.74336026166,21084.881856222408,0.85,0.9167067281091086,0.6929030760220934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528622595049219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.530287307767,1536.447031808088,0.4283681799241076,0.07540890911039244,6.112851554438009,3.3324916156151994
3805.0,-30.227405577403502,5.08986341647551,35.00715898936492,24.07871939884501,4.968934472372275,-26.707809438158854,-40.23179541165007,1.4493383331276104,-0.5393993826915562,-5.045386351270048,40.01404837567744,47849.73377770618,15455.193148043078,15455.193148043078,63304.926925749256,87675.67540512976,87675.67540512976,15455.193148043078,103130.86855317284,103130.86855317284,103130.86855317284,127936.55454502892,103823.57918567031,63997.637558246744,44251.04625269285,24805.685991856077,0.0,69056.73224454893,21084.833093077665,1536.442476639382,0.0,0.8866367786766319,2.818552018998747,0.0014959080323721466,354029.0252549683,1555139.0424323564,4.3926879761125806,1555139.0424323564,4.3926879761125806,0.85,0.09572861175790452,4.564652377983593,1.2674074531579391,1.0,0.0,4.56465237798319,1.2849716552899784,1.2852633232920243,3.5523370178570137,19333.3544375626,1971.453497123136,2034.6934298245008,2034.6934298245008,7.595833810391841,5.08986341647551,0.4753971487919104,4.6144662676836,3.3326284661657217,3.3326284661657217,0.9521795617616348,0.0,0.0,0.00022697218035914028,0.995635212957515,0.00022796720867768812,199.11049413189187,0.0,0.0,0.0,0.0790559009083355,7.681210632989428e-05,0.000150160074029246,0.00068542853899579,0.09572861175787493,0.0813992322047258,0.014329379553149137,0.09572860844866449,0.08139923220475095,0.014329379553153566,0.42836653406322345,0.42836653406322345,0.07540890114320455,0.0,4.502207471739553,4.416531398836412,4.989507718948175,4.5059869685784975,4.4208809610263415,4.990040760280635,24805.685991856077,21084.833093077665,0.85,0.916708985035218,0.6929046918735899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528610017747174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.526906023337,1536.442476639382,0.42836653406322345,0.07540890114320455,6.112851554438009,3.3326284661657217
3806.0,-30.227194932392514,5.089820220447559,35.00714909240517,24.07874328726905,4.968992593241933,-26.70761404536779,-40.2315816381946,1.4494117062172363,-0.5383842000096593,-5.045309594887498,40.0140297080715,47849.69515916107,15455.183523354133,15455.183523354133,63304.878682515206,87675.51824584446,87675.51824584446,15455.183523354133,103130.7017691986,103130.7017691986,103130.7017691986,127936.32844991681,103823.35204921421,63997.52896253095,44250.91454075918,24805.626680718215,0.0,69056.5412214774,21084.78267861048,1536.437732370471,0.0,0.8866372374809841,2.818547593476202,0.0014959080323721466,354030.0848292996,1555138.23730229,4.3926725550799475,1555138.23730229,4.3926725550799475,0.85,0.09572822641113218,4.564652377983593,1.2674067196017131,1.0,0.0,4.564652377983498,1.2849713119449586,1.2852629798690707,3.5523379670433592,19333.312141682934,1971.4491841437123,2034.6934298245008,2034.6934298245008,7.595829080102351,5.089820220447559,0.47554622171970706,4.614273998727852,3.3327652556564065,3.3327652556564065,0.952218644473259,0.0,0.0,0.00022697218035914028,0.9956133441248701,0.0002279722160199104,199.11032147773446,0.0,0.0,0.0,0.0790559009083355,7.681396824440876e-05,0.00015015821211473152,0.000685420040003274,0.09572822641109428,0.08139885902656523,0.014329367384529059,0.09572821208443003,0.08139885902659745,0.01432936738453473,0.42836489156376106,0.42836489156376106,0.07540889367807761,0.0,4.5031222777387825,4.417592126428644,4.989589696068947,4.50692539487784,4.421979845843964,4.990063600694896,24805.626680718215,21084.78267861048,0.85,0.9167108222157331,0.6929060493443777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528597432392523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.523534453388,1536.437732370471,0.42836489156376106,0.07540889367807761,6.112851554438009,3.3327652556564065
3807.0,-30.226984011190236,5.08977702137225,35.00713922221165,24.078752716910117,4.969042138600637,-26.70741926162334,-40.23137170644475,1.449477389033768,-0.5374579335101544,-5.0452394429625205,40.01401069377493,47849.67599366614,15455.183889037067,15455.183889037067,63304.85988270321,87675.33426932784,87675.33426932784,15455.183889037067,103130.51815836491,103130.51815836491,103130.51815836491,127936.08606032329,103823.09403405632,63997.43575839476,44250.731417401745,24805.56790195837,0.0,69056.29931936011,21084.732716664614,1536.433166670422,0.0,0.8866376638848918,2.818543569493403,0.0014959080323721466,354031.0532353607,1555137.4172198481,4.392658223079626,1555137.4172198481,4.392658223079626,0.85,0.09572784478348231,4.564652377983593,1.267406016266905,1.0,0.0,4.564652377983437,1.2849710045862714,1.2852626724406182,3.5523388167449714,19333.264095771432,1971.4442848242195,2034.6934298245008,2034.6934298245008,7.595829259826199,5.08977702137225,0.4756922268746093,4.614084794497641,3.332901997215434,3.332901997215434,0.952257713490124,0.0,0.0,0.00022697218035914028,0.9955914471376034,0.00022797723002914653,199.11014859749824,0.0,0.0,0.0,0.0790559009083355,7.681579673921546e-05,0.0001501563836199248,0.0006854116935601064,0.09572784478345274,0.08139848920642699,0.014329355577025752,0.09572783698597855,0.08139848920645214,0.014329355577030179,0.42836325293593097,0.42836325293593097,0.07540888568440068,0.0,4.504027838314528,4.418634351837909,4.989715160152343,4.507781509452343,4.4229356069560595,4.990350451020333,24805.56790195837,21084.732716664614,0.85,0.9167137611869614,0.6929081990388581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528584834248166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.520174189194,1536.433166670422,0.42836325293593097,0.07540888568440068,6.112851554438009,3.332901997215434
3808.0,-30.226772907067076,5.089733936568449,35.00712938930458,24.078781355079286,4.969103518471998,-26.70722312969739,-40.23115405635906,1.449553741102311,-0.5364309626213526,-5.045160015426365,40.013992039436786,47849.62120496924,15455.170176456113,15455.170176456113,63304.791381425355,87675.18387518227,87675.18387518227,15455.170176456113,103130.35405163838,103130.35405163838,103130.35405163838,127935.8610686259,103822.87494748423,63997.31227727106,44250.62518912574,24805.507016987533,0.0,69056.13220611328,21084.6809644394,1536.428268960015,0.0,0.8866381362500264,2.818539300883038,0.0014959080323721466,354032.1496882873,1555136.612662653,4.392642346272494,1555136.612662653,4.392642346272494,0.85,0.09572745956522691,4.564652377983593,1.2674052349058913,1.0,0.0,4.56465237798421,1.2849706473016622,1.285262315074911,3.55233980446869,19333.22329888903,1971.440124699977,2034.6934298245008,2034.6934298245008,7.595822520441904,5.089733936568449,0.4758424326824091,4.61389150388604,3.3330386658617948,3.3330386658617948,0.9522967616747985,0.0,0.0,0.00022697218035914028,0.9955695316803731,0.00022798224848850592,199.10997556763266,0.0,0.0,0.0,0.0790559009083355,7.681769250282229e-05,0.000150154487856318,0.0006854030400582505,0.09572745956518618,0.08139811604270793,0.01432934352247825,0.0957274378558471,0.08139811604274257,0.014329343522484344,0.4283616169900927,0.4283616169900927,0.07540887996074426,0.0,4.504938292817883,4.419690626290333,4.989793380200354,4.508729052804995,4.424065574772044,4.990257337317701,24805.507016987533,21084.6809644394,0.85,0.9167149876346712,0.692909082457029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528572219607403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.516826479534,1536.428268960015,0.4283616169900927,0.07540887996074426,6.112851554438009,3.3330386658617948
3809.0,-30.226561635432702,5.089690859756665,35.00711960107196,24.078790470398985,4.969155000077114,-26.707027836938636,-40.23094028290359,1.4496212015830434,-0.5355591508932775,-5.045088984508663,40.01397367486271,47849.585529067386,15455.169217414144,15455.169217414144,63304.75474648153,87674.98957588864,87674.98957588864,15455.169217414144,103130.15879330279,103130.15879330279,103130.15879330279,127935.61013992796,103822.6073371242,63997.20329030282,44250.44894091263,24805.45134662517,0.0,69055.9002875378,21084.633644631394,1536.4238582700852,0.0,0.8866385647754467,2.818536098624856,0.0014959080323721466,354033.1302328269,1555135.82060322,4.39262794298516,1555135.82060322,4.39262794298516,0.85,0.09572707994367269,4.564652377983593,1.2674045029981063,1.0,0.0,4.564652377984061,1.2849703316248333,1.2852619993264285,3.552340677166944,19333.173466221127,1971.4350431820376,2034.6934298245008,2034.6934298245008,7.595822049097198,5.089690859756665,0.47598877148102847,4.6137020882756365,3.3331752969816018,3.3331752969816018,0.9523357991376005,0.0,0.0,0.00022697218035914028,0.9955475993541743,0.00022798727103192287,199.10980240076887,0.0,0.0,0.0,0.0790559009083355,7.681955454252886e-05,0.00015015262581661142,0.0006853945404942758,0.09572707994363912,0.08139774789920641,0.014329332044432711,0.09572710055377542,0.08139774789923496,0.014329332044437735,0.4283599847369734,0.4283599847369734,0.0754088732706088,0.0,4.505829982221542,4.420718533856586,4.989907534245333,4.509529833615375,4.4249641779126705,4.990499256793726,24805.45134662517,21084.633644631394,0.85,0.9167175358353244,0.6929108929118194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528559594048553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.513489465096,1536.4238582700852,0.4283599847369734,0.0754088732706088,6.112851554438009,3.3331752969816018
3810.0,-30.226350229545996,5.089647906496278,35.00710986108409,24.07882410278546,4.969217908070209,-26.70683128062747,-40.230726334825135,1.4496989591517013,-0.5344769810783987,-5.045008804429792,40.01395550362958,47849.5495991561,15455.154391246391,15455.154391246391,63304.703990402486,87674.85516212114,87674.85516212114,15455.154391246391,103130.00955336753,103130.00955336753,103130.00955336753,127935.40211553077,103822.40479351796,63997.09923055304,44250.33951440546,24805.392562163244,0.0,69055.7320765687,21084.583677838757,1536.4190630898627,0.0,0.8866390392212985,2.8185311895932355,0.0014959080323721466,354034.23707929516,1555135.0368828336,4.39261199626442,1555135.0368828336,4.39261199626442,0.85,0.0957266962413354,4.564652377983593,1.267403787025251,1.0,0.0,4.564652377983885,1.2849699677636597,1.2852616353826642,3.552341683072825,19333.135749862675,1971.4311971838167,2034.6934298245008,2034.6934298245008,7.595814762413348,5.089647906496278,0.47613926172019294,4.613508644776085,3.333311858704328,3.333311858704328,0.9523748167726651,0.0,0.0,0.00022697218035914028,0.9955256536127653,0.00022799229686895322,199.1096291241679,0.0,0.0,0.0,0.0790559009083355,7.682141814504282e-05,0.00015015076221409747,0.000685386033796629,0.09572669624129566,0.08139737610520133,0.014329320136094333,0.09572668628639279,0.08139737610523512,0.014329320136100283,0.42835835442128783,0.42835835442128783,0.07540886803943263,0.0,4.506740275988932,4.421777399845041,4.989969942975165,4.510531823351414,4.426164138385275,4.9903720861200895,24805.392562163244,21084.583677838757,0.85,0.9167190338408185,0.6929120604514151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452854695849329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.51016284327,1536.4190630898627,0.42835835442128783,0.07540886803943263,6.112851554438009,3.333311858704328
3811.0,-30.226138584508863,5.089604936450488,35.00710016180977,24.078833567351126,4.96926706345666,-26.70663588445137,-40.230512561369665,1.4497643633991968,-0.5335536103103777,-5.044939722981789,40.013937209523235,47849.51556448936,15455.156405494856,15455.156405494856,63304.671969984214,87674.67320033956,87674.67320033956,15455.156405494856,103129.82960583441,103129.82960583441,103129.82960583441,127935.16724569887,103822.14828197705,63996.990646127095,44250.17515094439,24805.337639864465,0.0,69055.51279080886,21084.536993884794,1536.414738944713,0.0,0.8866394575543752,2.8185270790086547,0.0014959080323721466,354035.19071681343,1555134.2478632608,4.392597935574109,1555134.2478632608,4.392597935574109,0.85,0.0957263188712728,4.564652377983593,1.2674030468752613,1.0,0.0,4.564652377982712,1.2849696617091588,1.2852613292586939,3.552342529170747,19333.08798394498,1971.4263264157466,2034.6934298245008,2034.6934298245008,7.595815752365169,5.089604936450488,0.4762846447294269,4.613320291721061,3.3334483859037056,3.3334483859037056,0.9524138245439159,0.0,0.0,0.00022697218035914028,0.9955036835681857,0.00022799732849365607,199.10945565185193,0.0,0.0,0.0,0.0790559009083355,7.68232802682455e-05,0.0001501489000908948,0.0006853775338515238,0.09572631887124408,0.08139701011901793,0.014329308752226148,0.095726322427006,0.08139701011904235,0.014329308752230447,0.42835672821896525,0.42835672821896525,0.07540886091231079,0.0,4.5076435581634655,4.4228181967534965,4.9900883342708084,4.511386112671403,4.4271117263664905,4.9906932978729515,24805.337639864465,21084.536993884794,0.85,0.9167214811908533,0.6929137679339342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528534314930772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.50684595335,1536.414738944713,0.42835672821896525,0.07540886091231079,6.112851554438009,3.3334483859037056
3812.0,-30.22592672442086,5.08956204405227,35.0070904839296,24.07885225201028,4.969324624570688,-26.70643945404733,-40.230294841434784,1.4498373541971812,-0.5326416383537662,-5.044863206821646,40.01391843412423,47849.46403717789,15455.147087786137,15455.147087786137,63304.61112496402,87674.49478937595,87674.49478937595,15455.147087786137,103129.6418771621,103129.6418771621,103129.6418771621,127934.9181943839,103821.89907963788,63996.86832743992,44250.03416910884,24805.276317221815,0.0,69055.31048633065,21084.48486963854,1536.409875618717,0.0,0.8866399155163586,2.8185239882559663,0.0014959080323721466,354036.24698945484,1555133.4380859858,4.3925825429177205,1555133.4380859858,4.3925825429177205,0.85,0.09572593756492155,4.564652377983593,1.2674022726574918,1.0,0.0,4.564652377983459,1.2849693201541095,1.285260987626117,3.5523434734116006,19333.0415790995,1971.4215944384168,2034.6934298245008,2034.6934298245008,7.595811172948643,5.08956204405227,0.4764333663025502,4.61312867774972,3.3335848364507195,3.3335848364507195,0.9524528104144913,0.0,0.0,0.00022697218035914028,0.9954816917237836,0.0002280023653334232,199.10928200357478,0.0,0.0,0.0,0.0790559009083355,7.682517681106526e-05,0.00015014700354807503,0.0006853688767928316,0.09572593756488582,0.0813966405579112,0.014329297006974613,0.09572596388962458,0.08139664055794159,0.014329297006979965,0.42835510491705286,0.42835510491705286,0.07540885570631391,0.0,4.50853046762478,4.423843744822193,4.990183953357359,4.512221568467908,4.428090302310579,4.990711969274173,24805.276317221815,21084.48486963854,0.85,0.9167232857130522,0.6929150517200207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452852165708742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.503540901276,1536.409875618717,0.42835510491705286,0.07540885570631391,6.112851554438009,3.3335848364507195
3813.0,-30.225714756596464,5.089519224033881,35.007080859535314,24.078881309274607,4.9693830370937935,-26.70624284158751,-40.230080858431734,1.449911122084849,-0.5315571640988423,-5.04478708296006,40.013900636257425,47849.430645640175,15455.138402206616,15455.138402206616,63304.56904784679,87674.36010169555,87674.36010169555,15455.138402206616,103129.49850390217,103129.49850390217,103129.49850390217,127934.71936336628,103821.69394155931,63996.76448550408,44249.92161783914,24805.22085946411,0.0,69055.14247730325,21084.43773054449,1536.4053613131828,0.0,0.8866403679347248,2.818518574839917,0.0014959080323721466,354037.29784903885,1555132.6704696743,4.3925673365996065,1555132.6704696743,4.3925673365996065,0.8499999999999999,0.09572555846577231,4.564652377983593,1.267401574268006,1.0,0.0,4.564652377982948,1.2849689749629107,1.2852606423565653,3.5523444277052265,19333.003379615213,1971.4176991750714,2034.6934298245008,2034.6934298245008,7.595806904207518,5.089519224033881,0.4765818892107987,4.612937334823083,3.333721238804675,3.333721238804675,0.9524917825156214,0.0,0.0,0.00022697218035914028,0.9954596892203929,0.00022800740483715267,199.10910826729608,0.0,0.0,0.0,0.0790559009083355,7.682704084391866e-05,0.0001501451395152216,0.0006853603681308346,0.09572555846573598,0.08139627289524477,0.014329285570491205,0.09572554761488629,0.08139627289527566,0.014329285570496644,0.428353483704237,0.428353483704237,0.0754088507346305,0.0,4.509441812244972,4.424900338176485,4.990266376149975,4.513229918861214,4.429270341857034,4.990740860594542,24805.22085946411,21084.43773054449,0.85,0.9167249067461336,0.6929162540120328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452850898640462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.500247212223,1536.4053613131828,0.428353483704237,0.0754088507346305,6.112851554438009,3.333721238804675
3814.0,-30.22550260113437,5.0894763620137855,35.00707124865395,24.07889129770922,4.969428862139923,-26.706047319048555,-40.22986708497626,1.4499735800540867,-0.530561803927128,-5.044720052693452,40.01388178105941,47849.3988646852,15455.143442411554,15455.143442411554,63304.54230709675,87674.19580495715,87674.19580495715,15455.143442411554,103129.33924736871,103129.33924736871,103129.33924736871,127934.50190242488,103821.45333298555,63996.65639271332,44249.774378080256,24805.16265505617,0.0,69054.93703313643,21084.388256797745,1536.4008940445722,0.0,0.8866407778450955,2.8185132744981742,0.0014959080323721466,354038.2231771932,1555131.8572513186,4.392553559034749,1555131.8572513186,4.392553559034749,0.85,0.09572518339424806,4.564652377983593,1.2674008352169768,1.0,0.0,4.564652377982478,1.2849686826957571,1.2852603500230717,3.552345235688805,19332.958575045057,1971.413130380411,2034.6934298245008,2034.6934298245008,7.595809381339875,5.0894763620137855,0.47672618915538845,4.612750172858397,3.3338575915058812,3.3338575915058812,0.9525307404302518,0.0,0.0,0.00022697218035914028,0.9954376677652291,0.00022801244890470728,199.10893437752654,0.0,0.0,0.0,0.0790559009083355,7.682890309313145e-05,0.00015014327726600883,0.0006853518676105371,0.09572518339422174,0.08139590886670227,0.01432927452751948,0.09572513352239495,0.08139590886672464,0.01432927452752342,0.42835186672981096,0.42835186672981096,0.07540884521356876,0.0,4.5103599868648985,4.425953430152163,4.990414477769946,4.514158248766307,4.430292277941874,4.991134381700988,24805.16265505617,21084.388256797745,0.85,0.9167272468400004,0.6929178552682537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528496309300565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.496962743491,1536.4008940445722,0.42835186672981096,0.07540884521356876,6.112851554438009,3.3338575915058812
3815.0,-30.22529020036723,5.089433658553958,35.00706167797629,24.078919097688072,4.969495193052348,-26.705849525011086,-40.2296491554938,1.4500545176961959,-0.5296789979445293,-5.0446371623157935,40.01386373031761,47849.34887837843,15455.124415179338,15455.124415179338,63304.47329355776,87674.01898274456,87674.01898274456,15455.124415179338,103129.1433979239,103129.1433979239,103129.1433979239,127934.24564606321,103821.2094951109,63996.53939074465,44249.633449295834,24805.102248139316,0.0,69054.73569743516,21084.336910918417,1536.3959334602262,0.0,0.8866412656575582,2.818511314245771,0.0014959080323721466,354039.36745096656,1555131.0787291895,4.392537163101136,1555131.0787291895,4.392537163101136,0.85,0.09572480229544321,4.564652377983593,1.267400067592971,1.0,0.0,4.564652377982246,1.2849683039546258,1.2852599711959722,3.552346282733506,19332.913169135412,1971.4085002661882,2034.6934298245008,2034.6934298245008,7.59580002993984,5.089433658553958,0.4768776989724648,4.612555959581493,3.3339938601698753,3.3339938601698753,0.9525696743342501,0.0,0.0,0.00022697218035914028,0.995415621374097,0.00022801749890746353,199.10876028700096,0.0,0.0,0.0,0.0790559009083355,7.683080158978953e-05,0.00015014137876935075,0.0006853432016332521,0.09572480229539844,0.08139553924192851,0.014329263053469932,0.09572481054431412,0.08139553924196657,0.014329263053476631,0.42835025363807544,0.42835025363807544,0.07540884329246841,0.0,4.511248521090124,4.426986907424805,4.990475840064391,4.514958164371251,4.431277211823613,4.990878952874539,24805.102248139316,21084.336910918417,0.85,0.9167289202427434,0.692919151671674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528483620996664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.493689099361,1536.3959334602262,0.42835025363807544,0.07540884329246841,6.112851554438009,3.3339938601698753
3816.0,-30.225077630300742,5.089390950724522,35.00705216770344,24.07893348662185,4.969546686257623,-26.70565306251447,-40.22943897927178,1.450122118471343,-0.5287316551103913,-5.044567126191549,40.01384634838405,47849.336119168634,15455.124939532312,15455.124939532312,63304.461058700945,87673.84864599822,87673.84864599822,15455.124939532312,103128.97358553053,103128.97358553053,103128.97358553053,127934.0248317138,103820.96525684884,63996.45273001939,44249.458363143836,24805.051246183266,0.0,69054.5096093271,21084.293559255777,1536.391807850735,0.0,0.8866416855425328,2.818506999302515,0.0014959080323721466,354040.3342783584,1555130.329052802,4.3925230502977275,1555130.329052802,4.3925230502977275,0.8500000000000001,0.09572442939188892,4.564652377983593,1.2673993801930923,1.0,0.0,4.564652377982079,1.2849679876224522,1.2852596547919963,3.55234715724667,19332.86768866821,1971.4038625492103,2034.6934298245008,2034.6934298245008,7.595800287645969,5.089390950724522,0.4770233209915187,4.612367629733003,3.334130105229517,3.334130105229517,0.9526086014941477,0.0,0.0,0.00022697218035914028,0.9953935579376327,0.00022802255303862578,199.10858605801693,0.0,0.0,0.0,0.0790559009083355,7.683263258486394e-05,0.00015013954777427633,0.0006853348437772317,0.09572442939185889,0.08139517702916642,0.01432925236269248,0.09572445228356179,0.08139517702919195,0.014329252362696976,0.42834864316459503,0.42834864316459503,0.07540883908788584,0.0,4.512139662274535,4.428015563689598,4.9905821334961615,4.515835471081175,4.432262339720523,4.991140521544764,24805.051246183266,21084.293559255777,0.85,0.9167317444848019,0.6929212355554212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528470918044094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.490427441358,1536.391807850735,0.42834864316459503,0.07540883908788584,6.112851554438009,3.334130105229517
3817.0,-30.224864879616998,5.089348308205002,35.00704268384767,24.0789522062056,4.969603653854869,-26.705455889948542,-40.229221154563106,1.450194664186419,-0.5278210279917062,-5.044491612284402,40.01382809729054,47849.288165195365,15455.117102342398,15455.117102342398,63304.40526753776,87673.6733184492,87673.6733184492,15455.117102342398,103128.7904207916,103128.7904207916,103128.7904207916,127933.78274932854,103820.71845690988,63996.33330365617,44249.316836948565,24804.992328536944,0.0,69054.30916548551,21084.2434792564,1536.387100175892,0.0,0.8866421364896019,2.8185038095154424,0.0014959080323721466,354041.37672719936,1555129.5418901618,4.392507893472691,1555129.5418901618,4.392507893472691,0.85,0.09572405274949641,4.564652377983593,1.2673986131185666,1.0,0.0,4.564652377983123,1.2849676481510195,1.285259315243509,3.552348095729737,19332.82173118213,1971.399176189844,2034.6934298245008,2034.6934298245008,7.59579643586673,5.089348308205002,0.4771713879401256,4.612176920264877,3.3342662777985606,3.3342662777985606,0.9526475079424459,0.0,0.0,0.00022697218035914028,0.995371476282399,0.0002280276115675486,199.10841168129878,0.0,0.0,0.0,0.0790559009083355,7.68345302539375e-05,0.0001501376501052028,0.0006853261815775825,0.09572405274946244,0.08139481155627809,0.014329241193184355,0.09572409932475906,0.08139481155630697,0.014329241193189441,0.42834703518222905,0.42834703518222905,0.07540883582324803,0.0,4.513017528686703,4.429031183819006,4.990673799454839,4.516670584292683,4.433236148493165,4.99118409664419,24804.992328536944,21084.2434792564,0.85,0.9167335975490195,0.6929225524583371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452845820498856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.487176255012,1536.387100175892,0.42834703518222905,0.07540883582324803,6.112851554438009,3.3342662777985606
3818.0,-30.224652039978153,5.089305680213549,35.00703322942235,24.07897700266915,4.969655881411967,-26.70525911135966,-40.229007171560056,1.45026295279348,-0.5266989593899325,-5.044420132306759,40.01380998680434,47849.258657292456,15455.11535897433,15455.11535897433,63304.37401626678,87673.54731431164,87673.54731431164,15455.11535897433,103128.66267328597,103128.66267328597,103128.66267328597,127933.59843707879,103820.51876469044,63996.23010767113,44249.20961891034,24804.935763792815,0.0,69054.14538270315,21084.195399223892,1536.3826241361942,0.0,0.8866425663699228,2.818497357444338,0.0014959080323721466,354042.3634909653,1555128.7607921562,4.392493444733884,1555128.7607921562,4.392493444733884,0.85,0.09572367889581981,4.564652377983593,1.2673979152785617,1.0,0.0,4.564652377984278,1.2849673286005217,1.2852589956204783,3.5523489791409935,19332.78454579046,1971.3953843351665,2034.6934298245008,2034.6934298245008,7.595795579045726,5.089305680213549,0.477317564170316,4.611988116043233,3.3344023988897127,3.3344023988897127,0.952686399682775,0.0,0.0,0.00022697218035914028,0.9953493859231086,0.00022803267231499957,199.108237231976,0.0,0.0,0.0,0.0790559009083355,7.68363944966149e-05,0.0001501357858625254,0.0006853176719578119,0.09572367889578846,0.08139444851885787,0.014329230376930591,0.09572364772792508,0.08139444851888453,0.014329230376935283,0.42834542908766654,0.42834542908766654,0.07540883249402827,0.0,4.513931461704999,4.43008508304132,4.990788944514861,4.517721172916822,4.434435560546262,4.991385485578917,24804.935763792815,21084.195399223892,0.85,0.9167353192980564,0.6929237686182104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844548115323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.4839357727,1536.3826241361942,0.42834542908766654,0.07540883249402827,6.112851554438009,3.3344023988897127
3819.0,-30.224439012743332,5.089263152186136,35.00702381838933,24.07899509361016,4.969716990935269,-26.705061275697723,-40.228789242077596,1.4503392538896938,-0.5258964550914129,-5.044341895458412,40.013792341848884,47849.21151500443,15455.1033632896,15455.1033632896,63304.314878294026,87673.34994307702,87673.34994307702,15455.1033632896,103128.45330636662,103128.45330636662,103128.45330636662,127933.33224991898,103820.25169453355,63996.11326646109,44249.04269785829,24804.87894355236,0.0,69053.92164141065,21084.147102019506,1536.3779701010142,0.0,0.8866430289924263,2.8184959132433365,0.0014959080323721466,354043.44353416795,1555127.9997725913,4.392477895505808,1555127.9997725913,4.392477895505808,0.85,0.0957233031928048,4.564652377983593,1.267397133917548,1.0,0.0,4.564652377982443,1.2849669715564769,1.2852586384953903,3.5523499662053117,19332.73481371569,1971.390313074872,2034.6934298245008,2034.6934298245008,7.595789683472195,5.089263152186136,0.47746679200449016,4.611796360181645,3.3345384532926325,3.3345384532926325,0.9527252723693236,0.0,0.0,0.00022697218035914028,0.9953272766229692,0.0002280377376265933,199.10806262920045,0.0,0.0,0.0,0.0790559009083355,7.683829316442482e-05,0.00015013388719471547,0.0006853090051992784,0.0957233031927647,0.08139408380558988,0.014329219387174826,0.09572335865699301,0.08139408380562396,0.014329219387180828,0.4283438275026919,0.4283438275026919,0.0754088305986524,0.0,4.514804909752684,4.431098522453112,4.990863467342251,4.518445440366975,4.43529990445262,4.991310371159898,24804.87894355236,21084.147102019506,0.85,0.9167374332051162,0.6929253310692486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528432752020122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.480704164143,1536.3779701010142,0.4283438275026919,0.0754088305986524,6.112851554438009,3.3345384532926325
3820.0,-30.22422584425159,5.089220589392116,35.00701443500403,24.07901007626208,4.969764510664856,-26.704864671967478,-40.22857906585557,1.4504033383807675,-0.5248623972640871,-5.044274338148241,40.013774325081506,47849.20140266661,15455.107535282377,15455.107535282377,63304.30893794898,87673.200683582,87673.200683582,15455.107535282377,103128.30821886439,103128.30821886439,103128.30821886439,127933.13242948236,103820.0264359281,63996.02715501297,44248.8880899057,24804.824210617964,0.0,69053.71230052366,21084.100579025268,1536.3736849243762,0.0,0.8866434385417217,2.8184901643280207,0.0014959080323721466,354044.37615067686,1555127.2227172225,4.392464130133167,1555127.2227172225,4.392464130133167,0.8499999999999999,0.09572293289241875,4.564652377983593,1.267396456957795,1.0,0.0,4.56465237798459,1.284966671679079,1.2852583385499252,3.5523507952302875,19332.692867517213,1971.3860357530057,2034.6934298245008,2034.6934298245008,7.595791733900392,5.089220589392116,0.47761108864445134,4.611609500747664,3.3346744668047186,3.3346744668047186,0.9527641333727768,0.0,0.0,0.00022697218035914028,0.9953051531925445,0.00022804280640073394,199.10788791095345,0.0,0.0,0.0,0.0790559009083355,7.684012432456653e-05,0.00015013205603457377,0.0006853006465897831,0.09572293289239432,0.08139372393952642,0.014329208952867902,0.09572294063891618,0.08139372393954719,0.01432920895287156,0.42834222777342523,0.42834222777342523,0.07540882746269958,0.0,4.515701000133731,4.432128076766219,4.990997819241784,4.51941194088414,4.436373776700464,4.991663726773027,24804.824210617964,21084.100579025268,0.85,0.9167401263301658,0.6929272852765042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528420011689946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.477483408415,1536.3736849243762,0.42834222777342523,0.07540882746269958,6.112851554438009,3.3346744668047186
3821.0,-30.22401240669758,5.089178118152725,35.00700507322828,24.07903365036475,4.969824049516165,-26.704666624063496,-40.22836113637311,1.4504782668820808,-0.5239287540234159,-5.044196827743396,40.013756187734984,47849.155996077556,15455.096548726879,15455.096548726879,63304.25254480443,87673.03575926395,87673.03575926395,15455.096548726879,103128.13230799083,103128.13230799083,103128.13230799083,127932.89653101724,103819.7909039103,63995.91114072404,44248.755292429174,24804.76422302641,0.0,69053.51951545558,21084.04958957245,1536.3688667159297,0.0,0.8866438992442052,2.8184869045279806,0.0014959080323721466,354045.44617024146,1555126.4404616256,4.392448645459625,1555126.4404616256,4.392448645459625,0.85,0.09572255803279989,4.564652377983593,1.2673956981254744,1.0,0.0,4.564652377984613,1.2849663210583244,1.2852579878495851,3.552351764538118,19332.64900827043,1971.3815633545023,2034.6934298245008,2034.6934298245008,7.595786334288175,5.089178118152725,0.4777598720153611,4.611418246137364,3.334810398948833,3.334810398948833,0.9528029711282381,0.0,0.0,0.00022697218035914028,0.9952830023692494,0.000228047881676707,199.1077129724835,0.0,0.0,0.0,0.0790559009083355,7.68420230775891e-05,0.00015013015728155117,0.0006852919794422833,0.09572255803275959,0.08139335985188766,0.01432919818087193,0.09572257947014307,0.08139335985192192,0.014329198180877962,0.4283406311819885,0.4283406311819885,0.07540882701359747,0.0,4.5165853404269,4.433151119290983,4.991090589221699,4.52026807371999,4.437389548467706,4.9916091001991845,24804.76422302641,21084.04958957245,0.85,0.9167418690460181,0.692928562248995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528407262934107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.474272583442,1536.3688667159297,0.4283406311819885,0.07540882701359747,6.112851554438009,3.334810398948833
