time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3822.0,-30.223798845446208,5.0891356589067565,35.00699575174847,24.07905834205451,4.969876680666977,-26.70446915567016,-40.22814704859627,1.4505469908909376,-0.5228303829654237,-5.044125611177722,40.01373863789104,47849.12932267176,15455.095109516313,15455.095109516313,63304.22443218807,87672.90755091727,87672.90755091727,15455.095109516313,103128.00266043359,103128.00266043359,103128.00266043359,127932.71293716875,103819.5888615462,63995.8106333007,44248.64247582833,24804.71027673516,0.0,69053.35275256349,21084.003735224887,1536.3645425032078,0.0,0.8866443257447916,2.8184807348513314,0.0014959080323721466,354046.42930653365,1555125.6835450323,4.392434310355954,1555125.6835450323,4.392434310355954,0.85,0.09572218804548156,4.564652377983593,1.2673949931422253,1.0,0.0,4.564652377985196,1.284965999471067,1.2852576661893325,3.552352653581923,19332.611385250042,1971.3777268741153,2034.6934298245008,2034.6934298245008,7.595785626952835,5.0891356589067565,0.4779057433161684,4.611229915590588,3.334946287773937,3.334946287773937,0.9528417965068392,0.0,0.0,0.00022697218035914028,0.9952608392406737,0.00022805295999821202,199.10753793293594,0.0,0.0,0.0,0.0790559009083355,7.684388840124299e-05,0.00015012829195789728,0.0006852834648882308,0.09572218804545414,0.0813930000327919,0.014329188012662244,0.09572214656113337,0.08139300003281522,0.014329188012666347,0.4283390373921368,0.4283390373921368,0.07540882628090738,0.0,4.517500619260147,4.434206635889211,4.991205567790189,4.521295228212296,4.438563093834489,4.991800942044449,24804.71027673516,21084.003735224887,0.85,0.9167436758505257,0.69292984938947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528394498109147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.4710742543,1536.3645425032078,0.4283390373921368,0.07540882628090738,6.112851554438009,3.334946287773937
3823.0,-30.223585093017093,5.089093317664938,35.00698648316557,24.07908656112852,4.969940175534524,-26.70427042877559,-40.227928979415424,1.4506255112930253,-0.5219033309478505,-5.044046001551322,40.01372153566871,47849.0848926598,15455.080949018167,15455.080949018167,63304.16584167797,87672.74569758678,87672.74569758678,15455.080949018167,103127.82664660495,103127.82664660495,103127.82664660495,127932.48180851483,103819.35807107738,63995.6972661504,44248.512005474426,24804.655161909872,0.0,69053.1671673843,21083.95688762339,1536.3599536782774,0.0,0.8866447933894268,2.8184778076586317,0.0014959080323721466,354047.5283105752,1555124.945934419,4.392418592371143,1555124.945934419,4.392418592371143,0.85,0.09572181530548854,4.564652377983593,1.267394264531322,1.0,0.0,4.564652377985326,1.2849656320427452,1.2852572986776105,3.552353669356152,19332.568408943793,1971.3733445104897,2034.6934298245008,2034.6934298245008,7.595778667428646,5.089093317664938,0.4780554198172897,4.611037897847648,3.335082109431658,3.335082109431658,0.9528806026947594,0.0,0.0,0.00022697218035914028,0.9952386568049643,0.0002280580429701092,199.10736273700306,0.0,0.0,0.0,0.0790559009083355,7.684578845747908e-05,0.0001501263919016612,0.0006852747917920146,0.09572181530544917,0.08139263782129244,0.014329177484156722,0.09572181173028567,0.08139263782132593,0.014329177484162616,0.4283374484956753,0.4283374484956753,0.0754088267305146,0.0,4.518399160118918,4.435252247510505,4.9912649089284855,4.5221426706035,4.439584919418564,4.991653697187644,24804.655161909872,21083.95688762339,0.85,0.9167452911787407,0.6929310682690921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528381725908805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.467885517812,1536.3599536782774,0.4283374484956753,0.0754088267305146,6.112851554438009,3.335082109431658
3824.0,-30.223371187546103,5.089051001817897,35.00697727527957,24.07910559503364,4.969995161372467,-26.70407241514712,-40.22771101500837,1.4506963889734816,-0.5209679014281505,-5.043973692077382,40.01370476643141,47849.04165527556,15455.077901644887,15455.077901644887,63304.11955692045,87672.58081286651,87672.58081286651,15455.077901644887,103127.6587145114,103127.6587145114,103127.6587145114,127932.26368125259,103819.1202745986,63995.581117007525,44248.37684176785,24804.60496674119,0.0,69052.98180850904,21083.91422173001,1536.355813511987,0.0,0.8866452226270456,2.8184739164455945,0.0014959080323721466,354048.5265389615,1555124.2226855478,4.3924041652928985,1555124.2226855478,4.3924041652928985,0.85,0.09572144742575213,4.564652377983593,1.2673935243813323,1.0,0.0,4.564652377981963,1.2849653003779509,1.2852569669375336,3.552354586260794,19332.524128023753,1971.3688291132808,2034.6934298245008,2034.6934298245008,7.595777169722289,5.089051001817897,0.4782017419796132,4.610849259838284,3.335217895921887,3.335217895921887,0.9529193988348249,0.0,0.0,0.00022697218035914028,0.995216459020971,0.0002280631296857979,199.1071874159425,0.0,0.0,0.0,0.0790559009083355,7.684768764421764e-05,0.00015012449271492264,0.0006852661226647522,0.09572144742571825,0.08139228023700666,0.014329167188711585,0.09572146796636247,0.08139228023703547,0.014329167188716655,0.4283358636167017,0.4283358636167017,0.07540882482727464,0.0,4.519293371549736,4.436289005477761,4.991345710480232,4.523005790649222,4.440572492734475,4.991806455091989,24804.60496674119,21083.91422173001,0.85,0.9167470817186321,0.6929323021555511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528368942297414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.46470772996,1536.355813511987,0.4283358636167017,0.07540882482727464,6.112851554438009,3.335217895921887
3825.0,-30.22315713985373,5.089008710220831,35.00696809269729,24.079124873410933,4.970048715113819,-26.703874416678968,-40.22750062923876,1.4507659919390852,-0.5199991305733533,-5.043901510554267,40.01368708768284,47849.034614962846,15455.074991647922,15455.074991647922,63304.10960661077,87672.4235306731,87672.4235306731,15455.074991647922,103127.49852232102,103127.49852232102,103127.49852232102,127932.04753678842,103818.88935857936,63995.50044286924,44248.20990634457,24804.549014467393,0.0,69052.75892081196,21083.866662297285,1536.3513452035875,0.0,0.8866456545077234,2.8184695703275784,0.0014959080323721466,354049.5230031954,1555123.4602101813,4.392389649388528,1555123.4602101813,4.392389649388528,0.8500000000000001,0.09572107871333335,4.564652377983593,1.2673928930284455,1.0,0.0,4.564652377984068,1.28496497467822,1.285256641163874,3.5523554866751677,19332.481128338324,1971.3644443656422,2034.6934298245008,2034.6934298245008,7.595775739532895,5.089008710220831,0.4783479450880126,4.610660765132819,3.3353536195041382,3.3353536195041382,0.9529581770011823,0.0,0.0,0.00022697218035914028,0.9951942470127,0.00022806821988817608,199.10701197862358,0.0,0.0,0.0,0.0790559009083355,7.684952083726102e-05,0.00015012265952187926,0.0006852577547757674,0.09572107871330249,0.08139192212809855,0.01432915658520393,0.09572108859397224,0.0813919221281248,0.014329156585208551,0.4283342821116711,0.4283342821116711,0.07540882238324942,0.0,4.520188105348382,4.437323454512125,4.991443172106528,4.523902379980939,4.441597466404573,4.991970313828233,24804.549014467393,21083.866662297285,0.85,0.9167498966870592,0.6929344368388665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528356149555768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.461540133128,1536.3513452035875,0.4283342821116711,0.07540882238324942,6.112851554438009,3.3353536195041382
3826.0,-30.222942972086102,5.088966438584748,35.0069589286987,24.079144256562017,4.970101593320656,-26.703676377684882,-40.22728647161273,1.450834998919418,-0.5190173007520684,-5.043829708874763,40.0136692638079,47849.01033002838,15455.072596329921,15455.072596329921,63304.0829263583,87672.26983036904,87672.26983036904,15455.072596329921,103127.34242669896,103127.34242669896,103127.34242669896,127931.83455803893,103818.66165947767,63995.40215913701,44248.06611148962,24804.49213133997,0.0,69052.55824282959,21083.818311638974,1536.3468315121556,0.0,0.8866460849775184,2.8184650075424917,0.0014959080323721466,354050.51422588195,1555122.6914758747,4.392375180914768,1555122.6914758747,4.392375180914768,0.85,0.09572071071781138,4.564652377983593,1.2673921830998736,1.0,0.0,4.564652377982992,1.2849646517675022,1.2852563181798606,3.5523563793796153,19332.438727686444,1971.3601207024258,2034.6934298245008,2034.6934298245008,7.595774562295107,5.088966438584748,0.4784939119079432,4.610472526676805,3.3354892798753863,3.3354892798753863,0.9529969371072532,0.0,0.0,0.00022697218035914028,0.9951720230792404,0.0002280733130507907,199.10683644319826,0.0,0.0,0.0,0.0790559009083355,7.685138693784105e-05,0.00015012079342129923,0.0006852492366753172,0.0957207107177819,0.08139156461917932,0.014329146098602589,0.09572069888371397,0.08139156461920438,0.014329146098607004,0.42833270385689176,0.42833270385689176,0.0754088205711749,0.0,4.521086040820478,4.438358943101434,4.991556154958857,4.524812408122671,4.442636398686545,4.992144659315159,24804.49213133997,21083.818311638974,0.85,0.9167521745355726,0.6929360989315269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452834334833104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.458382515648,1536.3468315121556,0.42833270385689176,0.0754088205711749,6.112851554438009,3.3354892798753863
3827.0,-30.22272857748919,5.088924251875553,35.00694980599706,24.079172999504976,4.970161720597205,-26.703477409624366,-40.227068367507286,1.4509105527323725,-0.5180201912280609,-5.043752774482957,40.013652138674956,47848.96867874282,15455.062405103452,15455.062405103452,63304.031083846276,87672.12582943244,87672.12582943244,15455.062405103452,103127.18823453589,103127.18823453589,103127.18823453589,127931.62527362938,103818.44688160667,63995.28973091693,44247.952389655264,24804.4370390935,0.0,69052.38942874876,21083.771483229473,1536.342302550056,0.0,0.8866465390674196,2.818460843307672,0.0014959080323721466,354051.57630811323,1555121.9528782119,4.392359918558498,1555121.9528782119,4.392359918558498,0.85,0.09572034193113563,4.564652377983593,1.2673914143769074,1.0,0.0,4.564652377983632,1.2849642982217737,1.285255964553883,3.5523573567767506,19332.398733142447,1971.3560423939314,2034.6934298245008,2034.6934298245008,7.595769553566852,5.088924251875553,0.47864218478296827,4.610282067092585,3.3356248757822025,3.3356248757822025,0.953035678794915,0.0,0.0,0.00022697218035914028,0.9951497761441335,0.00022807841171263707,199.10666072216995,0.0,0.0,0.0,0.0790559009083355,7.685328746983163e-05,0.00015011889288930863,0.0006852405614074468,0.0957203419311005,0.08139120628864756,0.014329135642452945,0.09572032430802052,0.08139120628867742,0.014329135642458204,0.42833112895501235,0.42833112895501235,0.0754088202712564,0.0,4.521986485199363,4.43940309884772,4.991636585952392,4.525732583254921,4.443724908835009,4.992104645386803,24804.4370390935,21083.771483229473,0.85,0.9167536649715229,0.6929371897856692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528330539947734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.455234438597,1536.342302550056,0.42833112895501235,0.0754088202712564,6.112851554438009,3.3356248757822025
3828.0,-30.222514066863777,5.088882097622327,35.00694073374295,24.079186689946823,4.970217233784685,-26.70327879858934,-40.226850333251036,1.4509819655102436,-0.5172088554867287,-5.043679982923259,40.01363536266548,47848.927805102714,15455.058510387113,15455.058510387113,63303.98631548983,87671.93396263533,87671.93396263533,15455.058510387113,103126.99247302244,103126.99247302244,103126.99247302244,127931.37814578801,103818.18206750356,63995.175909970945,44247.78461948068,24804.385672765566,0.0,69052.17029224624,21083.72782185073,1536.3380769123619,0.0,0.8866469707805956,2.818458646503289,0.0014959080323721466,354052.58120069123,1555121.2293383107,4.392345408313251,1555121.2293383107,4.392345408313251,0.85,0.09571997658684399,4.564652377983593,1.2673906654352325,1.0,0.0,4.564652377983659,1.2849639640537407,1.2852556303099991,3.552358280603647,19332.3494211754,1971.3510139727023,2034.6934298245008,2034.6934298245008,7.595767639412963,5.088882097622327,0.47878853448189496,4.610093563140432,3.335760426855903,3.335760426855903,0.9530744076731151,0.0,0.0,0.00022697218035914028,0.9951275177060435,0.00022808351323894043,199.10648490635336,0.0,0.0,0.0,0.0790559009083355,7.685518743659876e-05,0.00015011699292254152,0.0006852318887196252,0.09571997658681564,0.08139085110759785,0.014329125479217789,0.09572003303286512,0.08139085110762195,0.014329125479222033,0.42832955795158617,0.42832955795158617,0.07540881928157184,0.0,4.522856113364185,4.4404091677673705,4.991727616588662,4.526471127436537,4.444570813303812,4.99223019471458,24804.385672765566,21083.72782185073,0.85,0.9167559259552792,0.6929387968921752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528317718021435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.452098044618,1536.3380769123619,0.42832955795158617,0.07540881928157184,6.112851554438009,3.335760426855903
3829.0,-30.22229941307671,5.088839930880356,35.0069316758358,24.07920656204226,4.970267007677416,-26.703080632642557,-40.22663614070041,1.451048227243276,-0.5161604296877158,-5.043610799889141,40.0136176360412,47848.90566149342,15455.060009036526,15455.060009036526,63303.96567052995,87671.79672760234,87671.79672760234,15455.060009036526,103126.85673663887,103126.85673663887,103126.85673663887,127931.18652645618,103817.96918627479,63995.07812016599,44247.65674012088,24804.329789817304,0.0,69051.98652993818,21083.68032134471,1536.3336790473686,0.0,0.8866473875504799,2.8184528989312856,0.0014959080323721466,354053.53627939516,1555120.4647992027,4.392331400333781,1555120.4647992027,4.392331400333781,0.85,0.09571961203440604,4.564652377983593,1.2673900000145664,1.0,0.0,4.564652377983894,1.284963653989596,1.285255320175475,3.552359137794376,19332.309779811832,1971.346971678589,2034.6934298245008,2034.6934298245008,7.59576837596098,5.088839930880356,0.47893316401597463,4.609906766864381,3.335895917409306,3.335895917409306,0.9531131192598018,0.0,0.0,0.00022697218035914028,0.9951052449505009,0.00022808861827517597,199.1063089735103,0.0,0.0,0.0,0.0790559009083355,7.685705396874233e-05,0.00015011512639039797,0.0006852233686492377,0.0957196120343754,0.08139049661930196,0.014329115415073437,0.0957196088238074,0.08139049661932803,0.014329115415078022,0.4283279884524256,0.4283279884524256,0.07540881843674009,0.0,4.52374902655697,4.441436104827858,4.991855702545195,4.52745037020145,4.445674418984595,4.992499638735978,24804.329789817304,21083.68032134471,0.85,0.9167580666645105,0.692940320272293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528304889178674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.448971121567,1536.3336790473686,0.4283279884524256,0.07540881843674009,6.112851554438009,3.335895917409306
3830.0,-30.22208459922682,5.088797830044468,35.00692264008097,24.0792304155417,4.970324679206396,-26.70288153281956,-40.22642184337599,1.4511216127991193,-0.5152108259832744,-5.04353545467866,40.01360016546155,47848.88360917635,15455.05210030652,15455.05210030652,63303.935709482874,87671.64161979847,87671.64161979847,15455.05210030652,103126.69372010499,103126.69372010499,103126.69372010499,127930.96633466287,103817.74198253042,63994.9839719083,44247.508900691246,24804.27261455787,0.0,69051.78151524911,21083.63172237419,1536.3290626714506,0.0,0.8866478347904136,2.818449176097356,0.0014959080323721466,354054.5764298608,1555119.7113034285,4.392316368240765,1555119.7113034285,4.392316368240765,0.85,0.09571924555570133,4.564652377983593,1.2673893076693639,1.0,0.0,4.564652377985,1.284963310590518,1.285254976698451,3.55236008714199,19332.26747140219,1971.342657421463,2034.6934298245008,2034.6934298245008,7.595764489021608,5.088797830044468,0.4790805478978921,4.609717282146576,3.336031333938182,3.336031333938182,0.9531518096966235,0.0,0.0,0.00022697218035914028,0.9950829561249304,0.00022809372722352653,199.1061329097891,0.0,0.0,0.0,0.0790559009083355,7.685892145585632e-05,0.00015011325890328396,0.0006852148442197418,0.09571924555566377,0.08139014019073158,0.014329105364932197,0.09571924305428067,0.08139014019076352,0.014329105364937818,0.42832642209339067,0.42832642209339067,0.07540882001650046,0.0,4.5246358816604015,4.442460467549722,4.991957892212326,4.528324628695373,4.446700111590076,4.992509963963016,24804.27261455787,21083.63172237419,0.85,0.9167603546260873,0.6929420582524667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452829205179678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.44585421687,1536.3290626714506,0.42832642209339067,0.07540882001650046,6.112851554438009,3.336031333938182
3831.0,-30.22186965589158,5.088755778000081,35.00691365225678,24.079254373814933,4.970381789810784,-26.70268237257931,-40.22620370434595,1.451194506498504,-0.5142516354168265,-5.043461458842491,40.013583490036716,47848.84434166703,15455.046245326455,15455.046245326455,63303.89058699348,87671.48948374591,87671.48948374591,15455.046245326455,103126.53572907238,103126.53572907238,103126.53572907238,127930.75636703157,103817.517433653,63994.87229157386,44247.38349119905,24804.220637959188,0.0,69051.60412915824,21083.587542265308,1536.324775016878,0.0,0.8866482722713165,2.8184451690641823,0.0014959080323721466,354055.5979543712,1555118.9921024702,4.392301664166558,1555118.9921024702,4.392301664166558,0.85,0.09571888174402877,4.564652377983593,1.2673885818058626,1.0,0.0,4.564652377983464,1.2849629694932063,1.2852546355237153,3.5523610301267334,19332.225657364666,1971.3383935762638,2034.6934298245008,2034.6934298245008,7.595761611448023,5.088755778000081,0.4792272830180826,4.609528494981999,3.336166700070823,3.336166700070823,0.9531904857345209,0.0,0.0,0.00022697218035914028,0.9950606544030928,0.0002280988393569778,199.10595674025197,0.0,0.0,0.0,0.0790559009083355,7.686082246447796e-05,0.00015011135789466234,0.0006852061667762166,0.095718881743998,0.08138978604314852,0.014329095700849474,0.09571888706028683,0.08138978604317469,0.014329095700854083,0.4283248587749044,0.4283248587749044,0.07540882205028358,0.0,4.525522913721261,4.443486533505677,4.992051578230075,4.529209823425674,4.447730446872185,4.9925670687106845,24804.220637959188,21083.587542265308,0.85,0.9167620562237209,0.6929432696765118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528279204865036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.442747673893,1536.324775016878,0.4283248587749044,0.07540882205028358,6.112851554438009,3.336166700070823
3832.0,-30.22165455479137,5.088713749178905,35.00690470010464,24.07927878610792,4.970436015517801,-26.70248335887018,-40.2259856351651,1.45126481959659,-0.5132248852805787,-5.043389507135317,40.0135665534132,47848.80589842753,15455.043458541162,15455.043458541162,63303.84935696869,87671.35267297579,87671.35267297579,15455.043458541162,103126.39613151694,103126.39613151694,103126.39613151694,127930.56380155616,103817.30681394767,63994.760039399305,44247.27419394263,24804.167670039216,0.0,69051.44186398185,21083.542519533334,1536.3204776165671,0.0,0.8866487002817149,2.8184400315531035,0.0014959080323721466,354056.59126156813,1555118.261636428,4.392287278412918,1555118.261636428,4.392287278412918,0.85,0.09571851923863241,4.564652377983593,1.2673878509970384,1.0,0.0,4.5646523779822745,1.2849626404716799,1.2852543064275064,3.552361939727691,19332.18643712735,1971.3343942250772,2034.6934298245008,2034.6934298245008,7.595760241814027,5.088713749178905,0.47937303437065903,4.609340714808246,3.336302010754174,3.336302010754174,0.9532291459297639,0.0,0.0,0.00022697218035914028,0.9950383368518784,0.0002281039553483329,199.10578044172138,0.0,0.0,0.0,0.0790559009083355,7.68627229078381e-05,0.0001501094574513022,0.0006851974919129135,0.09571851923860221,0.08138943311156727,0.014329086127034941,0.09571849104432499,0.08138943311159294,0.014329086127039462,0.42832329867509505,0.42832329867509505,0.0754088239995233,0.0,4.526424269918323,4.444527730815196,4.992155005296581,4.530164621854738,4.448828316416439,4.99270557201271,24804.167670039216,21083.542519533334,0.85,0.9167636134472786,0.6929443413025399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528266350212167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.439650885402,1536.3204776165671,0.42832329867509505,0.0754088239995233,6.112851554438009,3.336302010754174
3833.0,-30.221439244782168,5.088671809726008,35.00689579725009,24.0793073195033,4.970497265548073,-26.702283454645745,-40.2257711632177,1.4513414754116636,-0.5122752326114437,-5.04331232462216,40.01355008500835,47848.785567737104,15455.032734347626,15455.032734347626,63303.81830208473,87671.20262861371,87671.20262861371,15455.032734347626,103126.23536296134,103126.23536296134,103126.23536296134,127930.35040236394,103817.08608785951,63994.66902698289,44247.13006764069,24804.115039402604,0.0,69051.2451070433,21083.497783492214,1536.3160768705184,0.0,0.8866491532470651,2.81843652314463,0.0014959080323721466,354057.65678348194,1555117.551364615,4.392272053914714,1555117.551364615,4.392272053914714,0.85,0.09571815550323656,4.564652377983593,1.267387152607553,1.0,0.0,4.564652377982121,1.2849622817703785,1.2852539476447855,3.552362931380807,19332.145334944882,1971.3302029688919,2034.6934298245008,2034.6934298245008,7.595754971146034,5.088671809726008,0.4795211398878907,4.609150669838117,3.3364372583564523,3.3364372583564523,0.9532677881018435,0.0,0.0,0.00022697218035914028,0.99501599816625,0.0002281090764142841,199.10560397227997,0.0,0.0,0.0,0.0790559009083355,7.686459204417229e-05,0.000150107588314968,0.0006851889599553008,0.09571815550320255,0.08138907915834796,0.014329076344854589,0.09571814661076582,0.08138907915837688,0.014329076344859682,0.42832174275224005,0.42832174275224005,0.07540882653454259,0.0,4.527317872041692,4.445566367402648,4.992221119924125,4.531037092010706,4.4498665807426505,4.992632385959382,24804.115039402604,21083.497783492214,0.85,0.9167657759675599,0.6929460213724151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528253486146965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.436564422247,1536.3160768705184,0.42832174275224005,0.07540882653454259,6.112851554438009,3.3364372583564523
3834.0,-30.221223846613206,5.088629892440864,35.006886945896134,24.07932635340842,4.970552221668314,-26.702084100547882,-40.225556830968685,1.4514124756029738,-0.5113712229921248,-5.043240452195211,40.01353377936565,47848.7660197382,15455.03007421717,15455.03007421717,63303.79609395537,87671.03778104785,87671.03778104785,15455.03007421717,103126.06785526502,103126.06785526502,103126.06785526502,127930.13331550725,103816.84763011044,63994.57586880079,44246.968623677385,24804.065460242226,0.0,69051.03408391961,21083.455641205892,1536.3119707085177,0.0,0.8866495785639016,2.8184329963154284,0.0014959080323721466,354058.64900072635,1555116.8481128735,4.392257758712973,1555116.8481128735,4.392257758712973,0.85,0.0957177953565527,4.564652377983593,1.2673864987259735,1.0,0.0,4.564652377985547,1.2849619495340399,1.2852536153330345,3.5523638498703036,19332.100930887373,1971.3256750151554,2034.6934298245008,2034.6934298245008,7.595753663759664,5.088629892440864,0.4796667877995793,4.608963104641285,3.3365724628701265,3.3365724628701265,0.9533064179628933,0.0,0.0,0.00022697218035914028,0.9949936508752074,0.0002281141996830764,199.10542743089525,0.0,0.0,0.0,0.0790559009083355,7.686646000500907e-05,0.0001501057203541312,0.0006851804333634252,0.09571779535652418,0.08138872864593984,0.01432906671058434,0.09571781692076978,0.0813887286459641,0.014329066710588608,0.42832019070972954,0.42832019070972954,0.07540882734351563,0.0,4.5282011850289905,4.446589786683944,4.992305028631222,4.531869229203096,4.4508191128265935,4.992777370910346,24804.065460242226,21083.455641205892,0.85,0.9167682560267023,0.6929478559522553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528240609610825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.433489314271,1536.3119707085177,0.42832019070972954,0.07540882734351563,6.112851554438009,3.3365724628701265
3835.0,-30.221008383536706,5.088588021409131,35.00687812924799,24.079350346606248,4.970608905579532,-26.70188451519937,-40.22533862208945,1.451485037242211,-0.5104128872948763,-5.043166700986897,40.01351708753831,47848.72884266487,15455.024523807979,15455.024523807979,63303.75336647285,87670.88787151473,87670.88787151473,15455.024523807979,103125.91239532271,103125.91239532271,103125.91239532271,127929.92485090191,103816.62487357613,63994.46584472641,44246.84336538858,24804.012455579206,0.0,69050.85582096779,21083.410587242324,1536.3076250025867,0.0,0.8866500148521979,2.8184289723080918,0.0014959080323721466,354059.66715729743,1555116.1282054866,4.392243094762325,1555116.1282054866,4.392243094762325,0.85,0.09571743406161998,4.564652377983593,1.2673857316514483,1.0,0.0,4.564652377983741,1.2849616099912826,1.2852532757132065,3.552364788559372,19332.059450608376,1971.3214452038542,2034.6934298245008,2034.6934298245008,7.595750935874909,5.088588021409131,0.47981324135121994,4.608774780057911,3.3367076041719854,3.3367076041719854,0.9533450297634244,0.0,0.0,0.00022697218035914028,0.994971297391704,0.00022811932460176793,199.1052508366252,0.0,0.0,0.0,0.0790559009083355,7.686836179479495e-05,0.00015010381856434533,0.0006851717523541567,0.0957174340615852,0.08138837728053326,0.014329056781051935,0.09571745660621574,0.08138837728056283,0.01432905678105714,0.4283186415407358,0.4283186415407358,0.07540882789523558,0.0,4.5290840412687885,4.44761317009619,4.992386098200257,4.532753813692011,4.451845899460693,4.992850657500014,24804.012455579206,21083.410587242324,0.85,0.9167700039895843,0.6929491064777688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452822772782516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.43042314943,1536.3076250025867,0.4283186415407358,0.07540882789523558,6.112851554438009,3.3367076041719854
3836.0,-30.220792753723256,5.088546202950884,35.006869356566355,24.07937420010569,4.970666650838955,-26.70168467368189,-40.22512418506665,1.4515585707975849,-0.5094831181008885,-5.043092456235409,40.01350073486236,47848.71002123587,15455.018214989681,15455.018214989681,63303.72823622555,87670.73230560817,87670.73230560817,15455.018214989681,103125.75052059785,103125.75052059785,103125.75052059785,127929.71161873436,103816.39687098251,63994.37458661033,44246.69142708021,24803.96109813651,0.0,69050.65252521672,21083.366933416033,1536.3033610047198,0.0,0.8866504524247277,2.818425383063461,0.0014959080323721466,354060.6921296941,1555115.4229257167,4.392228387657534,1555115.4229257167,4.392228387657534,0.85,0.09571707353789408,4.564652377983593,1.2673850832646716,1.0,0.0,4.564652377982819,1.2849612659007528,1.2852529315445738,3.552365739821573,19332.016993442194,1971.3171157777829,2034.6934298245008,2034.6934298245008,7.595747835251395,5.088546202950884,0.47995988115764554,4.608586321793238,3.3368426895648136,3.3368426895648136,0.9533836255899467,0.0,0.0,0.00022697218035914028,0.9949489271521735,0.00022812445359260715,199.10507410601065,0.0,0.0,0.0,0.0790559009083355,7.687023075351505e-05,0.00015010194960562523,0.0006851632212072906,0.09571707353786056,0.08138802670773215,0.014329046830128407,0.09571711628643569,0.08138802670776066,0.014329046830133425,0.4283170953506589,0.4283170953506589,0.07540882812485114,0.0,4.529961243469984,4.448630904246613,4.992461501005323,4.533609338134511,4.452841969206872,4.992904331954151,24803.96109813651,21083.366933416033,0.85,0.916772339162292,0.6929508740523765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452821484218059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.427365464842,1536.3033610047198,0.4283170953506589,0.07540882812485114,6.112851554438009,3.3368426895648136
3837.0,-30.220576982564243,5.08850436666435,35.006860605240895,24.07938876366245,4.970716726656711,-26.701485471901883,-40.224906080961205,1.4516252159943768,-0.5085648968839109,-5.043023822096844,40.013483811542386,47848.67452082815,15455.020354384098,15455.020354384098,63303.69487521225,87670.56924551552,87670.56924551552,15455.020354384098,103125.58959989963,103125.58959989963,103125.58959989963,127929.49808893676,103816.15779059431,63994.26306590719,44246.54969409681,24803.908489037134,0.0,69050.45818313395,21083.322215681565,1536.299152293061,0.0,0.8866508634758572,2.818421290322375,0.0014959080323721466,354061.6396478666,1555114.6930347155,4.392214571963687,1555114.6930347155,4.392214571963687,0.85,0.09571671560965257,4.564652377983593,1.2673843233333906,1.0,0.0,4.564652377984021,1.2849609540435438,1.285252619616578,3.552366601972957,19331.972473440856,1971.3125760010662,2034.6934298245008,2034.6934298245008,7.595748886709262,5.08850436666435,0.48010389430585665,4.608400472358493,3.3369777210322575,3.3369777210322575,0.9534222060092165,0.0,0.0,0.00022697218035914028,0.9949265427919755,0.00022812958605185875,199.104897259863,0.0,0.0,0.0,0.0790559009083355,7.687213171635273e-05,0.00015010004864278757,0.0006851545439727532,0.09571671560962418,0.08138767850782676,0.01432903710179742,0.095716759449097,0.0813876785078509,0.014329037101801672,0.4283155518832493,0.4283155518832493,0.0754088278070459,0.0,4.530835041059106,4.449637117014163,4.9925797265298115,4.5344589252129595,4.453791511271561,4.993183176993796,24803.908489037134,21083.322215681565,0.85,0.9167744362726707,0.6929523102355825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528201946587294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.424318302654,1536.299152293061,0.4283155518832493,0.0754088278070459,6.112851554438009,3.3369777210322575
3838.0,-30.220361064368927,5.0884626208912795,35.006851886070365,24.07942257067191,4.970777745076782,-26.70128504346767,-40.22468776730818,1.4517017241755277,-0.5075239130920863,-5.042946646685194,40.013467245474004,47848.63885044136,15455.009492768422,15455.009492768422,63303.64834320979,87670.44451266999,87670.44451266999,15455.009492768422,103125.45400543841,103125.45400543841,103125.45400543841,127929.30810691373,103815.96199073968,63994.15632851105,44246.45073580959,24803.85410147531,0.0,69050.3048372849,21083.27598625401,1536.2946479316952,0.0,0.8866513167518061,2.8184165762727753,0.0014959080323721466,354062.7050836646,1555113.9785519738,4.392199337076471,1555113.9785519738,4.392199337076471,0.8499999999999999,0.09571635437938941,4.564652377983593,1.2673836276913066,1.0,0.0,4.564652377984639,1.2849605960340167,1.2852522615257886,3.5523675917162154,19331.936012860147,1971.308858056538,2034.6934298245008,2034.6934298245008,7.595743548501786,5.0884626208912795,0.480251755758772,4.6082108651325075,3.3371126774240714,3.3371126774240714,0.9534607649783061,0.0,0.0,0.00022697218035914028,0.994904143721808,0.00022813472211510413,199.10472029351882,0.0,0.0,0.0,0.0790559009083355,7.687403454910251e-05,0.00015009814581003778,0.000685145858202717,0.09571635437935753,0.08138732720453881,0.014329027174818728,0.09571636765016224,0.08138732720456592,0.0143290271748235,0.42831401057349905,0.42831401057349905,0.0754088296994842,0.0,4.531723614190412,4.450667983322717,4.99265648586163,4.535422733593123,4.454937111699508,4.993110317356923,24803.85410147531,21083.27598625401,0.85,0.9167757983456127,0.692953332547848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528189042563837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.42128115975,1536.2946479316952,0.42831401057349905,0.0754088296994842,6.112851554438009,3.3371126774240714
3839.0,-30.22014501088145,5.088420878213167,35.006843210211365,24.07944715758788,4.970830818837707,-26.701085287805974,-40.22447333028538,1.4517710957622258,-0.5064897514928361,-5.0428763899569296,40.013451068675586,47848.62203075124,15455.009121373476,15455.009121373476,63303.63115212472,87670.31374931894,87670.31374931894,15455.009121373476,103125.32287069241,103125.32287069241,103125.32287069241,127929.12770664325,103815.75645297933,63994.064734411615,44246.32413174191,24803.804835950847,0.0,69050.12896769276,21083.23411055822,1536.2905948340706,0.0,0.8866517333624301,2.818411143459183,0.0014959080323721466,354063.6750066053,1555113.2808584115,4.392185334543003,1555113.2808584115,4.392185334543003,0.85,0.09571599818501655,4.564652377983593,1.2673830001847826,1.0,0.0,4.564652377984278,1.2849602714193753,1.2852519368374649,3.552368489137371,19331.89773894971,1971.3049552038372,2034.6934298245008,2034.6934298245008,7.59574336597063,5.088420878213167,0.4803964186590832,4.608024459554084,3.337247591393636,3.337247591393636,0.9534993118267531,0.0,0.0,0.00022697218035914028,0.9948817311610443,0.00022813986150319577,199.1045432166042,0.0,0.0,0.0,0.0790559009083355,7.687590363534323e-05,0.00015009627672379704,0.0006851373264737635,0.09571599818498776,0.08138698040207681,0.01432901778291094,0.09571597559892026,0.08138698040210131,0.014329017782915253,0.42831247315633286,0.42831247315633286,0.07540883092331865,0.0,4.5326298657566895,4.451714801374862,4.992760771422752,4.53638663846408,4.456034685783095,4.993311548225847,24803.804835950847,21083.23411055822,0.85,0.9167778843938624,0.6929548539024265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452817612976994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.418254154843,1536.2905948340706,0.42831247315633286,0.07540883092331865,6.112851554438009,3.337247591393636
3840.0,-30.21992878890105,5.088379179767504,35.00683456163573,24.079471185710304,4.970887289633716,-26.70088504076715,-40.224258858337976,1.4518435414998319,-0.505542840504063,-5.042802919612259,40.01343451164338,47848.60564555836,15455.003813479594,15455.003813479594,63303.60945903795,87670.16491139773,87670.16491139773,15455.003813479594,103125.16872487732,103125.16872487732,103125.16872487732,127928.92030786339,103815.53432204098,63993.97505620175,44246.176962043595,24803.75158298606,0.0,69049.92854502966,21083.188845538152,1536.2862357442493,0.0,0.8866521677242407,2.8184072378167557,0.0014959080323721466,354064.68929706793,1555112.5667658856,4.392170735390991,1555112.5667658856,4.392170735390991,0.8500000000000001,0.09571564075200124,4.564652377983593,1.267382281464525,1.0,0.0,4.564652377986629,1.28495993241985,1.285251597760992,3.5523694263270853,19331.85637516514,1971.3007372716618,2034.6934298245008,2034.6934298245008,7.595740757275971,5.088379179767504,0.4805424877417277,4.607836692025776,3.3373824367205573,3.3373824367205573,0.9535378390630164,0.0,0.0,0.00022697218035914028,0.9948593016667164,0.00022814500500612222,199.10436600190855,0.0,0.0,0.0,0.0790559009083355,7.687777306802225e-05,0.00015009440729111802,0.0006851287931634398,0.09571564075196881,0.08138663249045945,0.014329008261509355,0.09571561826430686,0.08138663249048703,0.014329008261514214,0.4283109405082173,0.4283109405082173,0.0754088333333675,0.0,4.533528340638441,4.452753957080972,4.992856636542001,4.537260079108194,4.45704925700619,4.993379844094079,24803.75158298606,21083.188845538152,0.85,0.9167802312460852,0.692956627961675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528163208907994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.415237057563,1536.2862357442493,0.4283109405082173,0.0754088333333675,6.112851554438009,3.3373824367205573
3841.0,-30.219712459246807,5.088337526300951,35.00682595483317,24.07948983544486,4.970944473442041,-26.700684625512665,-40.224040544684954,1.4519166397079155,-0.5047160124946117,-5.042729401955166,40.01341843122419,47848.57187083622,15454.998415986247,15454.998415986247,63303.57028682246,87669.98814454812,87669.98814454812,15454.998415986247,103124.98656053437,103124.98656053437,103124.98656053437,127928.68756198994,103815.2845399403,63993.8682662284,44246.01808190211,24803.70100145557,0.0,69049.71908335769,21083.145851237234,1536.282025084897,0.0,0.8866526005984018,2.818404922376204,0.0014959080323721466,354065.7042429821,1555111.8732295637,4.392156186249399,1555111.8732295637,4.392156186249399,0.85,0.0957152849144068,4.564652377983593,1.2673815935151658,1.0,0.0,4.564652377984936,1.284959590367363,1.2852512556308646,3.552370371957443,19331.809862360227,1971.2959942855337,2034.6934298245008,2034.6934298245008,7.595738104545457,5.088337526300951,0.4806885357175812,4.60764899058337,3.3375172258198043,3.3375172258198043,0.9535763502342298,0.0,0.0,0.00022697218035914028,0.9948368615488238,0.0002281501511773256,199.10418869927952,0.0,0.0,0.0,0.0790559009083355,7.687967602987744e-05,0.00015009250432926284,0.0006851201068040823,0.0957152849143761,0.08138628596862385,0.014328998945752246,0.09571532402169747,0.08138628596864995,0.014328998945756843,0.4283094119083719,0.4283094119083719,0.07540883625107142,0.0,4.534397764371818,4.453760198934958,4.992945452570211,4.538013389460559,4.457923931659195,4.993440553707217,24803.70100145557,21083.145851237234,0.85,0.9167824449857876,0.6929582409028026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528150277992504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.41223053754,1536.282025084897,0.4283094119083719,0.07540883625107142,6.112851554438009,3.3375172258198043
3842.0,-30.219496058725802,5.088295852198029,35.00681736762189,24.079509602766507,4.970994467261007,-26.700484865520615,-40.22382610766215,1.4519832740558387,-0.5037157844000717,-5.042661122493286,40.01340178825632,47848.55663920019,15455.000892350725,15455.000892350725,63303.55753155092,87669.84959880733,87669.84959880733,15455.000892350725,103124.85049115805,103124.85049115805,103124.85049115805,127928.4994872704,103815.06964746812,63993.77668786124,44245.881066229864,24803.648996112344,0.0,69049.53006234221,21083.101646695493,1536.2778556535504,0.0,0.8866530088198645,2.8183997064496413,0.0014959080323721466,354066.64687518665,1555111.1554311886,4.392142465707556,1555111.1554311886,4.392142465707556,0.85,0.0957149314425931,4.564652377983593,1.2673809220502155,1.0,0.0,4.564652377984383,1.2849592785617325,1.2852509437544593,3.5523712339684823,19331.769846475938,1971.291913800935,2034.6934298245008,2034.6934298245008,7.59573932161553,5.088295852198029,0.48083212332575354,4.6074637288722755,3.3376519589903397,3.3376519589903397,0.9536148454258113,0.0,0.0,0.00022697218035914028,0.994814414626065,0.00022815529914135344,199.10401133888436,0.0,0.0,0.0,0.0790559009083355,7.688154524293526e-05,0.00015009063511620504,0.000685111574496253,0.0957149314425646,0.08138594150664522,0.014328989935919379,0.09571493118389839,0.08138594150666946,0.014328989935923646,0.42830788524313945,0.42830788524313945,0.07540883921116463,0.0,4.535281671178154,4.454776838101793,4.993072022916522,4.538945338093242,4.458972278851093,4.993708178322038,24803.648996112344,21083.101646695493,0.85,0.9167847699238001,0.6929599172651797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528137340660736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.409233381984,1536.2778556535504,0.42830788524313945,0.07540883921116463,6.112851554438009,3.3376519589903397
3843.0,-30.219279550023934,5.088254230624328,35.00680879974795,24.07953879972922,4.971051530983191,-26.70028430110134,-40.22360782893372,1.4520562820605873,-0.5026955458326938,-5.042587107586138,40.01338517707535,47848.52358250457,15454.994588844162,15454.994588844162,63303.518171348725,87669.72171466118,87669.72171466118,15454.994588844162,103124.71630350534,103124.71630350534,103124.71630350534,127928.310774306,103814.86861096858,63993.67047881211,44245.77570239607,24803.59447080066,0.0,69049.37017319673,21083.05530018056,1536.273409732367,0.0,0.8866534461485661,2.818394897122823,0.0014959080323721466,354067.66869031405,1555110.439004008,4.392127766865345,1555110.439004008,4.392127766865345,0.85,0.09571457586069204,4.564652377983593,1.2673801945382732,1.0,0.0,4.564652377983019,1.2849589369316867,1.2852506020468688,3.5523721784319298,19331.732410761135,1971.288096420402,2034.6934298245008,2034.6934298245008,7.595736223602593,5.088254230624328,0.4809782614472926,4.607275969177035,3.3377866165131267,3.3377866165131267,0.9536533190037505,0.0,0.0,0.00022697218035914028,0.9947919570285784,0.00022816044978600468,199.10383389014112,0.0,0.0,0.0,0.0790559009083355,7.688344798667753e-05,0.00015008873237246274,0.0006851028891325051,0.09571457586066497,0.08138559494646921,0.01432898091419575,0.0957145380710276,0.08138559494649224,0.014328980914199806,0.4283063614271956,0.4283063614271956,0.07540884455480859,0.0,4.536175874805792,4.4558094939447415,4.993176323188152,4.53989156175345,4.460079827250581,4.993734307407749,24803.59447080066,21083.05530018056,0.85,0.9167863227798361,0.6929610431273446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452812439911392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.406244857113,1536.273409732367,0.4283063614271956,0.07540884455480859,6.112851554438009,3.3377866165131267
3844.0,-30.219062824373616,5.088212666398297,35.00680028220007,24.07956247860568,4.971110347257827,-26.700083366221676,-40.22338944543151,1.452130889105901,-0.5018212745453638,-5.042512710517965,40.013369507184755,47848.49126581916,15454.987707123677,15454.987707123677,63303.47897294284,87669.56036579004,87669.56036579004,15454.987707123677,103124.54807291372,103124.54807291372,103124.54807291372,127928.09339309596,103814.63481405655,63993.56571408567,44245.63233330098,24803.545320182242,0.0,69049.17765348322,21083.013522154906,1536.2692592881397,0.0,0.8866538820116768,2.81839205867398,0.0014959080323721466,354068.6957837098,1555109.7631741685,4.392113117292187,1555109.7631741685,4.392113117292187,0.85,0.09571422242904794,4.564652377983593,1.26737948241178,1.0,0.0,4.564652377984796,1.2849585878193572,1.2852502528552965,3.5523731435812644,19331.688874614505,1971.2836569689453,2034.6934298245008,2034.6934298245008,7.595732841412242,5.088212666398297,0.48112454013665484,4.607088126261642,3.33792122042539,3.33792122042539,0.9536917772643971,0.0,0.0,0.00022697218035914028,0.9947694774755352,0.00022816560569905735,199.10365626390558,0.0,0.0,0.0,0.0790559009083355,7.688535168730686e-05,0.00015008682867183342,0.0006850941994009004,0.095714222429011,0.08138525022302731,0.014328972205983689,0.09571423014171429,0.08138525022305872,0.01432897220598922,0.4283048415401204,0.4283048415401204,0.07540885053862219,0.0,4.537051067739753,4.45682339281035,4.993260177963691,4.540691435972576,4.461019419582499,4.993737106923504,24803.545320182242,21083.013522154906,0.85,0.9167883112326894,0.6929625071849849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528111451120562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.403265712817,1536.2692592881397,0.4283048415401204,0.07540885053862219,6.112851554438009,3.33792122042539
3845.0,-30.218846008517666,5.088171149253113,35.006791817363116,24.079591500945412,4.9711683667552915,-26.69988242982239,-40.22317483378572,1.4522047880600188,-0.500831498389573,-5.0424391268716215,40.01335400740897,47848.477128973136,15454.98205742209,15454.98205742209,63303.45918639522,87669.42737519325,87669.42737519325,15454.98205742209,103124.40943261534,103124.40943261534,103124.40943261534,127927.90669838071,103814.42896852749,63993.47872230738,44245.50027357789,24803.49726576537,0.0,69048.99753934325,21082.972675900564,1536.2651920162934,0.0,0.8866543131122917,2.818387601071298,0.0014959080323721466,354069.71164965886,1555109.094681465,4.3920986277984655,1555109.094681465,4.3920986277984655,0.85,0.09571387010143105,4.564652377983593,1.2673788285302,1.0,0.0,4.564652377984859,1.2849582420206196,1.285249906978068,3.5523740995704234,19331.65054339337,1971.2797482721799,2034.6934298245008,2034.6934298245008,7.595730064727801,5.088171149253113,0.48127041164938245,4.6069007376037305,3.3380557722682447,3.3380557722682447,0.9537302206480699,0.0,0.0,0.00022697218035914028,0.9947469891143151,0.0002281707638655209,199.10347856405542,0.0,0.0,0.0,0.0790559009083355,7.688722255023009e-05,0.00015008495780891018,0.0006850856595620091,0.09571387010140202,0.08138490662145792,0.014328963479944102,0.09571387189306699,0.08138490662148261,0.014328963479948446,0.428303324346654,0.428303324346654,0.0754088558637449,0.0,4.537934766311821,4.4578488646930055,4.993335091405129,4.541607628482041,4.462089651634926,4.993774707747377,24803.49726576537,21082.972675900564,0.85,0.9167904161146685,0.6929641100395364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528098490176033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.400298131679,1536.2651920162934,0.428303324346654,0.0754088558637449,6.112851554438009,3.3380557722682447
3846.0,-30.21862913386964,5.08812961157299,35.0067833759515,24.079605959728383,4.9712187482940955,-26.699682204334703,-40.222956555057294,1.452271818759159,-0.4999522598110957,-5.042370937670001,40.01333776004694,47848.44598330386,15454.984521614735,15454.984521614735,63303.4305049186,87669.26260033183,87669.26260033183,15454.984521614735,103124.24712194657,103124.24712194657,103124.24712194657,127927.69391757694,103814.18780733412,63993.37119030614,44245.35179669775,24803.446795630367,0.0,69048.79859232812,21082.92977628581,1536.2611057665822,0.0,0.8866547194350201,2.8183839714506966,0.0014959080323721466,354070.65304413607,1555108.3939462095,4.392084971109877,1555108.3939462095,4.392084971109877,0.85,0.09571352003532534,4.564652377983593,1.2673781504714867,1.0,0.0,4.5646523779836,1.284957928360981,1.2852495932472339,3.5523749667088342,19331.605635917975,1971.2751689841052,2034.6934298245008,2034.6934298245008,7.59573127581573,5.08812961157299,0.48141375298896705,4.606715858584023,3.338190269040111,3.338190269040111,0.9537686482971746,0.0,0.0,0.00022697218035914028,0.9947244952036935,0.00022817592353816755,199.10330081633728,0.0,0.0,0.0,0.0790559009083355,7.688912542387971e-05,0.00015008305493526057,0.0006850769736052794,0.09571352003529927,0.08138456520714182,0.014328954828157447,0.09571353790633245,0.08138456520716399,0.014328954828161346,0.4283018106861037,0.4283018106861037,0.07540886017537717,0.0,4.538805971721445,4.458852874624483,4.993448590173841,4.542418677858905,4.462997634234512,4.994032287552045,24803.446795630367,21082.92977628581,0.85,0.916792642239428,0.6929656555765217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528085523860028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.397339581847,1536.2611057665822,0.4283018106861037,0.07540886017537717,6.112851554438009,3.338190269040111
