time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3847.0,-30.218412047573697,5.088088095995239,35.006774944035165,24.079625133331888,4.971272669449073,-26.699481434374935,-40.222738206479676,1.4523420562503078,-0.4990639334307616,-5.0422994446996725,40.01332115379338,47848.415433571034,15454.981869330037,15454.981869330037,63303.39730290107,87669.10311870337,87669.10311870337,15454.981869330037,103124.0849880334,103124.0849880334,103124.0849880334,127927.47751543504,103813.95346637076,63993.26578123831,44245.20853903605,24803.392527401633,0.0,69048.60106643768,21082.883648291387,1536.256725194422,0.0,0.8866551438906051,2.818380608237115,0.0014959080323721466,354071.64005131135,1555107.6777325026,4.392070704976935,1555107.6777325026,4.392070704976935,0.85,0.09571316830298632,4.564652377983593,1.267377420761623,1.0,0.0,4.564652377983773,1.284957599695827,1.285249264507478,3.552375875331707,19331.561998461635,1971.270719201933,2034.6934298245008,2034.6934298245008,7.595729972285351,5.088088095995239,0.4815585225268775,4.606529573468362,3.33832469042203,3.33832469042203,0.9538070544062942,0.0,0.0,0.00022697218035914028,0.9947019798907221,0.00022818108835379562,199.10312289547306,0.0,0.0,0.0,0.0790559009083355,7.68910289500112e-05,0.0001500811514091291,0.0006850682846701968,0.09571316830295408,0.08138422218361968,0.014328946119334404,0.0957131965874701,0.08138422218364709,0.01432894611933923,0.42830029923350904,0.42830029923350904,0.07540886606700255,0.0,4.539665054776378,4.459842709415966,4.993561654482505,4.543235511268904,4.4639370033938235,4.994149898140847,24803.392527401633,21082.883648291387,0.85,0.9167947840390184,0.6929671954907805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528072554051217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.39438943701,1536.256725194422,0.42830029923350904,0.07540886606700255,6.112851554438009,3.33832469042203
3848.0,-30.218194887003605,5.088046614503506,35.00676654121993,24.079654469992988,4.971328539409528,-26.69928040267964,-40.22252740161491,1.45241405508556,-0.4980299043899663,-5.042227036559516,40.01330513759451,47848.42057897075,15454.97777900794,15454.97777900794,63303.39835797869,87668.981528606,87668.981528606,15454.97777900794,103123.95930761394,103123.95930761394,103123.95930761394,127927.30055722194,103813.75787701075,63993.19692737563,44245.0677218168,24803.341249607995,0.0,69048.4089714248,21082.840062166793,1536.2524981893876,0.0,0.8866555708693991,2.8183754295476855,0.0014959080323721466,354072.63969520514,1555106.986967596,4.392056354047215,1555106.986967596,4.392056354047215,0.8499999999999999,0.09571281755171093,4.564652377983593,1.267376797650941,1.0,0.0,4.5646523779821155,1.2849572627889179,1.2852489275240964,3.5523768067400976,19331.525577077868,1971.2670052543804,2034.6934298245008,2034.6934298245008,7.595727961996213,5.088046614503506,0.4817036534335086,4.6063429610699975,3.3384590492420294,3.3384590492420294,0.9538454426405798,0.0,0.0,0.00022697218035914028,0.994679457424322,0.00022818625504428795,199.10294491405287,0.0,0.0,0.0,0.0790559009083355,7.689286675266211e-05,0.00015007931360647817,0.000685059895739956,0.09571281755168144,0.08138387982699154,0.014328937724689909,0.0957128034548712,0.08138387982701661,0.014328937724694324,0.42829878935666044,0.42829878935666044,0.07540887327193103,0.0,4.5405442993777,4.46085782489979,4.993665739278811,4.544197132169529,4.465054972801681,4.99421980558202,24803.341249607995,21082.840062166793,0.85,0.9167973498734252,0.6929691978677233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528059571608365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.391450761344,1536.2524981893876,0.42829878935666044,0.07540887327193103,6.112851554438009,3.3384590492420294
3849.0,-30.217977553402765,5.088005199266608,35.006758187784925,24.079677974246465,4.97138839105202,-26.699078817072277,-40.22230514148248,1.4524896547215405,-0.49719517924501133,-5.042152090399189,40.01328977027129,47848.37283431185,15454.969828427767,15454.969828427767,63303.34266273962,87668.8146258201,87668.8146258201,15454.969828427767,103123.78445424787,103123.78445424787,103123.78445424787,127927.07711006087,103813.51872244559,63993.07693093734,44244.93532389805,24803.292655812995,0.0,69048.22797971104,21082.798757441044,1536.248361552119,0.0,0.8866560084269015,2.818373177469644,0.0014959080323721466,354073.674380535,1555106.3241883565,4.392041647572563,1555106.3241883565,4.392041647572563,0.8499999999999999,0.09571246719983746,4.564652377983593,1.2673760278290143,1.0,0.0,4.564652377982871,1.284956909032834,1.2852485736877157,3.5523777847300195,19331.48104326378,1971.2624640691552,2034.6934298245008,2034.6934298245008,7.595724054488547,5.088005199266608,0.4818499047988478,4.606155294467761,3.3385933491520157,3.3385933491520157,0.953883814043433,0.0,0.0,0.00022697218035914028,0.9946569175630261,0.00022819142595945226,199.10276679113798,0.0,0.0,0.0,0.0790559009083355,7.689480446663655e-05,0.00015007737589250373,0.0006850510507492546,0.09571246719980725,0.08138353781437577,0.014328929385431477,0.09571251648322691,0.08138353781440145,0.014328929385436001,0.42829728293399383,0.42829728293399383,0.07540888105812112,0.0,4.54139869151993,4.461848844394126,4.993740674477465,4.544956911154202,4.465954397591588,4.994182969659391,24803.292655812995,21082.798757441044,0.85,0.9167989464022236,0.6929703228353883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528046584746896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.388520809845,1536.248361552119,0.42829728293399383,0.07540888105812112,6.112851554438009,3.3385933491520157
3850.0,-30.217760223489552,5.0879638062368535,35.00674988213677,24.07970210714268,4.97144400473296,-26.698877658634995,-40.22208672305567,1.4525614398784212,-0.4962583705072916,-5.0420806370424485,40.013274455296866,47848.34313375767,15454.96716357055,15454.96716357055,63303.31029732822,87668.67025517895,87668.67025517895,15454.96716357055,103123.6374187495,103123.6374187495,103123.6374187495,127926.88306814547,103813.30015708812,63992.97303566696,44244.80791269017,24803.245649395973,0.0,69048.05356208615,21082.758801986576,1536.2443974824969,0.0,0.8866564279968994,2.818369170136792,0.0014959080323721466,354074.6608474249,1555105.6636670877,4.392027545674051,1555105.6636670877,4.392027545674051,0.85,0.09571211899400686,4.564652377983593,1.2673753613093868,1.0,0.0,4.564652377983403,1.2849565731261594,1.2852482377047956,3.552378713374173,19331.440343438586,1971.2583138419936,2034.6934298245008,2034.6934298245008,7.595722744779098,5.0879638062368535,0.4819945201912823,4.605969286045571,3.3387275999130575,3.3387275999130575,0.9539221714037307,0.0,0.0,0.00022697218035914028,0.9946343786350963,0.00022819659689483755,199.10258867156412,0.0,0.0,0.0,0.0790559009083355,7.689670873173749e-05,0.0001500754716274028,0.0006850423584410333,0.09571211899397798,0.08138319788223808,0.014328921111739909,0.0957121787127198,0.08138319788226263,0.01432892111174423,0.42829577848959316,0.42829577848959316,0.07540888761030141,0.0,4.54225659430557,4.462842634770141,4.993823349859724,4.54582226653514,4.466952682260455,4.9942899622241725,24803.245649395973,21082.758801986576,0.85,0.9168007935286343,0.6929716431576703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528033587560911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.385601563416,1536.2443974824969,0.42829577848959316,0.07540888761030141,6.112851554438009,3.3387275999130575
3851.0,-30.217542720713404,5.08792241296234,35.00674159823142,24.079726763907843,4.971496460938641,-26.69867666034042,-40.221872146334476,1.4526304005656507,-0.4952459725594167,-5.042011011127789,40.013258477305016,47848.332103577995,15454.967192941627,15454.967192941627,63303.299296519624,87668.54265785469,87668.54265785469,15454.967192941627,103123.50985079631,103123.50985079631,103123.50985079631,127926.70501471379,103813.09683721799,63992.88628294119,44244.67839364089,24803.195163917477,0.0,69047.87355755837,21082.715889329855,1536.2402762530085,0.0,0.8866568406573814,2.818363951868706,0.0014959080323721466,354075.6220871877,1555104.9745506912,4.392013676015689,1555104.9745506912,4.392013676015689,0.85,0.09571177111212836,4.564652377983593,1.2673746991856025,1.0,0.0,4.564652377985132,1.2849562504362848,1.2852479149416756,3.552379605479753,19331.402482529298,1971.2544531036897,2034.6934298245008,2034.6934298245008,7.595722759214233,5.08792241296234,0.48213823148936363,4.605784181472976,3.338861788347859,3.338861788347859,0.9539605109565311,0.0,0.0,0.00022697218035914028,0.9946118223313731,0.0002282017720512479,199.10241041063404,0.0,0.0,0.0,0.0790559009083355,7.689857954566571e-05,0.00015007360081347457,0.0006850338188257872,0.09571177111210322,0.08138285836977406,0.014328912742329149,0.09571178928179186,0.08138285836979545,0.014328912742332911,0.428294276456585,0.428294276456585,0.07540889369480183,0.0,4.54313215993119,4.46385355366715,4.993926743602344,4.546765038568367,4.468028669966145,4.994472753689649,24803.195163917477,21082.715889329855,0.85,0.9168030242633024,0.6929732899549989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452802059061871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.382689487562,1536.2402762530085,0.428294276456585,0.07540889369480183,6.112851554438009,3.338861788347859
3852.0,-30.217325115614948,5.0878810660886575,35.006733341762654,24.07975065233188,4.971553662354556,-26.69847509542414,-40.22165365805847,1.4527036421637634,-0.4943532077727468,-5.041937736788664,40.01324270864473,47848.30338504588,15454.961624841824,15454.961624841824,63303.265009887706,87668.38982348383,87668.38982348383,15454.961624841824,103123.35144832564,103123.35144832564,103123.35144832564,127926.49564945174,103812.87041050613,63992.783972068435,44244.540487153,24803.1442011261,0.0,69047.6846882791,21082.672570957184,1536.2360403814444,0.0,0.8866572711471582,2.8183607387397416,0.0014959080323721466,354076.63369849225,1555104.2944628005,4.391999207118034,1555104.2944628005,4.391999207118034,0.85,0.0957114224234292,4.564652377983593,1.2673740090383223,1.0,0.0,4.564652377983823,1.2849559077147892,1.2852475721423875,3.552380552965067,19331.36031881361,1971.2501536012412,2034.6934298245008,2034.6934298245008,7.59572002263499,5.0878810660886575,0.48228354710335974,4.605597518985298,3.3389959077204416,3.3389959077204416,0.953998830777269,0.0,0.0,0.00022697218035914028,0.9945892559683891,0.0002282069497504748,199.10223206616212,0.0,0.0,0.0,0.0790559009083355,7.690048450621198e-05,0.0001500716958529283,0.0006850251233430996,0.09571142242339718,0.08138251812307912,0.014328904300318062,0.09571146272800247,0.08138251812310635,0.014328904300322853,0.4282927780543481,0.4282927780543481,0.07540890071718913,0.0,4.5439951316025144,4.464852450960336,4.994014292258896,4.547584529015921,4.468986366868194,4.994503861502437,24803.1442011261,21082.672570957184,0.85,0.9168050354718627,0.692974769553253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528007583362101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.379788119062,1536.2360403814444,0.4282927780543481,0.07540890071718913,6.112851554438009,3.3389959077204416
3853.0,-30.21710741392409,5.0878397170857355,35.006725113744615,24.079775274172448,4.9716062391214075,-26.69827390606849,-40.22143901148809,1.4527727312658207,-0.4933507501752388,-5.041868336782791,40.01322702439627,47848.29313522555,15454.961880350642,15454.961880350642,63303.255015576186,87668.2615690542,87668.2615690542,15454.961880350642,103123.22344940485,103123.22344940485,103123.22344940485,127926.318640893,103812.66639749809,63992.697963669554,44244.4093709206,24803.095191488155,0.0,69047.50456240875,21082.630912764933,1536.2320070297153,0.0,0.8866576815895141,2.8183556254056135,0.0014959080323721466,354077.5918235957,1555103.618015739,4.391985412029418,1555103.618015739,4.391985412029418,0.8500000000000001,0.09571107651446265,4.564652377983593,1.2673733447166162,1.0,0.0,4.564652377982946,1.2849555844243543,1.2852472487785709,3.5523814467318773,19331.32232883267,1971.2462797012915,2034.6934298245008,2034.6934298245008,7.595720148211067,5.0878397170857355,0.4824270343750907,4.605412682710645,3.3391299721018184,3.3391299721018184,0.9540371348862339,0.0,0.0,0.00022697218035914028,0.9945666801410746,0.00022821212985633637,199.10205364284485,0.0,0.0,0.0,0.0790559009083355,7.690235601409371e-05,0.00015006982434504656,0.0006850165805601968,0.09571107651443475,0.08138218034403338,0.01432889617040137,0.09571108209713096,0.0813821803440571,0.014328896170405545,0.4282912825013635,0.4282912825013635,0.07540890759754652,0.0,4.5448735831690215,4.46586595162313,4.994122322870226,4.548517586607545,4.470050972532874,4.994686450858296,24803.095191488155,21082.630912764933,0.85,0.916807282417562,0.6929764288871259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452799457000965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.376896050511,1536.2320070297153,0.4282912825013635,0.07540890759754652,6.112851554438009,3.3391299721018184
3854.0,-30.21688963086094,5.087798386302235,35.00671690397147,24.079804925154917,4.971660387901532,-26.69807248624224,-40.2212243649177,1.4528432432828515,-0.4922924640680435,-5.041797385272929,40.01321109978169,47848.283099748594,15454.959694020028,15454.959694020028,63303.24279376862,87668.14907952817,87668.14907952817,15454.959694020028,103123.1087735482,103123.1087735482,103123.1087735482,127926.15255248208,103812.4788334565,63992.61285367715,44244.29553308816,24803.04377893388,0.0,69047.33931202204,21082.587212093797,1536.2278003757494,0.0,0.886658100806802,2.818349956941218,0.0014959080323721466,354078.5713706116,1555102.9312021385,4.391971322021696,1555102.9312021385,4.391971322021696,0.85,0.09571073032489098,4.564652377983593,1.2673726990772414,1.0,0.0,4.564652377983655,1.2849552544758038,1.2852469187551274,3.552382358906138,19331.28740187172,1971.2427181424564,2034.6934298245008,2034.6934298245008,7.595719073685253,5.087798386302235,0.48257115671477013,4.605227229587465,3.3392639669294177,3.3392639669294177,0.9540754191226908,0.0,0.0,0.00022697218035914028,0.9945440964284428,0.00022821731200680943,199.10187515315664,0.0,0.0,0.0,0.0790559009083355,7.690422756408586e-05,0.00015006795279505443,0.0006850080375850747,0.0957107303248623,0.08138184224360231,0.014328888081259981,0.09571067276471801,0.08138184224362671,0.014328888081264276,0.42828979077964996,0.42828979077964996,0.07540891566521771,0.0,4.545773224415541,4.466904270746795,4.994230891057612,4.549504921204914,4.471191497723794,4.994800120519017,24803.04377893388,21082.587212093797,0.85,0.9168092995981194,0.6929779420395071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527981550904048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.37401317053,1536.2278003757494,0.42828979077964996,0.07540891566521771,6.112851554438009,3.3392639669294177
3855.0,-30.216671684927046,5.087757143843686,35.00670874628819,24.07982797538864,4.97172271880064,-26.697870101611528,-40.22100200001148,1.4529211354851428,-0.49153786053733484,-5.04172089371952,40.01319619746755,47848.23761216365,15454.949095025859,15454.949095025859,63303.18670718951,87667.96894574598,87667.96894574598,15454.949095025859,103122.91804077184,103122.91804077184,103122.91804077184,127925.91406354585,103812.22730443007,63992.49597084774,44244.14592620258,24802.996022774016,0.0,69047.1419489766,21082.546619357912,1536.2236686353772,0.0,0.8866585445448528,2.8183489431008235,0.0014959080323721466,354079.62740510795,1555102.288479598,4.391956407874271,1555102.288479598,4.391956407874271,0.85,0.09571038390562812,4.564652377983593,1.2673719803569838,1.0,0.0,4.56465237798392,1.2849548899931749,1.2852465541897669,3.5523833665536992,19331.240563765605,1971.2379419848373,2034.6934298245008,2034.6934298245008,7.595713864549557,5.087757143843686,0.4827177717241229,4.605039372119563,3.3393978983382047,3.3393978983382047,0.954113685239487,0.0,0.0,0.00022697218035914028,0.9945214963801609,0.00022822249814133632,199.1016965303039,0.0,0.0,0.0,0.0790559009083355,7.690616645633172e-05,0.00015006601390280856,0.000684999187215974,0.09571038390559816,0.08138150392679909,0.014328879978799076,0.09571042881698295,0.08138150392682456,0.014328879978803563,0.4282883043042737,0.4282883043042737,0.07540892478737327,0.0,4.546626466396162,4.467896293650256,4.994292482330991,4.550183033182179,4.472008788975359,4.994684341367531,24802.996022774016,21082.546619357912,0.85,0.9168111078944923,0.6929792640442932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527968526955528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.371139177432,1536.2236686353772,0.4282883043042737,0.07540892478737327,6.112851554438009,3.3393978983382047
3856.0,-30.21645366854847,5.08771586816727,35.00670062661244,24.07985822008925,4.971772814498526,-26.697668877177392,-40.22078738836569,1.4529880231274683,-0.4903878124749781,-5.041654039362049,40.01318098915187,47848.228780825666,15454.953081169933,15454.953081169933,63303.1818619956,87667.87798622121,87667.87798622121,15454.953081169933,103122.83106739115,103122.83106739115,103122.83106739115,127925.78128944214,103812.05930347991,63992.41009808448,44244.05467266159,24802.950222050986,0.0,69047.00489471258,21082.50768874334,1536.2198780310748,0.0,0.8866589402883406,2.8183415851185667,0.0014959080323721466,354080.5503914947,1555101.6325597109,4.391943106844724,1555101.6325597109,4.391943106844724,0.8500000000000001,0.0957100423308848,4.564652377983593,1.2673713517514988,1.0,0.0,4.564652377984333,1.2849545770045812,1.2852462411301298,3.5523842318414642,19331.20927971683,1971.234751899663,2034.6934298245008,2034.6934298245008,7.595715823637854,5.08771586816727,0.4828599345116844,4.604855933655585,3.3395317875070467,3.3395317875070467,0.9541519392877277,0.0,0.0,0.00022697218035914028,0.9944988895812796,0.00022822768606076962,199.10151785003723,0.0,0.0,0.0,0.0790559009083355,7.69080377875293e-05,0.00015006414257161098,0.0006849906452395729,0.09571004233085839,0.08138117010095679,0.014328872229901606,0.09570998549693548,0.08138117010097924,0.014328872229905561,0.4282868199095427,0.4282868199095427,0.07540893197556234,0.0,4.547529337555602,4.468938520610095,4.994400452002708,4.551266226887094,4.473233650493285,4.994959494259888,24802.950222050986,21082.50768874334,0.85,0.9168128575384908,0.6929805116643046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452795549329032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.368275706613,1536.2198780310748,0.4282868199095427,0.07540893197556234,6.112851554438009,3.3395317875070467
3857.0,-30.21623552484739,5.087674678812106,35.00669254144466,24.079886683635436,4.971834383385456,-26.69746639073303,-40.2205687603913,1.4530652492710905,-0.4895222475476544,-5.041577771771074,40.01316575491941,47848.201897230574,15454.942722619699,15454.942722619699,63303.144619850274,87667.7260171805,87667.7260171805,15454.942722619699,103122.6687398002,103122.6687398002,103122.6687398002,127925.56872353306,103811.83549896012,63992.31137901017,44243.91568883328,24802.89998373286,0.0,69046.81567256614,21082.46498617293,1536.215609151101,0.0,0.8866593840854458,2.81833908120152,0.0014959080323721466,354081.6033386036,1555100.9755222702,4.391928190731636,1555100.9755222702,4.391928190731636,0.85,0.0957096968062177,4.564652377983593,1.2673706440208483,1.0,0.0,4.564652377982098,1.2849542156390346,1.2852458796825588,3.5523852308726003,19331.167604288763,1971.2305021886948,2034.6934298245008,2034.6934298245008,7.595710732674231,5.087674678812106,0.4830063342011206,4.604668344610985,3.3396655979177337,3.3396655979177337,0.9541901708336382,0.0,0.0,0.00022697218035914028,0.9944762701347143,0.00022823287711872106,199.10133906574148,0.0,0.0,0.0,0.0790559009083355,7.690994418285872e-05,0.00015006223617628156,0.0006849819432075991,0.09570969680618624,0.08138083285814493,0.014328863948041308,0.0957096824093271,0.08138083285817169,0.01432886394804602,0.42828534088638925,0.42828534088638925,0.0754089404712619,0.0,4.5484059366397105,4.469957955208656,4.994462348605225,4.5520555242234195,4.474179681196517,4.99485500299096,24802.89998373286,21082.46498617293,0.85,0.9168148306801938,0.6929820214177053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527942455435763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.3654209119,1536.215609151101,0.42828534088638925,0.0754089404712619,6.112851554438009,3.3396655979177337
3858.0,-30.216017257932844,5.087633475211509,35.00668449874792,24.079906101711117,4.971886596255527,-26.697264729085106,-40.2203502721153,1.453134067407795,-0.48862810354467,-5.041509472862667,40.013150821645624,47848.17614616503,15454.944432071634,15454.944432071634,63303.12057823667,87667.57552233752,87667.57552233752,15454.944432071634,103122.51995440914,103122.51995440914,103122.51995440914,127925.37475876651,103811.60881916939,63992.20944299704,44243.77708463594,24802.854804357365,0.0,69046.6318889933,21082.42658370376,1536.211812880664,0.0,0.8866597861897634,2.8183352686803396,0.0014959080323721466,354082.5462725059,1555100.3314650815,4.391914675930564,1555100.3314650815,4.391914675930564,0.85,0.09570935650954743,4.564652377983593,1.2673699373891578,1.0,0.0,4.564652377983365,1.2849538936173828,1.2852455575878132,3.552386121134084,19331.125393446368,1971.2261978806594,2034.6934298245008,2034.6934298245008,7.595711572826317,5.087633475211509,0.48314905025752086,4.604484424953988,3.339799365575871,3.339799365575871,0.9542283901645346,0.0,0.0,0.00022697218035914028,0.9944536384674677,0.00022823807121760095,199.10116018078492,0.0,0.0,0.0,0.0790559009083355,7.691184940369324e-05,0.00015006033095544706,0.0006849732465367863,0.09570935650952049,0.08138050043434751,0.01432885607517298,0.09570935982639714,0.08138050043437041,0.014328856075177011,0.4282838654725792,0.4282838654725792,0.0754089472898501,0.0,4.549275394183496,4.470963029220059,4.9945582208357,4.5528813693180155,4.475112273843706,4.995071620877184,24802.854804357365,21082.42658370376,0.85,0.9168169228009483,0.692983492997759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452792940999046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.36257593509,1536.211812880664,0.4282838654725792,0.0754089472898501,6.112851554438009,3.339799365575871
3859.0,-30.215798914786188,5.087592285089993,35.006676471308516,24.079930514004104,4.971940435035459,-26.69706283619855,-40.22013555569572,1.453204356447816,-0.4876775639237394,-5.0414390499004975,40.01313518065323,47848.168352846355,15454.942814581793,15454.942814581793,63303.11116742815,87667.44050626697,87667.44050626697,15454.942814581793,103122.38332084876,103122.38332084876,103122.38332084876,127925.18747252795,103811.398329321,63992.12617590052,44243.63572602276,24802.80415167918,0.0,69046.43987770194,21082.383528927305,1536.2076539724126,0.0,0.8866602016797768,2.8183309604858566,0.0014959080323721466,354083.518533133,1555099.6568849133,4.391900711242498,1555099.6568849133,4.391900711242498,0.85,0.09570901457974937,4.564652377983593,1.2673692950466653,1.0,0.0,4.564652377983648,1.2849535647130794,1.285245228608854,3.552387030423816,19331.08619739017,1971.2222009952604,2034.6934298245008,2034.6934298245008,7.595710777871257,5.087592285089993,0.48329265565431534,4.604299629435678,3.3399330602877115,3.3399330602877115,0.9542665886536319,0.0,0.0,0.00022697218035914028,0.994430999451687,0.00022824326723954607,199.10098123367237,0.0,0.0,0.0,0.0790559009083355,7.691372177639951e-05,0.00015005845858274077,0.0006849646998062601,0.09570901457972462,0.0813801665757524,0.014328848003972227,0.09570899926276351,0.08138016657577343,0.014328848003975929,0.42828239275465796,0.42828239275465796,0.07540895486920172,0.0,4.550146180381489,4.471968629140974,4.994659998199211,4.553761485976736,4.476123988141353,4.995201059024907,24802.80415167918,21082.383528927305,0.85,0.9168193360809533,0.6929853072453426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452791635720019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.359740698119,1536.2076539724126,0.42828239275465796,0.07540895486920172,6.112851554438009,3.3399330602877115
3860.0,-30.215580475340914,5.087551165508116,35.006668487927186,24.079964390862756,4.972000962804902,-26.696860187719196,-40.219920699577756,1.45328067518318,-0.4866976361367392,-5.041364131818806,40.01312040906308,47848.1604809641,15454.934349825235,15454.934349825235,63303.094830789334,87667.31817791016,87667.31817791016,15454.934349825235,103122.2525277354,103122.2525277354,103122.2525277354,127925.00916124842,103811.20355202747,63992.045855081386,44243.50855216231,24802.756633513032,0.0,69046.26518567535,21082.343138486078,1536.2035720647286,0.0,0.8866606369203986,2.8183267901547455,0.0014959080323721466,354084.5528557569,1555099.0198013845,4.391886082742739,1555099.0198013845,4.391886082742739,0.85,0.09570867229450059,4.564652377983593,1.2673686488578095,1.0,0.0,4.564652377982665,1.2849532075941446,1.285244871408859,3.552388017716322,19331.049927224165,1971.2185024676282,2034.6934298245008,2034.6934298245008,7.595706617658994,5.087551165508116,0.48343826757984676,4.604112897928269,3.3400666903930736,3.3400666903930736,0.9543047686837353,0.0,0.0,0.00022697218035914028,0.994408351007421,0.00022824846566221814,199.10080220795848,0.0,0.0,0.0,0.0790559009083355,7.691559540948882e-05,0.00015005658494965146,0.0006849561473225236,0.09570867229446847,0.08137983232975507,0.014328839964713404,0.09570865031052779,0.08137983232978238,0.01432883996471821,0.4282809228954023,0.4282809228954023,0.07540896347932363,0.0,4.551022112126759,4.472986210991053,4.994728011198447,4.554666495682056,4.477197984771806,4.995142564390392,24802.756633513032,21082.343138486078,0.85,0.9168214190957062,0.6929869465393024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527903299874552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.356914263892,1536.2035720647286,0.4282809228954023,0.07540896347932363,6.112851554438009,3.3400666903930736
3861.0,-30.215361947507706,5.087510040476618,35.006660546402706,24.079983634315454,4.972054124909878,-26.696658196310953,-40.21969836959613,1.4533503737131401,-0.4858358265302627,-5.041295244220169,40.013105661471904,47848.11793132614,15454.935003779803,15454.935003779803,63303.05293510594,87667.16261517043,87667.16261517043,15454.935003779803,103122.09761895023,103122.09761895023,103122.09761895023,127924.80929171659,103810.97212018564,63991.92743634138,44243.38298204918,24802.71167276637,0.0,69046.09465481555,21082.304921851413,1536.199771167241,0.0,0.8866610413474714,2.8183234732966653,0.0014959080323721466,354085.50392333535,1555098.3837531074,4.3918724898995265,1555098.3837531074,4.3918724898995265,0.85,0.09570833384531513,4.564652377983593,1.267367927939631,1.0,0.0,4.564652377982977,1.2849528814533693,1.2852445451940548,3.5523889193669573,19331.006831485596,1971.2141079252954,2034.6934298245008,2034.6934298245008,7.5957069390610075,5.087510040476618,0.48358107741455036,4.603928963062067,3.3402002731276905,3.3402002731276905,0.9543429351793401,0.0,0.0,0.00022697218035914028,0.9943856939555539,0.00022825366629750134,199.10062311012686,0.0,0.0,0.0,0.0790559009083355,7.69175342621478e-05,0.00015005464609699247,0.0006849472971341231,0.09570833384529,0.08137950163714554,0.014328832208144461,0.09570834452342758,0.08137950163716691,0.014328832208148226,0.4282794567203828,0.4282794567203828,0.0754089709335419,0.0,4.551883719282046,4.473982458606429,4.994821620788628,4.555459417689917,4.478097513355124,4.995327090047908,24802.71167276637,21082.304921851413,0.85,0.9168230766936061,0.6929880418369038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527890236813568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.354097036954,1536.199771167241,0.4282794567203828,0.0754089709335419,6.112851554438009,3.3402002731276905
3862.0,-30.21514332295999,5.087468911593955,35.00665261761567,24.080008291080617,4.972106298789929,-26.696456216655612,-40.21948365317655,1.4534191924855373,-0.48485371219692297,-5.041226302315932,40.01309014942679,47848.11136819745,15454.935465919465,15454.935465919465,63303.04683411692,87667.03642805674,87667.03642805674,15454.935465919465,103121.97189397621,103121.97189397621,103121.97189397621,127924.63367109792,103810.76956632147,63991.84450646209,44243.25006651042,24802.66177712171,0.0,69045.91184363213,21082.262510553453,1536.1956874569755,0.0,0.8866614488204219,2.8183185756326723,0.0014959080323721466,354086.4557426688,1555097.714734936,4.391858794692498,1555097.714734936,4.391858794692498,0.85,0.0957079947258263,4.564652377983593,1.2673673092247921,1.0,0.0,4.564652377984414,1.2849525594294116,1.2852442230970027,3.5523898096366646,19330.969113216976,1971.2102617322914,2034.6934298245008,2034.6934298245008,7.595707166190882,5.087468911593955,0.4837238291054211,4.603745082488534,3.340333785685702,3.340333785685702,0.9543810816244863,0.0,0.0,0.00022697218035914028,0.9943630274334799,0.0002282588693436956,199.1004439333538,0.0,0.0,0.0,0.0790559009083355,7.691940676280649e-05,0.0001500527735963338,0.0006849387498195387,0.09570799472579765,0.0813791703321467,0.014328824393650944,0.09570796776257685,0.08137917033217107,0.014328824393655232,0.4282779928768632,0.4282779928768632,0.07540897906123913,0.0,4.552755618362994,4.474987793164871,4.9949323882144085,4.556372590118997,4.47913930080432,4.995506592344952,24802.66177712171,21082.262510553453,0.85,0.9168254157824572,0.6929897815899483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527877168490333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.351288862033,1536.1956874569755,0.4282779928768632,0.07540897906123913,6.112851554438009,3.340333785685702
3863.0,-30.214924611481596,5.087427869733567,35.006644732845764,24.080036614928417,4.972168521177804,-26.696253153868188,-40.21926495535297,1.4534970635644264,-0.4840228347487141,-5.041150193932678,40.01307557394898,47848.08669055024,15454.92502324658,15454.92502324658,63303.01171379682,87666.88093858426,87666.88093858426,15454.92502324658,103121.80596183085,103121.80596183085,103121.80596183085,127924.42028911761,103810.54228066924,63991.74803263536,44243.10472003764,24802.614327286756,0.0,69045.7190473244,21082.22217819374,1536.1915758119087,0.0,0.8866618894108664,2.8183165111729793,0.0014959080323721466,354087.50650551304,1555097.086110126,4.391843986412758,1555097.086110126,4.391843986412758,0.85,0.09570765404614663,4.564652377983593,1.2673666377598418,1.0,0.0,4.564652377983238,1.284952195047154,1.2852438586320363,3.552390817010965,19330.92678955497,1971.2059459198576,2034.6934298245008,2034.6934298245008,7.595702033883119,5.087427869733567,0.4838698052763011,4.603558064457266,3.3404672285402266,3.3404672285402266,0.9544192081543504,0.0,0.0,0.00022697218035914028,0.994340352456252,0.00022826407456809554,199.10026468565823,0.0,0.0,0.0,0.0790559009083355,7.69213140278511e-05,0.0001500508663312892,0.0006849300438176174,0.09570765404611488,0.08137883752292593,0.01432881652318894,0.09570768904985082,0.08137883752295294,0.014328816523193693,0.42827653211398314,0.42827653211398314,0.0754089888310346,0.0,4.553601383526541,4.47597090316367,4.994994771079689,4.557127359183937,4.48004703898016,4.995389067831809,24802.614327286756,21082.22217819374,0.85,0.9168274671802391,0.6929913592145349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452786409440694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.348489908889,1536.1915758119087,0.42827653211398314,0.0754089888310346,6.112851554438009,3.3404672285402266
3864.0,-30.214705806402687,5.087386757890438,35.00663687250509,24.080056975968205,4.9722148298678395,-26.696051598313424,-40.21905027385799,1.4535606217786048,-0.4830017313433359,-5.041086547456773,40.01306051596238,47848.08124679118,15454.933421175432,15454.933421175432,63303.014667966614,87666.76179079374,87666.76179079374,15454.933421175432,103121.69521196917,103121.69521196917,103121.69521196917,127924.26430047394,103810.34399207814,63991.6634480757,44242.97838222493,24802.569088504773,0.0,69045.54747072971,21082.183725229057,1536.187879934352,0.0,0.8866622682559351,2.818310480224341,0.0014959080323721466,354088.38521942287,1555096.4366754268,4.391831253407983,1555096.4366754268,4.391831253407983,0.85,0.09570731950256885,4.564652377983593,1.267366015748121,1.0,0.0,4.564652377984011,1.2849518976392593,1.2852435611566349,3.552391639227794,19330.88986553788,1971.2021807179701,2034.6934298245008,2034.6934298245008,7.595706161251265,5.087386757890438,0.4840100264131406,4.603376731477297,3.3406006290983323,3.3406006290983323,0.9544573225995235,0.0,0.0,0.00022697218035914028,0.9943176683330472,0.00022826928212957775,199.10008536157414,0.0,0.0,0.0,0.0790559009083355,7.692318630899588e-05,0.0001500489940501444,0.0006849214975050376,0.09570731950254877,0.08137851023210703,0.014328809270441738,0.09570729487700708,0.0813785102321241,0.014328809270444746,0.4282750731375478,0.4282750731375478,0.0754089970530236,0.0,4.554474194505303,4.47697373058196,4.995125933658073,4.558084816113421,4.4811052178280875,4.995771646301932,24802.569088504773,21082.183725229057,0.85,0.9168297882611834,0.6929930024390825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527851015148507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.34569998474,1536.187879934352,0.4282750731375478,0.0754089970530236,6.112851554438009,3.3406006290983323
3865.0,-30.214486944411554,5.087345706188032,35.00662902277748,24.080085928458743,4.972273149884311,-26.695848790285332,-40.218831610959,1.4536349957580805,-0.48208112949612314,-5.041012691077992,40.013045104408775,47848.05743423262,15454.92620428879,15454.92620428879,63302.983638521415,87666.6270368133,87666.6270368133,15454.92620428879,103121.55324110208,103121.55324110208,103121.55324110208,127924.07031363677,103810.1355825305,63991.56597994982,44242.85511397854,24802.517072534683,0.0,69045.37218651322,21082.13951165448,1536.183557799702,0.0,0.8866627003998808,2.818306968894534,0.0014959080323721466,354089.4048951077,1555095.7719919782,4.39181672903386,1555095.7719919782,4.39181672903386,0.85,0.09570697997123595,4.564652377983593,1.2673653080174696,1.0,0.0,4.5646523779839026,1.2849515496213388,1.2852432130597198,3.552392601362087,19330.851056861815,1971.1982233343513,2034.6934298245008,2034.6934298245008,7.595702614335283,5.087345706188032,0.4841548206801427,4.603190885507889,3.340733940141878,3.340733940141878,0.954495411469108,0.0,0.0,0.00022697218035914028,0.9942949788680093,0.0002282744911550744,199.09990599117015,0.0,0.0,0.0,0.0790559009083355,7.69250933560907e-05,0.0001500470870030496,0.0006849127924979813,0.09570697997120554,0.08137817831282325,0.014328801658382297,0.0957069530047956,0.0813781783128491,0.01432880165838685,0.42827361744186504,0.42827361744186504,0.07540900825099195,0.0,4.555337934829311,4.477972511165035,4.99521942346297,4.558931561581858,4.482107083942992,4.9957338648440555,24802.517072534683,21082.13951165448,0.85,0.9168316663935157,0.6929944168449117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527837930316192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.342919226105,1536.183557799702,0.42827361744186504,0.07540900825099195,6.112851554438009,3.340733940141878
3866.0,-30.21426793629459,5.087304672054937,35.00662121666869,24.08011530004444,4.972328680963175,-26.695646129713683,-40.21861675484104,1.4537068743822856,-0.4810969849210096,-5.040942216225092,40.01303067544818,47848.05216076641,15454.924095971437,15454.924095971437,63302.97625673785,87666.50709883259,87666.50709883259,15454.924095971437,103121.43119480403,103121.43119480403,103121.43119480403,127923.90348369458,103809.94064202713,63991.485703961065,44242.72770896229,24802.472288890556,0.0,69045.19999785285,21082.10144555697,1536.1797290781128,0.0,0.8866631117530275,2.818302224012437,0.0014959080323721466,354090.37788692955,1555095.1496868858,4.391802903448195,1555095.1496868858,4.391802903448195,0.85,0.09570664447153439,4.564652377983593,1.2673646865552293,1.0,0.0,4.564652377983169,1.2849512132801049,1.2852428766421418,3.552393531215375,19330.81475630393,1971.19452170761,2034.6934298245008,2034.6934298245008,7.595701578151002,5.087304672054937,0.48429802676838296,4.603006645286554,3.340867200808136,3.340867200808136,0.9545334859451817,0.0,0.0,0.00022697218035914028,0.9942722748131052,0.00022827970376806952,199.09972650133088,0.0,0.0,0.0,0.0790559009083355,7.692696724529406e-05,0.00015004521311384622,0.0006849042388451731,0.09570664447150738,0.08137784987881709,0.014328794592690295,0.09570659773904908,0.08137784987884004,0.014328794592694339,0.4282721647938279,0.4282721647938279,0.07540901963170389,0.0,4.556212937998168,4.4789844726130355,4.9953132689335575,4.559845231304109,4.483165389128715,4.995822701030704,24802.472288890556,21082.10144555697,0.85,0.9168338459256608,0.6929960686949184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452782484210403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.340146901115,1536.1797290781128,0.4282721647938279,0.07540901963170389,6.112851554438009,3.340867200808136
3867.0,-30.21404890073422,5.0872637312611575,35.00661347127881,24.080148653034144,4.972392324811852,-26.69544263311578,-40.218398022092856,1.453786057193409,-0.4802159897462275,-5.040865751157638,40.01301683180163,47848.02866988072,15454.912895253496,15454.912895253496,63302.94156513421,87666.36815501735,87666.36815501735,15454.912895253496,103121.28105027085,103121.28105027085,103121.28105027085,127923.7092780901,103809.73040546685,63991.390920330065,44242.59942792976,24802.42822781926,0.0,69045.02765574901,21082.06399364637,1536.1758011392592,0.0,0.8866635515032142,2.818299540335797,0.0014959080323721466,354091.43358338805,1555094.5526259157,4.391788123447197,1555094.5526259157,4.391788123447197,0.85,0.09570630739002756,4.564652377983593,1.2673639942100277,1.0,0.0,4.564652377983141,1.2849508427606353,1.2852425060385702,3.5523945555588154,19330.775607413405,1971.190529631771,2034.6934298245008,2034.6934298245008,7.595696073283403,5.0872637312611575,0.48444393246120576,4.602819798799952,3.3410003983549657,3.3410003983549657,0.954571542387133,0.0,0.0,0.00022697218035914028,0.9942495684725038,0.00022828491714393663,199.09954698932384,0.0,0.0,0.0,0.0790559009083355,7.692887498827012e-05,0.00015004330537087018,0.0006848955306616609,0.09570630738999641,0.08137752017375137,0.014328787216245042,0.0957063093537468,0.08137752017377785,0.014328787216249701,0.42827071604940015,0.42827071604940015,0.07540903124251432,0.0,4.557071581827472,4.479986221846559,4.995355776800693,4.560649761411412,4.484137597491838,4.995671252005366,24802.42822781926,21082.06399364637,0.85,0.9168356319698471,0.6929974582448685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527811745176973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.33738479891,1536.1758011392592,0.42827071604940015,0.07540903124251432,6.112851554438009,3.3410003983549657
3868.0,-30.213829821326105,5.087222749356617,35.006605767101306,24.080163181666308,4.972442287437564,-26.695240465257896,-40.218179498892255,1.4538529313693633,-0.4793954718304576,-5.040799943139474,40.01300254142055,47848.006294208564,15454.917828544798,15454.917828544798,63302.924122753364,87666.20542885733,87666.20542885733,15454.917828544798,103121.12325740213,103121.12325740213,103121.12325740213,127923.50911757641,103809.49008913024,63991.29095448148,44242.44348294306,24802.38586017428,0.0,69044.82934311734,21082.027981148138,1536.1722118542755,0.0,0.8866639385746756,2.8182964087267375,0.0014959080323721466,354092.34214785084,1555093.936297967,4.391775113986056,1555093.936297967,4.391775113986056,0.85,0.09570597552205616,4.564652377983593,1.267363318349235,1.0,0.0,4.564652377984334,1.284950529837026,1.2852421930439324,3.5523954206723745,19330.73085726176,1971.1859663862542,2034.6934298245008,2034.6934298245008,7.595698497870433,5.087222749356617,0.48458492184377366,4.602637827512844,3.341133555668934,3.341133555668934,0.9546095873339812,0.0,0.0,0.00022697218035914028,0.9942268581459172,0.00022829013167317678,199.0993674417049,0.0,0.0,0.0,0.0790559009083355,7.69307809472932e-05,0.00015004139941184708,0.0006848868306212738,0.0957059755220282,0.08137719545548473,0.014328780066543468,0.09570602116989738,0.0813771954555085,0.014328780066547654,0.4282692704829598,0.4282692704829598,0.07540903998548588,0.0,4.557913463978309,4.480959015375731,4.995450961156223,4.561404471309004,4.48497445120347,4.9959568720027505,24802.38586017428,21082.027981148138,0.85,0.9168380127086758,0.6929991246184207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527798646632388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.33463054676,1536.1722118542755,0.4282692704829598,0.07540903998548588,6.112851554438009,3.341133555668934
3869.0,-30.213610674529072,5.0871817757249875,35.0065980675734,24.08018762888389,4.97249555166257,-26.69503790653586,-40.21796464277429,1.4539227836693502,-0.4784599224366275,-5.040730319426141,40.01298726849303,47848.00172593551,15454.916835795566,15454.916835795566,63302.91856173107,87666.0734024494,87666.0734024494,15454.916835795566,103120.99023824497,103120.99023824497,103120.99023824497,127923.32588224499,103809.28195664994,63991.21028013589,44242.301862793385,24802.335644000024,0.0,69044.63750679341,21081.98529740002,1536.1680864231791,0.0,0.8866643486461436,2.8182922056884845,0.0014959080323721466,354093.30339489225,1555093.2775941098,4.39176133150374,1555093.2775941098,4.39176133150374,0.85,0.09570564045085335,4.564652377983593,1.2673626831499862,1.0,0.0,4.564652377982745,1.284950202978076,1.2852418661107905,3.5523963243122467,19330.692100179378,1971.182014263727,2034.6934298245008,2034.6934298245008,7.595698009959468,5.0871817757249875,0.4847275586891904,4.602454217035797,3.3412666323464997,3.3412666323464997,0.9546476092418571,0.0,0.0,0.00022697218035914028,0.9942041413934166,0.00022829534791620336,199.099187839181,0.0,0.0,0.0,0.0790559009083355,7.693265496459272e-05,0.00015003952539454756,0.0006848782763837512,0.09570564045083069,0.08137686790475163,0.014328772546079066,0.09570566568171486,0.08137686790477089,0.014328772546082459,0.42826782637009625,0.42826782637009625,0.0754090496582319,0.0,4.5587587124671245,4.481934751074107,4.995551930428235,4.562270396989504,4.485969160168395,4.996088238863194,24802.335644000024,21081.98529740002,0.85,0.9168404795448828,0.6930009839102662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527785545489293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.331884474212,1536.1680864231791,0.42826782637009625,0.0754090496582319,6.112851554438009,3.3412666323464997
3870.0,-30.21339143301777,5.0871408222977905,35.00659039153159,24.08022234393286,4.972550690744046,-26.694835075079478,-40.21774978665633,1.4539943328057379,-0.4773771433982006,-5.0406598010881805,40.01297255352183,47847.99740413288,15454.914411263653,15454.914411263653,63302.91181539654,87665.97965907883,87665.97965907883,15454.914411263653,103120.89407034249,103120.89407034249,103120.89407034249,127923.18231060056,103809.11292396285,63991.13066901663,44242.2025054958,24802.288240258073,0.0,69044.49074575386,21081.94500421936,1536.1641048925487,0.0,0.8866647612523446,2.818286165000723,0.0014959080323721466,354094.2769954922,1555092.6429544673,4.391747463837898,1555092.6429544673,4.391747463837898,0.85,0.09570530637029157,4.564652377983593,1.2673620677320288,1.0,0.0,4.564652377983758,1.284949868179314,1.2852415312360344,3.5523972499031364,19330.660624007236,1971.1788045874216,2034.6934298245008,2034.6934298245008,7.595696818363783,5.0871408222977905,0.48487053684006653,4.602270285457724,3.3413996432165525,3.3413996432165525,0.9546856123475864,0.0,0.0,0.00022697218035914028,0.9941814153830607,0.00022830056652355275,199.09900815935796,0.0,0.0,0.0,0.0790559009083355,7.69345290240993e-05,0.00015003765133504097,0.000684869721953568,0.09570530637026739,0.08137654106587255,0.014328765304394834,0.09570525702860076,0.08137654106589311,0.014328765304398455,0.42826638424711466,0.42826638424711466,0.07540906048920533,0.0,4.559637024689039,4.482949987063705,4.995649329775404,4.563282657689967,4.487144091416269,4.996173060177,24802.288240258073,21081.94500421936,0.85,0.9168423306719744,0.6930023943594003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452777244033992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.329147054335,1536.1641048925487,0.42826638424711466,0.07540906048920533,6.112851554438009,3.3413996432165525
3871.0,-30.213172084388518,5.0870999179436955,35.006582758173415,24.080245952960126,4.972609431351664,-26.694631787059915,-40.21753105390815,1.4540691340230762,-0.47658382535649935,-5.040587024406929,40.012958444693005,47847.9754915723,15454.908522491369,15454.908522491369,63302.884014063675,87665.8185001573,87665.8185001573,15454.908522491369,103120.72702264867,103120.72702264867,103120.72702264867,127922.9704160896,103808.87807897879,63991.03507039406,44242.04778731636,24802.243393440927,0.0,69044.29118075728,21081.90688442479,1536.1602106093064,0.0,0.8866651831665282,2.8182842071014536,0.0014959080323721466,354095.2817777646,1555092.034457228,4.391733283340461,1555092.034457228,4.391733283340461,0.85,0.09570497303749073,4.564652377983593,1.2673613990144807,1.0,0.0,4.564652377985776,1.2849495181633268,1.2852411811405993,3.552398217564366,19330.616892695423,1971.1743452346545,2034.6934298245008,2034.6934298245008,7.595693924182181,5.0870999179436955,0.4850144953288291,4.602085422614866,3.3415325918922227,3.3415325918922227,0.9547235976834922,0.0,0.0,0.00022697218035914028,0.9941586788298793,0.00022830578779062274,199.09882839207074,0.0,0.0,0.0,0.0790559009083355,7.693643694045482e-05,0.00015003574341868547,0.0006848610129786387,0.09570497303746023,0.08137621486923009,0.014328758168230142,0.09570499346223513,0.08137621486925603,0.014328758168234708,0.4282649467628802,0.4282649467628802,0.07540907209749807,0.0,4.560482928987426,4.483931137649279,4.99572387866624,4.564003199050433,4.487993162216696,4.9961605026276175,24802.243393440927,21081.90688442479,0.85,0.9168445780453788,0.6930040800376496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527759329550218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.326418836794,1536.1602106093064,0.4282649467628802,0.07540907209749807,6.112851554438009,3.3415325918922227
