time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3872.0,-30.21295272745038,5.0870589993299795,35.00657515755735,24.08027060972529,4.972661693514528,-26.694429139454297,-40.217312425933756,1.4541381055184575,-0.4756345116964553,-5.040519295885055,40.012944131661044,47847.95405746723,15454.910233645936,15454.910233645936,63302.86429111316,87665.69178435038,87665.69178435038,15454.910233645936,103120.60201799631,103120.60201799631,103120.60201799631,127922.80124176276,103808.67470077005,63990.93697388705,44241.93080764777,24802.199223766453,0.0,69044.13003141421,21081.869340201483,1536.156473440578,0.0,0.8866655801000354,2.8182796011783275,0.0014959080323721466,354096.2168652573,1555091.417153127,4.391719942449651,1555091.417153127,4.391719942449651,0.85,0.0957046424661655,4.564652377983593,1.2673607363412156,1.0,0.0,4.564652377985333,1.2849491954264214,1.2852408583304378,3.5523991098097647,19330.579020922698,1971.1704833885883,2034.6934298245008,2034.6934298245008,7.595694765171072,5.0870589993299795,0.48515608825991396,4.6019029110700655,3.3416654871159004,3.3416654871159004,0.9547615677474001,0.0,0.0,0.00022697218035914028,0.9941359419763376,0.0002283110093655005,199.0986486182986,0.0,0.0,0.0,0.0790559009083355,7.693834398662511e-05,0.00015003383637251518,0.0006848523079758026,0.09570464246614215,0.08137589119969679,0.014328751266445347,0.09570464706500001,0.08137589119971665,0.014328751266448843,0.4282635115986195,0.4282635115986195,0.07540908300631817,0.0,4.561337875988329,4.484918542145692,4.995823358426435,4.564884784188621,4.488996055283167,4.996350104039607,24802.199223766453,21081.869340201483,0.85,0.9168464323080203,0.6930053870719641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527746212378476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.323700073233,1536.156473440578,0.4282635115986195,0.07540908300631817,6.112851554438009,3.3416654871159004
3873.0,-30.212733284449296,5.087018154348253,35.00656759694675,24.080299108196073,4.972722790136935,-26.694225530873155,-40.21709365826098,1.4542150365607918,-0.4748054412008287,-5.040444651648126,40.01293009567537,47847.932356477206,15454.901397807218,15454.901397807218,63302.833754284424,87665.54222098656,87665.54222098656,15454.901397807218,103120.44361879378,103120.44361879378,103120.44361879378,127922.59718421745,103808.45248910232,63990.84262459307,44241.78873834361,24802.15356542367,0.0,69043.94230376728,21081.830530610117,1536.1524887478738,0.0,0.8866660112624996,2.818277390071378,0.0014959080323721466,354097.24743616785,1555090.8117978869,4.391705451136609,1555090.8117978869,4.391705451136609,0.85,0.09570430926939186,4.564652377983593,1.2673600335558874,1.0,0.0,4.564652377982822,1.284948835444762,1.2852404982670684,3.552400105023341,19330.537642105224,1971.166263923483,2034.6934298245008,2034.6934298245008,7.595690422581377,5.087018154348253,0.48530078088787487,4.601717373460378,3.3417983098640027,3.3417983098640027,0.9547995171040008,0.0,0.0,0.00022697218035914028,0.9941131967633925,0.00022831623309911821,199.09846877431846,0.0,0.0,0.0,0.0790559009083355,7.69402522951021e-05,0.00015003192806403818,0.0006848435972109752,0.09570430926936317,0.08137556521805492,0.014328744051308248,0.0957043702659713,0.08137556521807932,0.014328744051312544,0.42826207932384214,0.42826207932384214,0.07540909491773214,0.0,4.562170104919858,4.485886403007498,4.995882057602103,4.565639210447273,4.489898796701368,4.9962588348737995,24802.15356542367,21081.830530610117,0.85,0.9168484828947897,0.6930069570182474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527733094733541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.320988787747,1536.1524887478738,0.42826207932384214,0.07540909491773214,6.112851554438009,3.3417983098640027
3874.0,-30.21251372583822,5.086977268779532,35.00656006806977,24.080329422745876,4.9727725479931335,-26.69402295220557,-40.21687883706761,1.454281774360489,-0.47370119014999545,-5.040379077033542,40.01291589876419,47847.929661942755,15454.906268246448,15454.906268246448,63302.835930189205,87665.45293279858,87665.45293279858,15454.906268246448,103120.35920104502,103120.35920104502,103120.35920104502,127922.4697852855,103808.28529694979,63990.76202609394,44241.69252317317,24802.110584240483,0.0,69043.80310741365,21081.79399660441,1536.1488710105782,0.0,0.8866663967991129,2.8182704885779386,0.0014959080323721466,354098.1527898555,1555090.199502302,4.391692493310441,1555090.199502302,4.391692493310441,0.85,0.09570398084091254,4.564652377983593,1.2673594489088282,1.0,0.0,4.564652377984638,1.2849485231602724,1.285240185911695,3.5524009683726767,19330.506508665505,1971.1630891961584,2034.6934298245008,2034.6934298245008,7.595692816278216,5.086977268779532,0.4854412739627998,4.601535994816732,3.3419310866267313,3.3419310866267313,0.9548374533219233,0.0,0.0,0.00022697218035914028,0.9940904401292555,0.00022832145969498357,199.0982888359156,0.0,0.0,0.0,0.0790559009083355,7.694212622105718e-05,0.00015003005413808312,0.0006848350433904083,0.09570398084088919,0.08137524360103801,0.014328737239851175,0.09570395212609666,0.08137524360105787,0.01432873723985467,0.42826064883327397,0.42826064883327397,0.07540910522351892,0.0,4.56304704886486,4.486898657566314,4.995987319489473,4.566677886883554,4.491071510573704,4.996533096744429,24802.110584240483,21081.79399660441,0.85,0.9168503628299118,0.6930083151344401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527719971965707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.318286538286,1536.1488710105782,0.42826064883327397,0.07540910522351892,6.112851554438009,3.3419310866267313
3875.0,-30.212294091528356,5.086936462365273,35.006552571224205,24.080357851367467,4.972833924330514,-26.693819143466104,-40.21666003447024,1.4543589762682558,-0.47288488332827683,-5.040304083276058,40.012901773994855,47847.9087001391,15454.896769711086,15454.896769711086,63302.80546985019,87665.30186679734,87665.30186679734,15454.896769711086,103120.19863650843,103120.19863650843,103120.19863650843,127922.2624262455,103808.06162324634,63990.66845658808,44241.54796295362,24802.06378973708,0.0,69043.6117526907,21081.75422127652,1536.1448107799358,0.0,0.8866668300614484,2.8182684868524457,0.0014959080323721466,354099.18819084694,1555089.5903182891,4.391677931439229,1555089.5903182891,4.391677931439229,0.85,0.09570364855121354,4.564652377983593,1.2673587417276582,1.0,0.0,4.5646523779833235,1.284948161911537,1.2852398245809622,3.5524019670902867,19330.464857597213,1971.158841969196,2034.6934298245008,2034.6934298245008,7.595688147990005,5.086936462365273,0.48558599923875967,4.601350463126513,3.342063783070748,3.342063783070748,0.9548753665916422,0.0,0.0,0.00022697218035914028,0.9940676762113451,0.00022832668820315264,199.09810883579956,0.0,0.0,0.0,0.0790559009083355,7.694403492093114e-05,0.00015002814543820913,0.0006848263308389896,0.09570364855118249,0.08137491858134421,0.014328729969838278,0.0957036779583554,0.08137491858137061,0.014328729969842923,0.4282592231085313,0.4282592231085313,0.07540911710874125,0.0,4.563893306680427,4.487882960420336,4.996046336371705,4.5674191999477785,4.491961787222067,4.996425049313643,24802.06378973708,21081.75422127652,0.85,0.9168524627100378,0.6930099322081658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527706842308081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.315593919648,1536.1448107799358,0.4282592231085313,0.07540911710874125,6.112851554438009,3.342063783070748
3876.0,-30.212074404399477,5.086895631722105,35.00654511385764,24.08037733929234,4.97288564825453,-26.693616252525704,-40.21644137157125,1.4544274963807584,-0.4720322477859895,-5.040237289119626,40.0128879302159,47847.88861189957,15454.899677180143,15454.899677180143,63302.78828907972,87665.15385653282,87665.15385653282,15454.899677180143,103120.05353371297,103120.05353371297,103120.05353371297,127922.07559147626,103807.83655208499,63990.57130745162,44241.405827370414,24802.02205776329,0.0,69043.4278851337,21081.718749098796,1536.1412289277266,0.0,0.8866672205292825,2.8182650473933335,0.0014959080323721466,354100.1103860822,1555088.9932532248,4.391664807891986,1555088.9932532248,4.391664807891986,0.85,0.0957033214684999,4.564652377983593,1.2673580861976372,1.0,0.0,4.564652377983525,1.2849478412874549,1.2852395038841034,3.5524028534963987,19330.422946303363,1971.1545682066112,2034.6934298245008,2034.6934298245008,7.595689576936993,5.086895631722105,0.4857269311508654,4.60116870057124,3.342196435250412,3.342196435250412,0.9549132672144035,0.0,0.0,0.00022697218035914028,0.9940449073814926,0.00022833191807906253,199.09792879272152,0.0,0.0,0.0,0.0790559009083355,7.694594244589718e-05,0.0001500262379132431,0.0006848176236506174,0.09570332146847567,0.08137459830632733,0.014328723162148338,0.0957033801522013,0.08137459830634794,0.014328723162151965,0.42825780017554876,0.42825780017554876,0.0754091275221563,0.0,4.564730578737624,4.4888504701849,4.9961408244980134,4.568205041333613,4.4928466456916,4.996645826291399,24802.02205776329,21081.718749098796,0.85,0.9168546555132723,0.693011486792099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527693708147398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.312910136126,1536.1412289277266,0.42825780017554876,0.0754091275221563,6.112851554438009,3.342196435250412
3877.0,-30.211854682663365,5.0868548290562146,35.00653767671768,24.080411879718326,4.972941667461449,-26.693412900847825,-40.216222673747666,1.4544998856459008,-0.4709914289330186,-5.040166433473724,40.0128736046251,47847.868364960086,15454.8963199069,15454.8963199069,63302.76468486698,87665.05539494008,87665.05539494008,15454.8963199069,103119.95171484697,103119.95171484697,103119.95171484697,127921.92707497708,103807.66298468044,63990.47595470033,44241.31892220013,24801.975360130113,0.0,69043.29428233024,21081.679056110595,1536.1372724731884,0.0,0.8866676334342013,2.8182596003441547,0.0014959080323721466,354101.0886584361,1555088.3754083905,4.391650930247266,1555088.3754083905,4.391650930247266,0.85,0.09570299193625804,4.564652377983593,1.2673574570426718,1.0,0.0,4.5646523779812025,1.2849475025587378,1.2852391650785002,3.5524037899555605,19330.390625705506,1971.1512724228464,2034.6934298245008,2034.6934298245008,7.595687926922699,5.0868548290562146,0.48586963796786886,4.600985191088346,3.3423290121103317,3.3423290121103317,0.9549511463172377,0.0,0.0,0.00022697218035914028,0.9940221355275354,0.00022833714888922908,199.09774872160702,0.0,0.0,0.0,0.0790559009083355,7.694785031926287e-05,0.0001500243300398774,0.0006848089148719218,0.09570299193623244,0.08137427583799788,0.014328716098234563,0.09570299325578903,0.08137427583801965,0.0143287160982384,0.42825637911339537,0.42825637911339537,0.07540913894939225,0.0,4.565592853281771,4.489849042723506,4.996225825813781,4.569175004540682,4.49397714124899,4.996700605648243,24801.975360130113,21081.679056110595,0.85,0.916856087805005,0.6930125345598617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527680570851882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.31023473189,1536.1372724731884,0.42825637911339537,0.07540913894939225,6.112851554438009,3.3423290121103317
3878.0,-30.211634821981313,5.086813999048967,35.006530257040545,24.080436780955665,4.972992207813963,-26.69320997204066,-40.21600774778051,1.4545673578733185,-0.47001794725321133,-5.040100013557779,40.01285923898795,47847.866813806446,15454.89960086963,15454.89960086963,63302.76641467608,87664.93779267502,87664.93779267502,15454.89960086963,103119.83739354464,103119.83739354464,103119.83739354464,127921.76754167401,103807.46769898909,63990.39672012065,44241.18997652049,24801.93014812937,0.0,69043.12012464985,21081.640625909964,1536.1335002786786,0.0,0.8866680238842323,2.8182545231423837,0.0014959080323721466,354102.00569056725,1555087.7558365955,4.391637807314518,1555087.7558365955,4.391637807314518,0.85,0.09570266560260543,4.564652377983593,1.267356860307045,1.0,0.0,4.564652377983659,1.2849471868383147,1.2852388492864137,3.5524046628057753,19330.35426086895,1971.1475642415046,2034.6934298245008,2034.6934298245008,7.595689539432323,5.086813999048967,0.48601024468137055,4.600803754367597,3.342461529358992,3.342461529358992,0.9549890083882834,0.0,0.0,0.00022697218035914028,0.9939993498364996,0.00022834238311772976,199.09756853694665,0.0,0.0,0.0,0.0790559009083355,7.694972533036676e-05,0.00015002245502877354,0.0006848003560980277,0.09570266560258339,0.0813739561557302,0.014328709446853187,0.09570262797515966,0.08137395615574894,0.014328709446856486,0.4282549620773868,0.4282549620773868,0.07540915067514382,0.0,4.566465760898154,4.4908548838214415,4.9963406204166745,4.570082066304565,4.495003685000768,4.996926136568902,24801.93014812937,21081.640625909964,0.85,0.9168584255808516,0.693014260181497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527667431510618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.307567343858,1536.1335002786786,0.4282549620773868,0.07540915067514382,6.112851554438009,3.342461529358992
3879.0,-30.211414918153313,5.086773207830138,35.00652285900943,24.080465908069186,4.973049310416536,-26.693006348131348,-40.21579275196416,1.4546407403945905,-0.4691115408575115,-5.040028427352599,40.012845030121255,47847.86498185437,15454.894946259501,15454.894946259501,63302.75992811387,87664.80942691953,87664.80942691953,15454.894946259501,103119.70437317903,103119.70437317903,103119.70437317903,127921.58779409059,103807.26464098177,63990.320195916895,44241.049383405414,24801.883420911563,0.0,69042.93280431698,21081.600907774828,1536.1295201611824,0.0,0.8866684400856985,2.8182509347960747,0.0014959080323721466,354102.99405359064,1555087.1430262933,4.391623818890793,1555087.1430262933,4.391623818890793,0.85,0.09570233789755545,4.564652377983593,1.2673562146676707,1.0,0.0,4.564652377982985,1.2849468434622378,1.2852385058323958,3.552405612114132,19330.31644872206,1971.1437084755814,2034.6934298245008,2034.6934298245008,7.595687251809989,5.086773207830138,0.48615313311105535,4.600620074719083,3.3425939703552325,3.3425939703552325,0.9550268486729235,0.0,0.0,0.00022697218035914028,0.9939765602374976,0.00022834761848398947,199.09738831725264,0.0,0.0,0.0,0.0790559009083355,7.695160099309617e-05,0.00015002057936604413,0.0006847917943496897,0.09570233789752788,0.08137363509079434,0.014328702806733545,0.09570230307932819,0.08137363509081777,0.014328702806737672,0.4282535493689683,0.4282535493689683,0.07540916450383488,0.0,4.567329098594712,4.491853611728402,4.996431863240446,4.57091688649507,4.495983714679028,4.996932998865304,24801.883420911563,21081.600907774828,0.85,0.916860819159116,0.6930161138644828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527654283884195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.304910063433,1536.1295201611824,0.4282535493689683,0.07540916450383488,6.112851554438009,3.3425939703552325
3880.0,-30.211194971059516,5.086732467225628,35.00651551394289,24.080489377398067,4.973108858021253,-26.69280244079233,-40.21557398429138,1.4547163277540716,-0.468367523396239,-5.039955916615055,40.012831776769204,47847.845385269946,15454.88887254118,15454.88887254118,63302.73425781113,87664.64392899832,87664.64392899832,15454.88887254118,103119.5328015395,103119.5328015395,103119.5328015395,127921.3747388401,103807.025552681,63990.22700895264,44240.88727080929,24801.841937300585,0.0,69042.72920810987,21081.565646705498,1536.1258152231558,0.0,0.8866688575334376,2.818249596728951,0.0014959080323721466,354103.9951834814,1555086.5714262852,4.3916097885891014,1555086.5714262852,4.3916097885891014,0.85,0.09570201196454146,4.564652377983593,1.2673555333120747,1.0,0.0,4.5646523779808845,1.284946489769336,1.2852381520592113,3.5524065899452397,19330.271927247297,1971.1391685486174,2034.6934298245008,2034.6934298245008,7.59568426673212,5.086732467225628,0.4862964024738341,4.600436064751794,3.3427263550026343,3.3427263550026343,0.9550646728578955,0.0,0.0,0.00022697218035914028,0.9939537667184298,0.000228352854990928,199.097208062427,0.0,0.0,0.0,0.0790559009083355,7.695350960557862e-05,0.00015001867075356166,0.0006847830821971829,0.09570201196451232,0.08137331558460494,0.01432869637990738,0.09570207187716294,0.08137331558462972,0.014328696379911746,0.4282521403616491,0.4282521403616491,0.0754091786625993,0.0,4.568153720352939,4.492811379569787,4.9964971735302015,4.5715883932188035,4.496779385920888,4.9968963373402175,24801.841937300585,21081.565646705498,0.85,0.9168631510351054,0.6930178736278817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527641133701452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.302260976054,1536.1258152231558,0.4282521403616491,0.0754091786625993,6.112851554438009,3.3427263550026343
3881.0,-30.210975004688272,5.086691642971113,35.00650817994806,24.080509913060837,4.973153762119097,-26.692599980535185,-40.21535912817342,1.4547787379660182,-0.467364936569993,-5.039894099434702,40.01281740912135,47847.844640318035,15454.898910541844,15454.898910541844,63302.74355085988,87664.53215495186,87664.53215495186,15454.898910541844,103119.4310654937,103119.4310654937,103119.4310654937,127921.22910081175,103806.83346059929,63990.145945965596,44240.763905148546,24801.79803531805,0.0,69042.56194046659,21081.52833002034,1536.1222213180158,0.0,0.8866692245378568,2.8182435977789257,0.0014959080323721466,354104.84867299587,1555085.9517683135,4.391597453680687,1555085.9517683135,4.391597453680687,0.85,0.0957016901279326,4.564652377983593,1.2673549299826847,1.0,0.0,4.564652377982869,1.2849461977358791,1.2852378599594678,3.55240739731101,19330.236157104042,1971.1355210091156,2034.6934298245008,2034.6934298245008,7.595689200153799,5.086691642971113,0.4864347053025071,4.600256937668606,3.342858686933324,3.342858686933324,0.9551024819809497,0.0,0.0,0.00022697218035914028,0.9939309717654695,0.00022835809206748134,199.09702779212918,0.0,0.0,0.0,0.0790559009083355,7.695538413476768e-05,0.00015001679622437262,0.0006847745256230625,0.09570169012791876,0.08137299979573619,0.014328690332182573,0.09570168387397748,0.08137299979574796,0.014328690332184644,0.4282507324961173,0.4282507324961173,0.07540919157301058,0.0,4.569005611985062,4.493788944508594,4.9966323009554685,4.5725291628647255,4.497815953917041,4.997290393891888,24801.79803531805,21081.52833002034,0.85,0.9168655068947761,0.6930195417947533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527627980955242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.299620085561,1536.1222213180158,0.4282507324961173,0.07540919157301058,6.112851554438009,3.342858686933324
3882.0,-30.21075496310946,5.08665087547567,35.00650085256116,24.080544139165454,4.973212006912602,-26.692396118385794,-40.21514036050064,1.4548531621889316,-0.4663971271876335,-5.039821271571546,40.012802933601826,47847.825507540976,15454.892099453105,15454.892099453105,63302.71760699408,87664.4218347725,87664.4218347725,15454.892099453105,103119.3139342256,103119.3139342256,103119.3139342256,127921.06245774253,103806.64890921305,63990.05258198155,44240.66258581277,24801.748523516926,0.0,69042.4111093297,21081.486244989388,1536.1180516512893,0.0,0.8866696480277645,2.8182393448326417,0.0014959080323721466,354105.8541854649,1555085.327458167,4.391583220320561,1555085.327458167,4.391583220320561,0.8500000000000001,0.09570136321002673,4.564652377983593,1.2673542678589,1.0,0.0,4.564652377982437,1.284945849485944,1.2852375116304855,3.552408360095275,19330.20179114026,1971.1320166560715,2034.6934298245008,2034.6934298245008,7.595685852677149,5.08665087547567,0.4865779375999839,4.600072937875686,3.342990925728588,3.342990925728588,0.9551402644938822,0.0,0.0,0.00022697218035914028,0.9939081695829789,0.00022836333104533452,199.09684746052272,0.0,0.0,0.0,0.0790559009083355,7.695729283400297e-05,0.00015001488752513733,0.0006847658130745593,0.095701363209993,0.08137267923469978,0.014328683975293235,0.09570132538821921,0.08137267923472845,0.014328683975298285,0.42824932738355115,0.42824932738355115,0.07540920776385243,0.0,4.5698619606077955,4.494779387024778,4.996723951870479,4.573424144383921,4.498878697362329,4.99722908175255,24801.748523516926,21081.486244989388,0.85,0.9168671341264905,0.6930207786598476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527614827080066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.29698691283,1536.1180516512893,0.42824932738355115,0.07540920776385243,6.112851554438009,3.342990925728588
3883.0,-30.210534765607306,5.0866101672621475,35.00649358721211,24.080577946174913,4.973272751097616,-26.692191866029038,-40.214921488054074,1.4549298515193256,-0.4654953668851931,-5.039748237509797,40.01279008581856,47847.806821200815,15454.8849856227,15454.8849856227,63302.69180682352,87664.29821345015,87664.29821345015,15454.8849856227,103119.18319907285,103119.18319907285,103119.18319907285,127920.89185170819,103806.45213157868,63989.96073932924,44240.54599138827,24801.708652635334,0.0,69042.2546440236,21081.452354740035,1536.1144285556768,0.0,0.8866700666682199,2.8182359873315432,0.0014959080323721466,354106.8625471063,1555084.7733503035,4.3915691499580385,1555084.7733503035,4.3915691499580385,0.8500000000000001,0.09570103946409653,4.564652377983593,1.2673536156257614,1.0,0.0,4.5646523779826165,1.2849454906371904,1.285237152700279,3.55240935218196,19330.165148483742,1971.1282801449775,2034.6934298245008,2034.6934298245008,7.595682356410685,5.0866101672621475,0.4867212346694698,4.599888932592678,3.3431231136057478,3.3431231136057478,0.9551780324587851,0.0,0.0,0.00022697218035914028,0.9938853518075076,0.00022836857384643243,199.09666700145874,0.0,0.0,0.0,0.0790559009083355,7.695920249116735e-05,0.00015001297786797294,0.0006847570961534428,0.09570103946407198,0.08137236146180649,0.014328678002265487,0.09570103083853303,0.08137236146182736,0.014328678002269165,0.4282479259063072,0.4282479259063072,0.07540922403154872,0.0,4.570712705873291,4.495769212004518,4.996781634765512,4.574252870624605,4.499866443321139,4.997151284483607,24801.708652635334,21081.452354740035,0.85,0.9168688382673361,0.6930220785503068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527601668731351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.294362578969,1536.1144285556768,0.4282479259063072,0.07540922403154872,6.112851554438009,3.3431231136057478
3884.0,-30.21031463967869,5.086569417004592,35.00648635454465,24.080597678571962,4.973322593764724,-26.691988768304054,-40.214706597011514,1.454996722390092,-0.46462416716576627,-5.039683263040208,40.01277650704089,47847.80636842842,15454.890030906728,15454.890030906728,63302.69639933515,87664.1601696938,87664.1601696938,15454.890030906728,103119.05020060053,103119.05020060053,103119.05020060053,127920.71778032536,103806.23596244017,63989.882161174784,44240.3931125171,24801.66757972484,0.0,69042.06069224194,21081.417442766113,1536.1109189344322,0.0,0.8866704468958432,2.8182320908661067,0.0014959080323721466,354107.75963402115,1555084.1877157842,4.391556370645481,1555084.1877157842,4.391556370645481,0.85,0.09570071929607624,4.564652377983593,1.2673530282313004,1.0,0.0,4.564652377984335,1.284945177731654,1.285236839723718,3.5524102172527607,19330.124894866924,1971.1241754184073,2034.6934298245008,2034.6934298245008,7.595684836039287,5.086569417004592,0.486860787452823,4.599708629551769,3.3432552514204614,3.3432552514204614,0.9552157861201318,0.0,0.0,0.00022697218035914028,0.9938625420135431,0.00022837381505424258,199.09648660137861,0.0,0.0,0.0,0.0790559009083355,7.696107745329513e-05,0.00015001110290584517,0.0006847485376031075,0.09570071929605295,0.08137204714476089,0.014328672151292068,0.09570072091059531,0.08137204714478068,0.014328672151295553,0.4282465279601522,0.4282465279601522,0.07540923836110262,0.0,4.571557591596218,4.49674477486144,4.996881303520524,4.575059095874451,4.500769741578665,4.997403566899834,24801.66757972484,21081.417442766113,0.85,0.9168714804372619,0.6930240188182121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527588501082378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.291748703492,1536.1109189344322,0.4282465279601522,0.07540923836110262,6.112851554438009,3.3432552514204614
3885.0,-30.210094413447507,5.086528705027417,35.00647914123005,24.080626805685483,4.973379676900176,-26.691784856174454,-40.21448775948954,1.4550701196271414,-0.4637354470694959,-5.039612010486604,40.012762605399416,47847.78804725202,15454.885437260878,15454.885437260878,63302.673484512896,87664.03188133912,87664.03188133912,15454.885437260878,103118.9173186,103118.9173186,103118.9173186,127920.53893464475,103806.03282500252,63989.78899091558,44240.27092676327,24801.62161604475,0.0,69041.89254280803,21081.37837363804,1536.10698432862,0.0,0.88667086027674,2.818228697266198,0.0014959080323721466,354108.7434029863,1555083.5881567535,4.391542477071858,1555083.5881567535,4.391542477071858,0.85,0.09570039585739479,4.564652377983593,1.2673523825919255,1.0,0.0,4.564652377982857,1.2849448342877923,1.2852364962019,3.552411166751487,19330.08706792903,1971.1203181442218,2034.6934298245008,2034.6934298245008,7.5956825783793445,5.086528705027417,0.4870031221184892,4.599525582908928,3.3433873087048687,3.3433873087048687,0.9552535167728197,0.0,0.0,0.00022697218035914028,0.9938397223911104,0.00022837905876116598,199.09630611942453,0.0,0.0,0.0,0.0790559009083355,7.696298689255395e-05,0.00015000919346658633,0.0006847398216766541,0.0957003958573697,0.08137172995409195,0.01432866590327775,0.0957004051606042,0.08137172995411328,0.014328665903281506,0.4282451326335162,0.4282451326335162,0.07540925372574006,0.0,4.572394620283774,4.497715102093537,4.996958200932511,4.5758765634171255,4.5017309808495725,4.997401320295523,24801.62161604475,21081.37837363804,0.85,0.9168733815525604,0.6930254412939936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452757533773731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.289140734076,1536.10698432862,0.4282451326335162,0.07540925372574006,6.112851554438009,3.3433873087048687
3886.0,-30.209874081850213,5.086487977328762,35.00647195630351,24.08065670114013,4.973431889059379,-26.691581336359405,-40.21426902674136,1.4551391435685554,-0.4627307648083274,-5.039545075364564,40.012749005634454,47847.77047908733,15454.887323838637,15454.887323838637,63302.65780292597,87663.9294818437,87663.9294818437,15454.887323838637,103118.81680568235,103118.81680568235,103118.81680568235,127920.39596643759,103805.85329306623,63989.69429030974,44240.17666972944,24801.579160755246,0.0,69041.75583048468,21081.342286641957,1536.1033520266824,0.0,0.8866712505669132,2.8182232694212597,0.0014959080323721466,354109.66756403947,1555083.0016174188,4.391529359576684,1555083.0016174188,4.391529359576684,0.85,0.09570007564128795,4.564652377983593,1.2673517193691803,1.0,0.0,4.564652377984263,1.2849445113078317,1.2852361731486281,3.5524120596753517,19330.053636654706,1971.1169091029767,2034.6934298245008,2034.6934298245008,7.595683505584266,5.086487977328762,0.48714342055986926,4.599344556768893,3.3435193096200955,3.3435193096200955,0.9552912313200272,0.0,0.0,0.00022697218035914028,0.9938168924162998,0.00022838430508792756,199.09612555144724,0.0,0.0,0.0,0.0790559009083355,7.696489546139006e-05,0.0001500072848977502,0.0006847311097233778,0.09570007564126501,0.08137141565131438,0.014328659989950636,0.09570003667431004,0.08137141565133388,0.014328659989954072,0.4282437397352427,0.4282437397352427,0.07540926860342868,0.0,4.573253423235997,4.498707573655793,4.997054779540406,4.576814310556244,4.50280388186502,4.997568411703526,24801.579160755246,21081.342286641957,0.85,0.91687496995804,0.6930265591241039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527562168418104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.286542111584,1536.1033520266824,0.4282437397352427,0.07540926860342868,6.112851554438009,3.3435193096200955
3887.0,-30.20965368837701,5.086447299258596,35.00646480531467,24.0806802752428,4.973490666166091,-26.69137710431703,-40.214050154294796,1.4552140821060846,-0.4619884084348769,-5.0394730217498775,40.01273562429141,47847.75270425586,15454.881368419869,15454.881368419869,63302.634072675726,87663.76804428345,87663.76804428345,15454.881368419869,103118.64941270332,103118.64941270332,103118.64941270332,127920.18509192519,103805.61770687648,63989.60236684875,44240.01704447526,24801.53567922187,0.0,69041.55272369712,21081.30532733859,1536.099536488397,0.0,0.8866716661409713,2.818221900239228,0.0014959080323721466,354110.66239730496,1555082.424498485,4.391515392308956,1555082.424498485,4.391515392308956,0.85,0.09569975386579654,4.564652377983593,1.267351048453711,1.0,0.0,4.564652377984575,1.2849441606522085,1.2852358224134117,3.552413029113015,19330.00976732037,1971.1124356758294,2034.6934298245008,2034.6934298245008,7.595680578647615,5.086447299258596,0.48728598815242474,4.5991613111061715,3.34365123793938,3.34365123793938,0.9553289251255371,0.0,0.0,0.00022697218035914028,0.9937940565960532,0.00022838955299910542,199.0959449330885,0.0,0.0,0.0,0.0790559009083355,7.696680529297616e-05,0.00015000537506616412,0.0006847223920060868,0.09569975386577109,0.0813710999963219,0.014328653869449197,0.09569979732383167,0.08137109999634354,0.014328653869453008,0.42824235076996675,0.42824235076996675,0.07540928433681575,0.0,4.574072591256083,4.49965867597632,4.997121601561787,4.577484613314994,4.503599169540053,4.9975259430113965,24801.53567922187,21081.30532733859,0.85,0.9168773235157611,0.6930283404219134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527548992821997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.283952940803,1536.099536488397,0.42824235076996675,0.07540928433681575,6.112851554438009,3.34365123793938
3888.0,-30.20943332634796,5.0864066090559685,35.00645769078786,24.080715339537733,4.973543599045993,-26.691173485049095,-40.213835158478446,1.4552837577471365,-0.4609082551173742,-5.0394058890593945,40.01272238434963,47847.752974231546,15454.882824315295,15454.882824315295,63302.63579854684,87663.68593983343,87663.68593983343,15454.882824315295,103118.56876414873,103118.56876414873,103118.56876414873,127920.06367502271,103805.45878665407,63989.52582105217,44239.92551733544,24801.494910873982,0.0,69041.42042820941,21081.270674242885,1536.0959966095913,0.0,0.8866720561314307,2.8182155001636344,0.0014959080323721466,354111.5892900947,1555081.8534781542,4.3915022849032,1555081.8534781542,4.3915022849032,0.85,0.09569943506761006,4.564652377983593,1.2673504632571713,1.0,0.0,4.564652377981823,1.2849438346231283,1.285235496310328,3.5524139304675497,19329.9801742259,1971.109418020007,2034.6934298245008,2034.6934298245008,7.595681294183139,5.0864066090559685,0.48742625096490055,4.598980358091068,3.3437831133504283,3.3437831133504283,0.9553666038144081,0.0,0.0,0.00022697218035914028,0.993771224599707,0.0002283948002726333,199.0957643408268,0.0,0.0,0.0,0.0790559009083355,7.69686813406206e-05,0.00015000349901851968,0.0006847138285007453,0.09569943506758737,0.08137078708050637,0.014328647987081002,0.0956994015494797,0.08137078708052566,0.014328647987084395,0.4282409631030025,0.4282409631030025,0.0754092990139144,0.0,4.574932388033119,4.50065411911703,4.997207940999431,4.578497633941993,4.504762690330324,4.997680992190681,24801.494910873982,21081.270674242885,0.85,0.9168791054113686,0.6930296722962783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527535813549683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.281372353988,1536.0959966095913,0.4282409631030025,0.0754092990139144,6.112851554438009,3.3437831133504283
3889.0,-30.20921286839835,5.086365929176416,35.00645059799699,24.080739577207737,4.973598133853307,-26.690969619227356,-40.213620162662096,1.455354884682304,-0.4600674001948164,-5.039337048748617,40.01270878840153,47847.75351422942,15454.881585546314,15454.881585546314,63302.63509977574,87663.54705199049,87663.54705199049,15454.881585546314,103118.42863753681,103118.42863753681,103118.42863753681,127919.8797120702,103805.24377414414,63989.45023638292,44239.77059751246,24801.45107453338,0.0,69041.22167204584,21081.233413353373,1536.0922347245753,0.0,0.8866724561103977,2.8182124562436672,0.0014959080323721466,354112.539761764,1555081.26710393,4.391488841796285,1555081.26710393,4.391488841796285,0.8500000000000001,0.09569911566788453,4.564652377983593,1.2673498538834975,1.0,0.0,4.56465237798208,1.2849435018032644,1.2852351634149195,3.55241485059666,19329.940135988963,1971.1053352560725,2034.6934298245008,2034.6934298245008,7.595680685359736,5.086365929176416,0.4875672133872415,4.598798715789174,3.343914917304733,3.343914917304733,0.9554042620870665,0.0,0.0,0.00022697218035914028,0.9937483832310828,0.0002284000499413753,199.0955836702836,0.0,0.0,0.0,0.0790559009083355,7.697055743054284e-05,0.00015000162292859746,0.0006847052648024206,0.09569911566785966,0.08137047371541146,0.014328641952448195,0.0956991069890042,0.08137047371543261,0.014328641952451917,0.4282395797987657,0.4282395797987657,0.07540931407458691,0.0,4.5757739822208805,4.501628337901764,4.997293286040303,4.5792696485538045,4.505655235795928,4.997765607721021,24801.45107453338,21081.233413353373,0.85,0.9168817348057791,0.6930316752144399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527522636181602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.278798483689,1536.0922347245753,0.4282395797987657,0.07540931407458691,6.112851554438009,3.343914917304733
3890.0,-30.208992431165324,5.086325304165415,35.00644355050231,24.0807682852261,4.973657936693734,-26.69076524523916,-40.21340125529093,1.4554307507675726,-0.4592601249709105,-5.039264714019616,40.01269592217145,47847.73584130078,15454.875001320017,15454.875001320017,63302.6108426208,87663.40428673661,87663.40428673661,15454.875001320017,103118.27928805663,103118.27928805663,103118.27928805663,127919.68927320468,103805.02731073793,63989.35886530211,44239.6316060398,24801.409985148053,0.0,69041.04159118785,21081.198487375845,1536.0885490355022,0.0,0.8866728712462534,2.8182102637987083,0.0014959080323721466,354113.53848269326,1555080.712201577,4.3914748892820965,1555080.712201577,4.3914748892820965,0.85,0.09569879610500787,4.564652377983593,1.2673491681320592,1.0,0.0,4.564652377984764,1.2849431468079788,1.2852348083390557,3.5524158320334864,19329.899827575522,1971.101224941802,2034.6934298245008,2034.6934298245008,7.595677449380202,5.086325304165415,0.48770971792918516,4.59861558623623,3.344046656556161,3.344046656556161,0.9554419018731889,0.0,0.0,0.00022697218035914028,0.9937255445750794,0.00022840529922796176,199.09540301704592,0.0,0.0,0.0,0.0790559009083355,7.697246769679494e-05,0.00014999971266234534,0.0006846965451010302,0.09569879610498155,0.08137016024405896,0.014328635860922593,0.09569884772545234,0.08137016024408134,0.014328635860926532,0.4282381993607286,0.4282381993607286,0.0754093294393514,0.0,4.576592924194813,4.502581252856032,4.99734831470272,4.580004589048713,4.5065295333919835,4.997706017349969,24801.409985148053,21081.198487375845,0.85,0.9168837749791497,0.6930332268829487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527509453101515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.2762338804,1536.0885490355022,0.4282381993607286,0.0754093294393514,6.112851554438009,3.344046656556161
3891.0,-30.20877191383776,5.0862846479816195,35.0064365360878,24.080798355303727,4.973708987164118,-26.6905616744529,-40.21318252254275,1.4554987477792505,-0.45824026447809274,-5.039199226614719,40.012682790713114,47847.71908821057,15454.878742055449,15454.878742055449,63302.59783026602,87663.30804851893,87663.30804851893,15454.878742055449,103118.18679057437,103118.18679057437,103118.18679057437,127919.55678585403,103804.85332180477,63989.264361496294,44239.54328923164,24801.369995279663,0.0,69040.9132845113,21081.164495987712,1536.0850873572733,0.0,0.886673252458211,2.818204466954912,0.0014959080323721466,354114.44266496814,1555080.1458604576,4.391462076941429,1555080.1458604576,4.391462076941429,0.85,0.0956984799097779,4.564652377983593,1.2673485631542283,1.0,0.0,4.5646523779848485,1.2849428286341094,1.2852344900929658,3.5524167116725383,19329.86742848334,1971.0979211538436,2034.6934298245008,2034.6934298245008,7.595679287856395,5.0862846479816195,0.487849034318395,4.5984356136632245,3.3441783445598032,3.3441783445598032,0.9554795270170866,0.0,0.0,0.00022697218035914028,0.9937026981872559,0.00022841055053306203,199.09522229849708,0.0,0.0,0.0,0.0790559009083355,7.697437648300238e-05,0.0001499978038761379,0.0006846878321555294,0.09569847990975656,0.08136984993177339,0.014328629977983178,0.09569847636104122,0.08136984993179153,0.014328629977986373,0.4282368205726981,0.4282368205726981,0.07540934326509253,0.0,4.57744153878923,4.503562861883552,4.997438602971556,4.580958962136606,4.507612993886482,4.9979243200263,24801.369995279663,21081.164495987712,0.85,0.916885290456715,0.6930342721718423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452749627128417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.27367621069,1536.0850873572733,0.4282368205726981,0.07540934326509253,6.112851554438009,3.3441783445598032
3892.0,-30.208551343778588,5.08624402226626,35.0064295431914,24.080822278652363,4.973765528315007,-26.690357507075824,-40.21296745687721,1.4555716916122141,-0.4574560114723454,-5.03912893535219,40.012669388645456,47847.719933872235,15454.875085843212,15454.875085843212,63302.595019715445,87663.15848452803,87663.15848452803,15454.875085843212,103118.03357037125,103118.03357037125,103118.03357037125,127919.35970518846,103804.6285023241,63989.18995166805,44239.37616739562,24801.326134817213,0.0,69040.70230221283,21081.12721459463,1536.0812869287918,0.0,0.8866736591229422,2.8182023394311337,0.0014959080323721466,354115.41317594994,1555079.5678485024,4.391448409154186,1555079.5678485024,4.391448409154186,0.85,0.09569816152502982,4.564652377983593,1.2673479246580976,1.0,0.0,4.56465237798372,1.2849424873130848,1.2852341486944667,3.552417655305832,19329.82556405583,1971.0936521702959,2034.6934298245008,2034.6934298245008,7.595677490921197,5.08624402226626,0.4879904617741966,4.598253560492063,3.3443099554513007,3.3443099554513007,0.955517130128943,0.0,0.0,0.00022697218035914028,0.9936798469030127,0.00022841580320516827,199.09504153706172,0.0,0.0,0.0,0.0790559009083355,7.697625331083356e-05,0.0001499959270483067,0.0006846792650889067,0.09569816152500474,0.08136953771039158,0.01432862381461315,0.09569821123984362,0.08136953771041291,0.014328623814616904,0.42823544548072323,0.42823544548072323,0.07540935803538355,0.0,4.578261406693741,4.504513387262193,4.997513451215639,4.581672923879864,4.508448254408393,4.997946545473496,24801.326134817213,21081.12721459463,0.85,0.9168880516687116,0.6930364022722095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527483084701232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.271127493446,1536.0812869287918,0.42823544548072323,0.07540935803538355,6.112851554438009,3.3443099554513007
3893.0,-30.208330709868424,5.086203419419147,35.00642259108411,24.080862022843235,4.973822118585434,-26.69015327736511,-40.21275235628707,1.4556446860821233,-0.4563806251975393,-5.039059276306052,40.01265659092524,47847.72102920138,15454.872341653547,15454.872341653547,63302.59337085493,87663.08104225215,87663.08104225215,15454.872341653547,103117.9533839057,103117.9533839057,103117.9533839057,127919.23934223021,103804.4757975962,63989.115784545414,44239.28890338976,24801.28595832452,0.0,69040.57486171428,21081.09306457584,1536.0777186922307,0.0,0.8866740603756418,2.8181962980402187,0.0014959080323721466,354116.3749599847,1555079.015901338,4.391434923270811,1555079.015901338,4.391434923270811,0.85,0.09569784475099281,4.564652377983593,1.2673473323183138,1.0,0.0,4.564652377984491,1.2849421457552999,1.2852338070591538,3.5524185995941875,19329.797128370486,1971.0907525373586,2034.6934298245008,2034.6934298245008,7.595676142221866,5.086203419419147,0.48813154590558394,4.598071873513563,3.3444415077738032,3.3444415077738032,0.9555547165068009,0.0,0.0,0.00022697218035914028,0.9936569895707943,0.00022842105750917115,199.09486072362765,0.0,0.0,0.0,0.0790559009083355,7.697813048576295e-05,0.00014999404987337732,0.0006846706964379013,0.09569784475096914,0.08136922692722649,0.01432861782374265,0.09569782709655686,0.08136922692724662,0.014328617823746195,0.42823407211425757,0.42823407211425757,0.07540937268481182,0.0,4.579118684031698,4.505508957763595,4.997582264099265,4.582678651108495,4.509622817333536,4.997990014315121,24801.28595832452,21081.09306457584,0.85,0.9168897202499788,0.6930376973980676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527469894988974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.26858718317,1536.0777186922307,0.42823407211425757,0.07540937268481182,6.112851554438009,3.3444415077738032
3894.0,-30.208110091918318,5.086162786702152,35.006415660178746,24.080881615541898,4.9738728605109594,-26.689949646848845,-40.21253358861429,1.455712415441495,-0.4555594460975385,-5.0389938526476605,40.012643304261815,47847.704695480956,15454.875926039344,15454.875926039344,63302.5806215203,87662.93817762648,87662.93817762648,15454.875926039344,103117.81410366582,103117.81410366582,103117.81410366582,127919.05857629389,103804.25499463992,63989.02151249454,44239.14831349487,24801.24447262807,0.0,69040.39278612295,21081.05780173386,1536.0741649960669,0.0,0.8866744418219294,2.81819311459795,0.0014959080323721466,354117.27826779074,1555078.4428669165,4.391422103077767,1555078.4428669165,4.391422103077767,0.85,0.09569753035561379,4.564652377983593,1.2673467311868447,1.0,0.0,4.564652377983286,1.284941828834331,1.285233490066249,3.552419475770773,19329.75601187414,1971.086559821564,2034.6934298245008,2034.6934298245008,7.5956779038562,5.086162786702152,0.4882706194972952,4.597892167204857,3.344572999285368,3.344572999285368,0.9555922855101052,0.0,0.0,0.00022697218035914028,0.9936341344590808,0.0002284263115444403,199.09467992360146,0.0,0.0,0.0,0.0790559009083355,7.698003970659955e-05,0.00014999214065254072,0.0006846619815084695,0.0956975303555949,0.08136891836838264,0.014328611987212256,0.09569753876954652,0.08136891836839871,0.014328611987215085,0.4282327034946203,0.4282327034946203,0.07540938692130353,0.0,4.579957257098101,4.506477210424066,4.997681407809694,4.583434406550111,4.510473800411148,4.998202425493844,24801.24447262807,21081.05780173386,0.85,0.9168919536368,0.6930392885177545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527456701482495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.266055504377,1536.0741649960669,0.4282327034946203,0.07540938692130353,6.112851554438009,3.344572999285368
3895.0,-30.207889403230883,5.086122149620076,35.006408737378955,24.08090616753327,4.973925505629435,-26.68974576233077,-40.212314820941515,1.4557818647293428,-0.4546899572616212,-5.038926500635264,40.01262967854266,47847.688511100445,15454.876449849096,15454.876449849096,63302.564960949545,87662.8093179762,87662.8093179762,15454.876449849096,103117.6857678253,103117.6857678253,103117.6857678253,127918.88564136234,103804.04903747661,63988.92823060083,44239.02311875086,24801.19987353704,0.0,69040.2229922879,21081.019892506483,1536.0703886420902,0.0,0.886674834319692,2.8181895194441884,0.0014959080323721466,354118.20820236823,1555077.8552096826,4.391408911458743,1555077.8552096826,4.391408911458743,0.85,0.09569721519063829,4.564652377983593,1.2673460608208553,1.0,0.0,4.5646523779821795,1.2849415038655914,1.2852331650237465,3.552420374197103,19329.717659865197,1971.0826490050322,2034.6934298245008,2034.6934298245008,7.595678161295354,5.086122149620076,0.4884104796838251,4.597711669936251,3.344704414114773,3.344704414114773,0.9556298326042209,0.0,0.0,0.00022697218035914028,0.9936112725865729,0.00022843156737572572,199.09449906593343,0.0,0.0,0.0,0.0790559009083355,7.698194897121648e-05,0.00014999023138792381,0.0006846532663791957,0.09569721519061318,0.08136860898366026,0.014328606206952924,0.09569722378344804,0.0813686089836816,0.014328606206956683,0.42823133767887706,0.42823133767887706,0.07540940271339139,0.0,4.58078781409813,4.507435230594751,4.997785151008657,4.584236543373663,4.51139453270514,4.998328234676023,24801.19987353704,21081.019892506483,0.85,0.9168939817593104,0.6930407585219596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527443508954359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.263530860317,1536.0703886420902,0.42823133767887706,0.07540940271339139,6.112851554438009,3.344704414114773
3896.0,-30.207668625155303,5.086081556902871,35.00640184966365,24.080945562478178,4.9739839211672985,-26.68954122030786,-40.21209968542678,1.4558565163198343,-0.4536705229924678,-5.038855339428429,40.01261685485685,47847.690051762846,15454.871126064661,15454.871126064661,63302.561177827505,87662.72215969233,87662.72215969233,15454.871126064661,103117.593285757,103117.593285757,103117.593285757,127918.751558563,103803.88738819837,63988.855280268755,44238.92456436624,24801.158272806002,0.0,69040.08283717225,21080.9845318851,1536.066700114747,0.0,0.8866752433156616,2.8181843919252723,0.0014959080323721466,354119.1907328782,1555077.3021431193,4.391395165353115,1555077.3021431193,4.391395165353115,0.85,0.09569689993450635,4.564652377983593,1.26734548331704,1.0,0.0,4.564652377982087,1.2849411545542977,1.2852328156331647,3.5524213399226947,19329.687558583624,1971.079579528547,2034.6934298245008,2034.6934298245008,7.595675544790891,5.086081556902871,0.48855201470610865,4.597529542196762,3.344835759906184,3.344835759906184,0.9556673599731954,0.0,0.0,0.00022697218035914028,0.9935884020217711,0.0002284368254473314,199.09431813533928,0.0,0.0,0.0,0.0790559009083355,7.698382657937288e-05,0.0001499883537797674,0.0006846446957506597,0.09569689993448177,0.08136829932918903,0.01432860060529274,0.09569686401544363,0.08136829932920993,0.014328600605296423,0.42822997413097974,0.42822997413097974,0.07540942009508762,0.0,4.581640473999528,4.508424509172983,4.997858895233094,4.585184816435969,4.512516042377115,4.998289228217459,24801.158272806002,21080.9845318851,0.85,0.9168957883078384,0.693042187747795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452743031222024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.26101498729,1536.066700114747,0.42822997413097974,0.07540942009508762,6.112851554438009,3.344835759906184
