time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3897.0,-30.20744784091361,5.086040985358293,35.0063950114911,24.080969485826813,4.9740407341719735,-26.689336833017194,-40.21188081298021,1.4559297262755582,-0.4529109561375435,-5.038786034355807,40.0126045224677,47847.67395898774,15454.868585349279,15454.868585349279,63302.54254433702,87662.57113297115,87662.57113297115,15454.868585349279,103117.43971832043,103117.43971832043,103117.43971832043,127918.56002245762,103803.66113228127,63988.76395829774,44238.774637759474,24801.120304137195,0.0,69039.89494189667,21080.952258516616,1536.0632553854098,0.0,0.8866756410741574,2.8181824750388453,0.0014959080323721466,354120.1476375984,1555076.7702655946,4.3913817969403945,1555076.7702655946,4.3913817969403945,0.85,0.09569658721366114,4.564652377983593,1.267344840425067,1.0,0.0,4.564652377982983,1.2849408119889165,1.2852324729900269,3.5524222869986684,19329.645426672232,1971.075283269234,2034.6934298245008,2034.6934298245008,7.595674296093988,5.086040985358293,0.48869265402815554,4.597348331330138,3.3449670513525267,3.3449670513525267,0.9557048718150076,0.0,0.0,0.00022697218035914028,0.9935655313860706,0.00022844208377730598,199.09413720002078,0.0,0.0,0.0,0.0790559009083355,7.698573684527693e-05,0.00014998644351386334,0.000684635976050858,0.09569658721363643,0.08136799203158887,0.01432859518204756,0.09569662724665043,0.08136799203160988,0.01432859518205126,0.42822861493238273,0.42822861493238273,0.0754094369976949,0.0,4.58246135508449,4.509377721299813,4.997925276564615,4.585875078218237,4.513321482307106,4.998322627348273,24801.120304137195,21080.952258516616,0.85,0.9168980137877071,0.6930438408003937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527417110164884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.258508261297,1536.0632553854098,0.42822861493238273,0.0754094369976949,6.112851554438009,3.3449670513525267
3898.0,-30.20722703487283,5.086000340439499,35.006388180033895,24.080995085556083,4.97408670136775,-26.689133510722257,-40.21166585208846,1.455993177217188,-0.4518878558233723,-5.038724295055954,40.012591041718885,47847.67646659712,15454.877390255342,15454.877390255342,63302.553856852464,87662.47776816646,87662.47776816646,15454.877390255342,103117.3551584218,103117.3551584218,103117.3551584218,127918.43349144349,103803.487552067,63988.68625049765,44238.66811285483,24801.078333021695,0.0,69039.74644587652,21080.91658306844,1536.059759179857,0.0,0.8866760044497098,2.8181761979721625,0.0014959080323721466,354121.00008235633,1555076.1888611896,4.39136958412388,1555076.1888611896,4.39136958412388,0.85,0.09569627705727884,4.564652377983593,1.2673442206112666,1.0,0.0,4.564652377984203,1.2849405150882425,1.285232176021961,3.552423107827772,19329.61310368903,1971.0719872422317,2034.6934298245008,2034.6934298245008,7.5956786234810725,5.086000340439499,0.4888297467102758,4.597170593729223,3.3450982815314174,3.3450982815314174,0.9557423661518335,0.0,0.0,0.00022697218035914028,0.9935426590601553,0.00022844734273800112,199.09395624716657,0.0,0.0,0.0,0.0790559009083355,7.698761301473081e-05,0.00014998456734440947,0.000684627411989499,0.09569627705726012,0.08136768709617917,0.014328589961080957,0.09569623550232927,0.08136768709619509,0.014328589961083762,0.4282272576847136,0.4282272576847136,0.07540945311951165,0.0,4.58331319087381,4.510357281076438,4.998048844134416,4.58683643923257,4.514392149659159,4.998660549609383,24801.078333021695,21080.91658306844,0.85,0.9169001497779007,0.6930453677738685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527403907764802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.256009018101,1536.059759179857,0.4282272576847136,0.07540945311951165,6.112851554438009,3.3450982815314174
3899.0,-30.207006222948802,5.085959780872474,35.00638137311955,24.081028683017962,4.974148690239153,-26.688928580869742,-40.2114469097927,1.4560710481600687,-0.4510641927729466,-5.038650075492243,40.01257809366993,47847.660126648094,15454.867148043004,15454.867148043004,63302.5272746911,87662.34747953537,87662.34747953537,15454.867148043004,103117.21462757837,103117.21462757837,103117.21462757837,127918.24868246174,103803.28439650667,63988.597043619404,44238.54150320807,24801.03405488337,0.0,69039.57555809144,21080.878946650864,1536.0558393568813,0.0,0.8866764294732516,2.818174010303253,0.0014959080323721466,354122.0248463201,1555075.6304314826,4.3913552993670635,1555075.6304314826,4.3913552993670635,0.85,0.09569596214990517,4.564652377983593,1.2673435491463172,1.0,0.0,4.564652377984191,1.2849401507134524,1.2852318115644636,3.5524241152003126,19329.57527337645,1971.0681296239236,2034.6934298245008,2034.6934298245008,7.5956735896945595,5.085959780872474,0.48897245294796043,4.596987327924514,3.345229421956512,3.345229421956512,0.9557798348447177,0.0,0.0,0.00022697218035914028,0.9935197866927737,0.00022845260195036954,199.09377528981992,0.0,0.0,0.0,0.0790559009083355,7.69895239771643e-05,0.00014998265638197598,0.0006846186891102827,0.09569596214987833,0.08136737776240556,0.014328584387472762,0.09569596288339448,0.08136737776242839,0.01432858438747678,0.4282259042316856,0.4282259042316856,0.07540947213024866,0.0,4.584139830789979,4.511318562234692,4.998107847476774,4.5875858827192815,4.515303884126979,4.998485034194573,24801.03405488337,21080.878946650864,0.85,0.9169020342749201,0.6930468465349704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527390704085186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.253517571087,1536.0558393568813,0.4282259042316856,0.07540947213024866,6.112851554438009,3.345229421956512
3900.0,-30.206785358941925,5.0859192341737165,35.00637462755877,24.081063153594755,4.974205190741684,-26.688724153053492,-40.21123180920256,1.4561439848532678,-0.45010967856887873,-5.038581585048226,40.01256626689961,47847.66213861253,15454.865603850923,15454.865603850923,63302.527742463455,87662.24636653536,87662.24636653536,15454.865603850923,103117.11197038628,103117.11197038628,103117.11197038628,127918.11082391185,103803.10787427935,63988.52364635665,44238.42691991411,24800.99885352556,0.0,69039.42577343967,21080.849025496726,1536.0525741762349,0.0,0.8866768212460385,2.8181694271825446,0.0014959080323721466,354122.9705092775,1555075.1203609533,4.391342132154098,1555075.1203609533,4.391342132154098,0.85,0.0956956523721337,4.564652377983593,1.2673429991165177,1.0,0.0,4.5646523779834185,1.284939809427259,1.2852314702008039,3.5524250587412434,19329.542402550636,1971.064777732522,2034.6934298245008,2034.6934298245008,7.595672830763482,5.0859192341737165,0.489112512893378,4.5968067212803385,3.3453605203878585,3.3453605203878585,0.9558172915393881,0.0,0.0,0.00022697218035914028,0.993496909498657,0.00022845786251481751,199.09359429011997,0.0,0.0,0.0,0.0790559009083355,7.699140145129989e-05,0.00014998077890784038,0.000684610119093505,0.09569565237210717,0.08136707310975073,0.014328579262356433,0.09569564611841017,0.0813670731097733,0.014328579262360405,0.4282245533585075,0.4282245533585075,0.0754094896176038,0.0,4.5849805114964965,4.512296177574683,4.998167859544708,4.588471906479356,4.5163360204361425,4.998538183763742,24800.99885352556,21080.849025496726,0.85,0.9169040303173659,0.6930483792786719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527377500077765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.251033602137,1536.0525741762349,0.4282245533585075,0.0754094896176038,6.112851554438009,3.3453605203878585
3901.0,-30.206564449813104,5.085878652226895,35.00636790220343,24.08108808975669,4.974255446788051,-26.68852030908052,-40.21101677846161,1.4562113060554727,-0.44920112591717043,-5.038516974010829,40.012553364303066,47847.664759014275,15454.869833618573,15454.869833618573,63302.534592632845,87662.13019094359,87662.13019094359,15454.869833618573,103117.00002456216,103117.00002456216,103117.00002456216,127917.95856696006,103802.91340376872,63988.4479718394,44238.29492436591,24800.958542397897,0.0,69039.25346676381,21080.81476103821,1536.049102016501,0.0,0.8866771971530567,2.818164996859742,0.0014959080323721466,354123.8626102129,1555074.5638918276,4.391329498186095,1555074.5638918276,4.391329498186095,0.85,0.09569534351332705,4.564652377983593,1.2673423633677885,1.0,0.0,4.56465237798466,1.2849394944172952,1.2852311551193376,3.5524259296377285,19329.506189511758,1971.0610850302355,2034.6934298245008,2034.6934298245008,7.59567490958656,5.085878652226895,0.48925071858362923,4.596627933643266,3.345491555101854,3.345491555101854,0.955854730029101,0.0,0.0,0.00022697218035914028,0.9934740281991568,0.00022846312426563032,199.09341325377147,0.0,0.0,0.0,0.0790559009083355,7.699327835807646e-05,0.00014997890200106384,0.0006846015516665243,0.09569534351331156,0.0813667695243163,0.01432857398899526,0.09569531993521929,0.08136676952432947,0.014328573988997577,0.42822320618100385,0.42822320618100385,0.07540950598678502,0.0,4.585823309388957,4.513270593891946,4.99826025958555,4.589315848093634,4.517290316034575,4.99875275694626,24800.958542397897,21080.81476103821,0.85,0.9169064179279882,0.6930501469290745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452736429297993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.248558036976,1536.049102016501,0.42822320618100385,0.07540950598678502,6.112851554438009,3.345491555101854
3902.0,-30.20634347706767,5.085838058996059,35.006361181849,24.081112746521853,4.974307368519456,-26.6883162412451,-40.21079794093964,1.4562801326968864,-0.44833681307665074,-5.038450563948515,40.012540059253936,47847.649748973265,15454.87118770032,15454.87118770032,63302.52093667359,87662.00515431633,87662.00515431633,15454.87118770032,103116.87634201665,103116.87634201665,103116.87634201665,127917.79116821532,103802.71080743046,63988.35540208714,44238.17267260369,24800.91482619867,0.0,69039.08749880236,21080.77760226887,1536.0453912465307,0.0,0.8866775836822378,2.818161360384823,0.0014959080323721466,354124.77955257765,1555073.9900656985,4.391316507222318,1555073.9900656985,4.391316507222318,0.85,0.0956950338869581,4.564652377983593,1.2673417446529491,1.0,0.0,4.564652377983407,1.2849391723632264,1.2852308329921678,3.5524268200092335,19329.468463333887,1971.0572380307126,2034.6934298245008,2034.6934298245008,7.595675575083243,5.085838058996059,0.4893896467939207,4.596448412202138,3.3456225116048524,3.3456225116048524,0.9558921461728149,0.0,0.0,0.00022697218035914028,0.9934511408790602,0.0002284683876434052,199.09323216561813,0.0,0.0,0.0,0.0790559009083355,7.69951885359685e-05,0.00014997699182317178,0.0006845928323684669,0.09569503388693691,0.08136646520403165,0.014328568682905262,0.09569500698980805,0.08136646520404966,0.014328568682908435,0.4282218624177092,0.4282218624177092,0.0754095234663055,0.0,4.586656447934956,4.514232257695369,4.998360607648806,4.590113750871865,4.518204367740623,4.998888319154958,24800.91482619867,21080.77760226887,0.85,0.916908424343988,0.693051595587837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452735108320794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.24609073789,1536.0453912465307,0.4282218624177092,0.0754095234663055,6.112851554438009,3.3456225116048524
3903.0,-30.206122528026867,5.08579754824448,35.006354509530425,24.081151477899425,4.974370068146877,-26.688111116926066,-40.21058273557571,1.456358657046073,-0.4474448748433133,-5.038376768342998,40.01252801769647,47847.65167058333,15454.861290189368,15454.861290189368,63302.5129607727,87661.89520506667,87661.89520506667,15454.861290189368,103116.75649525604,103116.75649525604,103116.75649525604,127917.63190958413,103802.52825437204,63988.28471988872,44238.04837164813,24800.8754143281,0.0,69038.92378597624,21080.744102178884,1536.0417586421247,0.0,0.8866780032562203,2.818158222951697,0.0014959080323721466,354125.7984713962,1555073.470732144,4.391302405655576,1555073.470732144,4.391302405655576,0.85,0.09569472296796179,4.564652377983593,1.2673411512142052,1.0,0.0,4.564652377983882,1.2849388049317774,1.2852304654773177,3.552427835834523,19329.43446948577,1971.0537716229057,2034.6934298245008,2034.6934298245008,7.595670710708689,5.08579754824448,0.48953189205359315,4.596265656190887,3.3457533970672615,3.3457533970672615,0.9559295420192175,0.0,0.0,0.00022697218035914028,0.9934282565828089,0.0002284736505682639,199.0930510972202,0.0,0.0,0.0,0.0790559009083355,7.699706705239414e-05,0.00014997511330674615,0.0006845842575939976,0.09569472296793166,0.08136615962753257,0.014328563340399088,0.09569471942642273,0.0813661596275582,0.0143285633404036,0.42822052126174015,0.42822052126174015,0.07540954237787745,0.0,4.587483794898276,4.515197141878673,4.998403883470019,4.590931893499658,4.519196083039333,4.9987173536005685,24800.8754143281,21080.744102178884,0.85,0.9169104830923108,0.6930532668630988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527337869655883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.2436320769,1536.0417586421247,0.42822052126174015,0.07540954237787745,6.112851554438009,3.3457533970672615
3904.0,-30.205901568619606,5.085756989570155,35.00634787842427,24.08117124522107,4.974419951709466,-26.687907264980428,-40.21036393297834,1.456425648070307,-0.44663523285493056,-5.038313315894718,40.01251587346069,47847.63674713256,15454.867040919056,15454.867040919056,63302.50378805162,87661.75687639999,87661.75687639999,15454.867040919056,103116.62391731904,103116.62391731904,103116.62391731904,127917.46359933363,103802.31143668744,63988.19130741999,44237.91125474161,24800.839682014583,0.0,69038.75093675619,21080.713729712395,1536.0385710868097,0.0,0.8866783705097153,2.8181549619305724,0.0014959080323721466,354126.6745808733,1555072.9469703673,4.39129006254859,1555072.9469703673,4.39129006254859,0.85,0.09569441770397769,4.564652377983593,1.2673405204107988,1.0,0.0,4.564652377983733,1.2849384914672746,1.2852301519416636,3.552428702459683,19329.394095100895,1971.0496545814215,2034.6934298245008,2034.6934298245008,7.59567353704587,5.085756989570155,0.48966936274091655,4.596087626829238,3.345884239755529,3.345884239755529,0.9559669256444369,0.0,0.0,0.00022697218035914028,0.993405371781511,0.0002284789138517568,199.0928700206563,0.0,0.0,0.0,0.0790559009083355,7.699897701232525e-05,0.00014997320334681505,0.0006845755392908562,0.09569441770396062,0.08136585930600226,0.014328558397958354,0.0956944497462931,0.08136585930601678,0.01432855839796091,0.4282191830281105,0.4282191830281105,0.07540955903960658,0.0,4.588298819018917,4.516139644684131,4.998492098481563,4.591678083039767,4.520029526866949,4.998965651948254,24800.839682014583,21080.713729712395,0.85,0.9169126458565374,0.6930547858689388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527324657545326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.24118030678,1536.0385710868097,0.4282191830281105,0.07540955903960658,6.112851554438009,3.345884239755529
3905.0,-30.205680590055017,5.085716457181526,35.00634126467667,24.08120575072246,4.974476052315054,-26.687702774008777,-40.210145025607176,1.4564982362688224,-0.4456837487423968,-5.038244080334852,40.01250311685258,47847.62147139912,15454.863886635394,15454.863886635394,63302.485358034515,87661.65788028459,87661.65788028459,15454.863886635394,103116.52176691999,103116.52176691999,103116.52176691999,127917.31924321875,103802.13679551095,63988.100386625636,44237.81823209479,24800.79747629875,0.0,69038.61570839354,21080.677854853937,1536.0348819741375,0.0,0.8866787694421197,2.818150506276006,0.0014959080323721466,354127.6305416745,1555072.3967980791,4.391276654745738,1555072.3967980791,4.391276654745738,0.85,0.09569410877833792,4.564652377983593,1.2673398879589515,1.0,0.0,4.564652377983728,1.2849381518126386,1.2852298122099315,3.552429641492333,19329.361574552182,1971.0463384083437,2034.6934298245008,2034.6934298245008,7.595671986795786,5.085716457181526,0.489809381332698,4.595907075848828,3.3460150004691815,3.3460150004691815,0.9560042858483376,0.0,0.0,0.00022697218035914028,0.9933824855648019,0.00022848417770330627,199.0926889287224,0.0,0.0,0.0,0.0790559009083355,7.700088793067709e-05,0.0001499712924284632,0.0006845668166128573,0.09569410877831556,0.08136555576296645,0.014328553015349115,0.09569411167314143,0.08136555576298546,0.014328553015352465,0.4282178464178049,0.4282178464178049,0.07540957665662291,0.0,4.589125101039201,4.517098354644531,4.9985634115848825,4.592560331592438,4.5210639901396235,4.998980357355322,24800.79747629875,21080.677854853937,0.85,0.9169141748932599,0.6930559221160909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452731144483892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.238736109304,1536.0348819741375,0.4282178464178049,0.07540957665662291,6.112851554438009,3.3460150004691815
3906.0,-30.20545958687505,5.0856758909004345,35.006334671126666,24.0812306519598,4.974526426646308,-26.687498833554884,-40.209930029790826,1.4565656733261385,-0.44479242856715473,-5.038179667383071,40.01249047765639,47847.62445497065,15454.867953730953,15454.867953730953,63302.492408701604,87661.54106820008,87661.54106820008,15454.867953730953,103116.40902193103,103116.40902193103,103116.40902193103,127917.166956092,103801.94169965564,63988.02508642608,44237.68512581062,24800.757934160967,0.0,69038.44305997159,21080.644244036823,1536.0314540099866,0.0,0.8866791433801706,2.818146280454417,0.0014959080323721466,354128.519916773,1555071.8516897254,4.391264086990782,1555071.8516897254,4.391264086990782,0.85,0.09569380320641155,4.564652377983593,1.2673392917728052,1.0,0.0,4.564652377984726,1.2849378362613786,1.2852294965870463,3.552430513887571,19329.32524506567,1971.042633831703,2034.6934298245008,2034.6934298245008,7.5956739856696665,5.0856758909004345,0.4899471225884726,4.595728768311962,3.346145701514562,3.346145701514562,0.9560416290041606,0.0,0.0,0.00022697218035914028,0.9933595973675479,0.00022848944225296438,199.09250781694564,0.0,0.0,0.0,0.0790559009083355,7.700276474638795e-05,0.00014996941561275234,0.0006845582496015597,0.09569380320639008,0.08136525518702502,0.014328548019365063,0.09569379497655127,0.08136525518704327,0.014328548019368278,0.4282165127177278,0.4282165127177278,0.07540959407129656,0.0,4.589953330544972,4.51805441993838,4.998662815437228,4.593387238815922,4.522000370376588,4.999182951390026,24800.757934160967,21080.644244036823,0.85,0.916916570000176,0.693057698497153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527298231011003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.236299660928,1536.0314540099866,0.4282165127177278,0.07540959407129656,6.112851554438009,3.346145701514562
3907.0,-30.20523855206795,5.085635341732658,35.00632809473211,24.08126009339469,4.974581576191268,-26.687294387067844,-40.20971489427609,1.4566374111911629,-0.4439229568904466,-5.038111301026021,40.012477790246244,47847.62723501263,15454.865900133176,15454.865900133176,63302.49313514581,87661.42299466196,87661.42299466196,15454.865900133176,103116.28889479514,103116.28889479514,103116.28889479514,127917.00509212558,103801.74751892057,63987.95175927111,44237.55084405495,24800.716197330432,0.0,69038.26704138538,21080.608767730868,1536.0278081891581,0.0,0.8866795376316019,2.818142804974914,0.0014959080323721466,354129.46388002,1555071.3045021254,4.391250836527365,1555071.3045021254,4.391250836527365,0.85,0.09569349621890867,4.564652377983593,1.2673387192143126,1.0,0.0,4.5646523779827515,1.2849375005859631,1.2852291608354378,3.552431441919937,19329.28908598692,1971.0389466318181,2034.6934298245008,2034.6934298245008,7.595672976378664,5.085635341732658,0.4900865802190504,4.595548761513608,3.3462763247817353,3.3462763247817353,0.9560789499376386,0.0,0.0,0.00022697218035914028,0.9933367064637766,0.0002284947076678044,199.09232667958014,0.0,0.0,0.0,0.0790559009083355,7.700464282393824e-05,0.00014996753753520204,0.0006845496768304037,0.09569349621888462,0.08136495323051653,0.0143285429883681,0.09569349237905488,0.08136495323053697,0.014328542988371704,0.4282151818245304,0.4282151818245304,0.07540961307581025,0.0,4.590774640576285,4.519004881274384,4.998747815813488,4.594188344135546,4.5229358834344,4.999217857543158,24800.716197330432,21080.608767730868,0.85,0.9169189182746834,0.6930595057713442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527285015735203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.23387107163,1536.0278081891581,0.4282151818245304,0.07540961307581025,6.112851554438009,3.3462763247817353
3908.0,-30.205017458802615,5.085594809887913,35.006321555240056,24.081289360206597,4.974637544823718,-26.687089806087997,-40.20949975876135,1.4567098921090893,-0.443076983663218,-5.038042961388567,40.01246571232402,47847.63019031991,15454.863821369407,15454.863821369407,63302.49401168932,87661.30056154059,87661.30056154059,15454.863821369407,103116.16438290999,103116.16438290999,103116.16438290999,127916.84239518896,103801.54932744897,63987.87895622805,44237.4115235788,24800.678012278968,0.0,69038.08953585777,21080.57631043712,1536.0243656323323,0.0,0.8866799295372171,2.8181396363452365,0.0014959080323721466,354130.407476311,1555070.7836008952,4.391237664912802,1555070.7836008952,4.391237664912802,0.85,0.09569319078363596,4.564652377983593,1.2673380884109067,1.0,0.0,4.564652377982228,1.284937161433837,1.2852288216063297,3.552432379564759,19329.252180054787,1971.0351832740832,2034.6934298245008,2034.6934298245008,7.595671954719214,5.085594809887913,0.49022596284774433,4.595368847040168,3.346406885600957,3.346406885600957,0.9561162530288448,0.0,0.0,0.00022697218035914028,0.9933138100751332,0.00022849997458705657,199.09214549463795,0.0,0.0,0.0,0.0790559009083355,7.700652094383798e-05,0.00014996565941530231,0.0006845411038659372,0.09569319078361684,0.08136465259120355,0.014328538192413282,0.09569321261128698,0.08136465259121982,0.014328538192416144,0.4282138534742401,0.4282138534742401,0.07540963254465431,0.0,4.591587224979378,4.519947068903093,4.9988215267683245,4.594965977725337,4.523844926752474,4.999246359899473,24800.678012278968,21080.57631043712,0.85,0.9169212884839545,0.6930613305205713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527271798592256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.231450482705,1536.0243656323323,0.4282138534742401,0.07540963254465431,6.112851554438009,3.346406885600957
3909.0,-30.204796319313704,5.0855542894082655,35.006315053292475,24.081324005406373,4.974692981459264,-26.686885236709678,-40.20928088631479,1.4567818988552128,-0.44212191400299616,-5.037975139145222,40.01245372690466,47847.61559737617,15454.862457557703,15454.862457557703,63302.478054933876,87661.20508249007,87661.20508249007,15454.862457557703,103116.06754004776,103116.06754004776,103116.06754004776,127916.70791851929,103801.37782474645,63987.78833963255,44237.321650126556,24800.640378471526,0.0,69037.96202859808,21080.544321700796,1536.02096827648,0.0,0.8866803184707739,2.818134968523696,0.0014959080323721466,354131.3439306587,1555070.2666892947,4.391224593194405,1555070.2666892947,4.391224593194405,0.85,0.09569288614255217,4.564652377983593,1.267337465300225,1.0,0.0,4.56465237798427,1.284936824500629,1.285228484596643,3.552433311075488,19329.220243932366,1971.031926695902,2034.6934298245008,2034.6934298245008,7.595671284440495,5.0855542894082655,0.49036504460447095,4.5951892448037945,3.346537384064013,3.346537384064013,0.9561535383040037,0.0,0.0,0.00022697218035914028,0.9932909094690225,0.00022850524271934736,199.09196427214565,0.0,0.0,0.0,0.0790559009083355,7.700843173038559e-05,0.0001499637486287547,0.0006845323817895789,0.09569288614252659,0.08136435273030819,0.014328533412218398,0.0956928844322353,0.08136435273032994,0.014328533412222228,0.4282125272899782,0.4282125272899782,0.07540965175673803,0.0,4.592414936410989,4.52090791503673,4.998890280552416,4.595853225142207,4.524879433012359,4.9992943008184625,24800.640378471526,21080.544321700796,0.85,0.9169227508296326,0.6930623991704147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527258577977755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.229038432717,1536.02096827648,0.4282125272899782,0.07540965175673803,6.112851554438009,3.346537384064013
3910.0,-30.204575264614,5.0855137377285935,35.00630857062768,24.081354110408597,4.974743585036441,-26.686681226954853,-40.20906585557384,1.4568495473772742,-0.44114997825647606,-5.037910755751386,40.012441284661605,47847.61876808745,15454.866201560606,15454.866201560606,63302.48496964805,87661.11117677171,87661.11117677171,15454.866201560606,103115.97737833232,103115.97737833232,103115.97737833232,127916.57860750645,103801.20571683711,63987.71330815271,44237.21378742711,24800.60122917413,0.0,69037.81501660123,21080.51104479801,1536.017561960004,0.0,0.8866806915402986,2.8181296763929193,0.0014959080323721466,354132.23290495406,1555069.730075769,4.391212054659638,1555069.730075769,4.391212054659638,0.85,0.09569258324621875,4.564652377983593,1.2673369125230236,1.0,0.0,4.5646523779814565,1.284936507960538,1.2852281679847026,3.5524341862063267,19329.188195112256,1971.0286586257546,2034.6934298245008,2034.6934298245008,7.595673124522569,5.0855137377285935,0.49050247446509765,4.595011263263496,3.346667818402466,3.346667818402466,0.9561908052578474,0.0,0.0,0.00022697218035914028,0.9932680182126079,0.00022851050894357613,199.09178311946735,0.0,0.0,0.0,0.0790559009083355,7.701030902100319e-05,0.0001499618713381371,0.0006845238126104972,0.09569258324620226,0.08136405452618327,0.014328528720018994,0.09569253278416796,0.08136405452619729,0.014328528720021463,0.4282112045986134,0.4282112045986134,0.07540967051181909,0.0,4.593259914844282,4.521884740218923,4.99898364377168,4.5967607774949215,4.52591368260363,4.999479560962811,24800.60122917413,21080.51104479801,0.85,0.9169248035214609,0.6930639209335019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527245354623317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.22663467852,1536.017561960004,0.4282112045986134,0.07540967051181909,6.112851554438009,3.346667818402466
3911.0,-30.204354138303785,5.085473194271207,35.00630210369663,24.081383656617277,4.974797834631604,-26.686476788118508,-40.208850720059104,1.456920484446337,-0.4402716563940885,-5.037843337764733,40.01242877761129,47847.621971670684,15454.865214886428,15454.865214886428,63302.48718655711,87660.99788056426,87660.99788056426,15454.865214886428,103115.86309545068,103115.86309545068,103115.86309545068,127916.42326983562,103801.01585851495,63987.6399496215,44237.08434321494,24800.560174384947,0.0,69037.6445175999,21080.476148227204,1536.0139735664325,0.0,0.8866810803024765,2.8181259736411404,0.0014959080323721466,354133.16378129495,1555069.1906673547,4.391198988716381,1555069.1906673547,4.391198988716381,0.85,0.0956922796378093,4.564652377983593,1.2673363064462322,1.0,0.0,4.56465237798396,1.284936176032888,1.2852278359817102,3.5524351038792457,19329.15284092524,1971.0250535019848,2034.6934298245008,2034.6934298245008,7.59567263959734,5.085473194271207,0.49064119949650653,4.5948319947747,3.346798175794779,3.346798175794779,0.9562280502270797,0.0,0.0,0.00022697218035914028,0.9932451201099007,0.0002285157769856712,199.09160190843457,0.0,0.0,0.0,0.0790559009083355,7.701218726867297e-05,0.0001499599930904673,0.0006845152390628047,0.09569227963778396,0.0813637556524026,0.01432852398538136,0.09569222545584063,0.08136375565242414,0.014328523985385155,0.42820988631152596,0.42820988631152596,0.07540969044010627,0.0,4.594096930651915,4.522853718378769,4.999068392504739,4.597571681370653,4.526857005087095,4.9995356238114255,24800.560174384947,21080.476148227204,0.85,0.9169271001188242,0.693065678964073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452723213636303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.224236597027,1536.0139735664325,0.42820988631152596,0.07540969044010627,6.112851554438009,3.346798175794779
3912.0,-30.20413307261365,5.085432648661236,35.006295664044025,24.081413342524343,4.974851519692111,-26.686272460318893,-40.20863565439356,1.4569909073973264,-0.4393839364437895,-5.037776800058855,40.01241663829399,47847.62497316153,15454.865473196503,15454.865473196503,63302.49044635803,87660.88759069552,87660.88759069552,15454.865473196503,103115.75306389203,103115.75306389203,103115.75306389203,127916.27459410732,103800.82877522049,63987.566157686364,44236.95846392681,24800.52153021529,0.0,69037.4799941421,21080.443300682997,1536.010543069046,0.0,0.8866814632467074,2.8181220441259045,0.0014959080323721466,354134.0825050095,1555068.6671187936,4.39118611831663,1555068.6671187936,4.39118611831663,0.85,0.0956919778902389,4.564652377983593,1.267335708611645,1.0,0.0,4.564652377984792,1.284935846511061,1.285227506385087,3.5524360149013083,19329.118003485906,1971.0215010718143,2034.6934298245008,2034.6934298245008,7.5956727665501615,5.085432648661236,0.49077944890643455,4.594653199754801,3.346928468081348,3.346928468081348,0.9562652765946709,0.0,0.0,0.00022697218035914028,0.9932222288536886,0.0002285210436954241,199.09142074740916,0.0,0.0,0.0,0.0790559009083355,7.701406494885533e-05,0.00014995811541028496,0.0006845066681054953,0.09569197789022052,0.08136345838886147,0.014328519501359056,0.09569191963672725,0.08136345838887708,0.014328519501361804,0.4282085717230245,0.4282085717230245,0.07540971084658835,0.0,4.594931111964115,4.523819341962792,4.999153275047377,4.598392863615061,4.527807549163924,4.999619367230082,24800.52153021529,21080.443300682997,0.85,0.9169293324688172,0.6930673740875457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527218913844766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.221847318619,1536.010543069046,0.4282085717230245,0.07540971084658835,6.112851554438009,3.346928468081348
3913.0,-30.203911873163108,5.085392132164989,35.00628926146328,24.08143716109919,4.974908629078966,-26.686067669673307,-40.2084167120978,1.457064425589159,-0.4386817220267858,-5.037707840841599,40.01240483878837,47847.610501473966,15454.861979549598,15454.861979549598,63302.472481023564,87660.7349546106,87660.7349546106,15454.861979549598,103115.59693416019,103115.59693416019,103115.59693416019,127916.0806919011,103800.60085555373,63987.4764024171,44236.80494792958,24800.4837577409,0.0,69037.28870567048,21080.411194079767,1536.0071019202867,0.0,0.8866818572941276,2.8181208441245578,0.0014959080323721466,354135.03466587374,1555068.158225872,4.3911728747568795,1555068.158225872,4.3911728747568795,0.85,0.09569167608057341,4.564652377983593,1.2673350607743488,1.0,0.0,4.564652377982734,1.284935502506218,1.2852271623021605,3.5524369659647594,19329.075561761827,1971.0171732203992,2034.6934298245008,2034.6934298245008,7.595671049511688,5.085392132164989,0.49091873525705854,4.59447339690793,3.3470586921461254,3.3470586921461254,0.9563024834703215,0.0,0.0,0.00022697218035914028,0.993199324316216,0.00022852631370385085,199.0912394770985,0.0,0.0,0.0,0.0790559009083355,7.70159765183262e-05,0.0001499562038408141,0.0006844979424553645,0.09569167608054954,0.08136316109708822,0.014328514983461329,0.09569170703559035,0.0813631610971085,0.014328514983464902,0.4282072605358664,0.4282072605358664,0.07540973170024326,0.0,4.595724192281409,4.524740420028252,4.999216665779386,4.599026118814834,4.528555016665393,4.999601396509092,24800.4837577409,21080.411194079767,0.85,0.9169316128694394,0.6930690848168249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527205694975414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.219464196667,1536.0071019202867,0.4282072605358664,0.07540973170024326,6.112851554438009,3.3470586921461254
3914.0,-30.20369075520672,5.085351644632066,35.00628290873929,24.081471457053,4.974966275879632,-26.685862898670557,-40.20820154165847,1.4571384193434667,-0.4377966962897517,-5.037638921934063,40.012393485814336,47847.61343697604,15454.858503950765,15454.858503950765,63302.47194092681,87660.6277265496,87660.6277265496,15454.858503950765,103115.48623050036,103115.48623050036,103115.48623050036,127915.9347413475,103800.4186276847,63987.40433811114,44236.68254397062,24800.44851084714,0.0,69037.13105481776,21080.38123422007,1536.0038104355563,0.0,0.8866822495170152,2.8181172286053937,0.0014959080323721466,354135.98627216584,1555067.6685912295,4.39115969252587,1555067.6685912295,4.39115969252587,0.85,0.09569137495777394,4.564652377983593,1.2673344937106594,1.0,0.0,4.5646523779846495,1.2849351562763187,1.2852268159936726,3.5524379231802943,19329.041628468367,1971.0137129874493,2034.6934298245008,2034.6934298245008,7.595669341343379,5.085351644632066,0.4910579505164101,4.594293694115656,3.3471888574175264,3.3471888574175264,0.9563396735478646,0.0,0.0,0.00022697218035914028,0.9931764287866336,0.00022853158188261961,199.09105827390113,0.0,0.0,0.0,0.0790559009083355,7.701785519872978e-05,0.0001499543251604105,0.0006844893669323926,0.09569137495775322,0.08136286455194036,0.01432851040581286,0.09569142154058678,0.08136286455195797,0.01432851040581596,0.42820595001110384,0.42820595001110384,0.07540975166438829,0.0,4.596521891863858,4.525669678544034,4.999264425159026,4.599842225644295,4.529516923181404,4.99958655366612,24800.44851084714,21080.38123422007,0.85,0.9169336989201153,0.6930707100065248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527192468131787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.21709112324,1536.0038104355563,0.42820595001110384,0.07540975166438829,6.112851554438009,3.3471888574175264
3915.0,-30.20346963297171,5.085311069142044,35.00627656296112,24.081497266329848,4.975010913784656,-26.685659424726637,-40.20798280891029,1.457200705539574,-0.43679109166220087,-5.037579338319765,40.01238098267594,47847.59951638778,15454.86905880261,15454.86905880261,63302.46857519039,87660.54140356222,87660.54140356222,15454.86905880261,103115.41046236483,103115.41046236483,103115.41046236483,127915.82056876463,103800.2513343547,63987.30944718013,44236.60209686064,24800.410106399795,0.0,69037.01220326044,21080.348590439826,1536.0005532577784,0.0,0.8866825983510956,2.818110931834937,0.0014959080323721466,354136.8089818655,1555067.1293520695,4.39114796855726,1555067.1293520695,4.39114796855726,0.85,0.09569107715200728,4.564652377983593,1.2673338925791904,1.0,0.0,4.564652377984556,1.2849348648283054,1.2852265244795054,3.5524387289417407,19329.010476188036,1971.0105363389166,2034.6934298245008,2034.6934298245008,7.595674528784244,5.085311069142044,0.49119281245921886,4.594118256682825,3.347318963898703,3.347318963898703,0.9563768468282009,0.0,0.0,0.00022697218035914028,0.9931535333833479,0.00022853685027522444,199.09087706752743,0.0,0.0,0.0,0.0790559009083355,7.70197650255311e-05,0.00014995241533360918,0.0006844806492369425,0.09569107715199009,0.08136257113520036,0.014328506016789725,0.09569104245669541,0.08136257113521499,0.014328506016792301,0.42820464112659046,0.42820464112659046,0.07540977001088386,0.0,4.597352783679298,4.526626223905282,4.99937899650763,4.600788246657544,4.530564987378284,4.999950616790443,24800.410106399795,21080.348590439826,0.85,0.9169352287264942,0.6930717015318352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527179246185253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.214723790528,1536.0005532577784,0.42820464112659046,0.07540977001088386,6.112851554438009,3.347318963898703
3916.0,-30.203248497784475,5.08527059557455,35.006270244869754,24.081535823084437,4.975074689332998,-26.685454025243537,-40.20776756862176,1.457280216792064,-0.4359623161277568,-5.037504814684931,40.0123690975595,47847.60209765081,15454.856828099293,15454.856828099293,63302.4589257501,87660.42571894515,87660.42571894515,15454.856828099293,103115.28254704444,103115.28254704444,103115.28254704444,127915.65139920345,103800.0634543415,63987.239833047264,44236.47069032693,24800.368852159005,0.0,69036.83954248593,21080.313524335153,1535.9967856437092,0.0,0.8866830210512988,2.8181087133979035,0.0014959080323721466,354137.83798025234,1555066.6167672789,4.391133762029669,1555066.6167672789,4.391133762029669,0.85,0.09569077331923534,4.564652377983593,1.2673332832055166,1.0,0.0,4.564652377984984,1.2849344927814303,1.2852261523481816,3.5524397575340427,19328.9754903889,1971.0069687802563,2034.6934298245008,2034.6934298245008,7.595668517705063,5.08527059557455,0.49133440664309,4.59393618893146,3.347448976366933,3.347448976366933,0.9564139932476952,0.0,0.0,0.00022697218035914028,0.9931306372083191,0.00022854211908833762,199.09069585086945,0.0,0.0,0.0,0.0790559009083355,7.702164440127395e-05,0.00014995053595786634,0.0006844720705399888,0.09569077331921197,0.08136227224511565,0.014328501074096315,0.0956907780280282,0.08136227224513552,0.014328501074099817,0.428203335829184,0.428203335829184,0.07540979114835891,0.0,4.598162698878696,4.527571789314322,4.999415706093998,4.601542498557194,4.531494852686194,4.999704296163998,24800.368852159005,21080.313524335153,0.85,0.9169373822043687,0.6930734722901811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527166024006948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.21236391413,1535.9967856437092,0.428203335829184,0.07540979114835891,6.112851554438009,3.347448976366933
3917.0,-30.203027318481745,5.085230060648481,35.00626396946915,24.081561003718548,4.975123315953968,-26.685250101098614,-40.20754873109979,1.4573460985708366,-0.435061429808286,-5.037443225467001,40.012357704839374,47847.588128271076,15454.864191128338,15454.864191128338,63302.45231939941,87660.31818458039,87660.31818458039,15454.864191128338,103115.18237570873,103115.18237570873,103115.18237570873,127915.51838148896,103799.87675332902,63987.14669701986,44236.3667292324,24800.33600578023,0.0,69036.70273501263,21080.285604913195,1535.9937977077168,0.0,0.8866833760765285,2.8181040321928443,0.0014959080323721466,354138.6883861417,1555066.1254188218,4.391121829996803,1555066.1254188218,4.391121829996803,0.85,0.09569047746333616,4.564652377983593,1.267332670534961,1.0,0.0,4.56465237798369,1.2849341845093787,1.285225844006157,3.552440609809518,19328.940724135642,1971.0034236090453,2034.6934298245008,2034.6934298245008,7.59567213644631,5.085230060648481,0.491470050732838,4.593760009915643,3.347578951955976,3.347578951955976,0.956451129130279,0.0,0.0,0.00022697218035914028,0.9931077370351282,0.00022854738906450772,199.09051459838952,0.0,0.0,0.0,0.0790559009083355,7.702355522981384e-05,0.00014994862512932646,0.0006844633482719503,0.09569047746331773,0.08136198060843232,0.014328496854885409,0.0956904712441636,0.08136198060844799,0.014328496854888169,0.42820203337304297,0.42820203337304297,0.07540980987138486,0.0,4.598983379218282,4.52852083491166,4.999504655708222,4.602381795658687,4.532433389932578,4.999977603639138,24800.33600578023,21080.285604913195,0.85,0.9169391035718594,0.6930746433810303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527152801078227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.210011667948,1535.9937977077168,0.42820203337304297,0.07540980987138486,6.112851554438009,3.347578951955976
3918.0,-30.20280614090727,5.085189514828582,35.006257694963296,24.081585695408307,4.975175128897098,-26.685045859784925,-40.20733366543425,1.4574148477747364,-0.4342407386005789,-5.037377760360054,40.01234518009684,47847.591700284596,15454.865498387906,15454.865498387906,63302.457198672506,87660.19370977076,87660.19370977076,15454.865498387906,103115.05920815867,103115.05920815867,103115.05920815867,127915.35359918713,103799.67457497098,63987.0725654847,44236.22445498476,24800.294391028474,0.0,69036.51884601323,21080.2502323742,1535.9902146205454,0.0,0.8866837549469322,2.8181008616588237,0.0014959080323721466,354139.5923109274,1555065.5852483173,4.391109096559306,1555065.5852483173,4.391109096559306,0.85,0.09569017851304457,4.564652377983593,1.2673320996249098,1.0,0.0,4.564652377983185,1.2849338628203146,1.2852255222440747,3.5524414991792574,19328.903075791342,1970.9995845463377,2034.6934298245008,2034.6934298245008,7.595672778931095,5.085189514828582,0.49160735221968466,4.5935821626088975,3.347708841579236,3.347708841579236,0.9564882404512103,0.0,0.0,0.00022697218035914028,0.9930848376104389,0.00022855265911146205,199.0903333476559,0.0,0.0,0.0,0.0790559009083355,7.702543316625242e-05,0.00014994674719288786,0.0006844547761449202,0.09569017851302711,0.08136168622545131,0.01432849228757579,0.095690181252547,0.08136168622546616,0.014328492287578405,0.42820073403142256,0.42820073403142256,0.07540982985655295,0.0,4.599789503073509,4.529452126307945,4.999597247755958,4.603137021759494,4.533300985630433,5.00009213784233,24800.294391028474,21080.2502323742,0.85,0.9169416166517518,0.6930765412289865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527139575535666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.20766767672,1535.9902146205454,0.42820073403142256,0.07540982985655295,6.112851554438009,3.347708841579236
3919.0,-30.20258492391964,5.085149048322398,35.00625146912125,24.081624461710476,4.9752375488298375,-26.68484052229091,-40.20711846007032,1.4574931472011012,-0.4333879039635349,-5.03730519318679,40.012334048527975,47847.594698351444,15454.855980742146,15454.855980742146,63302.45067909359,87660.08522586788,87660.08522586788,15454.855980742146,103114.94120661002,103114.94120661002,103114.94120661002,127915.19922843264,103799.49323596629,63987.00270844976,44236.100586129476,24800.25802182262,0.0,69036.3586079521,21080.21931854923,1535.9867705002478,0.0,0.8866841649466242,2.818098097453223,0.0014959080323721466,354140.59430127294,1555065.1051631062,4.391095316907353,1555065.1051631062,4.391095316907353,0.85,0.09568987849808022,4.564652377983593,1.2673314633267,1.0,0.0,4.564652377984025,1.284933496444353,1.2852251557849517,3.552442512094847,19328.869308016445,1970.9961411915838,2034.6934298245008,2034.6934298245008,7.595668101250606,5.085149048322398,0.4917478393322856,4.593401208990112,3.3478386603579806,3.3478386603579806,0.9565253315308516,0.0,0.0,0.00022697218035914028,0.9930619346748387,0.00022855793020951757,199.09015206495405,0.0,0.0,0.0,0.0790559009083355,7.70273123648998e-05,0.0001499448679942405,0.0006844461982563458,0.09568987849805086,0.08136139078709718,0.014328487710953668,0.09568991707511701,0.08136139078712215,0.014328487710958068,0.42819943673702754,0.42819943673702754,0.0754098511317088,0.0,4.6005877699668645,4.530384264245299,4.999632463194473,4.603917289223261,4.534249926504117,4.999911355265965,24800.25802182262,21080.21931854923,0.85,0.9169436504984195,0.6930781933339111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527126350120527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.205331023513,1535.9867705002478,0.42819943673702754,0.0754098511317088,6.112851554438009,3.3478386603579806
3920.0,-30.202363766940866,5.085108479764751,35.00624526516957,24.08164517199623,4.975281386887182,-26.684637097103018,-40.20690346425397,1.4575547170493286,-0.4324760058866559,-5.037247027537458,40.01232223444662,47847.598736763204,15454.868226917599,15454.868226917599,63302.4669636808,87659.97902321214,87659.97902321214,15454.868226917599,103114.84725012974,103114.84725012974,103114.84725012974,127915.07078647951,103799.30567987042,63986.92539342163,44235.978096054205,24800.22353634977,0.0,69036.20163240397,21080.190005897304,1535.9837645306307,0.0,0.8866845040557508,2.818092871088777,0.0014959080323721466,354141.39744039276,1555064.5956424398,4.391083919818158,1555064.5956424398,4.391083919818158,0.85,0.09568958530928073,4.564652377983593,1.2673309198906648,1.0,0.0,4.564652377983172,1.2849332083490002,1.2852248676242057,3.5524433085893046,19328.834382535097,1970.9925797836263,2034.6934298245008,2034.6934298245008,7.595674119933946,5.085108479764751,0.4918816822110168,4.593226797553735,3.347968435486663,3.347968435486663,0.9565624101390465,0.0,0.0,0.00022697218035914028,0.993039038521549,0.0002285631999896598,199.0899708317582,0.0,0.0,0.0,0.0790559009083355,7.702918977607913e-05,0.00014994299058306116,0.0006844376285269415,0.09568958530926823,0.08136110160421563,0.014328483705052603,0.09568958893991256,0.08136110160422626,0.014328483705054476,0.4281981417526306,0.4281981417526306,0.07540987001973525,0.0,4.601402573740472,4.531322033180686,4.999746291201973,4.604771021650777,4.535183018233397,5.0003122409996195,24800.22353634977,21080.190005897304,0.85,0.9169459713433613,0.6930798277624919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527113122372748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.203002532468,1535.9837645306307,0.4281981417526306,0.07540987001973525,6.112851554438009,3.347968435486663
3921.0,-30.20214259027671,5.085067959186328,35.0062390659288,24.08168470663952,4.975339004770011,-26.68443227606432,-40.20668832873923,1.4576286905576337,-0.43151061467165164,-5.037177111873163,40.01230996375797,47847.60190448409,15454.86246941078,15454.86246941078,63302.464373894865,87659.89607357576,87659.89607357576,15454.86246941078,103114.75854298654,103114.75854298654,103114.75854298654,127914.93949495649,103799.14769064005,63986.853521548226,44235.88241010202,24800.18095196994,0.0,69036.06336207196,21080.15380917445,1535.9800250277883,0.0,0.886684904673835,2.818088312829394,0.0014959080323721466,354142.36282315216,1555064.0664292318,4.391070455487369,1555064.0664292318,4.391070455487369,0.8500000000000001,0.0956892860152342,4.564652377983593,1.267330353376456,1.0,0.0,4.564652377982428,1.2849328622150717,1.2852245214117106,3.5524442655429276,19328.804962803933,1970.9895798059413,2034.6934298245008,2034.6934298245008,7.595671290265985,5.085067959186328,0.49202077532661903,4.593047183859709,3.3480981123856433,3.3480981123856433,0.9565994606816124,0.0,0.0,0.00022697218035914028,0.9930161408997411,0.0002285684703508322,199.0897895827607,0.0,0.0,0.0,0.0790559009083355,7.703106844949653e-05,0.00014994111190964375,0.0006844290530358593,0.09568928601521288,0.08136080684452754,0.014328479170685342,0.09568924443080014,0.08136080684454566,0.014328479170688538,0.4281968495792713,0.4281968495792713,0.07540989179069765,0.0,4.602229069002192,4.53228116456512,4.999816778977106,4.6056664972015255,4.53624979790186,5.000231717229326,24800.18095196994,21080.15380917445,0.85,0.9169477703543696,0.6930812617970233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527099898237297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.200680213145,1535.9800250277883,0.4281968495792713,0.07540989179069765,6.112851554438009,3.3480981123856433
