time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3922.0,-30.201921386084088,5.085027434298527,35.00623290811821,24.08170901415872,4.975393010200755,-26.684227791594314,-40.2064731932245,1.4576994157110121,-0.43075719967356463,-5.037111362795323,40.012298772022845,47847.605429748895,15454.86298653616,15454.86298653616,63302.46841628505,87659.75993981362,87659.75993981362,15454.86298653616,103114.62292634978,103114.62292634978,103114.62292634978,127914.76955648491,103798.93484680596,63986.780336741365,44235.72723340511,24800.146630135136,0.0,69035.87386354024,21080.124635614866,1535.9768495219394,0.0,0.8866852801563656,2.8180860629129376,0.0014959080323721466,354143.2706763298,1555063.5837495113,4.391057835942239,1555063.5837495113,4.391057835942239,0.85,0.09568899146871075,4.564652377983593,1.267329750596546,1.0,0.0,4.564652377983602,1.2849325312808917,1.2852241904024138,3.5524451804744137,19328.765328403766,1970.985538221897,2034.6934298245008,2034.6934298245008,7.595671544419934,5.085027434298527,0.49215791263296094,4.592869521665566,3.3482277361440933,3.3482277361440933,0.9566364960411695,0.0,0.0,0.00022697218035914028,0.9929932409976113,0.00022857374147996468,199.08960831153428,0.0,0.0,0.0,0.0790559009083355,7.703294716527555e-05,0.00014993923319386475,0.0006844204773514111,0.09568899146868945,0.08136051628008449,0.014328475188604962,0.09568901072616595,0.0813605162801026,0.014328475188608152,0.42819556157590993,0.42819556157590993,0.07540991331458674,0.0,4.603029373328354,4.533208952869018,4.999890403922052,4.60635416312175,4.537044342357376,5.000309965591555,24800.146630135136,21080.124635614866,0.85,0.9169503458652798,0.6930832153197172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527086672948841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.198365660086,1535.9768495219394,0.42819556157590993,0.07540991331458674,6.112851554438009,3.3482277361440933
3923.0,-30.201700177557264,5.084986937810965,35.006226788987284,24.0817486535758,4.975450103214781,-26.6840229944211,-40.20625428585333,1.4577729200786165,-0.4297861489129673,-5.037043080094496,40.01228758303154,47847.590991277655,15454.859578507456,15454.859578507456,63302.45056978511,87659.67977811345,87659.67977811345,15454.859578507456,103114.53935662091,103114.53935662091,103114.53935662091,127914.65029351186,103798.77938983084,63986.690602995164,44235.6542075952,24800.11093689095,0.0,69035.76514448615,21080.094296357307,1535.9735415192135,0.0,0.8866856685342589,2.81808123930902,0.0014959080323721466,354144.21351531736,1555063.1011882382,4.391044783006116,1555063.1011882382,4.391044783006116,0.85,0.09568869593455197,4.564652377983593,1.267329150014557,1.0,0.0,4.564652377985426,1.2849321873425097,1.2852238463859633,3.5524461313590283,19328.736380212773,1970.982586327928,2034.6934298245008,2034.6934298245008,7.595669869460623,5.084986937810965,0.4922961365995979,4.592690801211367,3.3483572910682504,3.3483572910682504,0.9566735117337858,0.0,0.0,0.00022697218035914028,0.9929703412164232,0.0002285790128243825,199.08942703708615,0.0,0.0,0.0,0.0790559009083355,7.703485886306261e-05,0.00014993732149607767,0.0006844117511155614,0.09568869593453325,0.0813602249285434,0.014328471005989841,0.09568868276867053,0.08136022492855932,0.014328471005992643,0.42819427564648765,0.42819427564648765,0.07540993487813065,0.0,4.60384921115309,4.5341633100211425,4.999943541951723,4.607256931181553,4.538109764779733,5.000285975006307,24800.11093689095,21080.094296357307,0.85,0.91695153138809,0.6930840976577373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527073446038394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.196059031068,1535.9735415192135,0.42819427564648765,0.07540993487813065,6.112851554438009,3.3483572910682504
3924.0,-30.201478953746623,5.084946416995307,35.00622070080753,24.08177334526556,4.975501821045285,-26.683818721055783,-40.206039185263194,1.457841588354431,-0.42898169968435695,-5.036979023210064,40.01227624628955,47847.59475105784,15454.8624978789,15454.8624978789,63302.45724893674,87659.55580520366,87659.55580520366,15454.8624978789,103114.41830308257,103114.41830308257,103114.41830308257,127914.49432078796,103798.57764829398,63986.61659414818,44235.512282384225,24800.076017705396,0.0,69035.58830008961,21080.064615049585,1535.9703697071557,0.0,0.8866860359200351,2.8180781187511825,0.0014959080323721466,354145.09800655284,1555062.6122548578,4.391032435598146,1555062.6122548578,4.391032435598146,0.85,0.09568840300927922,4.564652377983593,1.2673285340471194,1.0,0.0,4.564652377983651,1.2849318660331204,1.285223525003642,3.5524470196818467,19328.698813210485,1970.9787555597973,2034.6934298245008,2034.6934298245008,7.595671304257335,5.084946416995307,0.49243236129592116,4.592514055699386,3.3484867870183335,3.3484867870183335,0.9567105105766667,0.0,0.0,0.00022697218035914028,0.9929474404227245,0.00022858428464502824,199.08924575044355,0.0,0.0,0.0,0.0790559009083355,7.703673735930785e-05,0.00014993544299983242,0.0006844031764332084,0.09568840300925718,0.08135993609367538,0.014328466915581803,0.09568841885788039,0.08135993609369412,0.014328466915585106,0.4281929936065857,0.4281929936065857,0.07540995527960886,0.0,4.6046547565382525,4.535097269938603,5.000017140037755,4.607997323525694,4.538954153029579,5.000433375504599,24800.076017705396,21080.064615049585,0.85,0.9169539770381673,0.6930859275518875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527060218892869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.193759862354,1535.9703697071557,0.4281929936065857,0.07540995527960886,6.112851554438009,3.3484867870183335
3925.0,-30.20125773621974,5.084905854451146,35.006214615576326,24.081803729664557,4.9755506964244764,-26.683614737570196,-40.20582415452225,1.4579076977749315,-0.4280118736746772,-5.036916445969394,40.01226415581107,47847.59868112035,15454.867505299337,15454.867505299337,63302.46618641968,87659.47107458465,87659.47107458465,15454.867505299337,103114.33857988399,103114.33857988399,103114.33857988399,127914.3754915076,103798.41384790964,63986.54145444534,44235.413770515894,24800.036911623607,0.0,69035.4506821395,21080.031374880065,1535.966994380608,0.0,0.8866863984986549,2.8180726445780433,0.0014959080323721466,354145.96206868446,1555062.0908142992,4.3910202497599125,1555062.0908142992,4.3910202497599125,0.85,0.09568811024655177,4.564652377983593,1.267328005996533,1.0,0.0,4.5646523779832515,1.2849315566971593,1.2852232155974663,3.5524478749021946,19328.66831136387,1970.9756452370452,2034.6934298245008,2034.6934298245008,7.59567376527695,5.084905854451146,0.4925678075130575,4.592338046938089,3.3486162081352955,3.3486162081352955,0.9567474880386558,0.0,0.0,0.00022697218035914028,0.9929245408491759,0.00022858955642795126,199.08906446928046,0.0,0.0,0.0,0.0790559009083355,7.703861528788376e-05,0.00014993356507125654,0.0006843946043420689,0.09568811024653538,0.08135964741242882,0.014328462834106558,0.09568806183255053,0.08135964741244275,0.014328462834109011,0.42819171407710577,0.42819171407710577,0.07540997602810329,0.0,4.6054812012836805,4.5360511466412845,5.000117235824462,4.608904572294705,4.53998490501931,5.000636647934073,24800.036911623607,21080.031374880065,0.85,0.9169559343920815,0.693087366104488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527046990857544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.191468373441,1535.966994380608,0.42819171407710577,0.07540997602810329,6.112851554438009,3.3486162081352955
3926.0,-30.201036555529207,5.084865338444079,35.00620855662694,24.081837920844578,4.975608985662514,-26.683409845805922,-40.205608984082915,1.4579822759392296,-0.42717866582268016,-5.036846960051032,40.0122527508655,47847.6018167171,15454.86192084806,15454.86192084806,63302.46373756516,87659.36042585582,87659.36042585582,15454.86192084806,103114.22234670387,103114.22234670387,103114.22234670387,127914.2211840968,103798.22846560251,63986.46985646377,44235.28734348749,24799.998837392923,0.0,69035.28618088042,21079.999011783984,1535.9635162172035,0.0,0.8866867937850066,2.8180697795101364,0.0014959080323721466,354146.92152728944,1555061.5989396623,4.391006964661231,1555061.5989396623,4.391006964661231,0.85,0.09568781586694494,4.564652377983593,1.2673273878311742,1.0,0.0,4.564652377983185,1.284931207734846,1.2852228665559442,3.5524488396779126,19328.633790671378,1970.9721251060637,2034.6934298245008,2034.6934298245008,7.595671020661373,5.084865338444079,0.49270632399075165,4.592159014453327,3.3487455491294655,3.3487455491294655,0.9567844426084188,0.0,0.0,0.00022697218035914028,0.992901645658298,0.0002285948274450253,199.0888832186337,0.0,0.0,0.0,0.0790559009083355,7.704049447885315e-05,0.00014993168588028715,0.0006843860264885418,0.09568781586692318,0.0813593571532059,0.014328458713717287,0.09568779052323699,0.0813593571532244,0.014328458713720545,0.4281904383868884,0.4281904383868884,0.07540999871080324,0.0,4.606292489025009,4.536994209558941,5.000177464415515,4.6096682942283564,4.540897764445276,5.000550548442277,24799.998837392923,21079.999011783984,0.85,0.9169580838950301,0.6930890630532169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527033763222041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.18918413277,1535.9635162172035,0.4281904383868884,0.07540999871080324,6.112851554438009,3.3487455491294655
3927.0,-30.200815420805267,5.084824804563719,35.00620253751372,24.08186247283595,4.9756616070247235,-26.683205562257168,-40.205393883492775,1.4580517484766404,-0.42640699185960784,-5.036782606991065,40.01224179328305,47847.605159609855,15454.864065643178,15454.864065643178,63302.46922525304,87659.23165637543,87659.23165637543,15454.864065643178,103114.09572201861,103114.09572201861,103114.09572201861,127914.06126335094,103798.02238294618,63986.3958861806,44235.14055196175,24799.965541332327,0.0,69035.10609329407,21079.97071013248,1535.9604275613167,0.0,0.8866871613025631,2.818067125947651,0.0014959080323721466,354147.8101134242,1555061.1263590967,4.390994612845557,1555061.1263590967,4.390994612845557,0.85,0.09568752544697413,4.564652377983593,1.2673268053820363,1.0,0.0,4.564652377985355,1.2849308826626904,1.2852225414100025,3.5524497384050098,19328.595415293938,1970.968211906608,2034.6934298245008,2034.6934298245008,7.595672074773551,5.084824804563719,0.49284243878648937,4.59198236577723,3.3488748365580854,3.3488748365580854,0.9568213818737387,0.0,0.0,0.00022697218035914028,0.9928787557948361,0.00022860009747860974,199.088702005985,0.0,0.0,0.0,0.0790559009083355,7.704237310215524e-05,0.00014992980725698503,0.0006843774512262184,0.09568752544695469,0.08135907047753739,0.014328454969417299,0.0956875476646758,0.08135907047755392,0.014328454969420212,0.4281891657479626,0.4281891657479626,0.07541002058898828,0.0,4.607084923552634,4.537912779327655,5.000250943800211,4.6103756151314315,4.541708664774205,5.000667267853203,24799.965541332327,21079.97071013248,0.85,0.9169605553978007,0.6930909194946203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527020537813242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.186906528064,1535.9604275613167,0.4281891657479626,0.07541002058898828,6.112851554438009,3.3488748365580854
3928.0,-30.200594274199805,5.084784308561335,35.006196555883825,24.081896698940568,4.975719550851688,-26.683000735733486,-40.20517874797804,1.4581260123853632,-0.42557001840100384,-5.036713903407888,40.01223084684011,47847.60818295655,15454.859520286072,15454.859520286072,63302.467703242626,87659.12284682832,87659.12284682832,15454.859520286072,103113.9823671144,103113.9823671144,103113.9823671144,127913.91258805757,103797.83869687917,63986.32403300738,44235.01629319088,24799.930220943184,0.0,69034.94651413406,21079.940687801707,1535.9571238840326,0.0,0.8866875509401324,2.818064119902137,0.0014959080323721466,354148.758773452,1555060.6542590654,4.39098151761089,1555060.6542590654,4.39098151761089,0.85,0.09568723299060872,4.564652377983593,1.2673262339225042,1.0,0.0,4.564652377984143,1.2849305351711897,1.2852221938396269,3.55245069911538,19328.5612104643,1970.9647239846738,2034.6934298245008,2034.6934298245008,7.595669840846294,5.084784308561335,0.49298046555874286,4.591803843002592,3.3490040510682504,3.3490040510682504,0.9568583003052143,0.0,0.0,0.00022697218035914028,0.9928558652707403,0.00022860536790730203,199.08852078392974,0.0,0.0,0.0,0.0790559009083355,7.704425207284182e-05,0.00014992792828629847,0.0006843688743782059,0.09568723299059152,0.08135878208313704,0.014328450907454481,0.09568728182934771,0.08135878208315166,0.014328450907457057,0.428187894692861,0.428187894692861,0.07541004266759527,0.0,4.607870879222048,4.538828654418921,5.000296421915436,4.611143885006868,4.542621981145828,5.000609015822874,24799.930220943184,21079.940687801707,0.85,0.9169626529700029,0.6930925654177241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452700731517707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.184635375184,1535.9571238840326,0.428187894692861,0.07541004266759527,6.112851554438009,3.3490040510682504
3929.0,-30.200373138419796,5.084743702269806,35.00619057675395,24.081917653698497,4.975761748911686,-26.682797493611627,-40.20496382201088,1.4581861041035142,-0.42464467295297936,-5.036657009336433,40.01221895639674,47847.61224663795,15454.8727549834,15454.8727549834,63302.48500162135,87659.02536524224,87659.02536524224,15454.8727549834,103113.89812022564,103113.89812022564,103113.89812022564,127913.79222358961,103797.65911920635,63986.24600060208,44234.90346511586,24799.894103363975,0.0,69034.79756847983,21079.909987859377,1535.9540459817451,0.0,0.8866878838401361,2.818058568298446,0.0014959080323721466,354149.5443690882,1555060.141446148,4.390970329261507,1555060.141446148,4.390970329261507,0.85,0.0956869455778723,4.564652377983593,1.2673256679577753,1.0,0.0,4.564652377984616,1.284930253993543,1.2852219125981572,3.552451476488101,19328.527770673212,1970.9613140749607,2034.6934298245008,2034.6934298245008,7.595676345362964,5.084743702269806,0.493113008872597,4.591630693397209,3.3491332094484707,3.3491332094484707,0.9568952026995631,0.0,0.0,0.00022697218035914028,0.9928329764363614,0.0002286106381899461,199.08833957107544,0.0,0.0,0.0,0.0790559009083355,7.704612925566824e-05,0.00014992605110347203,0.0006843603056911532,0.09568694557785715,0.08135849826660929,0.014328447311247858,0.0956869375024922,0.08135849826662217,0.01432844731125013,0.4281866253537215,0.4281866253537215,0.07541006325678237,0.0,4.608677798623887,4.53975535817716,5.000420544057761,4.61201233638343,4.543569692204642,5.001025251874353,24799.894103363975,21079.909987859377,0.85,0.91696488193259,0.6930941196600886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452699409185452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.182371831484,1535.9540459817451,0.4281866253537215,0.07541006325678237,6.112851554438009,3.3491332094484707
3930.0,-30.20015194858361,5.084703166868117,35.00618460677274,24.08195160040634,4.975821639034756,-26.682592433483773,-40.204744844790525,1.4582621239349187,-0.4238605436778471,-5.036585897511356,40.012207264612215,47847.59753870361,15454.864248202784,15454.864248202784,63302.461786906395,87658.90620441314,87658.90620441314,15454.864248202784,103113.77045261592,103113.77045261592,103113.77045261592,127913.62336787203,103797.46595529054,63986.15728958098,44234.78740634395,24799.852915256117,0.0,69034.64032160008,21079.8749779677,1535.9503476261252,0.0,0.8866882884437302,2.8180565406740308,0.0014959080323721466,354150.5262859628,1555059.637201147,4.390956731052538,1555059.637201147,4.390956731052538,0.85,0.09568665184648276,4.564652377983593,1.2673250267142433,1.0,0.0,4.564652377983899,1.284929898286178,1.2852215568100525,3.5524524599138547,19328.49180093996,1970.957646182943,2034.6934298245008,2034.6934298245008,7.595672164496948,5.084703166868117,0.49325193071334716,4.59145123615477,3.349262267064795,3.349262267064795,0.9569320763042272,0.0,0.0,0.00022697218035914028,0.9928100825762329,0.0002286159098728857,199.088158314254,0.0,0.0,0.0,0.0790559009083355,7.704804186599695e-05,0.00014992413849314334,0.0006843515752898682,0.09568665184645796,0.08135820856956981,0.014328443276888146,0.09568668191717881,0.0813582085695909,0.01432844327689186,0.4281853586548741,0.4281853586548741,0.0754100874558233,0.0,4.609460561962692,4.540664933081757,5.000480519893699,4.612725353833525,4.544437611431363,5.000855685580348,24799.852915256117,21079.8749779677,0.85,0.9169666343159008,0.693095485336116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526980869203343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.180115442472,1535.9503476261252,0.4281853586548741,0.0754100874558233,6.112851554438009,3.349262267064795
3931.0,-30.19993078261545,5.084662628126955,35.006178689270605,24.081991623993986,4.975876088962774,-26.682387938968045,-40.204533481132216,1.4583332453153564,-0.42284845038761887,-5.036520669436796,40.01219685322012,47847.61864631527,15454.864648939498,15454.864648939498,63302.483295254766,87658.84009856705,87658.84009856705,15454.864648939498,103113.70474750655,103113.70474750655,103113.70474750655,127913.52660163942,103797.32336083628,63986.101908584504,44234.69050250197,24799.82185413287,0.0,69034.51235663485,21079.84857601294,1535.9473702619448,0.0,0.8866886584353826,2.818050819501499,0.0014959080323721466,354151.42696149286,1555059.1881772007,4.390944296113999,1555059.1881772007,4.390944296113999,0.85,0.09568636352734064,4.564652377983593,1.2673245063563807,1.0,0.0,4.564652377984238,1.2849295654995248,1.285221223947862,3.552453379971107,19328.46524792429,1970.9549385288851,2034.6934298245008,2034.6934298245008,7.595672361448833,5.084662628126955,0.49338812571635415,4.5912745024106005,3.3493912783890685,3.3493912783890685,0.956968936682591,0.0,0.0,0.00022697218035914028,0.9927871917558496,0.00022862118109895824,199.0879770773216,0.0,0.0,0.0,0.0790559009083355,7.704988801890814e-05,0.00014992229234023213,0.0006843431482435919,0.09568636352732192,0.08135792367127584,0.01432843985604608,0.0956863420994576,0.08135792367129176,0.01432843985604888,0.42818409364691257,0.42818409364691257,0.07541011073395279,0.0,4.6102783692346065,4.541615307540837,5.000542806725946,4.613672219049192,4.5455400736691445,5.000916024875835,24799.82185413287,21079.84857601294,0.85,0.9169686455990562,0.6930970758384256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452696764334399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.177867507577,1535.9473702619448,0.42818409364691257,0.07541011073395279,6.112851554438009,3.3493912783890685
3932.0,-30.199709705920522,5.084622074701696,35.00617279760715,24.082021484524034,4.975928418585478,-26.682183736809833,-40.20431841546667,1.4584024494747985,-0.4219841187706379,-5.036456412738844,40.01218577082226,47847.62177706768,15454.866411031024,15454.866411031024,63302.48818809871,87658.73701423644,87658.73701423644,15454.866411031024,103113.60342526746,103113.60342526746,103113.60342526746,127913.39033538355,103797.14285614691,63986.02761897842,44234.57248574276,24799.78691011609,0.0,69034.35939585886,21079.818873598677,1535.9441873899461,0.0,0.8866890259092609,2.8180469332298816,0.0014959080323721466,354152.3142259189,1555058.7102141343,4.390931945801545,1555058.7102141343,4.390931945801545,0.85,0.09568607541612827,4.564652377983593,1.2673239283030857,1.0,0.0,4.564652377984035,1.2849292416839762,1.2852209000588124,3.5524542752263497,19328.431635510187,1970.9515110165232,2034.6934298245008,2034.6934298245008,7.595673227471943,5.084622074701696,0.4935237940281123,4.591098280673584,3.3495202211469315,3.3495202211469315,0.9570057774705518,0.0,0.0,0.00022697218035914028,0.99276431074426,0.0002286264503092207,199.08779591387486,0.0,0.0,0.0,0.0790559009083355,7.705176654892899e-05,0.0001499204138102113,0.0006843345734070653,0.09568607541611127,0.08135763916589295,0.014328436250218323,0.09568605151136281,0.0813576391659074,0.014328436250220868,0.4281828330732159,0.4281828330732159,0.07541013345553747,0.0,4.611092996090122,4.542560483140619,5.000613411714426,4.61447229396822,4.546462619861018,5.0010180548831045,24799.78691011609,21079.818873598677,0.85,0.9169707482198497,0.6930986568977694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526954418935896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.17562646752,1535.9441873899461,0.4281828330732159,0.07541013345553747,6.112851554438009,3.3495202211469315
3933.0,-30.199488641604123,5.084581515937189,35.00616692720234,24.082045966666215,4.975981449145646,-26.6819794756857,-40.2040995779447,1.4584722832272288,-0.42123874249597293,-5.03639149496934,40.012174606699666,47847.6070419497,15454.867051740806,15454.867051740806,63302.4740936905,87658.60607489948,87658.60607489948,15454.867051740806,103113.47312664028,103113.47312664028,103113.47312664028,127913.22414663808,103796.93482377972,63985.93579083008,44234.44336994405,24799.751019997802,0.0,69034.19438994185,21079.78836699813,1535.94093133454,0.0,0.8866893970456844,2.8180446927907075,0.0014959080323721466,354153.2106202744,1555058.2287265447,4.390919472402833,1555058.2287265447,4.390919472402833,0.85,0.09568578756557387,4.564652377983593,1.2673233398096642,1.0,0.0,4.564652377982961,1.2849289149226426,1.2852205732233093,3.5524551786262832,19328.39289707022,1970.9475607949935,2034.6934298245008,2034.6934298245008,7.595673542364483,5.084581515937189,0.4936596778708058,4.590921838066383,3.349649091910523,3.349649091910523,0.9570425976887209,0.0,0.0,0.00022697218035914028,0.992741431582573,0.00022863171933633705,199.08761476090152,0.0,0.0,0.0,0.0790559009083355,7.705367806837751e-05,0.00014991850229076277,0.000684325847985269,0.09568578756555522,0.08135735497585796,0.014328432589697264,0.09568581264333116,0.08135735497587382,0.014328432589700058,0.42818157636511667,0.42818157636511667,0.07541015627804568,0.0,4.61188053871291,4.543473789461586,5.000684167338761,4.615152752473364,4.54724969689579,5.001090670477993,24799.751019997802,21079.78836699813,0.85,0.9169727358028464,0.6931001000993936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526941199889865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.173391011222,1535.94093133454,0.42818157636511667,0.07541015627804568,6.112851554438009,3.349649091910523
3934.0,-30.199267585076786,5.0845409653163705,35.00616108607037,24.08208071663978,4.976036080286577,-26.681775061510177,-40.20388444242997,1.458543556719962,-0.420338110943419,-5.036325575169299,40.01216371852619,47847.609933488646,15454.866074498266,15454.866074498266,63302.476007986916,87658.51488513382,87658.51488513382,15454.866074498266,103113.38095963208,103113.38095963208,103113.38095963208,127913.09712928283,103796.76727891968,63985.862327274626,44234.33883516117,24799.716169650757,0.0,69034.05500481193,21079.758744203144,1535.937715101201,0.0,0.8866897722854248,2.8180405224056333,0.0014959080323721466,354154.12085264025,1555057.7591402314,4.390906861104334,1555057.7591402314,4.390906861104334,0.85,0.09568549996725113,4.564652377983593,1.2673227287875495,1.0,0.0,4.564652377984416,1.2849285814247462,1.285220239649714,3.5524561006513253,19328.361697951594,1970.944379370284,2034.6934298245008,2034.6934298245008,7.595673062074661,5.0845409653163705,0.49379594204543054,4.59074502327094,3.3497778934744,3.3497778934744,0.9570793981355428,0.0,0.0,0.00022697218035914028,0.9927185537957368,0.0002286369882896763,199.08743361464067,0.0,0.0,0.0,0.0790559009083355,7.705555729397514e-05,0.00014991662306516516,0.000684317269973676,0.09568549996723211,0.08135707102911197,0.014328428938120141,0.0956855111684283,0.08135707102912815,0.014328428938122991,0.4281803214462095,0.4281803214462095,0.07541017923750125,0.0,4.612677135375179,4.544399301040869,5.000746056844093,4.615987464225896,4.548225925178599,5.001119001399275,24799.716169650757,21079.758744203144,0.85,0.9169746149719077,0.6931015414081281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692798160805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.17116267616,1535.937715101201,0.4281803214462095,0.07541017923750125,6.112851554438009,3.3497778934744
3935.0,-30.199046482560234,5.084500355366573,35.006155255297145,24.08211138043555,4.976083408774205,-26.681571336248105,-40.203673218470044,1.4586082624620713,-0.4193601367307451,-5.0362650792373325,40.01215233798198,47847.63127788299,15454.87319397567,15454.87319397567,63302.50447185866,87658.43838813569,87658.43838813569,15454.87319397567,103113.31158211136,103113.31158211136,103113.31158211136,127912.99204966596,103796.61105509453,63985.80394484156,44234.2301225033,24799.680467554597,0.0,69033.9105900579,21079.728397421408,1535.9345750313466,0.0,0.8866901216797705,2.8180346983542446,0.0014959080323721466,354154.95619288326,1555057.2683190138,4.39089511844099,1555057.2683190138,4.39089511844099,0.85,0.0956852150284139,4.564652377983593,1.2673222232656558,1.0,0.0,4.564652377983609,1.2849282786583545,1.2852199368145993,3.5524569377130764,19328.332606962755,1970.9414129149868,2034.6934298245008,2034.6934298245008,7.595676561116484,5.084500355366573,0.49392963905365495,4.590570716312918,3.349906629897015,3.349906629897015,0.9571161799705756,0.0,0.0,0.00022697218035914028,0.9926956718181944,0.0002286422584510963,199.08725243102336,0.0,0.0,0.0,0.0790559009083355,7.705740239305962e-05,0.00014991477796608068,0.0006843088477377524,0.09568521502839923,0.08135678948434741,0.014328425544051818,0.09568515550006312,0.08135678948435988,0.014328425544054012,0.4281790693079792,0.4281790693079792,0.07541020181580727,0.0,4.613499958427383,4.545348922462608,5.000846226065335,4.616904942506608,4.549261742328611,5.001361973068697,24799.680467554597,21079.728397421408,0.85,0.9169769455444312,0.693103300521612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526914763816032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.168941553871,1535.9345750313466,0.4281790693079792,0.07541020181580727,6.112851554438009,3.349906629897015
3936.0,-30.198825367507787,5.084459841791639,35.00614946544323,24.082149972114735,4.976146994668368,-26.681365973864434,-40.20345424124969,1.458687601025019,-0.4185875821204377,-5.036192330279836,40.01214186830178,47847.6160164819,15454.861628992112,15454.861628992112,63302.47764547401,87658.32371346952,87658.32371346952,15454.861628992112,103113.18534246163,103113.18534246163,103113.18534246163,127912.83018631683,103796.4241071985,63985.71641021098,44234.11966331946,24799.644843855203,0.0,69033.76450717467,21079.698117276923,1535.9311533728016,0.0,0.886690530187779,2.818033015067109,0.0014959080323721466,354155.96072746534,1555056.8167817309,4.390881389056722,1555056.8167817309,4.390881389056722,0.85,0.09568492600179082,4.564652377983593,1.2673216166393835,1.0,0.0,4.564652377983797,1.284927907423329,1.2852195654953094,3.552457964071391,19328.29779473644,1970.9378630558288,2034.6934298245008,2034.6934298245008,7.59567087722161,5.084459841791639,0.4940688515522478,4.590390990239391,3.3500352808376865,3.3500352808376865,0.9571529373821962,0.0,0.0,0.00022697218035914028,0.9926727891122513,0.0002286475290232563,199.08707123746328,0.0,0.0,0.0,0.0790559009083355,7.705931526211991e-05,0.00014991286509702037,0.0006843001161554476,0.09568492600176715,0.08135650425384178,0.014328421747925361,0.09568492926661418,0.08135650425386191,0.014328421747928909,0.42817782147396194,0.42817782147396194,0.07541022645275605,0.0,4.614293544017585,4.546277588577709,5.000870039803431,4.617604748159408,4.550129736803797,5.001103670852217,24799.644843855203,21079.698117276923,0.85,0.9169784973684145,0.6931045461313226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526901543298203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.166728721451,1535.9311533728016,0.42817782147396194,0.07541022645275605,6.112851554438009,3.3500352808376865
3937.0,-30.198604395416986,5.084419242947784,35.006143712486036,24.082170333154522,4.976192899436982,-26.681162508390074,-40.20323924543334,1.4587510124100778,-0.4177785186997198,-5.036133981072694,40.012131363291275,47847.61917237228,15454.871861262527,15454.871861262527,63302.49103363481,87658.20653774969,87658.20653774969,15454.871861262527,103113.07839901221,103113.07839901221,103113.07839901221,127912.69345307013,103796.22661113898,63985.63924576172,44233.985961530285,24799.615054057904,0.0,69033.60101558818,21079.672795949216,1535.9283961407166,0.0,0.8866908654727232,2.8180291673837368,0.0014959080323721466,354156.7664285503,1555056.3637208173,4.390870120603904,1555056.3637208173,4.390870120603904,0.85,0.09568464481913148,4.564652377983593,1.2673210435314108,1.0,0.0,4.564652377984088,1.2849276107137086,1.2852192687183406,3.5524587843887736,19328.261018299443,1970.9341129029224,2034.6934298245008,2034.6934298245008,7.595675906121917,5.084419242947784,0.49420143812202966,4.5902178048257545,3.350163893168192,3.350163893168192,0.9571896837623406,0.0,0.0,0.00022697218035914028,0.992649921769502,0.00022865279629956422,199.0868901613831,0.0,0.0,0.0,0.0790559009083355,7.706119339445529e-05,0.000149910986964685,0.0006842915431342168,0.09568464481911838,0.0813562262440737,0.014328418575044683,0.09568466303281553,0.08135622624408484,0.014328418575046646,0.4281765764451074,0.4281765764451074,0.07541024817116591,0.0,4.615083999417379,4.54719106366889,5.000959365297774,4.618355462372961,4.55095524223259,5.001427653944575,24799.615054057904,21079.672795949216,0.85,0.9169808629762881,0.6931062333191631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526888322054878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.164523510251,1535.9283961407166,0.4281765764451074,0.07541024817116591,6.112851554438009,3.350163893168192
3938.0,-30.19838336955157,5.084378641696001,35.00613795665941,24.08220019368457,4.976245170913326,-26.68095835775146,-40.203024179767795,1.4588201591131968,-0.41692992871315937,-5.036069208219223,40.01211977379591,47847.62210306736,15454.872150213938,15454.872150213938,63302.4942532813,87658.10376671367,87658.10376671367,15454.872150213938,103112.97591692761,103112.97591692761,103112.97591692761,127912.55159993752,103796.04641657836,63985.564752932056,44233.86851516256,24799.575683009913,0.0,69033.44419817248,21079.639330558424,1535.9249418646693,0.0,0.8866912374071965,2.8180255494106348,0.0014959080323721466,354157.66083070514,1555055.8638882753,4.390857620419017,1555055.8638882753,4.390857620419017,0.85,0.09568435906780468,4.564652377983593,1.2673204665770759,1.0,0.0,4.564652377983075,1.28492728716799,1.2852189450991822,3.5524596789007368,19328.22746363551,1970.930691279439,2034.6934298245008,2034.6934298245008,7.595676048134175,5.084378641696001,0.49433683436725406,4.590041807328747,3.3502924122532822,3.3502924122532822,0.9572264035009378,0.0,0.0,0.00022697218035914028,0.9926270494302801,0.00022865806496952842,199.0867090415667,0.0,0.0,0.0,0.0790559009083355,7.706307217931151e-05,0.00014990910817982877,0.000684282967134455,0.09568435906778477,0.08135594413761182,0.014328414930172945,0.0956843651297168,0.08135594413762876,0.014328414930175925,0.42817533335790503,0.42817533335790503,0.07541027154500032,0.0,4.615870697736739,4.548101517779344,5.001040746339186,4.619139279506044,4.551865750182799,5.001489475589551,24799.575683009913,21079.639330558424,0.85,0.9169829926428197,0.693107850243028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687510938377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.162322805552,1535.9249418646693,0.42817533335790503,0.07541027154500032,6.112851554438009,3.3502924122532822
3939.0,-30.198162323634925,5.084338086351254,35.00613224277296,24.082239588629477,4.976303865157248,-26.680753546796932,-40.20280904425306,1.4588950883192624,-0.41604530816965735,-5.036000657796408,40.01210948374503,47847.62467094482,15454.866641369648,15454.866641369648,63302.491312314465,87658.01510495604,87658.01510495604,15454.866641369648,103112.88174632569,103112.88174632569,103112.88174632569,127912.42419341284,103795.88326882978,63985.49283481857,44233.767148901345,24799.542447087148,0.0,69033.3095959885,21079.611080024075,1535.9217538728149,0.0,0.8866916238744607,2.81802189797184,0.0014959080323721466,354158.60739655216,1555055.4200983627,4.390844631815383,1555055.4200983627,4.390844631815383,0.85,0.09568407384526151,4.564652377983593,1.267319884677418,1.0,0.0,4.564652377983873,1.2849269365654306,1.2852185944170418,3.5524606482176844,19328.197083318497,1970.9275933492577,2034.6934298245008,2034.6934298245008,7.5956733406775125,5.084338086351254,0.4944738911843505,4.5898641951669035,3.350420862947241,3.350420862947241,0.9572631036992117,0.0,0.0,0.00022697218035914028,0.992604175584637,0.0002286633342293319,199.08652790564895,0.0,0.0,0.0,0.0790559009083355,7.706495161673136e-05,0.00014990722874240893,0.0006842743881559672,0.09568407384523953,0.081355662391398,0.014328411453841526,0.09568408424767356,0.08135566239141669,0.014328411453844817,0.42817409224973496,0.42817409224973496,0.07541029582076123,0.0,4.616661841257269,4.549023841194753,5.001084340238947,4.619955349626764,4.552842690639579,5.001389105963597,24799.542447087148,21079.611080024075,0.85,0.9169847379878909,0.6931092388727836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526861893521335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.160130543876,1535.9217538728149,0.42817409224973496,0.07541029582076123,6.112851554438009,3.350420862947241
3940.0,-30.197941395543122,5.0842974514562895,35.006126548786916,24.08225998459386,4.976349561341979,-26.68055014177326,-40.202594083361305,1.4589583075720909,-0.41523870960793374,-5.035942098246668,40.01209863561342,47847.6276654201,15454.876187395776,15454.876187395776,63302.50385281588,87657.8990417782,87657.8990417782,15454.876187395776,103112.77522917397,103112.77522917397,103112.77522917397,127912.28520971967,103795.68680983174,63985.41543347364,44233.63486262011,24799.509980545692,0.0,69033.14484316579,21079.583483463837,1535.918835834829,0.0,0.8866919614713813,2.818018107569589,0.0014959080323721466,354159.4160068476,1555054.9522396177,4.390833285679325,1555054.9522396177,4.390833285679325,0.85,0.09568379349927161,4.564652377983593,1.2673193148663273,1.0,0.0,4.56465237798252,1.2849266407552669,1.2852182985397338,3.552461466049561,19328.160499996367,1970.9238628885878,2034.6934298245008,2034.6934298245008,7.595678032306231,5.0842974514562895,0.4946063102084697,4.58969114124782,3.3505492598210687,3.3505492598210687,0.9572997885203053,0.0,0.0,0.00022697218035914028,0.9925813144996117,0.00022866860079223168,199.086346866612,0.0,0.0,0.0,0.0790559009083355,7.706682957095977e-05,0.0001499053507881805,0.0006842658159477328,0.09568379349926139,0.08135538511936272,0.014328408379898667,0.09568381019124696,0.08135538511937142,0.014328408379900199,0.42817285405183125,0.42817285405183125,0.07541031857989743,0.0,4.6174481413258945,4.549930734012037,5.0011833398489784,4.620703388638731,4.553668984544743,5.001690725163826,24799.509980545692,21079.583483463837,0.85,0.9169871081004759,0.6931109364077734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526848676484025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.15794605142,1535.918835834829,0.42817285405183125,0.07541031857989743,6.112851554438009,3.3505492598210687
3941.0,-30.197720446119646,5.084256870880862,35.0061208735127,24.082299379538767,4.976408099967784,-26.68034543319435,-40.20237894784657,1.4590330870424488,-0.4143551885258603,-5.035873048949219,40.012087792664126,47847.629860275214,15454.869669051239,15454.869669051239,63302.49952932645,87657.81121522945,87657.81121522945,15454.869669051239,103112.6808842807,103112.6808842807,103112.6808842807,127912.15368070758,103795.52447030366,63985.343115349155,44233.534838838335,24799.47279642688,0.0,69033.00763526521,21079.551876962847,1535.915408029183,0.0,0.8866923524810637,2.818014529076386,0.0014959080323721466,354160.3694650288,1555054.4846044818,4.390820144426222,1555054.4846044818,4.390820144426222,0.85,0.09568350818620243,4.564652377983593,1.2673187351645905,1.0,0.0,4.564652377983968,1.2849262908536907,1.2852179485587356,3.55246243342946,19328.130270180944,1970.9207803052975,2034.6934298245008,2034.6934298245008,7.595674828705902,5.084256870880862,0.4947434153483812,4.589513455532481,3.3506775651050065,3.3506775651050065,0.957336447172859,0.0,0.0,0.00022697218035914028,0.9925584517752549,0.00022867386797541836,199.0861658104242,0.0,0.0,0.0,0.0790559009083355,7.706870909310231e-05,0.00014990347126603797,0.0006842572365825154,0.0956835081861802,0.08135510332947471,0.014328404856705482,0.09568351733689616,0.08135510332949361,0.014328404856708813,0.4281716178609,0.4281716178609,0.07541034351607623,0.0,4.618236108392409,4.550848260993575,5.001232989509447,4.621517860423353,4.554648870167966,5.001562927235909,24799.47279642688,21079.551876962847,0.85,0.9169888680467784,0.6931123458082168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526835466515868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.155766566737,1535.915408029183,0.4281716178609,0.07541034351607623,6.112851554438009,3.3506775651050065
3942.0,-30.197499544138484,5.084216264981752,35.00611523866853,24.082329344842606,4.976459820375037,-26.680141449227474,-40.20216391710562,1.4591017254640195,-0.41350502416611334,-5.035810334093881,40.01207761973068,47847.6323357597,15454.872707893275,15454.872707893275,63302.50504365297,87657.71138402654,87657.71138402654,15454.872707893275,103112.58409191981,103112.58409191981,103112.58409191981,127912.02637908173,103795.34701926705,63985.267970999965,44233.42116474121,24799.442287161917,0.0,69032.86345190313,21079.52594408763,1535.9125069297638,0.0,0.8866927087958071,2.8180106500794886,0.0014959080323721466,354161.2354566416,1555054.0458659108,4.390808169225198,1555054.0458659108,4.390808169225198,0.85,0.09568322773679978,4.564652377983593,1.2673181664524602,1.0,0.0,4.564652377984475,1.2849259696869415,1.2852176273190867,3.552463321366072,19328.09722639828,1970.9174107772053,2034.6934298245008,2034.6934298245008,7.595676322219368,5.084216264981752,0.494877573227547,4.589338691754205,3.350805819050513,3.350805819050513,0.9573730911572894,0.0,0.0,0.00022697218035914028,0.9925355945278216,0.00022867913413938333,199.08598479344198,0.0,0.0,0.0,0.0790559009083355,7.707058774224163e-05,0.00014990159261689867,0.0006842486612022542,0.0956832277367845,0.08135482594787502,0.014328401788909487,0.09568324334788976,0.08135482594788801,0.014328401788911777,0.4281703845252812,0.4281703845252812,0.0754103672659919,0.0,4.619026366465846,4.551765465026847,5.001299817053791,4.622305309927754,4.555552815345777,5.001686417634801,24799.442287161917,21079.52594408763,0.85,0.9169908631670387,0.6931138293154578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526822255296254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.153594873671,1535.9125069297638,0.4281703845252812,0.0754103672659919,6.112851554438009,3.350805819050513
3943.0,-30.19727868374585,5.084175594992358,35.00610960211531,24.08235490964728,4.976506075945666,-26.679938049152575,-40.20195649992672,1.459165441352412,-0.41262192511658213,-5.035750799947503,40.012066300259846,47847.67055827183,15454.880398727288,15454.880398727288,63302.55095699911,87657.61648164495,87657.61648164495,15454.880398727288,103112.49688037223,103112.49688037223,103112.49688037223,127911.90284523543,103795.17200896383,63985.22608559071,44233.27324819235,24799.4059648632,0.0,69032.67921305556,21079.49507013372,1535.9093445950261,0.0,0.8866930530621836,2.8180059651626923,0.0014959080323721466,354162.0575293,1555053.557679552,4.390796598957814,1555053.557679552,4.390796598957814,0.85,0.09568294779082698,4.564652377983593,1.2673176768654963,1.0,0.0,4.564652377983019,1.2849256715534123,1.2852173291178859,3.552464145622642,19328.064637113177,1970.9140875949665,2034.6934298245008,2034.6934298245008,7.5956801020684095,5.084175594992358,0.49501016918957497,4.589165425802783,3.350933997722416,3.350933997722416,0.9574097136349761,0.0,0.0,0.00022697218035914028,0.9925127421512586,0.00022868439942360942,199.08580381086833,0.0,0.0,0.0,0.0790559009083355,7.707239991444211e-05,0.00014989978044469818,0.0006842403892661099,0.09568294779081131,0.08135454905580276,0.014328398735008541,0.09568292442044136,0.08135454905581609,0.014328398735010885,0.42816915406600486,0.42816915406600486,0.07541039114212181,0.0,4.619824488214306,4.55268529539552,5.001404312475302,4.623128874830911,4.55647714287403,5.001935534894187,24799.4059648632,21079.49507013372,0.85,0.91699397558696,0.6931162328293758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526809046937375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.151429595157,1535.9093445950261,0.42816915406600486,0.07541039114212181,6.112851554438009,3.350933997722416
3944.0,-30.197057770860198,5.084135013024762,35.00610400068912,24.082398949563526,4.976568448278552,-26.67973299007457,-40.20173752270637,1.4592436674929405,-0.41174385825269155,-5.035679305489734,40.012056050307464,47847.65457494353,15454.869836111577,15454.869836111577,63302.52441105511,87657.53240482367,87657.53240482367,15454.869836111577,103112.40224093525,103112.40224093525,103112.40224093525,127911.77303416518,103795.01519488785,63985.13736500785,44233.19758875555,24799.370793229922,0.0,69032.56838198547,21079.465174245433,1535.9059739458392,0.0,0.8866934543750559,2.818002744588229,0.0014959080323721466,354163.0447569727,1555053.1156195065,4.390783111452485,1555053.1156195065,4.390783111452485,0.85,0.09568266400601329,4.564652377983593,1.2673170883720744,1.0,0.0,4.5646523779819885,1.2849253055250338,1.285216963006425,3.552465157590175,19328.035436211652,1970.9111099316947,2034.6934298245008,2034.6934298245008,7.595674910811806,5.084135013024762,0.4951481407294116,4.58898687229535,3.3510620893839187,3.3510620893839187,0.9574463112525482,0.0,0.0,0.00022697218035914028,0.992489884910994,0.00022868966607099983,199.08562278560885,0.0,0.0,0.0,0.0790559009083355,7.707431312770882e-05,0.00014989786723143146,0.0006842316561126224,0.09568266400598975,0.0813542685945055,0.014328395411484255,0.09568264839220174,0.0813542685945255,0.014328395411487782,0.4281679266786029,0.4281679266786029,0.07541041744895934,0.0,4.620619776425372,4.553614840337275,5.00143458660159,4.623935447237045,4.557468147477664,5.001691673039375,24799.370793229922,21079.465174245433,0.85,0.9169950632689242,0.6931171140871198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526795841089206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.149270846883,1535.9059739458392,0.4281679266786029,0.07541041744895934,6.112851554438009,3.3510620893839187
3945.0,-30.196836982828692,5.084094363823174,35.00609844015211,24.08241903120654,4.976616084632142,-26.679529517099972,-40.20152256181461,1.4593086189033966,-0.4110005319209904,-5.0356201201549275,40.01204603844218,47847.65687814959,15454.877904190533,15454.877904190533,63302.534782340124,87657.40603771679,87657.40603771679,15454.877904190533,103112.28394190733,103112.28394190733,103112.28394190733,127911.6261995971,103794.80938631656,63985.0602267491,44233.05462174162,24799.342257689776,0.0,69032.3968794314,21079.440919036308,1535.9032618276608,0.0,0.8866937921249115,2.817999861861287,0.0014959080323721466,354163.86201636575,1555052.6838277741,4.3907717602083185,1555052.6838277741,4.3907717602083185,0.85,0.09568238759253785,4.564652377983593,1.2673164905374872,1.0,0.0,4.564652377984742,1.2849250016106788,1.2852166590230862,3.5524659978299984,19327.997111872555,1970.9072019367018,2034.6934298245008,2034.6934298245008,7.595678876067128,5.084094363823174,0.4952804431615352,4.5888139206616385,3.3511901398153476,3.3511901398153476,0.9574828970900994,0.0,0.0,0.00022697218035914028,0.9924670411563459,0.0002286949298534789,199.085441862989,0.0,0.0,0.0,0.0790559009083355,7.707619129285058e-05,0.00014989598906628969,0.0006842230829416418,0.0956823875925256,0.0813539949069219,0.01432839268560371,0.09568241800101289,0.0813539949069323,0.014328392685605543,0.42816670295127135,0.42816670295127135,0.07541044126726801,0.0,4.621397489310425,4.554515090968948,5.001513977211346,4.624619588233941,4.558227961670525,5.001944116632444,24799.342257689776,21079.440919036308,0.85,0.9169974916690381,0.6931188694160216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526782632126354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.147120512234,1535.9032618276608,0.42816670295127135,0.07541044126726801,6.112851554438009,3.3511901398153476
3946.0,-30.19661606499819,5.084053737050353,35.0060928947211,24.082458984944992,4.976671341968248,-26.679325165097648,-40.2013112680055,1.4593804420676915,-0.41005138347941283,-5.035553947958672,40.012035357361825,47847.67693975913,15454.87521273851,15454.87521273851,63302.552152497636,87657.3356592861,87657.3356592861,15454.87521273851,103112.2108720246,103112.2108720246,103112.2108720246,127911.51722689232,103794.66300388156,63985.00428435446,44232.95413280789,24799.306354867713,0.0,69032.26048767561,21079.410401637557,1535.8999708561673,0.0,0.8866941678876822,2.8179950822006448,0.0014959080323721466,354164.7757554341,1555052.223174234,4.3907591314164565,1555052.223174234,4.3907591314164565,0.8500000000000001,0.09568210680335325,4.564652377983593,1.2673159586405385,1.0,0.0,4.564652377984197,1.2849246655428455,1.2852163228789708,3.552466926965833,19327.96985348365,1970.9044223545911,2034.6934298245008,2034.6934298245008,7.5956775532870076,5.084053737050353,0.49541582899112147,4.588637908059232,3.35131810232791,3.35131810232791,0.9575194578079743,0.0,0.0,0.00022697218035914028,0.9924441845397214,0.00022870019684220942,199.08526083433574,0.0,0.0,0.0,0.0790559009083355,7.70780374590454e-05,0.00014989414290009489,0.0006842146558347305,0.09568210680333314,0.0813537173862715,0.014328389417061636,0.09568209124258945,0.0813537173862886,0.014328389417064649,0.42816548099450463,0.42816548099450463,0.07541046609466967,0.0,4.62219361147703,4.555441277461512,5.001568962869442,4.625502564479234,4.559271097213582,5.001914772040038,24799.306354867713,21079.410401637557,0.85,0.9169995550674325,0.6931205294704411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526769430652862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.144975040104,1535.8999708561673,0.42816548099450463,0.07541046609466967,6.112851554438009,3.35131810232791
