time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3947.0,-30.196395232295277,5.084013104944546,35.0060873850557,24.082488670852058,4.976724729095279,-26.679121076785158,-40.201096202339954,1.459450573585167,-0.4092569492617031,-5.035490021185229,40.01202530825275,47847.67902368316,15454.875852696849,15454.875852696849,63302.55487638,87657.22697229407,87657.22697229407,15454.875852696849,103112.10282499091,103112.10282499091,103112.10282499091,127911.37798171228,103794.47749364187,63984.92954503109,44232.83105401198,24799.275156721367,0.0,69032.10621073334,21079.383883213162,1535.8969970033822,0.0,0.8866945299220994,2.8179920799533553,0.0014959080323721466,354165.6584903277,1555051.7897764414,4.390746964019692,1555051.7897764414,4.390746964019692,0.85,0.0956818288152808,4.564652377983593,1.2673153657512741,1.0,0.0,4.564652377982143,1.2849243373905679,1.285215994652208,3.5524678342177847,19327.935308968386,1970.9008997943627,2034.6934298245008,2034.6934298245008,7.595677867810228,5.084013104944546,0.495550123479231,4.588462981465315,3.351446003857814,3.351446003857814,0.9575560011022326,0.0,0.0,0.00022697218035914028,0.9924213372980384,0.00022870546191307582,199.08507987576837,0.0,0.0,0.0,0.0790559009083355,7.70799166235801e-05,0.00014989226373556019,0.0006842060781018686,0.09568182881526752,0.08135344244969196,0.014328386365575556,0.09568184310882066,0.08135344244970326,0.014328386365577544,0.42816426262779916,0.42816426262779916,0.07541049030170573,0.0,4.622977458995138,4.556352801808657,5.001625269874012,4.6262330719235365,4.56011973044491,5.001972093384154,24799.275156721367,21079.383883213162,0.85,0.9170016438892532,0.6931221086840262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526756221442376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.14283952788,1535.8969970033822,0.42816426262779916,0.07541049030170573,6.112851554438009,3.351446003857814
3948.0,-30.19617452116487,5.083972398041765,35.00608187732043,24.082514375355117,4.976770005205457,-26.678917909012995,-40.2008812763728,1.4595133930535753,-0.4083648768386752,-5.0354316927071805,40.01201434513926,47847.68118296515,15454.884828333743,15454.884828333743,63302.56601129889,87657.13728945967,87657.13728945967,15454.884828333743,103112.02211779341,103112.02211779341,103112.02211779341,127911.26272493239,103794.30732189662,63984.851215401824,44232.72900721643,24799.240607138974,0.0,69031.9696143554,21079.354516068128,1535.8939602060402,0.0,0.8866948667513669,2.8179871361813684,0.0014959080323721466,354166.4639224878,1555051.3169595862,4.390735643733682,1555051.3169595862,4.390735643733682,0.85,0.09568155288048483,4.564652377983593,1.2673148025339471,1.0,0.0,4.5646523779828385,1.2849240434522307,1.2852157006471514,3.552468646877874,19327.90362068821,1970.897668489057,2034.6934298245008,2034.6934298245008,7.5956822791071685,5.083972398041765,0.49568176020034826,4.588290637841417,3.3515738360676464,3.3515738360676464,0.9575925245907561,0.0,0.0,0.00022697218035914028,0.9923985032010447,0.0002287107241970106,199.08489901715072,0.0,0.0,0.0,0.0790559009083355,7.70817946097986e-05,0.00014989038574934167,0.0006841975057476105,0.09568155288046878,0.08135316939422584,0.014328383486242952,0.09568152241186899,0.08135316939423948,0.014328383486245357,0.4281630468610968,0.4281630468610968,0.0754105141292681,0.0,4.623773402402833,4.557270302786321,5.001728495182192,4.6270668158684884,4.561050561401146,5.002252343786438,24799.240607138974,21079.354516068128,0.85,0.9170036196987625,0.6931235114725031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526743017345884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.140709674197,1535.8939602060402,0.4281630468610968,0.0754105141292681,6.112851554438009,3.3515738360676464
3949.0,-30.195953698731675,5.083931754598233,35.00607639246059,24.082553630601637,4.976829416707612,-26.678713227439857,-40.20066614085806,1.4595889454158142,-0.4075275562960883,-5.035362520365269,40.01200399596678,47847.682810723185,15454.877213223761,15454.877213223761,63302.56002394695,87657.04483238552,87657.04483238552,15454.877213223761,103111.92204560929,103111.92204560929,103111.92204560929,127911.12698295212,103794.14081057144,63984.77878890908,44232.62446851373,24799.204937342827,0.0,69031.82940585655,21079.324196741403,1535.890609029382,0.0,0.8866952565902593,2.8179841817435056,0.0014959080323721466,354167.4190946314,1555050.8706208607,4.390722541887346,1555050.8706208607,4.390722541887346,0.85,0.09568127302334536,4.564652377983593,1.2673142568999904,1.0,0.0,4.56465237798305,1.2849236899356355,1.2852153470503136,3.552469624256243,19327.87261402775,1970.894506689619,2034.6934298245008,2034.6934298245008,7.595678536474558,5.083931754598233,0.4958182489664491,4.588113505631784,3.3517015779935484,3.3517015779935484,0.9576290222838709,0.0,0.0,0.00022697218035914028,0.992375658156123,0.00022871598924631466,199.08471806765644,0.0,0.0,0.0,0.0790559009083355,7.708367446937233e-05,0.00014988850588976794,0.000684188924842137,0.09568127302332483,0.08135289267376332,0.014328380349561512,0.09568125539604651,0.08135289267378078,0.014328380349564587,0.4281618341446621,0.4281618341446621,0.0754105405371666,0.0,4.624559685396491,4.5581867102472415,5.001773322162876,4.627834964069166,4.5619830869781595,5.002084203155334,24799.204937342827,21079.324196741403,0.85,0.9170053954643778,0.6931249428349042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526729820542472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.138584746097,1535.890609029382,0.4281618341446621,0.0754105405371666,6.112851554438009,3.3517015779935484
3950.0,-30.19573296980256,5.08389108876307,35.006070954844944,24.08258356098088,4.976881527036845,-26.678509360213063,-40.20045114504171,1.459657917447378,-0.4067118573360631,-5.03530016449286,40.01199440233923,47847.684569534205,15454.879900219552,15454.879900219552,63302.56446975376,87656.9429421149,87656.9429421149,15454.879900219552,103111.82284233446,103111.82284233446,103111.82284233446,127910.99949334268,103793.9615588262,63984.70318624566,44232.50930286726,24799.176651008227,0.0,69031.6859538755,21079.30015335699,1535.8878364709587,0.0,0.8866956089697984,2.8179807157285297,0.0014959080323721466,354168.2801427108,1555050.4568673351,4.390710698995216,1555050.4568673351,4.390710698995216,0.85,0.09568099841284293,4.564652377983593,1.2673136826930573,1.0,0.0,4.564652377984724,1.2849233672091955,1.28521502425062,3.5524705165085786,19327.839234928786,1970.8911029687802,2034.6934298245008,2034.6934298245008,7.595679857064556,5.08389108876307,0.49595157689216673,4.587939511870903,3.3518292712181523,3.3518292712181523,0.9576655060623293,0.0,0.0,0.00022697218035914028,0.9923528233515031,0.0002287212521778094,199.08453719511132,0.0,0.0,0.0,0.0790559009083355,7.708555315060376e-05,0.00014988662720853653,0.0006841803493153865,0.09568099841282793,0.08135262072699406,0.014328377685833862,0.09568100301440118,0.08135262072700682,0.014328377685836108,0.4281606244137688,0.4281606244137688,0.07541056553531902,0.0,4.625341957446324,4.559095892414405,5.001832440875489,4.628588307156804,4.562850488264701,5.002187523213195,24799.176651008227,21079.30015335699,0.85,0.9170073654589614,0.6931264086683949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452671661710802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.136469404804,1535.8878364709587,0.4281606244137688,0.07541056553531902,6.112851554438009,3.3518292712181523
3951.0,-30.195512218613615,5.083850397893224,35.006065533511475,24.08260842729362,4.976932148299384,-26.678305621833147,-40.20023992108179,1.4597255515189047,-0.4059596739827498,-5.035238111032786,40.01198400136015,47847.70428701708,15454.882904381497,15454.882904381497,63302.587191398576,87656.82483759799,87656.82483759799,15454.882904381497,103111.70774197948,103111.70774197948,103111.70774197948,127910.85114469028,103793.76539955787,63984.644848976684,44232.35616731243,24799.143402710804,0.0,69031.49957002324,21079.271892304183,1535.8847834456917,0.0,0.8866959627332927,2.817978051801322,0.0014959080323721466,354169.1370165263,1555050.008294485,4.390698809597074,1555050.008294485,4.390698809597074,0.85,0.09568072313217428,4.564652377983593,1.267313129915856,1.0,0.0,4.56465237798393,1.2849230507433502,1.2852147077129419,3.552471391452478,19327.802707420386,1970.8873781995264,2034.6934298245008,2034.6934298245008,7.595681333533637,5.083850397893224,0.4960846704176456,4.5877657274755785,3.3519568899488754,3.3519568899488754,0.9577019685568215,0.0,0.0,0.00022697218035914028,0.9923299868109031,0.00022872651575165162,199.08435630465448,0.0,0.0,0.0,0.0790559009083355,7.708739891374019e-05,0.0001498847814454001,0.0006841719240482966,0.09568072313215868,0.0813523483206216,0.014328374811537077,0.0956807605439383,0.08135234832063487,0.014328374811539415,0.4281594172439125,0.4281594172439125,0.07541059030259097,0.0,4.62610591479654,4.5599814964044185,5.001903197848549,4.629278437050061,4.563641207647777,5.002304258088657,24799.143402710804,21079.271892304183,0.85,0.9170101705118915,0.6931285657279105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526703419288358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.13435955106,1535.8847834456917,0.4281594172439125,0.07541059030259097,6.112851554438009,3.3519568899488754
3952.0,-30.195291584505316,5.083809718062641,35.006060136308214,24.082648485805862,4.976986531533745,-26.67810161262404,-40.200024855416245,1.459796559652481,-0.4050063415291447,-5.035173282609108,40.01197386153886,47847.705512318964,15454.881579669944,15454.881579669944,63302.587091988906,87656.75912943245,87656.75912943245,15454.881579669944,103111.6407091024,103111.6407091024,103111.6407091024,127910.75105343919,103793.62341637009,63984.569799256846,44232.281796792486,24799.110344336783,0.0,69031.39214112927,21079.243792686266,1535.8816821069265,0.0,0.8866963296842163,2.817973060386377,0.0014959080323721466,354170.03221055045,1555049.5709849293,4.390686476998337,1555049.5709849293,4.390686476998337,0.85,0.09568044707820535,4.564652377983593,1.2673126112064352,1.0,0.0,4.564652377983375,1.2849227184901357,1.2852143753843113,3.552472310044719,19327.776268230802,1970.884682152499,2034.6934298245008,2034.6934298245008,7.5956806824716505,5.083809718062641,0.49621894362956365,4.587590774433077,3.3520844333510773,3.3520844333510773,0.9577384095288792,0.0,0.0,0.00022697218035914028,0.9923071629486064,0.0002287317766453487,199.08417551046566,0.0,0.0,0.0,0.0790559009083355,7.708927828928702e-05,0.00014988290206985328,0.0006841633453522377,0.095680447078189,0.08135207520104373,0.01432837187714526,0.09568043746017103,0.08135207520105764,0.014328371877147708,0.42815821129859777,0.42815821129859777,0.07541061563062547,0.0,4.62689373104547,4.560897836209904,5.0019586985253,4.630166941079949,4.5646857385037265,5.002304011728029,24799.110344336783,21079.243792686266,0.85,0.9170115961528305,0.693129662147014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526690220161722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.132257500883,1535.8816821069265,0.42815821129859777,0.07541061563062547,6.112851554438009,3.3520844333510773
3953.0,-30.195071031137545,5.083769020835808,35.006054767868974,24.0826784511097,4.977038333161712,-26.677897934261633,-40.199809859599895,1.4598652362858187,-0.4041899661993966,-5.035110767241385,40.01196390494765,47847.70659448874,15454.883667219909,15454.883667219909,63302.590261708654,87656.65889465097,87656.65889465097,15454.883667219909,103111.54256187088,103111.54256187088,103111.54256187088,127910.62182849206,103793.44575908004,63984.49345891782,44232.16922240247,24799.079266621182,0.0,69031.24848902365,21079.217376628003,1535.8787433321972,0.0,0.8866966841884598,2.8179696042900195,0.0014959080323721466,354170.8954660392,1555049.1415777972,4.390674562718009,1555049.1415777972,4.390674562718009,0.85,0.09568017315811365,4.564652377983593,1.267312041944825,1.0,0.0,4.564652377983282,1.2849223971463768,1.2852140539676125,3.5524731984756532,19327.74318604096,1970.8813087079645,2034.6934298245008,2034.6934298245008,7.595681708449291,5.083769020835808,0.49635208503289796,4.58741693580291,3.3522119122653398,3.3522119122653398,0.9577748320758114,0.0,0.0,0.00022697218035914028,0.9922843480045774,0.00022873703572526093,199.0839947827662,0.0,0.0,0.0,0.0790559009083355,7.70911570967895e-05,0.0001498810232623508,0.0006841547692491037,0.09568017315809653,0.08135180406298918,0.014328369095107348,0.09568017529048344,0.08135180406300374,0.01432836909510991,0.4281570087879585,0.4281570087879585,0.0754106405288927,0.0,4.627675630034275,4.561805864043265,5.002021917026923,4.630920801042009,4.5655561482734015,5.0023937018924585,24799.079266621182,21079.217376628003,0.85,0.9170135503455962,0.693131120207058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526677028059523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.130160463568,1535.8787433321972,0.4281570087879585,0.0754106405288927,6.112851554438009,3.3522119122653398
3954.0,-30.19485053947777,5.083728262486097,35.00604940156674,24.082704015914373,4.977084797102857,-26.67769484521268,-40.19959874041376,1.4599291028377566,-0.40334427429911557,-5.0350518169803316,40.011953230312514,47847.72556700233,15454.891001965389,15454.891001965389,63302.616568967715,87656.56291428137,87656.56291428137,15454.891001965389,103111.45391624676,103111.45391624676,103111.45391624676,127910.49908989479,103793.26993554842,63984.43258826938,44232.04149697671,24799.045173648035,0.0,69031.08667062475,21079.18839760083,1535.8757128046852,0.0,0.8866970231342328,2.817965345087191,0.0014959080323721466,354171.7094935796,1555048.6812030203,4.390663171337264,1555048.6812030203,4.390663171337264,0.85,0.09567990063447643,4.564652377983593,1.2673114616936076,1.0,0.0,4.564652377984014,1.2849220983095384,1.285213755062943,3.552474024681273,19327.71044532173,1970.8779700837422,2034.6934298245008,2034.6934298245008,7.595685313289888,5.083728262486097,0.4964834946893255,4.587244767796771,3.352339318132016,3.352339318132016,0.9578112337520046,0.0,0.0,0.00022697218035914028,0.9922615400094487,0.00022874229344511224,199.08381410596007,0.0,0.0,0.0,0.0790559009083355,7.709300206835611e-05,0.00014987917829078416,0.0006841463475952547,0.09567990063446244,0.08135153416745226,0.01432836646701017,0.09567987845796026,0.08135153416746416,0.014328366467012264,0.42815580913169304,0.42815580913169304,0.07541066558856126,0.0,4.6284598455487185,4.5627105703257484,5.002119533275618,4.631707542681227,4.566440832415594,5.00262212824606,24799.045173648035,21079.18839760083,0.85,0.9170160810449083,0.6931330198422515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526663840808887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.128069163218,1535.8757128046852,0.42815580913169304,0.07541066558856126,6.112851554438009,3.352339318132016
3955.0,-30.19463001769125,5.083687545858908,35.00604405601974,24.08274362040686,4.977141877665554,-26.677490667319883,-40.19938367474822,1.46000252729416,-0.40246713078818175,-5.034984824008275,40.011943102250676,47847.72615974165,15454.885995262717,15454.885995262717,63302.61215500437,87656.48287440775,87656.48287440775,15454.885995262717,103111.36886967046,103111.36886967046,103111.36886967046,127910.37961436165,103793.11490990575,63984.35819523954,44231.95190518468,24799.010744691186,0.0,69030.96264987587,21079.15913298751,1535.8724790950205,0.0,0.8866974010649484,2.817961611322199,0.0014959080323721466,354172.63458243164,1555048.2444009033,4.390650469747049,1555048.2444009033,4.390650469747049,0.85,0.09567962549245597,4.564652377983593,1.2673109506769107,1.0,0.0,4.564652377983951,1.2849217547506522,1.2852134114260743,3.552474974532122,19327.681577450672,1970.875026380127,2034.6934298245008,2034.6934298245008,7.595682852623036,5.083687545858908,0.4966184779341303,4.587069067924777,3.3524666377312466,3.3524666377312466,0.9578476107803562,0.0,0.0,0.00022697218035914028,0.9922387294635461,0.0002287475519947229,199.08363340479528,0.0,0.0,0.0,0.0790559009083355,7.709488157019951e-05,0.00014987729878894078,0.000684137768322696,0.09567962549244013,0.08135126175735326,0.014328363735086884,0.09567959101533668,0.08135126175736672,0.014328363735089255,0.42815461216277123,0.42815461216277123,0.07541069290629321,0.0,4.629246205846471,4.563625547917184,5.002173064574606,4.632517693220109,4.567412096363228,5.002514617467455,24799.010744691186,21079.15913298751,0.85,0.9170176646105078,0.6931342737088092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526650657271811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.125983978432,1535.8724790950205,0.42815461216277123,0.07541069290629321,6.112851554438009,3.3524666377312466
3956.0,-30.19440954899207,5.0836467724405425,35.00603873706192,24.082768975663953,4.977189656622439,-26.677287467452576,-40.19917252063749,1.4600675750829386,-0.40166153253755965,-5.034925681683181,40.01193318562529,47847.74494990332,15454.892810203864,15454.892810203864,63302.63776010718,87656.37990436231,87656.37990436231,15454.892810203864,103111.27271456618,103111.27271456618,103111.27271456618,127910.2535634524,103792.93271047593,63984.29775601683,44231.81661606566,24798.980848886225,0.0,69030.79746495189,21079.13372155329,1535.8696827347874,0.0,0.886697738240763,2.817957903270525,0.0014959080323721466,354173.4512652795,1555047.8167176922,4.390639137863966,1555047.8167176922,4.390639137863966,0.85,0.09567935549323063,4.564652377983593,1.2673103929543874,1.0,0.0,4.56465237798482,1.2849214503870152,1.2852131069933517,3.552475816018738,19327.647649452985,1970.8715666871956,2034.6934298245008,2034.6934298245008,7.595686201993047,5.0836467724405425,0.49674980674710945,4.586896965693433,3.3525939019861877,3.3525939019861877,0.9578839719960536,0.0,0.0,0.00022697218035914028,0.9922159249743606,0.00022875280938975594,199.08345274745943,0.0,0.0,0.0,0.0790559009083355,7.709672692939952e-05,0.00014987545342974075,0.0006841293448994353,0.09567935549321768,0.08135099394572463,0.014328361547493056,0.09567932729370134,0.08135099394573564,0.014328361547494995,0.42815341856998784,0.42815341856998784,0.07541071942106643,0.0,4.630027554090702,4.56452886554132,5.002259414494802,4.633264149145646,4.568253938646478,5.002717309382433,24798.980848886225,21079.13372155329,0.85,0.9170202298799606,0.6931362045208362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526637471957342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.123906746905,1535.8696827347874,0.42815341856998784,0.07541071942106643,6.112851554438009,3.3525939019861877
3957.0,-30.194189057501077,5.083606040817188,35.006033444727855,24.08280330654236,4.977246938060086,-26.67708329675739,-40.19896126175297,1.460141177316382,-0.4008942607193262,-5.03485883029632,40.01192332318483,47847.76317614218,15454.887794802475,15454.887794802475,63302.650970944655,87656.27466958012,87656.27466958012,15454.887794802475,103111.16246438259,103111.16246438259,103111.16246438259,127910.11022416626,103792.75259589798,63984.241102459906,44231.67943715342,24798.947759783667,0.0,69030.62719693709,21079.105595816116,1535.8665249278677,0.0,0.8866981144858896,2.8179556015434186,0.0014959080323721466,354174.3744025787,1555047.3913714478,4.390626492937276,1555047.3913714478,4.390626492937276,0.85,0.0956790820969295,4.564652377983593,1.2673098786408081,1.0,0.0,4.564652377982675,1.2849211059966437,1.285212762524809,3.552476768169388,19327.614109682898,1970.8681465824618,2034.6934298245008,2034.6934298245008,7.595683737050997,5.083606040817188,0.49688455903827045,4.586721481778918,3.352721081248079,3.352721081248079,0.9579203089280226,0.0,0.0,0.00022697218035914028,0.9921931186930907,0.0002287580674396395,199.08327207177544,0.0,0.0,0.0,0.0790559009083355,7.709857324512754e-05,0.00014987360711401273,0.0006841209171099569,0.09567908209690876,0.08135072309622042,0.014328359000688344,0.09567909302067805,0.08135072309623806,0.01432835900069145,0.42815222758072896,0.42815222758072896,0.07541074732015655,0.0,4.630789800501361,4.565417234491747,5.002303040248478,4.633964569577017,4.569097081806149,5.002604701585824,24798.947759783667,21079.105595816116,0.85,0.9170226831395994,0.6931381782123689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526624289840966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.121835802589,1535.8665249278677,0.42815222758072896,0.07541074732015655,6.112851554438009,3.352721081248079
3958.0,-30.193968723744934,5.083565247564109,35.006028177890876,24.082828731648647,4.977294156806685,-26.67688027436096,-40.19874633578581,1.4602057074227173,-0.40007966907802484,-5.034800220042318,40.01191348117522,47847.763700276,15454.89519036956,15454.89519036956,63302.65889064556,87656.174688919,87656.174688919,15454.89519036956,103111.06987928855,103111.06987928855,103111.06987928855,127909.98809922856,103792.57319073445,63984.162202091546,44231.567765158776,24798.918219940002,0.0,69030.48598509879,21079.080486949002,1535.863759949387,0.0,0.8866984486794459,2.817951712864689,0.0014959080323721466,354175.18374129245,1555046.966906432,4.390615261294866,1555046.966906432,4.390615261294866,0.85,0.09567881333336009,4.564652377983593,1.2673092879494656,1.0,0.0,4.5646523779827595,1.284920804055587,1.2852124605152166,3.552477602959039,19327.580702015373,1970.8647399484405,2034.6934298245008,2034.6934298245008,7.595687371783865,5.083565247564109,0.49701547747041275,4.586549770093696,3.352848205162435,3.352848205162435,0.95795663004641,0.0,0.0,0.00022697218035914028,0.9921703292917702,0.0002287633218392625,199.0830915256705,0.0,0.0,0.0,0.0790559009083355,7.71004516515987e-05,0.00014987172870754156,0.0006841123428373915,0.09567881333334825,0.08135045646684383,0.014328356866504426,0.09567882479972527,0.08135045646685389,0.014328356866506199,0.4281510383696152,0.4281510383696152,0.07541077379233403,0.0,4.631553910241905,4.56630113836826,5.002384543393134,4.634720550964289,4.5699475521460045,5.0028220390655065,24798.918219940002,21079.080486949002,0.85,0.9170246737696492,0.6931396037195019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452661110638577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.119772663826,1535.863759949387,0.4281510383696152,0.07541077379233403,6.112851554438009,3.352848205162435
3959.0,-30.193748322666007,5.083524501730857,35.00602293729214,24.08286826629194,4.977351928223253,-26.676676136026362,-40.19853127012027,1.4602797415835795,-0.3992297700679046,-5.0347330743994165,40.01190371174754,47847.763764914715,15454.889499990313,15454.889499990313,63302.65326490503,87656.0909857631,87656.0909857631,15454.889499990313,103110.98048575342,103110.98048575342,103110.98048575342,127909.8657359355,103792.41487412305,63984.08765327454,44231.47468983167,24798.88525018208,0.0,69030.35994001376,21079.052462654767,1535.8606029563193,0.0,0.8866988260843758,2.817948356372307,0.0014959080323721466,354176.11094547744,1555046.5455718082,4.390602577403068,1555046.5455718082,4.390602577403068,0.85,0.0956785405461823,4.564652377983593,1.2673087203362963,1.0,0.0,4.564652377983818,1.2849204576445439,1.2852121140255437,3.55247856069729,19327.55122132144,1970.861733754283,2034.6934298245008,2034.6934298245008,7.59568457510739,5.083524501730857,0.4971501953827442,4.586374306348112,3.352975242599118,3.352975242599118,0.9579929264568908,0.0,0.0,0.00022697218035914028,0.9921475334920224,0.0002287685779556144,199.08291092472749,0.0,0.0,0.0,0.0790559009083355,7.710233132135751e-05,0.00014986984903778277,0.0006841037627983572,0.09567854054616019,0.0813501862745481,0.014328354271612092,0.09567855489008956,0.0813501862745669,0.014328354271615404,0.4281498509023824,0.4281498509023824,0.07541080144996029,0.0,4.632318519453406,4.567193621090439,5.0024205902062135,4.6355033043315075,4.570890483013159,5.002692495414635,24798.88525018208,21079.052462654767,0.85,0.9170262667022739,0.6931408702850982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526597932385634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.117713714824,1535.8606029563193,0.4281498509023824,0.07541080144996029,6.112851554438009,3.352975242599118
3960.0,-30.19352801438301,5.083483743543244,35.006017742438516,24.082898056972795,4.977404710112536,-26.67647258023004,-40.19831630922852,1.460349275959607,-0.39845688747334407,-5.034670689756414,40.011894562978064,47847.76380432501,15454.890982513463,15454.890982513463,63302.65478683847,87655.98555907495,87655.98555907495,15454.890982513463,103110.87654158841,103110.87654158841,103110.87654158841,127909.7345430371,103792.23258704133,63984.010832291766,44231.357505277294,24798.8580014487,0.0,69030.215506726,21079.029301231396,1535.8578809081428,0.0,0.8866991769892897,2.8179454587958253,0.0014959080323721466,354176.9724074308,1555046.1510049289,4.390590784135076,1555046.1510049289,4.390590784135076,0.85,0.09567827150419687,4.564652377983593,1.2673081834940243,1.0,0.0,4.564652377982317,1.2849201322884802,1.2852117885956293,3.5524794602243595,19327.517277001778,1970.8582723969735,2034.6934298245008,2034.6934298245008,7.59568530372976,5.083483743543244,0.4972826856781891,4.586201057865055,3.353102226352027,3.353102226352027,0.9580292075291507,0.0,0.0,0.00022697218035914028,0.9921247478546269,0.00022877383197016858,199.08273040015072,0.0,0.0,0.0,0.0790559009083355,7.710421011773145e-05,0.00014986797024140884,0.0006840951867460211,0.09567827150418186,0.08134991962142886,0.014328351882752999,0.0956783247983467,0.08134991962144163,0.014328351882755245,0.4281486659399735,0.4281486659399735,0.07541082735259688,0.0,4.633074106007427,4.568074222445546,5.002463893724098,4.636213802283066,4.571714561752572,5.002755769826194,24798.8580014487,21079.029301231396,0.85,0.9170282074618548,0.6931423211283896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45265847543841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.115663458979,1535.8578809081428,0.4281486659399735,0.07541082735259688,6.112851554438009,3.353102226352027
3961.0,-30.193307765557506,5.083442882381998,35.00601253845484,24.082929628808074,4.977446497412098,-26.676270177404774,-40.1981090666726,1.4604089092593615,-0.3974162276423385,-5.034615594543011,40.01188390733444,47847.79990070007,15454.903339349506,15454.903339349506,63302.703240049574,87655.93859192985,87655.93859192985,15454.903339349506,103110.84193127936,103110.84193127936,103110.84193127936,127909.66641270588,103792.10374246423,63983.965051234445,44231.265212477534,24798.824481426513,0.0,69030.08969390404,21079.000809212535,1535.8549710081834,0.0,0.886699496224327,2.817938179307165,0.0014959080323721466,354177.7332119039,1555045.6914498834,4.390580055238827,1555045.6914498834,4.390580055238827,0.85,0.09567800426268797,4.564652377983593,1.2673077136883513,1.0,0.0,4.564652377983152,1.2849198532603558,1.28521150950417,3.552480231666779,19327.49328439917,1970.8558258323862,2034.6934298245008,2034.6934298245008,7.595691376799964,5.083442882381998,0.4974117351013989,4.5860311472805995,3.3532291384683153,3.3532291384683153,0.9580654681338043,0.0,0.0,0.00022697218035914028,0.9921019689309014,0.00022877908467788618,199.0825499246217,0.0,0.0,0.0,0.0790559009083355,7.710602149455507e-05,0.00014986615886458522,0.0006840869184404957,0.09567800426268018,0.08134965470444261,0.014328349558237577,0.0956779308071712,0.08134965470444923,0.014328349558238742,0.4281474828556094,0.4281474828556094,0.07541085231551305,0.0,4.633878444174059,4.569000589189841,5.002572948002012,4.637199366900688,4.572810218857853,5.0031139624547905,24798.824481426513,21079.000809212535,0.85,0.9170305807329663,0.6931441073431699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526571581954821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.113618690828,1535.8549710081834,0.4281474828556094,0.07541085231551305,6.112851554438009,3.3532291384683153
3962.0,-30.193087493554945,5.083402124014754,35.00600736092262,24.08296832526105,4.97750952362809,-26.676065629718355,-40.19789396608246,1.4604876597914802,-0.3967038440079591,-5.034544320694254,40.01187426982577,47847.79909028592,15454.89100406928,15454.89100406928,63302.690094355195,87655.82696116356,87655.82696116356,15454.89100406928,103110.71796523285,103110.71796523285,103110.71796523285,127909.50802370193,103791.91996855052,63983.892097672615,44231.14207875322,24798.790058469087,0.0,69029.9321372223,21078.971549698723,1535.851630610702,0.0,0.886699894175276,2.8179371183151125,0.0014959080323721466,354178.7174274913,1555045.275804901,4.390566680854434,1555045.275804901,4.390566680854434,0.85,0.09567773127987934,4.564652377983593,1.267307116403245,1.0,0.0,4.564652377984961,1.2849194847816316,1.2852111409418072,3.5524812504180696,19327.459063211285,1970.852336242375,2034.6934298245008,2034.6934298245008,7.595685314323901,5.083402124014754,0.497548065849605,4.5858540581651495,3.3533559515905784,3.3533559515905784,0.958101700454451,0.0,0.0,0.00022697218035914028,0.9920791881743375,0.00022878433804948903,199.08236943042832,0.0,0.0,0.0,0.0790559009083355,7.71079015951221e-05,0.00014986427876401818,0.0006840783364349715,0.09567773127985672,0.0813493845168117,0.014328346763045022,0.09567772962930152,0.08134938451683094,0.01432834676304841,0.4281463046371822,0.4281463046371822,0.07541088054440133,0.0,4.634644016918571,4.5698970639748495,5.002592758180185,4.637840476686279,4.573617701246235,5.002807569004119,24798.790058469087,21078.971549698723,0.85,0.9170324833655911,0.6931456776630008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526558413104436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.111580075152,1535.851630610702,0.4281463046371822,0.07541088054440133,6.112851554438009,3.3533559515905784
3963.0,-30.192867351767585,5.083361270807853,35.00600222029996,24.082988930773013,4.9775538694940185,-26.67586306741789,-40.1976791099645,1.4605495851443298,-0.39593124611667463,-5.034488706915486,40.01186498983411,47847.7990484033,15454.902384828263,15454.902384828263,63302.70143323156,87655.71814084904,87655.71814084904,15454.902384828263,103110.62052567731,103110.62052567731,103110.62052567731,127909.38494983813,103791.73049356639,63983.81140112064,44231.0212138286,24798.764424160814,0.0,69029.78563798941,21078.949760536692,1535.8491537757034,0.0,0.8867002110656746,2.817933433335888,0.0014959080323721466,354179.48539575865,1555044.8755789392,4.390556030768803,1555044.8755789392,4.390556030768803,0.85,0.09567746747238766,4.564652377983593,1.267306567472406,1.0,0.0,4.564652377983024,1.284919195029134,1.2852108511235405,3.5524820515114914,19327.423780406996,1970.8487383976176,2034.6934298245008,2034.6934298245008,7.595690907677085,5.083361270807853,0.49767720076519595,4.585684070042657,3.3534827276204298,3.3534827276204298,0.9581379221772657,0.0,0.0,0.00022697218035914028,0.9920564214485017,0.00022878958842657173,199.08218904326228,0.0,0.0,0.0,0.0790559009083355,7.710977960117583e-05,0.00014986240075796445,0.0006840697639901726,0.0956774674723789,0.08134912264805128,0.014328344824327634,0.09567748440895284,0.08134912264805871,0.014328344824328943,0.4281451291156368,0.4281451291156368,0.07541090604462809,0.0,4.63540579464177,4.570777384527503,5.002679097920293,4.638557460798836,4.574403808361296,5.0031302403274935,24798.764424160814,21078.949760536692,0.85,0.9170345938086465,0.6931471480924178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526545242892157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.109549265419,1535.8491537757034,0.4281451291156368,0.07541090604462809,6.112851554438009,3.3534827276204298
3964.0,-30.192647297075933,5.083320408569592,35.00599707387507,24.083019035775237,4.977604740975473,-26.67565993084334,-40.19746795585377,1.4606173747428934,-0.3951229078693359,-5.034426448574064,40.01185453958345,47847.81597968237,15454.903468591321,15454.903468591321,63302.71944827369,87655.62289176395,87655.62289176395,15454.903468591321,103110.52636035527,103110.52636035527,103110.52636035527,127909.25495562964,103791.55762417606,63983.75071209424,44230.8965689798,24798.728595274373,0.0,69029.62516425418,21078.919305983218,1535.845939581339,0.0,0.8867005660391539,2.8179300538459073,0.0014959080323721466,354180.34512005607,1555044.4248823295,4.390544100789156,1555044.4248823295,4.390544100789156,0.85,0.09567719884726926,4.564652377983593,1.2673060124972837,1.0,0.0,4.564652377983045,1.2849188778376244,1.2852105338600333,3.552482928467356,19327.391589788826,1970.8454558680921,2034.6934298245008,2034.6934298245008,7.595691440319028,5.083320408569592,0.4978092369400722,4.58551117162952,3.3536094071097056,3.3536094071097056,0.9581741163170587,0.0,0.0,0.00022697218035914028,0.9920336642931792,0.0002287948368373741,199.0820087277903,0.0,0.0,0.0,0.0790559009083355,7.711162529007062e-05,0.00014986055506906968,0.00068406133906197,0.09567719884725286,0.0813488564321496,0.014328342415103253,0.09567720773574286,0.08134885643216355,0.01432834241510571,0.42814395536922334,0.42814395536922334,0.07541093341125919,0.0,4.636161919281221,4.571652760445659,5.002755753892359,4.639303540704702,4.575271964725857,5.0031807998155955,24798.728595274373,21078.919305983218,0.85,0.917036986621998,0.6931490047328194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526532080489398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.10752318944,1535.845939581339,0.42814395536922334,0.07541093341125919,6.112851554438009,3.3536094071097056
3965.0,-30.19242720447156,5.083279618852893,35.005991979552476,24.083058081474178,4.977665781274392,-26.675455743239556,-40.197252890188224,1.4606943200423916,-0.39436987683762936,-5.034357777516935,40.01184576433062,47847.814592855524,15454.89476600397,15454.89476600397,63302.709358859494,87655.52183398465,87655.52183398465,15454.89476600397,103110.41659998862,103110.41659998862,103110.41659998862,127909.11669241783,103791.38359426885,63983.67635313973,44230.78582347679,24798.70009242921,0.0,69029.485915906,21078.89507856483,1535.8429977163696,0.0,0.8867009476056722,2.817928152967711,0.0014959080323721466,354181.29339932546,1555044.0464248152,4.390531277075564,1555044.0464248152,4.390531277075564,0.85,0.09567692985626766,4.564652377983593,1.2673054443346339,1.0,0.0,4.564652377986255,1.2849185178062419,1.2852101737469295,3.552483923865369,19327.359183066717,1970.8421513020978,2034.6934298245008,2034.6934298245008,7.595687163218985,5.083279618852893,0.4979441392835051,4.5853354795693875,3.3537360157858433,3.3537360157858433,0.9582102902245266,0.0,0.0,0.00022697218035914028,0.9920109037803112,0.00022880008626337145,199.08182838157887,0.0,0.0,0.0,0.0790559009083355,7.711350521168219e-05,0.0001498586751474581,0.0006840527578733153,0.09567692985624804,0.08134858979817029,0.01432834005807774,0.09567700110049863,0.08134858979818699,0.014328340058080681,0.4281427833298213,0.4281427833298213,0.07541096174109166,0.0,4.636901264770813,4.572519176270873,5.002771158677717,4.63998790067933,4.576114660933968,5.002963397094845,24798.70009242921,21078.89507856483,0.85,0.9170386903355611,0.6931503828834147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526518923317977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.105502706703,1535.8429977163696,0.4281427833298213,0.07541096174109166,6.112851554438009,3.3537360157858433
3966.0,-30.19220718159923,5.083238760055598,35.005986923233515,24.08308881511914,4.9777126035671495,-26.675253040315912,-40.197041840851284,1.4607584622838283,-0.39346654127325564,-5.034300345973837,40.0118366826238,47847.83167584229,15454.903055675379,15454.903055675379,63302.73473151767,87655.44811564457,87655.44811564457,15454.903055675379,103110.35117131996,103110.35117131996,103110.35117131996,127909.02555481382,103791.23041202064,63983.613972218234,44230.684933113786,24798.674383493875,0.0,69029.35931660766,21078.873225969794,1535.8404761686097,0.0,0.8867012730338194,2.8179229571983204,0.0014959080323721466,354182.0864735711,1555043.6547506806,4.390520340070099,1555043.6547506806,4.390520340070099,0.85,0.09567666627984354,4.564652377983593,1.2673049481539058,1.0,0.0,4.564652377983008,1.2849182176812421,1.2852098735538062,3.5524847536374295,19327.330658460633,1970.8392426017685,2034.6934298245008,2034.6934298245008,7.595691237381357,5.083238760055598,0.4980738548161332,4.5851649052394645,3.3538625782355886,3.3538625782355886,0.9582464509244539,0.0,0.0,0.00022697218035914028,0.9919881510416699,0.00022880533413710704,199.08164809283326,0.0,0.0,0.0,0.0790559009083355,7.711535006714942e-05,0.00014985683029199086,0.0006840443367494198,0.09567666627983691,0.0813483282755045,0.014328338004332402,0.095676702720791,0.08134832827551015,0.014328338004333396,0.4281416126960334,0.4281416126960334,0.07541098717668387,0.0,4.637666171931528,4.573406955020516,5.002836030017647,4.6408338047006055,4.577066651656196,5.003204756165246,24798.674383493875,21078.873225969794,0.85,0.9170407397405435,0.6931519015899464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526505763903572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.103490318643,1535.8404761686097,0.4281416126960334,0.07541098717668387,6.112851554438009,3.3538625782355886
3967.0,-30.19198722653147,5.083197893367932,35.00598187080719,24.083124088961654,4.977763945889195,-26.675049946312757,-40.196826949808724,1.4608266656704825,-0.39257727347956006,-5.034238196525159,40.01182668336528,47847.830409854214,15454.904002519954,15454.904002519954,63302.734412374164,87655.37450067878,87655.37450067878,15454.904002519954,103110.27850319873,103110.27850319873,103110.27850319873,127908.91935569028,103791.07943850612,63983.535347681536,44230.60454536064,24798.64085249154,0.0,69029.24539785218,21078.844724617808,1535.837396305557,0.0,0.8867016258158471,2.8179184983498913,0.0014959080323721466,354182.94469911506,1555043.2235046346,4.3905084837602,1555043.2235046346,4.3905084837602,0.85,0.09567639935607884,4.564652377983593,1.2673043865850198,1.0,0.0,4.564652377984928,1.2849178985540792,1.2852095543542064,3.5524856359462387,19327.302545150636,1970.8363758419682,2034.6934298245008,2034.6934298245008,7.595691702731349,5.083197893367932,0.4982056065525935,4.584992286815338,3.3539890518631594,3.3539890518631594,0.958282586246617,0.0,0.0,0.00022697218035914028,0.9919654058773908,0.00022881058050445215,199.08146785997369,0.0,0.0,0.0,0.0790559009083355,7.711722854622552e-05,0.00014985495181291477,0.0006840357621454381,0.0956763993560579,0.0813480638796997,0.0143283354763582,0.0956763975327638,0.0813480638797175,0.014328335476361339,0.4281404450603647,0.4281404450603647,0.07541101330812472,0.0,4.638441735671734,4.574308059723194,5.002896380416132,4.641660923045606,4.578029979657799,5.003255996695998,24798.64085249154,21078.844724617808,0.85,0.9170422485068018,0.6931530271565591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526492608682307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.101483870036,1535.837396305557,0.4281404450603647,0.07541101330812472,6.112851554438009,3.3539890518631594
3968.0,-30.19176738662016,5.08315701102892,35.00597683865867,24.08315419396388,4.977815138347971,-26.67484697096583,-40.19661960247902,1.4608947226936513,-0.3917871268557178,-5.034176738581301,40.01181716914922,47847.864233576875,15454.905880681397,15454.905880681397,63302.770114258274,87655.27756243042,87655.27756243042,15454.905880681397,103110.18344311182,103110.18344311182,103110.18344311182,127908.7938896908,103790.90512565225,63983.491796798706,44230.45925428172,24798.610446578987,0.0,69029.06970086071,21078.818879592138,1535.834508653081,0.0,0.8867019733174613,2.817915265372558,0.0014959080323721466,354183.7933772311,1555042.8131774897,4.390496804920878,1555042.8131774897,4.390496804920878,0.85,0.09567613436511868,4.564652377983593,1.2673039151309062,1.0,0.0,4.56465237798279,1.2849175801119168,1.2852092358397627,3.552486516361625,19327.270085740038,1970.833065903243,2034.6934298245008,2034.6934298245008,7.595692625799865,5.08315701102892,0.4983369569989531,4.584820054029967,3.3541154550124728,3.3541154550124728,0.958318701432135,0.0,0.0,0.00022697218035914028,0.9919426731833269,0.00022881582423583485,199.08128772180027,0.0,0.0,0.0,0.0790559009083355,7.711904112172331e-05,0.00014985313923741698,0.0006840274883683818,0.09567613436510569,0.08134780118278709,0.014328333182318598,0.09567614537099811,0.08134780118279814,0.014328333182320543,0.42813928122348505,0.42813928122348505,0.07541103976522158,0.0,4.639208185467567,4.575198028914372,5.002959124330005,4.642389611725605,4.57887410036858,5.00332699936547,24798.610446578987,21078.818879592138,0.85,0.9170450998192862,0.693155281404296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526479457538906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.099483397173,1535.834508653081,0.42813928122348505,0.07541103976522158,6.112851554438009,3.3541154550124728
3969.0,-30.191547520955883,5.083116077110468,35.00597181318468,24.083179619070165,4.977862263178955,-26.674644379218726,-40.19640478128565,1.4609591214418007,-0.3909993275468082,-5.03411822264722,40.01180729926175,47847.86290230688,15454.912070214223,15454.912070214223,63302.7749725211,87655.17811900786,87655.17811900786,15454.912070214223,103110.09018922209,103110.09018922209,103110.09018922209,127908.66916679338,103790.72642951384,63983.41121281285,44230.350240778884,24798.578977571284,0.0,69028.92921835017,21078.79213093559,1535.831626382176,0.0,0.886702307122035,2.8179117195564625,0.0014959080323721466,354184.6014303604,1555042.3875111095,4.39048558641774,1555042.3875111095,4.39048558641774,0.85,0.09567587107704582,4.564652377983593,1.2673033266374842,1.0,0.0,4.564652377984374,1.2849172787871483,1.2852089344465984,3.5524873494519684,19327.23681010258,1970.8296727325417,2034.6934298245008,2034.6934298245008,7.595695667797609,5.083116077110468,0.4984668643814212,4.584649212729047,3.3542417853291506,3.3542417853291506,0.9583547958083287,0.0,0.0,0.00022697218035914028,0.991919938388278,0.0002288210686922336,199.08110756285075,0.0,0.0,0.0,0.0790559009083355,7.712091907330373e-05,0.00014985126128583655,0.0006840189161722345,0.09567587107703175,0.0813475399460703,0.014328331130961453,0.09567588144500636,0.08134753994608226,0.01432833113096356,0.4281381203508188,0.4281381203508188,0.07541106666828346,0.0,4.639968314718317,4.57607617620738,5.0030468464666455,4.643118895100429,4.579699399874073,5.003509038611014,24798.578977571284,21078.79213093559,0.85,0.917047036500939,0.6931566727763661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452646631330452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.097487949179,1535.831626382176,0.4281381203508188,0.07541106666828346,6.112851554438009,3.3542417853291506
3970.0,-30.191327755258254,5.083075179988185,35.00596681230169,24.083219398185634,4.977918572999665,-26.674440958893037,-40.196193592250324,1.4610317766344456,-0.3901445976353557,-5.03405280450723,40.01179796458173,47847.87831018055,15454.907654673878,15454.907654673878,63302.78596485443,87655.10223812962,87655.10223812962,15454.907654673878,103110.0098928035,103110.0098928035,103110.0098928035,127908.55748305279,103790.57555608453,63983.35162813546,44230.24880883229,24798.547590249294,0.0,69028.79639908159,21078.7654517119,1535.828591878344,0.0,0.8867026741421561,2.817908098209135,0.0014959080323721466,354185.5047985425,1555041.9849271195,4.3904732516132,1555041.9849271195,4.3904732516132,0.85,0.09567560563096125,4.564652377983593,1.2673028277093548,1.0,0.0,4.564652377982063,1.284916938830258,1.285208594412543,3.552488289351285,19327.2087154298,1970.8268078732085,2034.6934298245008,2034.6934298245008,7.595693497671989,5.083075179988185,0.4985998271434182,4.584475352844767,3.354368031948799,3.354368031948799,0.9583908662710855,0.0,0.0,0.00022697218035914028,0.9918972144917613,0.00022882631087480036,199.08092748614024,0.0,0.0,0.0,0.0790559009083355,7.71227653140306e-05,0.00014984941504510968,0.0006840104887251103,0.09567560563094629,0.08134727662931909,0.014328329001627201,0.09567560905525734,0.0813472766293318,0.01432832900162944,0.4281369617256408,0.4281369617256408,0.07541109548529214,0.0,4.640731669148352,4.576965418195755,5.003093031799551,4.643908206871856,4.5806460688574475,5.003402205112309,24798.547590249294,21078.7654517119,0.85,0.917048960246635,0.6931582296981373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526453167554154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.095500345098,1535.828591878344,0.4281369617256408,0.07541109548529214,6.112851554438009,3.354368031948799
3971.0,-30.19110799475969,5.083034219280843,35.00596183517127,24.08325020167979,4.977965135680765,-26.674238518040433,-40.195982542913384,1.46109565896152,-0.38925172057679447,-5.033995390552165,40.01178865466106,47847.89436790595,15454.915284881075,15454.915284881075,63302.80965278703,87655.02992132655,87655.02992132655,15454.915284881075,103109.94520620763,103109.94520620763,103109.94520620763,127908.46483577962,103790.42377676207,63983.28822334158,44230.15061491165,24798.519629572,0.0,69028.67024448366,21078.7416851362,1535.8259372873945,0.0,0.8867030003033892,2.8179030386275237,0.0014959080323721466,354186.2976373124,1555041.583411026,4.390462289999125,1555041.583411026,4.390462289999125,0.85,0.09567534503138353,4.564652377983593,1.2673022892186419,1.0,0.0,4.564652377982129,1.2849166399221459,1.2852082954365838,3.552489115760979,19327.180452067463,1970.8239258123278,2034.6934298245008,2034.6934298245008,7.595697247724496,5.083034219280843,0.49872906210595147,4.584305157174891,3.354494221445428,3.354494221445428,0.9584269204129795,0.0,0.0,0.00022697218035914028,0.9918744916943403,0.0002288315530439963,199.08074741401563,0.0,0.0,0.0,0.0790559009083355,7.712461037432055e-05,0.00014984756998481975,0.0006840020666662702,0.0956753450313696,0.08134701767055792,0.01432832736081168,0.0956753070921169,0.08134701767056976,0.014328327360813766,0.4281358061569632,0.4281358061569632,0.07541112337204026,0.0,4.641512472385273,4.57786885458404,5.0031751905392525,4.644743669975355,4.581591156467823,5.003613032963983,24798.519629572,21078.7416851362,0.85,0.9170509793768742,0.6931597291160285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526440027804561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.09351806721,1535.8259372873945,0.4281358061569632,0.07541112337204026,6.112851554438009,3.354494221445428
