time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3972.0,-30.190888290640185,5.082993342053686,35.00595689854361,24.08328914260494,4.978026581035311,-26.674034639550843,-40.195767547097034,1.4611729299459673,-0.38852962239405997,-5.0339264205329295,40.011779880133105,47847.8914087977,15454.905267258793,15454.905267258793,63302.796676056496,87654.92674146262,87654.92674146262,15454.905267258793,103109.83200872142,103109.83200872142,103109.83200872142,127908.32175820245,103790.24798892287,63983.212656257936,44230.03925851659,24798.489749481036,0.0,69028.52900799763,21078.71628705888,1535.8229031581232,0.0,0.8867033833830597,2.817901580828204,0.0014959080323721466,354187.2500575191,1555041.2049852936,4.390449415479408,1555041.2049852936,4.390449415479408,0.85,0.09567507994323776,4.564652377983593,1.2673017161106692,1.0,0.0,4.5646523779842125,1.2849162783681252,1.285207933800496,3.552490115372195,19327.14771799465,1970.8205878658512,2034.6934298245008,2034.6934298245008,7.59569232431828,5.082993342053686,0.49886348296864913,4.584129859085037,3.3546203235986938,3.3546203235986938,0.9584629495996267,0.0,0.0,0.00022697218035914028,0.9918517752876516,0.00022883679397893403,199.08056738841373,0.0,0.0,0.0,0.0790559009083355,7.71264899779469e-05,0.0001498456903811934,0.0006839934869291075,0.09567507994321944,0.08134675476911062,0.01432832517410882,0.09567510991714635,0.0813467547691262,0.014328325174111567,0.42813465448744076,0.42813465448744076,0.07541115272775682,0.0,4.642263368271529,4.578749873051322,5.003184846683382,4.645396798138847,4.5824043456707955,5.003354659069885,24798.489749481036,21078.71628705888,0.85,0.9170526677270242,0.69316110449426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526426888389592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.091543010689,1535.8229031581232,0.42813465448744076,0.07541115272775682,6.112851554438009,3.3546203235986938
3973.0,-30.190668748961375,5.082952344390489,35.00595198441676,24.083310306910448,4.978067587010288,-26.673832951350104,-40.195556602533884,1.46123178939903,-0.3877029879138263,-5.033873632846785,40.01177066226216,47847.90697980942,15454.919719583626,15454.919719583626,63302.826699393045,87654.83572686093,87654.83572686093,15454.919719583626,103109.75544644456,103109.75544644456,103109.75544644456,127908.2194450986,103790.07506258051,63983.1463155291,44229.92083005712,24798.463998654035,0.0,69028.38482871116,21078.69439885593,1535.8204779903128,0.0,0.8867036856459437,2.81789685388497,0.0014959080323721466,354187.97901414585,1555040.8074392497,4.390439257050966,1555040.8074392497,4.390439257050966,0.85,0.0956748229013564,4.564652377983593,1.2673012166330593,1.0,0.0,4.564652377982139,1.2849160029625313,1.2852076583323895,3.552490876803797,19327.11551677124,1970.8173042548924,2034.6934298245008,2034.6934298245008,7.595699427267854,5.082952344390489,0.4989904535073437,4.583961890883145,3.3547463826673027,3.3547463826673027,0.9584989664763722,0.0,0.0,0.00022697218035914028,0.9918290762371553,0.00022884203114939653,199.08038749624103,0.0,0.0,0.0,0.0790559009083355,7.712833420460394e-05,0.00014984384615453634,0.0006839850686755119,0.09567482290134725,0.08134649928803607,0.014328323613311182,0.09567483096189855,0.08134649928804384,0.014328323613312552,0.4281335051795129,0.4281335051795129,0.07541117891492985,0.0,4.643024974916784,4.579628797429223,5.003278069398505,4.646170644932965,4.583244307451821,5.00375136813102,24798.463998654035,21078.69439885593,0.85,0.917055018112829,0.6931627778708783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526413752369267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.089574150057,1535.8204779903128,0.4281335051795129,0.07541117891492985,6.112851554438009,3.3547463826673027
3974.0,-30.190449196200884,5.082911404008425,35.005947078224686,24.083349911402934,4.978125141633674,-26.673629598148132,-40.195345448423154,1.4613055435809215,-0.38688967028667776,-5.033806921672636,40.011761065125384,47847.92145544214,15454.912845847686,15454.912845847686,63302.834301289826,87654.75324503603,87654.75324503603,15454.912845847686,103109.66609088372,103109.66609088372,103109.66609088372,127908.09582367801,103789.91825719642,63983.08646760266,44229.81309954862,24798.429732794284,0.0,69028.2428323429,21078.66527287514,1535.8172443597587,0.0,0.8867040601990315,2.817893929792182,0.0014959080323721466,354188.9002449283,1555040.3935364026,4.390426669105279,1555040.3935364026,4.390426669105279,0.85,0.09567455852849514,4.564652377983593,1.2673007001215595,1.0,0.0,4.564652377983976,1.2849156578641079,1.2852073131556343,3.552491830920118,19327.08631748826,1970.8143267566663,2034.6934298245008,2034.6934298245008,7.595696049001701,5.082911404008425,0.49912365109662726,4.583787752911798,3.3548723372756606,3.3548723372756606,0.9585349535073316,0.0,0.0,0.00022697218035914028,0.9918063766012649,0.0002288472686946534,199.08020759531308,0.0,0.0,0.0,0.0790559009083355,7.71301803041068e-05,0.00014984200005503347,0.0006839766418730262,0.09567455852848397,0.08134623723021608,0.014328321298267893,0.09567457065469512,0.08134623723022558,0.014328321298269562,0.4281323582211649,0.4281323582211649,0.07541120764341078,0.0,4.643778313768792,4.580508167987773,5.003313457661761,4.646917251385958,4.584151782313938,5.003581902043379,24798.429732794284,21078.66527287514,0.85,0.9170570146923911,0.6931644134656024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640062608494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.087609358668,1535.8172443597587,0.4281323582211649,0.07541120764341078,6.112851554438009,3.3548723372756606
3975.0,-30.190229684499634,5.082870436774838,35.005942215078136,24.083380016405158,4.978175937013756,-26.67342695792803,-40.195134399086214,1.4613732104421746,-0.38611119728403764,-5.033746896292979,40.01175250653877,47847.936233001186,15454.916068030416,15454.916068030416,63302.8523010316,87654.65844447768,87654.65844447768,15454.916068030416,103109.5745125081,103109.5745125081,103109.5745125081,127907.97909017792,103789.74605029846,63983.02383882195,44229.69134608501,24798.40457766981,0.0,69028.09592375482,21078.64389101934,1535.814685465057,0.0,0.8867043969355283,2.817890683684561,0.0014959080323721466,354189.72915156005,1555040.024423951,4.390415352102261,1555040.024423951,4.390415352102261,0.85,0.09567429968444202,4.564652377983593,1.2673001467948781,1.0,0.0,4.564652377983745,1.2849153412486358,1.2852069964682957,3.5524927062882004,19327.05425023513,1970.8110568068741,2034.6934298245008,2034.6934298245008,7.59569763262245,5.082870436774838,0.49925374476900153,4.583616692005837,3.354998240834389,3.354998240834389,0.9585709259526826,0.0,0.0,0.00022697218035914028,0.9917836817707174,0.00022885250537083568,199.08002772835405,0.0,0.0,0.0,0.0790559009083355,7.713202552840492e-05,0.00014984015483073535,0.0006839682190655458,0.09567429968442681,0.08134598017250584,0.014328319511920965,0.09567433736710407,0.08134598017251878,0.01432831951192324,0.4281312137554987,0.4281312137554987,0.07541123495846308,0.0,4.644527202783024,4.581379757951993,5.003363356422767,4.6476356990089585,4.584979613091775,5.003677125778665,24798.40457766981,21078.64389101934,0.85,0.9170592271725551,0.6931661027685272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526387499161766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.085652107337,1535.814685465057,0.4281312137554987,0.07541123495846308,6.112851554438009,3.354998240834389
3976.0,-30.190010224483817,5.08282939799337,35.00593735047839,24.083405860606604,4.978220597584318,-26.673224977698325,-40.19492341959847,1.4614353507987996,-0.3852825070064796,-5.033690524177688,40.01174273791538,47847.95122726457,15454.924653776185,15454.924653776185,63302.87588104076,87654.57213557934,87654.57213557934,15454.924653776185,103109.49678935551,103109.49678935551,103109.49678935551,127907.87023895723,103789.57954415794,63982.95863584303,44229.578787016566,24798.373449601713,0.0,69027.95223661828,21078.617432161456,1535.8118674884856,0.0,0.8867047194481061,2.817886348754228,0.0014959080323721466,354190.507610667,1555039.6031254358,4.39040451314061,1555039.6031254358,4.39040451314061,0.85,0.09567404129022619,4.564652377983593,1.2672996363276616,1.0,0.0,4.5646523779840305,1.2849150504919984,1.285206705645661,3.552493510163004,19327.023244540123,1970.8078951058847,2034.6934298245008,2034.6934298245008,7.595701852297829,5.08282939799337,0.4993820591096867,4.583447338883683,3.355124068058938,3.355124068058938,0.958606876588268,0.0,0.0,0.00022697218035914028,0.9917609928437656,0.00022885774092437584,199.07984790407076,0.0,0.0,0.0,0.0790559009083355,7.713387018279833e-05,0.00014983831017634195,0.0006839597988594824,0.09567404129021452,0.08134572359394732,0.014328317696267202,0.0956740494371536,0.08134572359395724,0.01432831769626895,0.4281300713982022,0.4281300713982022,0.0754112620466682,0.0,4.645282159138503,4.582251498142966,5.003452986783088,4.648408017171221,4.585845049966508,5.00391873397956,24798.373449601713,21078.617432161456,0.85,0.9170614777046732,0.6931677628687059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452637437471722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.08370135188,1535.8118674884856,0.4281300713982022,0.0754112620466682,6.112851554438009,3.355124068058938
3977.0,-30.189790882941473,5.082788427549643,35.00593251373229,24.083445185702317,4.9782798817707725,-26.67302164165289,-40.19471226548774,1.4615106404822125,-0.38451977132569937,-5.033623177649816,40.01173382001618,47847.96474453152,15454.916453247275,15454.916453247275,63302.8811977788,87654.4804753065,87654.4804753065,15454.916453247275,103109.39692855378,103109.39692855378,103109.39692855378,127907.73955686492,103789.41445068012,63982.89871990527,44229.46192308317,24798.342628311144,0.0,69027.8045513943,21078.59123406447,1535.8088140441046,0.0,0.8867050947734089,2.8178841658206983,0.0014959080323721466,354191.4376204227,1555039.2185167952,4.390391899262365,1555039.2185167952,4.390391899262365,0.85,0.09567377906955528,4.564652377983593,1.2672990950895477,1.0,0.0,4.564652377982746,1.2849146982094333,1.2852063532831335,3.552494484143244,19326.992501902016,1970.8047602292338,2034.6934298245008,2034.6934298245008,7.595697821946727,5.082788427549643,0.4995152844315198,4.583273143118123,3.355249805421153,3.355249805421153,0.9586428015489009,0.0,0.0,0.00022697218035914028,0.9917383167246411,0.0002288629737618172,199.07966817718855,0.0,0.0,0.0,0.0790559009083355,7.713571640480862e-05,0.00014983646395433167,0.0006839513714977928,0.09567377906953468,0.08134546346135865,0.014328315608176032,0.09567382560272542,0.08134546346137617,0.014328315608179118,0.42812893131777524,0.42812893131777524,0.07541129139704511,0.0,4.646021050036381,4.583115662798946,5.003478261669841,4.649103406324116,4.586699657870213,5.00370746094336,24798.342628311144,21078.59123406447,0.85,0.9170635167839788,0.6931694417270153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526361253386613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.081756878046,1535.8088140441046,0.42812893131777524,0.07541129139704511,6.112851554438009,3.355249805421153
3978.0,-30.18957152380748,5.082747433121788,35.00592772818619,24.083485768083506,4.978331204187971,-26.672819086051156,-40.1945012161508,1.4615787664316298,-0.38356463564872456,-5.033563154396816,40.0117256378377,47847.978879242044,15454.919331342588,15454.919331342588,63302.89821058463,87654.43114371876,87654.43114371876,15454.919331342588,103109.35047506135,103109.35047506135,103109.35047506135,127907.66971317035,103789.28802450236,63982.83576002553,44229.391404974245,24798.31923810901,0.0,69027.71064308325,21078.571352392657,1535.806358718623,0.0,0.8867054301327217,2.8178785910516164,0.0014959080323721466,354192.26650234737,1555038.8656381737,4.390380628561431,1555038.8656381737,4.390380628561431,0.85,0.09567352202600655,4.564652377983593,1.2672985813254494,1.0,0.0,4.564652377985337,1.2849143794463496,1.2852060344476957,3.5524953654502904,19326.96895963807,1970.8023595864104,2034.6934298245008,2034.6934298245008,7.595699236457276,5.082747433121788,0.49964512212017453,4.583102311001613,3.3553754950006174,3.3553754950006174,0.9586787128573192,0.0,0.0,0.00022697218035914028,0.9917156393461651,0.0002288682071291951,199.0794884362164,0.0,0.0,0.0,0.0790559009083355,7.713756175155664e-05,0.00014983461860758364,0.0006839429481313714,0.0956735220259975,0.08134520811460692,0.014328313911390578,0.09567351955547536,0.08134520811461463,0.014328313911391933,0.42812779318042155,0.42812779318042155,0.07541131871268095,0.0,4.6467939541420265,4.58401727112016,5.003518056515247,4.6499985187480775,4.587737202154358,5.003791406041273,24798.31923810901,21078.571352392657,0.85,0.9170650108606454,0.6931705895136264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634813916312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.07981734613,1535.806358718623,0.42812779318042155,0.07541131871268095,6.112851554438009,3.3553754950006174
3979.0,-30.189352294602127,5.082706392152783,35.00592295286301,24.083505884651117,4.9783787073693455,-26.67261702928213,-40.19428646480662,1.4616434420493551,-0.382912018268712,-5.033505019596307,40.01171636450823,47847.9749922976,15454.924916280594,15454.924916280594,63302.89990857819,87654.3056109005,87654.3056109005,15454.924916280594,103109.23052718109,103109.23052718109,103109.23052718109,127907.52042083033,103789.08370456229,63982.75308595939,44229.25624289211,24798.289893649246,0.0,69027.54613654135,21078.54640960186,1535.8035963273528,0.0,0.8867057598261401,2.817876783125423,0.0014959080323721466,354193.0693074272,1555038.4657007826,4.390369548284593,1555038.4657007826,4.390369548284593,0.85,0.0956732649900827,4.564652377983593,1.267298029647209,1.0,0.0,4.564652377983632,1.2849140768276033,1.2852057317602597,3.5524962021223394,19326.930912502237,1970.7984798582838,2034.6934298245008,2034.6934298245008,7.595701981312059,5.082706392152783,0.4997739946510409,4.582932397501742,3.355501109060797,3.355501109060797,0.9587146025887991,0.0,0.0,0.00022697218035914028,0.9916929759585551,0.00022887343750695874,199.0793088020309,0.0,0.0,0.0,0.0790559009083355,7.713943950934795e-05,0.00014983274084979235,0.000683934376819804,0.09567326499007017,0.08134495301756489,0.014328311972505286,0.09567332166138941,0.08134495301757554,0.014328311972507163,0.4281266594452186,0.4281266594452186,0.07541134529825136,0.0,4.647531887690036,4.5848732832056385,5.003583329837113,4.650593001327593,4.588407257302322,5.003955001383133,24798.289893649246,21078.54640960186,0.85,0.9170672210100095,0.6931721851686706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526335023911523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.077885478016,1535.8035963273528,0.4281266594452186,0.07541134529825136,6.112851554438009,3.355501109060797
3980.0,-30.189133107312355,5.082665356105467,35.005918192354294,24.083541018795245,4.9784312968480755,-26.672414501570795,-40.19407541546968,1.4617126911065257,-0.38209085978138546,-5.0334429133037055,40.01170724536574,47847.98835703715,15454.924325677895,15454.924325677895,63302.91268271505,87654.225427357,87654.225427357,15454.924325677895,103109.1497530349,103109.1497530349,103109.1497530349,127907.40934566321,103788.92708688865,63982.69001656879,44229.1523003554,24798.259592628303,0.0,69027.41189298371,21078.520653734056,1535.8006917229122,0.0,0.8867061091878776,2.8178732178741677,0.0014959080323721466,354193.9269578962,1555038.0724131973,4.390357807004545,1555038.0724131973,4.390357807004545,0.85,0.09567300645937846,4.564652377983593,1.2672974977502602,1.0,0.0,4.564652377985485,1.2849137528097838,1.2852054076688935,3.552497097958399,19326.901748173485,1970.7955059243968,2034.6934298245008,2034.6934298245008,7.595701691045877,5.082665356105467,0.4999045780964604,4.582760778009007,3.355626640757017,3.355626640757017,0.9587504687877192,0.0,0.0,0.00022697218035914028,0.9916703174625744,0.00022887866699479608,199.0791292025147,0.0,0.0,0.0,0.0790559009083355,7.714128493844503e-05,0.00014983089542069527,0.0006839259530774876,0.09567300645936111,0.08134469652860757,0.014328309930753536,0.09567305736520915,0.08134469652862232,0.014328309930756136,0.42812552706663687,0.42812552706663687,0.07541137287199355,0.0,4.648272541993151,4.585735168862584,5.0036333949898335,4.6513520535223165,4.589300146497351,5.0039517879079085,24798.259592628303,21078.520653734056,0.85,0.9170691895685787,0.6931737268553257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526321916451883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.075958318968,1535.8006917229122,0.42812552706663687,0.07541137287199355,6.112851554438009,3.355626640757017
3981.0,-30.18891407000763,5.082624274825575,35.005913448565586,24.08357161274182,4.97847904871974,-26.6722125926529,-40.19386824276296,1.4617775713650336,-0.3812525901271897,-5.033384854741406,40.01169821135546,47848.01922761737,15454.929753587101,15454.929753587101,63302.94898120447,87654.14684657684,87654.14684657684,15454.929753587101,103109.07660016394,103109.07660016394,103109.07660016394,127907.30802927983,103788.76992108574,63982.64230212627,44229.030687732746,24798.23142911588,0.0,69027.26211684862,21078.496714748497,1535.7980022569166,0.0,0.8867064376242669,2.8178689540977473,0.0014959080323721466,354194.7287131229,1555037.6827972406,4.390346768985178,1555037.6827972406,4.390346768985178,0.85,0.09567275065589259,4.564652377983593,1.2672969894809651,1.0,0.0,4.564652377982744,1.284913449233815,1.2852051040240178,3.5524979372777703,19326.87248177565,1970.7925215823598,2034.6934298245008,2034.6934298245008,7.595704358725012,5.082624274825575,0.5000332275198698,4.582591047305705,3.3557521055363315,3.3557521055363315,0.9587863158675233,0.0,0.0,0.00022697218035914028,0.9916476750291467,0.00022888389301418878,199.0789497262183,0.0,0.0,0.0,0.0790559009083355,7.714309650973552e-05,0.00014982908384940477,0.0006839176838842885,0.09567275065588315,0.08134444243004829,0.01432830822583486,0.09567278049710871,0.08134444243005631,0.014328308225836271,0.4281243967003568,0.4281243967003568,0.0754114003571598,0.0,4.64902263855754,4.586604270153373,5.003705574962794,4.652132264614238,4.5901904605776735,5.004104728132916,24798.23142911588,21078.496714748497,0.85,0.9170717052929885,0.6931756781345426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526308811521973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.074037627854,1535.7980022569166,0.4281243967003568,0.0754114003571598,6.112851554438009,3.3557521055363315
3982.0,-30.188695068372613,5.082583213438585,35.00590872718807,24.083611741103255,4.978533292592724,-26.672010066588708,-40.19365719342602,1.4618482908088035,-0.38037954482473424,-5.033321736367884,40.01168937655343,47848.031740978025,15454.927366438846,15454.927366438846,63302.95910741687,87654.08201153793,87654.08201153793,15454.927366438846,103109.00937797678,103109.00937797678,103109.00937797678,127907.21147251266,103788.62949614339,63982.5792255835,44228.94474506655,24798.202094535874,0.0,69027.14683960241,21078.471780355492,1535.7951298981652,0.0,0.8867067911088041,2.817864823359192,0.0014959080323721466,354195.60034303775,1555037.301772747,4.390334889159257,1555037.301772747,4.390334889159257,0.85,0.09567249313077719,4.564652377983593,1.2672964757168668,1.0,0.0,4.564652377983437,1.28491311833635,1.2852047730514442,3.5524988521353937,19326.846332752437,1970.7898551240676,2034.6934298245008,2034.6934298245008,7.595703185502439,5.082583213438585,0.500164089303234,4.582419124135351,3.355877488277073,3.355877488277073,0.9588221395077351,0.0,0.0,0.00022697218035914028,0.9916250368404983,0.00022888911829245038,199.07877027947265,0.0,0.0,0.0,0.0790559009083355,7.714494201971887e-05,0.00014982723833942141,0.0006839092597727544,0.09567249313075944,0.08134418673165432,0.014328306399105118,0.09567249945548764,0.08134418673166942,0.014328306399107777,0.42812326895625696,0.42812326895625696,0.07541142914647449,0.0,4.64978278628098,4.587490120844279,5.003749712506021,4.652942191543161,4.591152876548222,5.004046320009138,24798.202094535874,21078.471780355492,0.85,0.9170733835271104,0.6931770170388463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526295715583104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.072121238281,1535.7951298981652,0.42812326895625696,0.07541142914647449,6.112851554438009,3.355877488277073
3983.0,-30.188476083522527,5.082542078353659,35.00590401942441,24.08364285891878,4.978578101473018,-26.67180849919266,-40.193446283787466,1.4619105171431612,-0.37947650606923844,-5.033266102157241,40.011680330331465,47848.04483671674,15454.936210191136,15454.936210191136,63302.98104690788,87654.01908194067,87654.01908194067,15454.936210191136,103108.95529213181,103108.95529213181,103108.95529213181,127907.12980667873,103788.48665528333,63982.5124100594,44228.86027247103,24798.174514546914,0.0,69027.03478701794,21078.448337364876,1535.7925292736606,0.0,0.8867071072400636,2.8178594227097884,0.0014959080323721466,354196.36862218805,1555036.911630275,4.390324264699032,1555036.911630275,4.390324264699032,0.85,0.09567223997371513,4.564652377983593,1.2672960103070365,1.0,0.0,4.564652377983588,1.2849128271784276,1.2852044818274337,3.5524996571224428,19326.819733852673,1970.787142791134,2034.6934298245008,2034.6934298245008,7.595707531981454,5.082542078353659,0.5002914493877775,4.582250628965881,3.3560028085500404,3.3560028085500404,0.9588579453000116,0.0,0.0,0.00022697218035914028,0.9916024009442854,0.0002288943432801279,199.07859084680376,0.0,0.0,0.0,0.0790559009083355,7.714678634889561e-05,0.00014982539401024467,0.0006839008410511921,0.09567223997370879,0.08134393495079377,0.01432830502291502,0.09567218819544135,0.08134393495079915,0.014328305022915969,0.42812214490543243,0.42812214490543243,0.07541145732598717,0.0,4.65056321613298,4.588392522921254,5.003835363164114,4.653789596088018,4.592107338778646,5.004283787819304,24798.174514546914,21078.448337364876,0.85,0.9170751900647108,0.6931783320021103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526282621800481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.070211435368,1535.7925292736606,0.42812214490543243,0.07541145732598717,6.112851554438009,3.3560028085500404
3984.0,-30.188257203410572,5.082500979565915,35.00589933001606,24.083677504118555,4.978633675831484,-26.67160594942743,-40.193235234450526,1.4619824218483595,-0.3787431342439618,-5.033201874600472,40.01167144944292,47848.05677548241,15454.931854529232,15454.931854529232,63302.98863001164,87653.92305363475,87653.92305363475,15454.931854529232,103108.85490816398,103108.85490816398,103108.85490816398,127906.99895392603,103788.3157033619,63982.449425209576,44228.74030905814,24798.144045762045,0.0,69026.88435482018,21078.422438897738,1535.7895612069774,0.0,0.8867074665390833,2.8178572626972747,0.0014959080323721466,354197.2555725494,1555036.5286183218,4.390312189473775,1555036.5286183218,4.390312189473775,0.85,0.09567198360729944,4.564652377983593,1.267295435550623,1.0,0.0,4.564652377983329,1.284912490735432,1.285204145308071,3.5525005873131255,19326.787900293144,1970.7838966714571,2034.6934298245008,2034.6934298245008,7.595705391284559,5.082500979565915,0.5004226227607376,4.5820783568051775,3.3561280381551524,3.3561280381551524,0.9588937251871864,0.0,0.0,0.00022697218035914028,0.9915797764315298,0.00022889956587856356,199.0784115002789,0.0,0.0,0.0,0.0790559009083355,7.714863194049086e-05,0.0001498235484186494,0.000683892416567128,0.09567198360728645,0.08134368023790785,0.014328303369378594,0.09567196872980382,0.0813436802379189,0.01432830336938054,0.4281210254039127,0.4281210254039127,0.07541148756554557,0.0,4.651318137407884,4.589272658690959,5.003877066270491,4.654458740356517,4.592914654052379,5.004166045782881,24798.144045762045,21078.422438897738,0.85,0.9170772985292818,0.6931800156230165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526269529045004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.068308596254,1535.7895612069774,0.4281210254039127,0.07541148756554557,6.112851554438009,3.3561280381551524
3985.0,-30.18803836180892,5.0824598661445854,35.00589468312611,24.08371277796107,4.9786852822809395,-26.67140383117686,-40.19302425496278,1.4620507516488832,-0.37791621507290074,-5.033141717376365,40.01166330906969,47848.06883416278,15454.933610559527,15454.933610559527,63303.00244472231,87653.84812450195,87653.84812450195,15454.933610559527,103108.78173506148,103108.78173506148,103108.78173506148,127906.90137915513,103788.16404751022,63982.384757171036,44228.64365593242,24798.119644093647,0.0,69026.76330002607,21078.4016974796,1535.7870361092787,0.0,0.8867078024233338,2.817853394063524,0.0014959080323721466,354198.0863152384,1555036.1775431249,4.390300901171819,1555036.1775431249,4.390300901171819,0.85,0.09567173102009437,4.564652377983593,1.2672949597006662,1.0,0.0,4.564652377983547,1.284912171019622,1.2852038255196907,3.5525014712572793,19326.759659922733,1970.7810169551003,2034.6934298245008,2034.6934298245008,7.595706254328726,5.0824598661445854,0.500551878070679,4.581907988073906,3.3562532101514386,3.3562532101514386,0.9589294886146967,0.0,0.0,0.00022697218035914028,0.9915571564560346,0.00022890478766788484,199.0782321856317,0.0,0.0,0.0,0.0790559009083355,7.715047696206768e-05,0.0001498217033970726,0.0006838839946849999,0.09567173102008125,0.08134342897577258,0.014328302044308664,0.09567171632154058,0.08134342897578374,0.014328302044310627,0.4281199087926156,0.4281199087926156,0.07541151684408952,0.0,4.652076965818878,4.590157091744686,5.003920471354036,4.655225502303438,4.593808583241923,5.0042085165740104,24798.119644093647,21078.4016974796,0.85,0.9170791069773137,0.6931814059742348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526256442575243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.06641095838,1535.7870361092787,0.4281199087926156,0.07541151684408952,6.112851554438009,3.3562532101514386
3986.0,-30.18781964648011,5.082418690841332,35.005890044586174,24.083738482464128,4.978730940927117,-26.671202421357442,-40.19281338024882,1.4621137158044644,-0.37714274841698625,-5.033085400894732,40.01165425850004,47848.0808006778,15454.941036390392,15454.941036390392,63303.0218370682,87653.75656944733,87653.75656944733,15454.941036390392,103108.69760583772,103108.69760583772,103108.69760583772,127906.78879307088,103787.99309479444,63982.31732602517,44228.52863196585,24798.09118723317,0.0,69026.61981919903,21078.377509148195,1535.7843637633193,0.0,0.8867081220428801,2.817849781152737,0.0014959080323721466,354198.86402048334,1555035.787213359,4.390290159494784,1555035.787213359,4.390290159494784,0.85,0.09567147958268882,4.564652377983593,1.2672943942854182,1.0,0.0,4.56465237798315,1.2849118764098586,1.2852035308430554,3.5525022857891067,19326.727826215283,1970.7777708203396,2034.6934298245008,2034.6934298245008,7.595709903935467,5.082418690841332,0.5006792784025285,4.581739412438804,3.356378309235281,3.356378309235281,0.9589652312100803,0.0,0.0,0.00022697218035914028,0.9915345500885017,0.00022891000655386276,199.07805297477285,0.0,0.0,0.0,0.0790559009083355,7.7152321108159e-05,0.00014981985925098128,0.0006838755767991588,0.09567147958267712,0.08134317888420922,0.0143283006984679,0.09567146166809097,0.08134317888421917,0.01432830069846965,0.4281187953409556,0.4281187953409556,0.07541154548487726,0.0,4.652828911030383,4.591027753705987,5.003996179410308,4.655942652477734,4.5946169002631905,5.004406131270173,24798.09118723317,21078.377509148195,0.85,0.9170812941858864,0.6931830202030168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526243358431514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.064519845017,1535.7843637633193,0.4281187953409556,0.07541154548487726,6.112851554438009,3.356378309235281
3987.0,-30.187600989976854,5.082377518788338,35.00588541591928,24.083768447767966,4.978782870615148,-26.671000437331006,-40.1926061726175,1.4621823179693119,-0.37642724334835975,-5.033024045084786,40.01164526899424,47848.109870295986,15454.94064635938,15454.94064635938,63303.05051665536,87653.65580741964,87653.65580741964,15454.94064635938,103108.59645377901,103108.59645377901,103108.59645377901,127906.65725860793,103787.81583945877,63982.26990233537,44228.38437458155,24798.060804828918,0.0,69026.44517941047,21078.35168410458,1535.7814636515948,0.0,0.8867084671064713,2.8178475211671294,0.0014959080323721466,354199.7113181077,1555035.3995172097,4.390278562707886,1555035.3995172097,4.390278562707886,0.85,0.09567122618446126,4.564652377983593,1.2672939140396196,1.0,0.0,4.5646523779825845,1.2849115554199606,1.285203209780298,3.5525031732566847,19326.694818874777,1970.7744050083136,2034.6934298245008,2034.6934298245008,7.595709712245163,5.082377518788338,0.5008088673935083,4.5815686513948295,3.3565033211290403,3.3565033211290403,0.9590009488940116,0.0,0.0,0.00022697218035914028,0.9915119503568774,0.000228915224145756,199.077873812437,0.0,0.0,0.0,0.0790559009083355,7.71541332244982e-05,0.00014981804713464208,0.0006838673051180019,0.09567122618444597,0.08134292695161492,0.014328299232831052,0.09567124150588023,0.08134292695162793,0.014328299232833342,0.42811768417118107,0.42811768417118107,0.07541157560411044,0.0,4.65355939035004,4.591876669971157,5.004052014529975,4.656596801736441,4.595388360231141,5.004392059789609,24798.060804828918,21078.35168410458,0.85,0.9170840299268039,0.6931851951224101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526230281860966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.062633496711,1535.7814636515948,0.42811768417118107,0.07541157560411044,6.112851554438009,3.3565033211290403
3988.0,-30.187382364249153,5.08233632153304,35.00588081189261,24.08379876231777,4.978832582466708,-26.67079870282394,-40.19239526297895,1.4622489210415013,-0.3756598053153084,-5.032965012723431,40.01163672936204,47848.12120154242,15454.943670635746,15454.943670635746,63303.06487217816,87653.5668393828,87653.5668393828,15454.943670635746,103108.51051001855,103108.51051001855,103108.51051001855,127906.5445620491,103787.6493745175,63982.20373667738,44228.27293093346,24798.034052030554,0.0,69026.30698296402,21078.32894422597,1535.778825921475,0.0,0.8867087987056502,2.8178443052170987,0.0014959080323721466,354200.5265313979,1555035.031223114,4.390267418434425,1555035.031223114,4.390267418434425,0.85,0.09567097498908614,4.564652377983593,1.2672933782963085,1.0,0.0,4.564652377983328,1.2849112437839816,1.2852028980735826,3.552504034863126,19326.66382085163,1970.7712440896362,2034.6934298245008,2034.6934298245008,7.595711198599975,5.08233632153304,0.5009373140123623,4.581399007520678,3.3566282653777897,3.3566282653777897,0.9590366472507971,0.0,0.0,0.00022697218035914028,0.9914893543616173,0.00022892044111283387,199.07769467564032,0.0,0.0,0.0,0.0790559009083355,7.715597775683148e-05,0.0001498162026023088,0.0006838588854691006,0.09567097498907717,0.0813426769184688,0.014328298070608377,0.09567100377927973,0.08134267691847642,0.014328298070609717,0.4281165740881174,0.4281165740881174,0.07541160575094719,0.0,4.654286333741027,4.592720705919078,5.004111966773678,4.657305207408115,4.596208483339467,5.004464061119904,24798.034052030554,21078.32894422597,0.85,0.9170860739775869,0.6931867470955897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526217208831016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.060753260444,1535.778825921475,0.4281165740881174,0.07541160575094719,6.112851554438009,3.3566282653777897
3989.0,-30.18716376445159,5.082295146725265,35.00587624130772,24.08383354721593,4.978887228316719,-26.670596498218455,-40.192180511634774,1.4623199620835796,-0.3749160928450692,-5.032902286049682,40.01162849537457,47848.11432138389,15454.940976933001,15454.940976933001,63303.05529831689,87653.4757703348,87653.4757703348,15454.940976933001,103108.4167472678,103108.4167472678,103108.4167472678,127906.4241845425,103787.48308434372,63982.12163539292,44228.17938772312,24798.0074372747,0.0,69026.18682499781,21078.306321683496,1535.7761105249742,0.0,0.8867091480122377,2.8178418337626847,0.0014959080323721466,354201.3927632768,1555034.676110811,4.390255679062466,1555034.676110811,4.390255679062466,0.8500000000000001,0.09567072252106837,4.564652377983593,1.2672928172769025,1.0,0.0,4.564652377985233,1.2849109113828943,1.2852025655970454,3.5525049538810856,19326.632855372554,1970.7680864895306,2034.6934298245008,2034.6934298245008,7.595709874713677,5.082295146725265,0.5010673613733401,4.581227785351925,3.356753133403755,3.356753133403755,0.9590723238296442,0.0,0.0,0.00022697218035914028,0.9914667616017161,0.00022892565757067474,199.07751556041254,0.0,0.0,0.0,0.0790559009083355,7.715785592909502e-05,0.00014981432443004526,0.0006838503122656115,0.09567072252105613,0.08134242578579443,0.014328296735261701,0.09567078840213243,0.08134242578580483,0.014328296735263533,0.4281154651442939,0.4281154651442939,0.07541163620686239,0.0,4.655002687216324,4.593557454551046,5.00414255246335,4.657986193204636,4.5970230677357335,5.004384207328883,24798.0074372747,21078.306321683496,0.85,0.9170875317045865,0.6931878540921473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262041376646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.05887969619,1535.7761105249742,0.4281154651442939,0.07541163620686239,6.112851554438009,3.356753133403755
3990.0,-30.186945354520667,5.0822539263558335,35.00587169757177,24.083869449701183,4.978935033260928,-26.67039514863543,-40.191973408777244,1.4623848273756932,-0.37400589789632477,-5.032845005159437,40.011620136238776,47848.142695270646,15454.946444331801,15454.946444331801,63303.089139602445,87653.42108753286,87653.42108753286,15454.946444331801,103108.36753186466,103108.36753186466,103108.36753186466,127906.3497744737,103787.35012868197,63982.07173641963,44228.0871025137,24797.982242609047,0.0,69026.06934512276,21078.28490621769,1535.773604631934,0.0,0.8867094700353645,2.817836531725684,0.0014959080323721466,354202.1837923773,1555034.3156012227,4.390244856628939,1555034.3156012227,4.390244856628939,0.85,0.09567047276277474,4.564652377983593,1.2672923095570878,1.0,0.0,4.564652377985637,1.284910607878296,1.2852022620235564,3.5525057930068447,19326.608097230393,1970.765561861634,2034.6934298245008,2034.6934298245008,7.595712561800939,5.0822539263558335,0.5011948469111003,4.581059079444733,3.3568779395392983,3.3568779395392983,0.9591079827255138,0.0,0.0,0.00022697218035914028,0.9914441890195194,0.00022893086960709566,199.07733660107863,0.0,0.0,0.0,0.0790559009083355,7.715966724926368e-05,0.00014981251310987662,0.0006838420442186965,0.09567047276276282,0.08134217722782526,0.014328295534937563,0.09567048702908364,0.08134217722783539,0.01432829553493935,0.42811435723245606,0.42811435723245606,0.07541166516843757,0.0,4.655748412028743,4.594424499197373,5.004197264675838,4.658839107263134,4.598001004489106,5.004525067325858,24797.982242609047,21078.28490621769,0.85,0.9170895828225994,0.6931894449332642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619106807201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.057012899992,1535.773604631934,0.42811435723245606,0.07541166516843757,6.112851554438009,3.3568779395392983
3991.0,-30.186726969061024,5.082212658479041,35.005867152783814,24.083900288119935,4.978981470085048,-26.670193957853623,-40.19176253406329,1.4624484588776439,-0.3731633267630059,-5.032788000082007,40.01161101812305,47848.15329725445,15454.952145215051,15454.952145215051,63303.1054424695,87653.34955124142,87653.34955124142,15454.952145215051,103108.30169645647,103108.30169645647,103108.30169645647,127906.25409635849,103787.19970322463,63982.00344923766,44227.9958377633,24797.952399902017,0.0,69025.94823766532,21078.259539916715,1535.7708357259826,0.0,0.8867097934027438,2.8178320888016324,0.0014959080323721466,354202.9710139757,1555033.9223587124,4.390233989023644,1555033.9223587124,4.390233989023644,0.85,0.09567022262055157,4.564652377983593,1.267291821618565,1.0,0.0,4.564652377983354,1.2849103101467387,1.285201964224419,3.552506616171756,19326.580085976053,1970.7627055086145,2034.6934298245008,2034.6934298245008,7.595715363639862,5.082212658479041,0.5013220907927778,4.5808905676862635,3.3570026633057286,3.3570026633057286,0.959143618087351,0.0,0.0,0.00022697218035914028,0.9914216195206438,0.00022893608116885953,199.07715766211754,0.0,0.0,0.0,0.0790559009083355,7.716151159845686e-05,0.00014981066876068342,0.0006838336254057659,0.09567022262054065,0.08134192838850773,0.014328294232032912,0.0956701985854883,0.08134192838851702,0.014328294232034548,0.4281132525419974,0.4281132525419974,0.07541169441860691,0.0,4.656502208744428,4.595297705599137,5.00427091986063,4.659624673319001,4.598898338244055,5.004673969916439,24797.952399902017,21078.259539916715,0.85,0.9170914280599041,0.693190814742697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452617800985461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.055149586793,1535.7708357259826,0.4281132525419974,0.07541169441860691,6.112851554438009,3.3570026633057286
3992.0,-30.18650873473411,5.082171394188258,35.005862622117235,24.083935527037852,4.97903335662069,-26.669992358117007,-40.19155543120576,1.4625169800035767,-0.37236016268929006,-5.0327270547069,40.01160233986431,47848.18069260101,15454.95171489403,15454.95171489403,63303.13240749504,87653.27318216754,87653.27318216754,15454.95171489403,103108.22489706158,103108.22489706158,103108.22489706158,127906.14827821392,103787.04701466617,63981.95452509949,44227.88054396297,24797.923381152337,0.0,69025.80392511531,21078.234873979487,1535.7680224145217,0.0,0.8867101352440162,2.817828625800512,0.0014959080323721466,354203.8126513229,1555033.5480862514,4.390222500560776,1555033.5480862514,4.390222500560776,0.85,0.09566997194749956,4.564652377983593,1.2672913430212067,1.0,0.0,4.564652377983655,1.2849099895368041,1.285201643541711,3.5525075025909785,19326.551653301678,1970.7598061827107,2034.6934298245008,2034.6934298245008,7.595715152148041,5.082171394188258,0.5014510296825883,4.5807203645056696,3.3571273040401555,3.3571273040401555,0.9591792297257588,0.0,0.0,0.00022697218035914028,0.9913990661945008,0.0002289412892331805,199.07697884731172,0.0,0.0,0.0,0.0790559009083355,7.716332299796876e-05,0.0001498088573611715,0.0006838253569966764,0.0956699719474861,0.08134167896947646,0.014328292978009641,0.09566994263919186,0.08134167896948791,0.014328292978011655,0.4281121513804849,0.4281121513804849,0.07541172508533339,0.0,4.6572521986073525,4.596170014247775,5.004324226700419,4.660366892017635,4.599774506718234,5.0046533780493405,24797.923381152337,21078.234873979487,0.85,0.9170937360783413,0.6931926608853485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526164953123764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.053293063684,1535.7680224145217,0.4281121513804849,0.07541172508533339,6.112851554438009,3.3571273040401555
3993.0,-30.186290524659213,5.082130100271338,35.00585811553958,24.083960672747367,4.979082394926371,-26.669791065047452,-40.1913445564918,1.4625829353146158,-0.3716879663778059,-5.032668810859814,40.011593980174624,47848.19041879637,15454.955270030337,15454.955270030337,63303.145688826706,87653.1636994585,87653.1636994585,15454.955270030337,103108.11896948883,103108.11896948883,103108.11896948883,127906.01632045892,103786.85991675232,63981.886636090305,44227.74808962446,24797.897350970088,0.0,69025.64544059456,21078.212748324575,1535.765438621863,0.0,0.8867104621711852,2.817826573234437,0.0014959080323721466,354204.61698284565,1555033.1875529706,4.390211513330674,1555033.1875529706,4.390211513330674,0.85,0.09566972389225113,4.564652377983593,1.2672908171685413,1.0,0.0,4.5646523779833466,1.2849096809324527,1.2852013348673113,3.5525083558176997,19326.516813140017,1970.7562534749397,2034.6934298245008,2034.6934298245008,7.595716899406994,5.082130100271338,0.5015786527300383,4.5805514475413,3.357251877076568,3.357251877076568,0.9592148220218766,0.0,0.0,0.00022697218035914028,0.991376515927984,0.00022894649682787935,199.07680005269856,0.0,0.0,0.0,0.0790559009083355,7.716516742795207e-05,0.0001498070129311882,0.000683816937814967,0.09566972389224093,0.08134143187999636,0.014328292012244566,0.0956697472682686,0.08134143188000503,0.014328292012246094,0.4281110535698034,0.4281110535698034,0.07541175569994275,0.0,4.657976002956843,4.597010365586016,5.004384182418278,4.660980844482026,4.600481920104528,5.0047347907459425,24797.897350970088,21078.212748324575,0.85,0.9170960341588867,0.6931943933791375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526151905452218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.0514407924,1535.765438621863,0.4281110535698034,0.07541175569994275,6.112851554438009,3.357251877076568
3994.0,-30.186072433485666,5.082088775264107,35.005853621022204,24.083996505383425,4.979130763031507,-26.669589945999643,-40.191137488558866,1.4626482755454882,-0.37080444003453294,-5.032610784753987,40.011585318300654,47848.21748745177,15454.959000867804,15454.959000867804,63303.17648831958,87653.10604834225,87653.10604834225,15454.959000867804,103108.06504921005,103108.06504921005,103108.06504921005,127905.93441198075,103786.72439753928,63981.83583664878,44227.65395654499,24797.869362770693,0.0,69025.52331931569,21078.188958355087,1535.7627517974074,0.0,0.8867107890833877,2.8178217100577116,0.0014959080323721466,354205.41830884654,1555032.8139872788,4.390200526609055,1555032.8139872788,4.390200526609055,0.85,0.09566947580499421,4.564652377983593,1.2672903484618292,1.0,0.0,4.564652377980781,1.2849093752062026,1.2852010290716662,3.5525092010874744,19326.491577629942,1970.7536801690633,2034.6934298245008,2034.6934298245008,7.595718733018589,5.082088775264107,0.5017060740604045,4.580382701203702,3.3573763724019443,3.3573763724019443,0.9592503921148412,0.0,0.0,0.00022697218035914028,0.9913539785017785,0.00022895170169404136,199.07662135583027,0.0,0.0,0.0,0.0790559009083355,7.716697860133075e-05,0.00014980520175780955,0.0006838086704380972,0.09566947580498687,0.08134118473682914,0.014328291068157736,0.09566945005285925,0.08134118473683538,0.014328291068158836,0.4281099570825822,0.4281099570825822,0.07541178671176159,0.0,4.658720228259767,4.5978738313702365,5.004449246431193,4.66180634471948,4.601437435054038,5.004819873809424,24797.869362770693,21078.188958355087,0.85,0.9170981029071777,0.6931960119462393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452613885925408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.049595309742,1535.7627517974074,0.4281099570825822,0.07541178671176159,6.112851554438009,3.3573763724019443
3995.0,-30.1858543500145,5.082047484917769,35.005849161243006,24.08403642419728,4.979186339969404,-26.669388112974886,-40.19092657892031,1.462720102929798,-0.37000233179998077,-5.0325476322749765,40.0115773410931,47848.22626046357,15454.954841560459,15454.954841560459,63303.18110202403,87653.03420016193,87653.03420016193,15454.954841560459,103107.98904172238,103107.98904172238,103107.98904172238,127905.8322239672,103786.57799232623,63981.77005262762,44227.564377442905,24797.843182244815,0.0,69025.40755968772,21078.166704908093,1535.7600489133977,0.0,0.8867111396231222,2.817818519082536,0.0014959080323721466,354206.2904303953,1555032.4699496552,4.3901887458298345,1555032.4699496552,4.3901887458298345,0.8500000000000001,0.09566922668359726,4.564652377983593,1.2672898165648805,1.0,0.0,4.5646523779832755,1.2849090391267979,1.285200692915977,3.5525101302779003,19326.46431499945,1970.7509001544313,2034.6934298245008,2034.6934298245008,7.595716688824962,5.082047484917769,0.5018357491700476,4.580211735747722,3.357500789525215,3.357500789525215,0.9592859398643471,0.0,0.0,0.00022697218035914028,0.9913314424241594,0.00022895690648539529,199.07644266559393,0.0,0.0,0.0,0.0790559009083355,7.716882341758754e-05,0.00014980335694155276,0.0006838002494931837,0.09566922668358381,0.08134093669255142,0.014328289991032387,0.09566921116036599,0.08134093669256286,0.014328289991034401,0.42810886361663986,0.42810886361663986,0.07541181839122173,0.0,4.659461459076397,4.598740877257626,5.004473932247777,4.662545300475017,4.602328495307518,5.004692797425491,24797.843182244815,21078.166704908093,0.85,0.9170997077747702,0.6931973015746151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526125820188143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.047754718762,1535.7600489133977,0.42810886361663986,0.07541181839122173,6.112851554438009,3.357500789525215
3996.0,-30.18563645230652,5.082006129584503,35.0058447271597,24.084062163624935,4.979231936603943,-26.66918744523726,-40.190719545911975,1.4627829295347066,-0.3692536983385821,-5.032492426482902,40.01156916998334,47848.25275137703,15454.962639991936,15454.962639991936,63303.21539136897,87652.94304098432,87652.94304098432,15454.962639991936,103107.90568097626,103107.90568097626,103107.90568097626,127905.72479123558,103786.40778206056,63981.71749245328,44227.433655119195,24797.819110259326,0.0,69025.25276537852,21078.146243720428,1535.757646733129,0.0,0.8867114503917188,2.817815104239337,0.0014959080323721466,354207.0528113631,1555032.117549556,4.390178301666133,1555032.117549556,4.390178301666133,0.85,0.09566898188076473,4.564652377983593,1.2672893412644042,1.0,0.0,4.564652377982646,1.2849087451620682,1.285200398884522,3.552510943030311,19326.432619546256,1970.747668117681,2034.6934298245008,2034.6934298245008,7.595720521555416,5.082006129584503,0.5019617232850493,4.580044406299454,3.35762514822951,3.35762514822951,0.9593214709227171,0.0,0.0,0.00022697218035914028,0.9913089260946185,0.00022896210695219366,199.076264127886,0.0,0.0,0.0,0.0790559009083355,7.71706343648088e-05,0.00014980154599433148,0.0006837919831486437,0.09566898188075514,0.08134069271386461,0.014328289166890525,0.09566897910853946,0.08134069271387277,0.01432828916689196,0.4281077733605574,0.4281077733605574,0.07541184819856032,0.0,4.660196135211322,4.599593709796636,5.0045356358818935,4.663238728144336,4.603109449901979,5.0048874571509145,24797.819110259326,21078.146243720428,0.85,0.917102261204908,0.693199239907407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526112781606122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.045921243185,1535.757646733129,0.4281077733605574,0.07541184819856032,6.112851554438009,3.35762514822951
