time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3997.0,-30.1854185468526,5.081964749432252,35.005840294008465,24.08409268772232,4.9792803563679575,-26.668986488155106,-40.19050874104721,1.4628482976704567,-0.36847774501177355,-5.032434171306801,40.01156032896408,47848.26130974058,15454.9656182701,15454.9656182701,63303.22692801068,87652.86100090624,87652.86100090624,15454.9656182701,103107.82661917634,103107.82661917634,103107.82661917634,127905.61609678455,103786.24798286881,63981.64829170317,44227.33299018404,24797.789477608214,0.0,69025.12246779226,21078.12105596698,1535.7548554733114,0.0,0.8867117791172014,2.8178116857609554,0.0014959080323721466,354207.8573051118,1555031.7362579603,4.390167254021327,1555031.7362579603,4.390167254021327,0.85,0.09566873491818421,4.564652377983593,1.2672888253023853,1.0,0.0,4.564652377982592,1.2849084393056969,1.2852000929587262,3.552511788661076,19326.4028627758,1970.7446337715533,2034.6934298245008,2034.6934298245008,7.595721985303281,5.081964749432252,0.5020889679709084,4.579875781461344,3.357749418512171,3.357749418512171,0.9593569767177631,0.0,0.0,0.00022697218035914028,0.9912864095163216,0.0002289673077126991,199.07608558415163,0.0,0.0,0.0,0.0790559009083355,7.717247834536703e-05,0.00014979970201377325,0.0006837835660184037,0.09566873491817085,0.0813404468404032,0.014328288077767645,0.09566872463344119,0.08134044684041457,0.014328288077769648,0.42810668538811697,0.42810668538811697,0.0754118787704065,0.0,4.6609262614089175,4.6004411620427845,5.004597516456101,4.663956426295044,4.603941147360786,5.0049558456981345,24797.789477608214,21078.12105596698,0.85,0.9171041595405865,0.6932006724373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526099754153718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.044091315602,1535.7548554733114,0.42810668538811697,0.0754118787704065,6.112851554438009,3.357749418512171
3998.0,-30.18520075039812,5.081923437957054,35.00583590904768,24.08413201281803,4.979339652206371,-26.66878454153653,-40.19029779648406,1.4629234433448128,-0.36777405038185407,-5.0323685755281815,40.011552866317295,47848.26868664768,15454.95737702374,15454.95737702374,63303.22606367142,87652.7694037708,87652.7694037708,15454.95737702374,103107.72678079453,103107.72678079453,103107.72678079453,127905.49174051767,103786.08366670087,63981.58294957802,44227.22301902539,24797.764959723136,0.0,69024.98797874853,21078.100215764665,1535.7521878986204,0.0,0.886712140233858,2.817810077486493,0.0014959080323721466,354208.76317300886,1555031.4144122605,4.390155117796238,1555031.4144122605,4.390155117796238,0.85,0.09566848662089378,4.564652377983593,1.267288286262192,1.0,0.0,4.564652377984857,1.284908087700572,1.2851997412737926,3.5525127607783524,19326.372264883306,1970.7415136548473,2034.6934298245008,2034.6934298245008,7.59571793494059,5.081923437957054,0.5022194892712601,4.579703948685794,3.357873612382216,3.357873612382216,0.9593924606806332,0.0,0.0,0.00022697218035914028,0.9912639047523927,0.000228972505980469,199.0759071300474,0.0,0.0,0.0,0.0790559009083355,7.717432358869163e-05,0.00014979785677044866,0.0006837751431240741,0.09566848662087682,0.08134019978386386,0.014328286837012948,0.0956685428170645,0.0813401997838783,0.014328286837015486,0.42810559948474075,0.42810559948474075,0.07541191000572887,0.0,4.661635203773358,4.601274590490732,5.004597500115494,4.664594525146299,4.604732360098467,5.0047222038701875,24797.764959723136,21078.100215764665,0.85,0.9171059339142699,0.6932021299500878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526086726261584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.04226880645,1535.7521878986204,0.42810559948474075,0.07541191000572887,6.112851554438009,3.357873612382216
3999.0,-30.184983093278614,5.081882008566282,35.005831544228116,24.0841586253606,4.979379803619438,-26.668584634899553,-40.19009090317411,1.4629813452403748,-0.3668977766639614,-5.032317798744393,40.01154468305102,47848.29459645643,15454.971526892656,15454.971526892656,63303.26612334908,87652.70721453949,87652.70721453949,15454.971526892656,103107.67874143214,103107.67874143214,103107.67874143214,127905.42102748674,103785.94003827267,63981.5274201896,44227.125131203415,24797.742286054585,0.0,69024.867417258,21078.080943146397,1535.7499685437583,0.0,0.8867124284872703,2.817804463050468,0.0014959080323721466,354209.46439405036,1555031.061488063,4.3901454303268554,1555031.061488063,4.3901454303268554,0.85,0.09566824498931513,4.564652377983593,1.267287802719511,1.0,0.0,4.564652377983012,1.2849078167788788,1.2851994702906044,3.5525135098225715,19326.345519327708,1970.7387863671804,2034.6934298245008,2034.6934298245008,7.595724889240784,5.081882008566282,0.5023431793230078,4.579538829243274,3.3579977580029183,3.3579977580029183,0.9594279308579766,0.0,0.0,0.00022697218035914028,0.9912414149364215,0.00022897770103128546,199.07572879042854,0.0,0.0,0.0,0.0790559009083355,7.717613343319304e-05,0.00014979604692594723,0.0006837668818130668,0.09566824498930786,0.08133995894792684,0.014328286041381024,0.09566824504635481,0.08133995894793301,0.014328286041382112,0.428104514950807,0.428104514950807,0.07541193805800642,0.0,4.662373063228927,4.602128057817026,5.004676911803756,4.665420022080411,4.605637966507743,5.005091140946149,24797.742286054585,21078.080943146397,0.85,0.917108116132674,0.6932037160928051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526073704909537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.040451377194,1535.7499685437583,0.428104514950807,0.07541193805800642,6.112851554438009,3.3579977580029183
4000.0,-30.18476546068252,5.0818406638028595,35.005827199529165,24.084203119296603,4.97943947605175,-26.66838279806169,-40.18987995861096,1.4630568134309256,-0.3661078410361256,-5.032251124728511,40.011536539469176,47848.30129640357,15454.961371610763,15454.961371610763,63303.26266801434,87652.63775782511,87652.63775782511,15454.961371610763,103107.59912943587,103107.59912943587,103107.59912943587,127905.31194099944,103785.7981106345,63981.46164921283,44227.040512690735,24797.71281156358,0.0,69024.75332425431,21078.05588982904,1535.7469923344188,0.0,0.886712797560574,2.817801844325726,0.0014959080323721466,354210.3851555354,1555030.710275418,4.39013302671122,1555030.710275418,4.39013302671122,0.85,0.09566799565194703,4.564652377983593,1.2672872587339956,1.0,0.0,4.564652377984892,1.2849074636650502,1.2851991170966246,3.5525144861120572,19326.31909048221,1970.736091374956,2034.6934298245008,2034.6934298245008,7.5957198981783725,5.0818406638028595,0.502474001107128,4.5793666626957314,3.3581217991999637,3.3581217991999637,0.9594633711999896,0.0,0.0,0.00022697218035914028,0.9912189282046563,0.0002289828956053566,199.07555047122264,0.0,0.0,0.0,0.0790559009083355,7.717797875731895e-05,0.00014979420160182133,0.0006837584585499074,0.09566799565193022,0.08133971127484103,0.014328284377089185,0.09566801055641763,0.08133971127485533,0.014328284377091704,0.42810343328373807,0.42810343328373807,0.07541196838247094,0.0,4.663101986695153,4.602984551127463,5.0046793603964375,4.666143283692406,4.60653662356583,5.004815974705252,24797.71281156358,21078.05588982904,0.85,0.9171095819877486,0.6932049589750633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260606919112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.038638416476,1535.7469923344188,0.42810343328373807,0.07541196838247094,6.112851554438009,3.3581217991999637
4001.0,-30.184547956362334,5.081799217217889,35.00582288301138,24.0842294524424,4.979481438243842,-26.66818284784834,-40.18967306530101,1.4631163297298495,-0.3652814093219945,-5.0321992381645355,40.01152867091035,47848.32647446624,15454.9735901964,15454.9735901964,63303.30006466264,87652.5659536448,87652.5659536448,15454.9735901964,103107.5395438412,103107.5395438412,103107.5395438412,127905.23081726073,103785.64576822832,63981.40628904988,44226.93275464271,24797.691273419532,0.0,69024.62402806224,21078.037582406603,1535.7448102263893,0.0,0.8867130903244925,2.8177970165849056,0.0014959080323721466,354211.10170509026,1555030.370923898,4.390123187665044,1555030.370923898,4.390123187665044,0.8500000000000001,0.09566775493223631,4.564652377983593,1.267286790576764,1.0,0.0,4.5646523779827355,1.284907185189871,1.285198838558236,3.5525152560409046,19326.290722266072,1970.733198621963,2034.6934298245008,2034.6934298245008,7.595725903302026,5.081799217217889,0.5025980197878619,4.579201197430027,3.3582457968772754,3.3582457968772754,0.959498799107793,0.0,0.0,0.00022697218035914028,0.9911964552766669,0.00022898808722614616,199.07537225743997,0.0,0.0,0.0,0.0790559009083355,7.717978868107076e-05,0.00014979239167806953,0.0006837501968771498,0.09566775493223165,0.08133947146753422,0.014328283464697427,0.09566774230250022,0.08133947146753819,0.014328283464698124,0.4281023546627157,0.4281023546627157,0.07541199590853172,0.0,4.6638456290736485,4.603846204037779,5.0047509112890225,4.666917828842543,4.607390956356426,5.00513580801811,24797.691273419532,21078.037582406603,0.85,0.9171118416947324,0.693206622248508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452604768040235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.036832219708,1535.7448102263893,0.4281023546627157,0.07541199590853172,6.112851554438009,3.3582457968772754
4002.0,-30.18433054614259,5.081757747263487,35.005818553680626,24.08426011623817,4.979529256828808,-26.667982396575326,-40.189466102141864,1.4631811072615324,-0.36450272628053426,-5.032141303512444,40.011519664666125,47848.350875613934,15454.976394528243,15454.976394528243,63303.32727014218,87652.4871499565,87652.4871499565,15454.976394528243,103107.46354448475,103107.46354448475,103107.46354448475,127905.12354980031,103785.48915690863,63981.3528825658,44226.818082603146,24797.66000531555,0.0,69024.47808791869,21078.011004518215,1535.7419290336827,0.0,0.8867134180121319,2.817793524969278,0.0014959080323721466,354211.901779632,1555029.9825068815,4.390112174927204,1555029.9825068815,4.390112174927204,0.85,0.09566751008523951,4.564652377983593,1.2672862839559094,1.0,0.0,4.564652377983325,1.2849068820976615,1.2851985353972293,3.5525160940313563,19326.26155912051,1970.7302248087278,2034.6934298245008,2034.6934298245008,7.595727281559701,5.081757747263487,0.5027246563211127,4.579033090942374,3.358369694930481,3.358369694930481,0.959534198551566,0.0,0.0,0.00022697218035914028,0.9911739926205103,0.00022899327670922946,199.07519412107806,0.0,0.0,0.0,0.0790559009083355,7.7181599255133e-05,0.00014979058110400727,0.000683741932235951,0.09566751008523054,0.08133922792977212,0.014328282155458422,0.0956674796310796,0.08133922792977974,0.014328282155459764,0.4281012793625417,0.4281012793625417,0.07541202538970809,0.0,4.66458240381769,4.604700242510717,5.004819841547032,4.667638577231912,4.6082259736475635,5.00520575974349,24797.66000531555,21078.011004518215,0.85,0.917114174909236,0.6932084414266481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034676585968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.035030707566,1535.7419290336827,0.4281012793625417,0.07541202538970809,6.112851554438009,3.358369694930481
4003.0,-30.18411308798183,5.081716311604105,35.005814258336564,24.08430006997662,4.979584439311838,-26.66778116577283,-40.1892552623525,1.4632525171028272,-0.3637121759413162,-5.032078876498507,40.01151199594475,47848.35719123569,15454.972279125772,15454.972279125772,63303.32947036147,87652.41744959728,87652.41744959728,15454.972279125772,103107.38972872305,103107.38972872305,103107.38972872305,127905.02452329488,103785.34500544482,63981.28474708322,44226.73362040178,24797.634794571833,0.0,69024.36841497361,21077.98957538606,1535.7392927230433,0.0,0.8867137637326061,2.8177904020042974,0.0014959080323721466,354212.76389504515,1555029.6517739727,4.390100556158205,1555029.6517739727,4.390100556158205,0.85,0.09566726568861647,4.564652377983593,1.2672858053585516,1.0,0.0,4.564652377983886,1.2849065479732311,1.285198201196958,3.552517017820264,19326.23471616861,1970.727487589402,2034.6934298245008,2034.6934298245008,7.595725258944202,5.081716311604105,0.5028532610743506,4.578863050529755,3.358493516856266,3.358493516856266,0.9595695762446474,0.0,0.0,0.00022697218035914028,0.991151525560401,0.00022899846744503502,199.0750159457543,0.0,0.0,0.0,0.0790559009083355,7.718344378346697e-05,0.00014978873657567332,0.0006837335126053052,0.09566726568860123,0.08133898461907298,0.014328281069528263,0.09566724667622173,0.08133898461908592,0.014328281069530546,0.42810020683153927,0.42810020683153927,0.07541205632369237,0.0,4.665315747990917,4.605557357291389,5.004848340532305,4.668366700557215,4.609103889637424,5.0050810782529425,24797.634794571833,21077.98957538606,0.85,0.9171156639896025,0.6932096343652432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526021678418786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.033234560422,1535.7392927230433,0.42810020683153927,0.07541205632369237,6.112851554438009,3.358493516856266
4004.0,-30.183895811488856,5.081674865982273,35.005810009376745,24.084330174978845,4.979635867069243,-26.66758047399481,-40.18904826426876,1.4633205295752043,-0.36302922930582326,-5.032019991014025,40.011504756300354,47848.38081261572,15454.973474619861,15454.973474619861,63303.354287235576,87652.31946786954,87652.31946786954,15454.973474619861,103107.29294248941,103107.29294248941,103107.29294248941,127904.90651886133,103785.17093306044,63981.23227780661,44226.59850583759,24797.613576371914,0.0,69024.2120822095,21077.971539916125,1535.7369632311006,0.0,0.8867140898609343,2.81778828327536,0.0014959080323721466,354213.5771035401,1555029.3395461368,4.390089595836092,1555029.3395461368,4.390089595836092,0.85,0.09566702424828841,4.564652377983593,1.2672852932428942,1.0,0.0,4.564652377983053,1.2849062297451461,1.2851978828966404,3.5525178976593224,19326.202301536676,1970.72418221683,2034.6934298245008,2034.6934298245008,7.595725846499096,5.081674865982273,0.5029801897992492,4.578694676183024,3.3586172800111247,3.3586172800111247,0.9596049371460357,0.0,0.0,0.00022697218035914028,0.99112907781823,0.00022900365395269563,199.0748379195994,0.0,0.0,0.0,0.0790559009083355,7.718525474235174e-05,0.00014978692561678854,0.0006837252462075253,0.09566702424827953,0.0813387441075583,0.01432828014072123,0.09566706481560078,0.08133874410756585,0.014328280140722561,0.4280991372718624,0.4280991372718624,0.07541208601304593,0.0,4.6660285749131845,4.606390485373993,5.004876066609313,4.668990761708187,4.609834373850958,5.00509897632287,24797.613576371914,21077.971539916125,0.85,0.9171181007012402,0.6932115466327546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526008677408655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.031446620706,1535.7369632311006,0.4280991372718624,0.07541208601304593,6.112851554438009,3.3586172800111247
4005.0,-30.18367855979156,5.081633367151353,35.005805774407094,24.084361118171387,4.979681806784186,-26.66738035333876,-40.188837599102385,1.4633836003313767,-0.36221270181692944,-5.031964621670987,40.01149666587327,47848.3869442571,15454.979859710442,15454.979859710442,63303.36680396754,87652.25066632056,87652.25066632056,15454.979859710442,103107.230526031,103107.230526031,103107.230526031,127904.81902498336,103785.02353431025,63981.15981224677,44226.5152467372,24797.588498952366,0.0,69024.10374568957,21077.95022410951,1535.7344949785233,0.0,0.8867144011633334,2.8177839933109543,0.0014959080323721466,354214.3417554606,1555028.9906262166,4.390079133779863,1555028.9906262166,4.390079133779863,0.85,0.09566678348346443,4.564652377983593,1.2672847679397088,1.0,0.0,4.564652377984687,1.284905934639327,1.285197587723837,3.552518713570181,19326.174853896136,1970.7213833364235,2034.6934298245008,2034.6934298245008,7.5957289846085,5.081633367151353,0.5031054172555098,4.578527949895843,3.3587409711012124,3.3587409711012124,0.9596402774574893,0.0,0.0,0.00022697218035914028,0.9911066331860854,0.000229008839976682,199.0746599140792,0.0,0.0,0.0,0.0790559009083355,7.718709782368488e-05,0.0001497850825354554,0.0006837168331819351,0.09566678348345764,0.08133850437825266,0.014328279105204985,0.09566679899576097,0.08133850437825843,0.014328279105206,0.42809806920546273,0.42809806920546273,0.07541211467880447,0.0,4.666752397712003,4.607231571766135,5.004932074097667,4.669751919854036,4.6107006466641565,5.005261421558657,24797.588498952366,21077.95022410951,0.85,0.9171197214990382,0.693212723493641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525995687283004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.029662290182,1535.7344949785233,0.42809806920546273,0.07541211467880447,6.112851554438009,3.3587409711012124
4006.0,-30.18346143609558,5.081591810817685,35.00580153045883,24.084387032222025,4.979726318659493,-26.667180490656257,-40.18863447764886,1.4634453732201649,-0.3614621985813642,-5.03190972448996,40.01148793441062,47848.42820315086,15454.986760040114,15454.986760040114,63303.414963190975,87652.16533715496,87652.16533715496,15454.986760040114,103107.15209719508,103107.15209719508,103107.15209719508,127904.711723034,103784.85901163115,63981.121877626916,44226.37459333804,24797.55962583891,0.0,69023.93421917695,21077.925681963072,1535.731817413073,0.0,0.8867147123827231,2.817780518319184,0.0014959080323721466,354215.0998880916,1555028.6140601016,4.390068674518356,1555028.6140601016,4.390068674518356,0.85,0.09566654256089474,4.564652377983593,1.2672843096731232,1.0,0.0,4.564652377984417,1.2849056456063144,1.2851972986252185,3.55251951269126,19326.14421754847,1970.7182592983813,2034.6934298245008,2034.6934298245008,7.59573237594479,5.081591810817685,0.5032303062614014,4.578361504556284,3.3588645770638554,3.3588645770638554,0.9596755934468159,0.0,0.0,0.00022697218035914028,0.9910842023257354,0.00022901402305325246,199.0744820137552,0.0,0.0,0.0,0.0790559009083355,7.718887494461395e-05,0.00014978330541452634,0.0006837087212426603,0.09566654256088547,0.08133826443052719,0.014328278130358285,0.09566654779749548,0.08133826443053507,0.014328278130359674,0.4280970033719077,0.4280970033719077,0.07541214425991001,0.0,4.667470755800821,4.608062062701492,5.005011797145357,4.670447525908571,4.611487863368268,5.005435108935842,24797.55962583891,21077.925681963072,0.85,0.9171226717123776,0.6932150238091921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525982698663018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.027884705467,1535.731817413073,0.4280970033719077,0.07541214425991001,6.112851554438009,3.3588645770638554
4007.0,-30.183244396947437,5.081550308132381,35.00579731500569,24.084432050026976,4.979782969043205,-26.666979490154624,-40.1884236727841,1.4635180622504267,-0.36061876271094206,-5.031846124082998,40.01148027649946,47848.43275338596,15454.980322236586,15454.980322236586,63303.41307562255,87652.11199573541,87652.11199573541,15454.980322236586,103107.092317972,103107.092317972,103107.092317972,127904.62568282249,103784.73208491602,63981.05284256684,44226.310269276866,24797.533364850482,0.0,69023.84363412735,21077.90336012291,1535.7290926255653,0.0,0.886715064036643,2.81777683576848,0.0014959080323721466,354215.9782142704,1555028.2837936294,4.390056856365102,1555028.2837936294,4.390056856365102,0.85,0.09566629929517931,4.564652377983593,1.2672838107449933,1.0,0.0,4.5646523779847525,1.2849053054972548,1.2851969584389595,3.5525204530283148,19326.120582077696,1970.7158491511063,2034.6934298245008,2034.6934298245008,7.595729211928319,5.081550308132381,0.503359069876228,4.578191238256153,3.3589880965151178,3.3589880965151178,0.9597108847186051,0.0,0.0,0.00022697218035914028,0.9910617807472069,0.00022901920421955488,199.07430418302323,0.0,0.0,0.0,0.0790559009083355,7.719071932813841e-05,0.00014978146103100188,0.0006837003022730195,0.09566629929516068,0.08133802218237585,0.014328277112784844,0.09566629097339177,0.08133802218239167,0.014328277112787634,0.4280959392425616,0.4280959392425616,0.07541217604937539,0.0,4.668198115460882,4.608913223717366,5.005034165493441,4.671227361372075,4.612438164848413,5.00524461242054,24797.533364850482,21077.90336012291,0.85,0.9171238479730727,0.6932159994887381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525969717718936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.026111798185,1535.7290926255653,0.4280959392425616,0.07541217604937539,6.112851554438009,3.3589880965151178
4008.0,-30.18302754536908,5.0815087142125295,35.00579312205892,24.0844530397095,4.979825374394003,-26.666780083081825,-40.18821684932334,1.4635779121067465,-0.3599219712490367,-5.031794043227944,40.011472501140446,47848.45530797193,15454.991270382152,15454.991270382152,63303.44657835409,87652.01375892179,87652.01375892179,15454.991270382152,103107.00502930394,103107.00502930394,103107.00502930394,127904.51629583529,103784.55381272762,63980.99536177774,44226.17605661098,24797.511266531357,0.0,69023.68732314234,21077.884576551653,1535.7268659673675,0.0,0.8867153574474623,2.8177737395902054,0.0014959080323721466,354216.69745588535,1555027.9484619813,4.3900469956124715,1555027.9484619813,4.3900469956124715,0.85,0.09566606246763039,4.564652377983593,1.2672832953324544,1.0,0.0,4.564652377983177,1.284905025462311,1.2851966783404523,3.552521227272205,19326.087385385465,1970.7124640305778,2034.6934298245008,2034.6934298245008,7.595734592663031,5.0815087142125295,0.5034825073901317,4.578026206822398,3.3591115628897468,3.3591115628897468,0.9597461608256419,0.0,0.0,0.00022697218035914028,0.9910393790923121,0.00022902438101604292,199.07412650629362,0.0,0.0,0.0,0.0790559009083355,7.719252891698005e-05,0.00014977965144216023,0.0006836920421290103,0.09566606246762727,0.08133778576652435,0.014328276701102906,0.09566607880396022,0.08133778576652702,0.014328276701103374,0.42809487828422815,0.42809487828422815,0.07541220617915892,0.0,4.668913304278362,4.609740575452804,5.0051105616884115,4.671872071978896,4.613148495893427,5.005515209098917,24797.511266531357,21077.884576551653,0.85,0.9171264102711829,0.6932178961109957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525956741852812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.024344434583,1535.7268659673675,0.42809487828422815,0.07541220617915892,6.112851554438009,3.3591115628897468
4009.0,-30.18281069413278,5.081467126230189,35.005788931346984,24.084493691939883,4.979876278747043,-26.66657982630732,-40.18800992108879,1.4636454109215944,-0.35904160715955413,-5.031734412950964,40.011464180340134,47848.47727587082,15454.990557880816,15454.990557880816,63303.46783375164,87651.96685316946,87651.96685316946,15454.990557880816,103106.95741105027,103106.95741105027,103106.95741105027,127904.43976232305,103784.4307716002,63980.94119430145,44226.099530331936,24797.482351272767,0.0,69023.58188160471,21077.85999858185,1535.724078931265,0.0,0.8867156912818913,2.8177691065741954,0.0014959080323721466,354217.52095714945,1555027.5896068816,4.390035776335855,1555027.5896068816,4.390035776335855,0.85,0.09566582131160026,4.564652377983593,1.2672828332195056,1.0,0.0,4.56465237798514,1.2849047096383601,1.2851963624448146,3.5525221004663656,19326.06447346367,1970.7101276647654,2034.6934298245008,2034.6934298245008,7.595734242486771,5.081467126230189,0.5036092608905838,4.577857865339605,3.3592349325708124,3.3592349325708124,0.9597814093059464,0.0,0.0,0.00022697218035914028,0.9910169780189253,0.00022902955791218122,199.0739488301614,0.0,0.0,0.0,0.0790559009083355,7.719433946178509e-05,0.0001497778408973552,0.0006836837776213606,0.09566582131158496,0.08133754540031923,0.014328275911265724,0.09566578391089542,0.08133754540033224,0.014328275911268014,0.42809381898571586,0.42809381898571586,0.07541223827379856,0.0,4.66964674463776,4.610594008156397,5.0051606858323225,4.672692805791428,4.614120531500305,5.005474604521908,24797.482351272767,21077.85999858185,0.85,0.9171281192322833,0.6932192733484147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525943777223855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.022580547971,1535.724078931265,0.42809381898571586,0.07541223827379856,6.112851554438009,3.3592349325708124
4010.0,-30.182594000731793,5.081425562232826,35.005784784677175,24.084523342922353,4.979930573046395,-26.66637937262602,-40.18779918607322,1.4637159449406028,-0.35844507800976544,-5.031673404700161,40.01145708174255,47848.480615050146,15454.987679683583,15454.987679683583,63303.46829473373,87651.85367818759,87651.85367818759,15454.987679683583,103106.84135787118,103106.84135787118,103106.84135787118,127904.3015886533,103784.24308879969,63980.87002566222,44225.97007015275,24797.46023078212,0.0,69023.43030093487,21077.8411961648,1535.7216431673303,0.0,0.8867160277054575,2.81776837500078,0.0014959080323721466,354218.3634899528,1555027.2834623507,4.390024470051108,1555027.2834623507,4.390024470051108,0.85,0.09566558199747316,4.564652377983593,1.2672822804423052,1.0,0.0,4.564652377985396,1.2849043796129902,1.2851960323445342,3.5525230129252527,19326.029524388203,1970.706563850877,2034.6934298245008,2034.6934298245008,7.5957328279261365,5.081425562232826,0.5037365754559957,4.57768898677683,3.3593582347198274,3.3593582347198274,0.9598166384913792,0.0,0.0,0.00022697218035914028,0.9909945937957595,0.0002290347311480071,199.0737712836677,0.0,0.0,0.0,0.0790559009083355,7.719618335485398e-05,0.0001497759970042863,0.000683675360890479,0.09566558199746361,0.08133730669402385,0.014328275303439754,0.09566564363677765,0.08133730669403197,0.014328275303441187,0.4280927631488736,0.4280927631488736,0.07541227039741613,0.0,4.670340079241953,4.611405770465922,5.005179610765651,4.673228326690378,4.614768216190157,5.005371353442172,24797.46023078212,21077.8411961648,0.85,0.9171301399935832,0.6932208440878094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525930812638492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.020823882893,1535.7216431673303,0.4280927631488736,0.07541227039741613,6.112851554438009,3.3593582347198274
4011.0,-30.182377392901895,5.081383902771309,35.00578064949321,24.08455501953142,4.979972000135331,-26.666180282745472,-40.18759239753706,1.463774889978883,-0.3575342468022882,-5.031621930036217,40.01144912295155,47848.50226854311,15454.999135382019,15454.999135382019,63303.501403925125,87651.80892093712,87651.80892093712,15454.999135382019,103106.80805631915,103106.80805631915,103106.80805631915,127904.24482212361,103784.11795921408,63980.81130681992,44225.896280437955,24797.436765804472,0.0,69023.33304624242,21077.8212509338,1535.7193550666482,0.0,0.8867163186914737,2.817762387557417,0.0014959080323721466,354219.07436375954,1555026.94021991,4.390014690804031,1555026.94021991,4.390014690804031,0.85,0.09566534637005661,4.564652377983593,1.2672818216262387,1.0,0.0,4.5646523779843085,1.2849041038120481,1.2851957564809897,3.5525237754640218,19326.006223567252,1970.7041878283871,2034.6934298245008,2034.6934298245008,7.5957384581101595,5.081383902771309,0.503859452103935,4.577524450667374,3.3594814747910062,3.3594814747910062,0.9598518499402875,0.0,0.0,0.00022697218035914028,0.9909722189570316,0.00022903990244854862,199.07359380760263,0.0,0.0,0.0,0.0790559009083355,7.719799275653e-05,0.0001497741876026103,0.0006836671016008158,0.09566534637004931,0.08133707144196653,0.014328274928082774,0.09566532921787649,0.08133707144197275,0.014328274928083869,0.4280917081223187,0.4280917081223187,0.07541230068488003,0.0,4.671070225094638,4.61225088419468,5.0052550355849235,4.6740876832339495,4.615728711002987,5.0056546443916545,24797.436765804472,21077.8212509338,0.85,0.9171319119219399,0.6932221345568294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525917857512525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.019071284221,1535.7193550666482,0.4280917081223187,0.07541230068488003,6.112851554438009,3.3594814747910062
4012.0,-30.18216081484505,5.081342236978412,35.00577650875729,24.084590712469094,4.9800212448563315,-26.665980437815136,-40.1873855740763,1.463840867826425,-0.3567196417149603,-5.031563550770965,40.01144069086964,47848.52326545887,15454.99989514759,15454.99989514759,63303.52316060646,87651.74673166359,87651.74673166359,15454.99989514759,103106.74662681117,103106.74662681117,103106.74662681117,127904.15392667757,103783.97899837175,63980.75553216701,44225.8038513386,24797.407299866394,0.0,69023.21115120499,21077.796204886436,1535.716561483569,0.0,0.8867166465554697,2.81775847510544,0.0014959080323721466,354219.8805926329,1555026.5765656962,4.3900036721937665,1555026.5765656962,4.3900036721937665,0.85,0.09566510717947815,4.564652377983593,1.2672813424794,1.0,0.0,4.564652377984376,1.2849037951050768,1.285195447703947,3.552524628982285,19325.98034717926,1970.7015491711502,2034.6934298245008,2034.6934298245008,7.595738831515582,5.081342236978412,0.503985344578207,4.577356892400205,3.3596046167905036,3.3596046167905036,0.9598870333687153,0.0,0.0,0.00022697218035914028,0.990949847738556,0.00022904507314584375,199.07341635624837,0.0,0.0,0.0,0.0790559009083355,7.719980250301741e-05,0.00014977237785612286,0.0006836588407372083,0.09566510717947063,0.08133683293341774,0.014328274246052887,0.09566505773733656,0.08133683293342414,0.014328274246054014,0.428090656308488,0.428090656308488,0.07541233294369735,0.0,4.671802973543663,4.613102288388745,5.005312092203553,4.674843909055994,4.616618335707017,5.0056513612383355,24797.407299866394,21077.796204886436,0.85,0.917133846785703,0.6932236629883821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525904907525564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.017324194388,1535.716561483569,0.428090656308488,0.07541233294369735,6.112851554438009,3.3596046167905036
4013.0,-30.181944434687466,5.081300556447603,35.005772392056976,24.084626335557573,4.980070799694745,-26.665780740001413,-40.187182487547375,1.4639071050086983,-0.35591739624163665,-5.031505912528369,40.01143310948941,47848.56122403477,15455.001663697132,15455.001663697132,63303.5628877319,87651.68290960217,87651.68290960217,15455.001663697132,103106.6845732993,103106.6845732993,103106.6845732993,127904.06776429432,103783.83863773257,63980.71695216491,44225.69076174184,24797.383190995028,0.0,69023.07395273687,21077.775712345774,1535.7140915490438,0.0,0.88671696756283,2.817754638992327,0.0014959080323721466,354220.6765892535,1555026.2496001355,4.38999288402159,1555026.2496001355,4.38999288402159,0.85,0.0956648705099733,4.564652377983593,1.2672809006972239,1.0,0.0,4.564652377984191,1.2849034851848409,1.285195137713364,3.5525254858554147,19325.954210130167,1970.6988839338783,2034.6934298245008,2034.6934298245008,7.595739700712641,5.081300556447603,0.5041108140732211,4.577189742374382,3.3597276874475983,3.3597276874475983,0.9599221964135995,0.0,0.0,0.00022697218035914028,0.990927497505893,0.00022905023922579207,199.07323906735704,0.0,0.0,0.0,0.0790559009083355,7.720157958877436e-05,0.00014977060077036593,0.0006836507289584822,0.0956648705099634,0.08133659658553619,0.01432827392442722,0.09566480827023326,0.0813365965855446,0.014328273924428701,0.42808960800986734,0.42808960800986734,0.07541236571554315,0.0,4.672538373716122,4.613958220299821,5.00536113974357,4.675588516286723,4.617490978795161,5.005666962904968,24797.383190995028,21077.775712345774,0.85,0.9171362453529472,0.6932255908625394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525891959341684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.015583728364,1535.7140915490438,0.42808960800986734,0.07541236571554315,6.112851554438009,3.3597276874475983
4014.0,-30.18172803780249,5.0812588931089655,35.00576831282431,24.084656161163025,4.980123947607829,-26.66558066781618,-40.1869717874564,1.4639765776215592,-0.3553049160015007,-5.031445818196709,40.01142596741733,47848.56346390167,15454.99960063657,15454.99960063657,63303.56306453824,87651.57585360372,87651.57585360372,15454.99960063657,103106.57545424029,103106.57545424029,103106.57545424029,127903.93601610501,103783.65668402653,63980.644294324746,44225.56932189087,24797.360561864727,0.0,69022.9298837556,21077.75647758502,1535.7116450314013,0.0,0.886717299486266,2.8177535905829676,0.0014959080323721466,354221.5065064911,1555025.941580859,4.38998172899579,1555025.941580859,4.38998172899579,0.85,0.09566463387277285,4.564652377983593,1.2672803649539128,1.0,0.0,4.564652377983864,1.2849031601263587,1.2851948125810988,3.5525263845834885,19325.920327889566,1970.695428906871,2034.6934298245008,2034.6934298245008,7.595738686770918,5.0812588931089655,0.504237322595567,4.5770215705133985,3.3598506842157683,3.3598506842157683,0.9599573383473624,0.0,0.0,0.00022697218035914028,0.9909051460892353,0.00022905540581247567,199.0730617650761,0.0,0.0,0.0,0.0790559009083355,7.720342333612103e-05,0.00014976875702301924,0.0006836423128927716,0.09566463387276444,0.08133636037519727,0.014328273497567167,0.0956646560841959,0.08133636037520442,0.014328273497568426,0.428088563365699,0.428088563365699,0.07541239844996533,0.0,4.673236240955305,4.614774935028322,5.005382241220445,4.676140902195186,4.618155467841689,5.00558095164547,24797.360561864727,21077.75647758502,0.85,0.9171381622187064,0.6932270702574556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525879023012322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.013846517026,1535.7116450314013,0.428088563365699,0.07541239844996533,6.112851554438009,3.3598506842157683
4015.0,-30.181511815374893,5.0812171830935675,35.00576426043797,24.084687034506373,4.980170504207581,-26.665381411824715,-40.186765033844836,1.4640401006574264,-0.35453176940552567,-5.031390845913704,40.0114185909099,47848.5832334388,15455.005201847755,15455.005201847755,63303.588435286554,87651.50385560085,87651.50385560085,15455.005201847755,103106.50905744861,103106.50905744861,103106.50905744861,127903.84760229386,103783.50684403087,63980.586221868936,44225.4673579577,24797.33854484524,0.0,69022.80590280294,21077.737763118454,1535.7093540473932,0.0,0.8867176061726652,2.817749826482257,0.0014959080323721466,354222.2656883358,1555025.6234510352,4.389971422121816,1555025.6234510352,4.389971422121816,0.85,0.095664399572149,4.564652377983593,1.2672798786638304,1.0,0.0,4.5646523779859445,1.2849028629057597,1.2851945152930353,3.5525272063452347,19325.892425656104,1970.6925836708872,2034.6934298245008,2034.6934298245008,7.595741439623559,5.0812171830935675,0.5043614148641922,4.576855768229375,3.359973616702692,3.359973616702692,0.9599924619150549,0.0,0.0,0.00022697218035914028,0.9908828132352646,0.00022906056834114293,199.0728846060502,0.0,0.0,0.0,0.0790559009083355,7.720523258907031e-05,0.00014976694777006996,0.0006836340542819944,0.09566439957213754,0.08133612645666037,0.014328273115477165,0.09566441866465221,0.08133612645667013,0.014328273115478882,0.4280875198365381,0.4280875198365381,0.07541242949175252,0.0,4.673940107062776,4.615594763464799,5.005425761824824,4.676859076508151,4.618978066173156,5.005704406238408,24797.33854484524,21077.737763118454,0.85,0.9171401771818707,0.6932286018742644,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525866085705956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.012116853464,1535.7093540473932,0.4280875198365381,0.07541242949175252,6.112851554438009,3.359973616702692
4016.0,-30.181295719695775,5.081175491349876,35.00576023260063,24.08472744226458,4.980223205534451,-26.665181655377246,-40.186558140534885,1.4641091412159382,-0.3537132831274903,-5.031330831745661,40.011411201180636,47848.602076687064,15455.003009242897,15455.003009242897,63303.60508592996,87651.44745706629,87651.44745706629,15455.003009242897,103106.45046630918,103106.45046630918,103106.45046630918,127903.76458129912,103783.37548111683,63980.53010073777,44225.383755976734,24797.314114989953,0.0,69022.69787096669,21077.71699774146,1535.7068097567626,0.0,0.886717938583467,2.817746054171797,0.0014959080323721466,354223.09450141096,1555025.3047510372,4.389960250727929,1555025.3047510372,4.389960250727929,0.85,0.09566416278970488,4.564652377983593,1.267279391824268,1.0,0.0,4.564652377981382,1.284902539869148,1.2851941921830996,3.552528099484065,19325.867964105106,1970.6900892868723,2034.6934298245008,2034.6934298245008,7.595740362014116,5.081175491349876,0.5044877074942562,4.57668778385562,3.3600964656698955,3.3600964656698955,0.9600275616199702,0.0,0.0,0.00022697218035914028,0.9908604940151321,0.0002290657279506736,199.0727075511891,0.0,0.0,0.0,0.0790559009083355,7.720704310372771e-05,0.00014976513725541257,0.0006836257899119581,0.09566416278969443,0.08133589047107086,0.014328272318623578,0.09566416796257918,0.08133589047107974,0.014328272318625145,0.42808647793275784,0.42808647793275784,0.07541246055359307,0.0,4.6746529850455545,4.616429840366493,5.0054428388194765,4.677617548618173,4.619883674206335,5.0056252987178596,24797.314114989953,21077.71699774146,0.85,0.9171418538909013,0.6932299598914088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525853158852553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.010390908172,1535.7068097567626,0.42808647793275784,0.07541246055359307,6.112851554438009,3.3600964656698955
4017.0,-30.181079689713275,5.081133754256991,35.00575622984836,24.08475828068333,4.980269759192547,-26.66498257287536,-40.18635138692332,1.46417264235461,-0.3529434654839747,-5.0312759184712945,40.011403876163826,47848.621081975405,15455.008451146134,15455.008451146134,63303.62953312154,87651.3754902889,87651.3754902889,15455.008451146134,103106.38394143504,103106.38394143504,103106.38394143504,127903.67611103553,103783.22575931458,63980.47135100082,44225.28267590417,24797.292169600492,0.0,69022.57484550466,21077.698344160417,1535.7045229666228,0.0,0.8867182447813411,2.8177423271615085,0.0014959080323721466,354223.852870998,1555024.9888419702,4.389949960281988,1555024.9888419702,4.389949960281988,0.85,0.09566392914637625,4.564652377983593,1.267278906083666,1.0,0.0,4.564652377982979,1.2849022427512917,1.2851938949978023,3.552528920962539,19325.84008388086,1970.6872462952037,2034.6934298245008,2034.6934298245008,7.595743036570962,5.081133754256991,0.5046115945964607,4.576522159660531,3.360219250632371,3.360219250632371,0.9600626430378203,0.0,0.0,0.00022697218035914028,0.9908381821224252,0.00022907088609863061,199.07253055047036,0.0,0.0,0.0,0.0790559009083355,7.720885243510487e-05,0.00014976332792403542,0.0006836175309431848,0.09566392914636673,0.08133565748521675,0.014328271661149989,0.09566393201121726,0.08133565748522484,0.014328271661151417,0.428085438800908,0.428085438800908,0.07541249005624441,0.0,4.675368197746593,4.61726344595678,5.005483907707173,4.67833245298732,4.620701749090074,5.005752632896815,24797.292169600492,21077.698344160417,0.85,0.917143842790797,0.6932314708495944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525840239599794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.008669631097,1535.7045229666228,0.428085438800908,0.07541249005624441,6.112851554438009,3.360219250632371
4018.0,-30.18086377955129,5.081091939483385,35.005752215594036,24.084779375139647,4.980311627800637,-26.664784066706282,-40.18614470316095,1.4642319149556453,-0.3522581699295415,-5.031223697157412,40.01139553563436,47848.63993380617,15455.017772832714,15455.017772832714,63303.657706638885,87651.28018342343,87651.28018342343,15455.017772832714,103106.29795625614,103106.29795625614,103106.29795625614,127903.56305357846,103783.05060294578,63980.4103533285,44225.15583290808,24797.265097322328,0.0,69022.42093023041,21077.67533272398,1535.7020006149896,0.0,0.8867185409480056,2.8177393993890005,0.0014959080323721466,354224.57406494603,1555024.6291365197,4.389940006961264,1555024.6291365197,4.389940006961264,0.85,0.09566369592678717,4.564652377983593,1.2672784000122923,1.0,0.0,4.564652377983585,1.2849019654186222,1.2851936176021828,3.552529687738803,19325.807467396367,1970.683920339399,2034.6934298245008,2034.6934298245008,7.595747617942505,5.081091939483385,0.5047341298163177,4.576357809667067,3.360341952428267,3.360341952428267,0.9600977006937905,0.0,0.0,0.00022697218035914028,0.9908158831464288,0.0002290760414925615,199.0723536482391,0.0,0.0,0.0,0.0790559009083355,7.721066119440356e-05,0.00014976151916473672,0.0006836092745857508,0.09566369592678016,0.08133542490061042,0.014328271026169737,0.09566370743850185,0.08133542490061638,0.014328271026170788,0.4280844023540608,0.4280844023540608,0.07541251977843721,0.0,4.676068001472117,4.618072049051932,5.005564125198816,4.678965527227888,4.62140525053519,5.0059843247397,24797.265097322328,21077.67533272398,0.85,0.9171462961380015,0.6932332898345129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525827324297669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.006954241091,1535.7020006149896,0.4280844023540608,0.07541251977843721,6.112851554438009,3.360341952428267
4019.0,-30.180648006996737,5.081050129352343,35.00574820355203,24.084814928378933,4.98036187847321,-26.664584846124942,-40.18594172140581,1.4642987176014302,-0.351485955723831,-5.031165091173707,40.0113875715653,47848.67543105695,15455.017215725034,15455.017215725034,63303.69264678199,87651.21271104972,87651.21271104972,15455.017215725034,103106.22992677476,103106.22992677476,103106.22992677476,127903.46736187389,103782.90719013455,63980.36991014177,44225.04142221419,24797.237435099123,0.0,69022.27885731331,21077.651819834253,1535.699300165491,0.0,0.8867188682656674,2.8177360724280796,0.0014959080323721466,354225.3834347094,1555024.2856668942,4.389929006749217,1555024.2856668942,4.389929006749217,0.85,0.09566346050686665,4.564652377983593,1.26727794888895,1.0,0.0,4.564652377984693,1.2849016528535033,1.2851933049661164,3.552530551927017,19325.780761991566,1970.681197145974,2034.6934298245008,2034.6934298245008,7.595747344138266,5.081050129352343,0.5048594561233992,4.576190673228944,3.3604645612286577,3.3604645612286577,0.9601327317796164,0.0,0.0,0.00022697218035914028,0.9907935989231813,0.00022908119370756855,199.07217685906824,0.0,0.0,0.0,0.0790559009083355,7.721243759431826e-05,0.00014975974276482202,0.0006836011659376559,0.09566346050685758,0.08133519006257976,0.014328270444277815,0.09566346157975801,0.08133519006258748,0.014328270444279175,0.4280833670941348,0.4280833670941348,0.07541255207865775,0.0,4.67676814989926,4.618885758176418,5.005617609098238,4.679679135449874,4.622251460022596,5.005943018259757,24797.237435099123,21077.651819834253,0.85,0.9171486901736017,0.6932352310472447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525814416181932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.005243651678,1535.699300165491,0.4280833670941348,0.07541255207865775,6.112851554438009,3.3604645612286577
4020.0,-30.180432272572894,5.081008285733216,35.00574421379608,24.08485097056257,4.980409171189329,-26.664385955704144,-40.18573496779425,1.4643628543205542,-0.35064497316597,-5.031109576131838,40.011380196612784,47848.69321146038,15455.021234295276,15455.021234295276,63303.71444575566,87651.16096823692,87651.16096823692,15455.021234295276,103106.18220253219,103106.18220253219,103106.18220253219,127903.39675818964,103782.77816705167,63980.31041027501,44224.96417419629,24797.21455565745,0.0,69022.17872985374,21077.63237230883,1535.696946165388,0.0,0.8867191777069592,2.8177314781701006,0.0014959080323721466,354226.15011879004,1555023.967604385,4.389918607315994,1555023.967604385,4.389918607315994,0.85,0.09566322815642803,4.564652377983593,1.267277453257702,1.0,0.0,4.5646523779849355,1.2849013527622208,1.2851930048067182,3.552531381627637,19325.75673614877,1970.6787471918312,2034.6934298245008,2034.6934298245008,7.595749319163194,5.081008285733216,0.5049832889598891,4.576024996773327,3.360587101738266,3.360587101738266,0.9601677433537903,0.0,0.0,0.00022697218035914028,0.9907713191783931,0.00022908634511883044,199.07200010145294,0.0,0.0,0.0,0.0790559009083355,7.721424704257525e-05,0.00014975793331656502,0.0006835929064353668,0.09566322815642041,0.08133495780569104,0.014328270350729371,0.0956631923487297,0.08133495780569751,0.014328270350730513,0.42808233363258025,0.42808233363258025,0.07541258487294088,0.0,4.677486531716227,4.619720064058356,5.005675893005844,4.680464602965856,4.6231623100168235,5.006014622991643,24797.21455565745,21077.63237230883,0.85,0.9171503364667811,0.693236494297516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452580151631593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.003537502536,1535.696946165388,0.42808233363258025,0.07541258487294088,6.112851554438009,3.360587101738266
4021.0,-30.18021668337653,5.080966428863047,35.00574024244583,24.08488142481076,4.980458227406985,-26.664187019624997,-40.18552824910728,1.4644285636554375,-0.34994888655313616,-5.031052558364187,40.01137275320729,47848.710293784876,15455.022824420248,15455.022824420248,63303.73311820513,87651.07573185927,87651.07573185927,15455.022824420248,103106.09855627951,103106.09855627951,103106.09855627951,127903.2890283691,103782.61652618797,63980.25108811344,44224.85048674948,24797.190472089587,0.0,69022.04095883906,21077.61190127615,1535.6944843565193,0.0,0.8867194950484821,2.817728968854436,0.0014959080323721466,354226.93755744694,1555023.6465897283,4.389907942383805,1555023.6465897283,4.389907942383805,0.85,0.09566299562198484,4.564652377983593,1.2672769779572262,1.0,0.0,4.5646523779831165,1.2849010453129228,1.285192697287634,3.552532231672303,19325.7266364341,1970.6756778751258,2034.6934298245008,2034.6934298245008,7.595750100669119,5.080966428863047,0.5051077068329022,4.575858722030145,3.360709562462083,3.360709562462083,0.9602027321320238,0.0,0.0,0.00022697218035914028,0.9907490549716809,0.00022909149316890134,199.07182346314042,0.0,0.0,0.0,0.0790559009083355,7.721605622437657e-05,0.00014975612413476371,0.0006835846481493553,0.09566299562197726,0.08133472536767601,0.014328270254301256,0.0956629880391509,0.08133472536768245,0.01432827025430239,0.4280813034017322,0.4280813034017322,0.07541261838933051,0.0,4.678188481904556,4.620537035291022,5.005722885397063,4.681103671811059,4.623912784609274,5.006019307541578,24797.190472089587,21077.61190127615,0.85,0.9171524376677876,0.6932381255187631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452578861875246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.001837781929,1535.6944843565193,0.4280813034017322,0.07541261838933051,6.112851554438009,3.360709562462083
