time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4022.0,-30.180001158061234,5.08092459199237,35.0057363091288,24.084916558954887,4.980511248226224,-26.66398774456014,-40.18532146057112,1.464497834725117,-0.3492538091086317,-5.0309929779797,40.01136591830913,47848.72684937991,15455.020424481278,15455.020424481278,63303.74727386119,87650.99355150365,87650.99355150365,15455.020424481278,103106.01397598493,103106.01397598493,103106.01397598493,127903.18281407373,103782.45978969832,63980.193087574735,44224.74078013731,24797.168838088808,0.0,69021.90961822611,21077.593512375486,1535.6921039890935,0.0,0.8867198232354276,2.8177267723386854,0.0014959080323721466,354227.76038835733,1555023.3518184486,4.3898969129737315,1555023.3518184486,4.3898969129737315,0.85,0.09566276302601813,4.564652377983593,1.2672764872713014,1.0,0.0,4.564652377983099,1.2849007211986805,1.285192373099823,3.5525331277931267,19325.6974499802,1970.6727016851016,2034.6934298245008,2034.6934298245008,7.595748921160242,5.08092459199237,0.5052332135157283,4.575691378476642,3.360831949449137,3.360831949449137,0.9602376998426106,0.0,0.0,0.00022697218035914028,0.990726797901477,0.00022909663980009913,199.0716468774808,0.0,0.0,0.0,0.0790559009083355,7.721786605670254e-05,0.00014975431430243774,0.0006835763868939248,0.09566276302600493,0.08133449294789283,0.014328270078112097,0.095662800592614,0.08133449294790406,0.014328270078114078,0.42808027526001796,0.42808027526001796,0.07541265183724262,0.0,4.67887617083727,4.621342640731655,5.005739160887515,4.681739168871047,4.624677773875476,5.0059175895522685,24797.168838088808,21077.593512375486,0.85,0.9171543879908103,0.6932396845297489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525775729894217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.000142343077,1535.6921039890935,0.42808027526001796,0.07541265183724262,6.112851554438009,3.360831949449137
4023.0,-30.179785780870564,5.080882660343223,35.00573238568238,24.084943101648264,4.980552024001988,-26.66378982737856,-40.18511484665794,1.464556070509966,-0.34845684799432775,-5.030942563797362,40.011358339176674,47848.74365952114,15455.031797897676,15455.031797897676,63303.775457418815,87650.92822736442,87650.92822736442,15455.031797897676,103105.9600252621,103105.9600252621,103105.9600252621,127903.10651456221,103782.31435905411,63980.12979121058,44224.64951982615,24797.146489300114,0.0,69021.79600912626,21077.574515905097,1535.6898939881357,0.0,0.8867201074370831,2.8177221622504547,0.0014959080323721466,354228.45663121797,1555023.0249503406,4.38988736178599,1555023.0249503406,4.38988736178599,0.85,0.09566253422483562,4.564652377983593,1.267275998233818,1.0,0.0,4.564652377982526,1.2849004487178515,1.2851921005571452,3.552533881156683,19325.67036882761,1970.6699401760654,2034.6934298245008,2034.6934298245008,7.595754510904734,5.080882660343223,0.5053544488137849,4.575528211529438,3.3609542727079216,3.3609542727079216,0.9602726493451205,0.0,0.0,0.00022697218035914028,0.9907045566667115,0.0002291017830005775,199.07147041349654,0.0,0.0,0.0,0.0790559009083355,7.72196743998823e-05,0.00014975250595925798,0.000683568132435929,0.09566253422483094,0.08133426410281394,0.014328270122016998,0.09566253707194476,0.08133426410281791,0.014328270122017699,0.4280792486447335,0.4280792486447335,0.07541268339820899,0.0,4.679579099789521,4.6221566325542085,5.005809661321223,4.682485715803011,4.625507977073937,5.006187555156657,24797.146489300114,21077.574515905097,0.85,0.9171563059449888,0.693241069142774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452576284487792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.99845281078,1535.6898939881357,0.4280792486447335,0.07541268339820899,6.112851554438009,3.3609542727079216
4024.0,-30.179570488533827,5.080840798144791,35.0057284854541,24.084988084528618,4.980609126192253,-26.663590353806665,-40.18490805812178,1.464628991465088,-0.3476681224620961,-5.030879274085202,40.01135116856408,47848.75900889164,15455.023463811794,15455.023463811794,63303.78247270343,87650.87262527956,87650.87262527956,15455.023463811794,103105.89608909136,103105.89608909136,103105.89608909136,127903.01699735693,103782.1861804908,63980.07256410299,44224.57068487534,24797.120908265573,0.0,69021.69159314092,21077.552772025738,1535.6872032467222,0.0,0.8867204557291515,2.817719165327736,0.0014959080323721466,354229.33069254056,1555022.7157006697,4.389875656712285,1555022.7157006697,4.389875656712285,0.85,0.09566229975907607,4.564652377983593,1.2672754954593257,1.0,0.0,4.564652377982531,1.284900107526385,1.2851917592882336,3.552534824494019,19325.646500245773,1970.6675062580773,2034.6934298245008,2034.6934298245008,7.595750414913779,5.080840798144791,0.5054814421235365,4.575359356021255,3.361076497647083,3.361076497647083,0.9603075707563093,0.0,0.0,0.00022697218035914028,0.990682324732766,0.00022910692428106604,199.07129401934802,0.0,0.0,0.0,0.0790559009083355,7.722148431061407e-05,0.0001497506960485262,0.0006835598708226033,0.09566229975906376,0.08133403021681611,0.01432826954224766,0.09566230528654433,0.08133403021682657,0.014328269542249505,0.428078224296437,0.428078224296437,0.07541271675011565,0.0,4.680281655940632,4.6229824591906095,5.0058103768886895,4.683211151623084,4.626405496654058,5.005933621186273,24797.120908265573,21077.552772025738,0.85,0.9171577950574931,0.6932423402622987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525749968739978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.99676749523,1535.6872032467222,0.428078224296437,0.07541271675011565,6.112851554438009,3.361076497647083
4025.0,-30.179355311042936,5.080798832382618,35.00572460863223,24.085009388532512,4.980649507741922,-26.663392655814814,-40.18470525098962,1.4646868525137837,-0.34696506958516693,-5.030829719387934,40.01134404987084,47848.79282176963,15455.035891460855,15455.035891460855,63303.82871323048,87650.7852838955,87650.7852838955,15455.035891460855,103105.82117535635,103105.82117535635,103105.82117535635,127902.92267420697,103782.01864318157,63980.026181055706,44224.436069028736,24797.101498850625,0.0,69021.53756787936,21077.53627402303,1535.6851782512645,0.0,0.886720733884338,2.8177156923080724,0.0014959080323721466,354230.01506789157,1555022.40869019,4.389866308737714,1555022.40869019,4.389866308737714,0.85,0.09566207299233559,4.564652377983593,1.267275053677149,1.0,0.0,4.5646523779854284,1.284899836799176,1.2851914884995739,3.552535573009826,19325.615302533213,1970.664324976747,2034.6934298245008,2034.6934298245008,7.595756522786777,5.080798832382618,0.5056021068263554,4.575196725556262,3.3611986736511277,3.3611986736511277,0.9603424781860365,0.0,0.0,0.00022697218035914028,0.9906601051959535,0.00022911206292519973,199.0711177196077,0.0,0.0,0.0,0.0790559009083355,7.722325941231662e-05,0.00014974892094682366,0.0006835517681003957,0.09566207299232926,0.08133380340906812,0.014328269583261138,0.09566209124228377,0.08133380340907351,0.014328269583262087,0.42807720302237073,0.42807720302237073,0.07541274734815963,0.0,4.680979598331135,4.623791415711253,5.005876187845615,4.683864649802786,4.627120995233497,5.006233688851125,24797.101498850625,21077.53627402303,0.85,0.9171605116877353,0.6932443771585448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525737097697775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.995087659014,1535.6851782512645,0.42807720302237073,0.07541274734815963,6.112851554438009,3.3611986736511277
4026.0,-30.179140194590552,5.080756942212359,35.005720755666815,24.085054301563673,4.980707151537782,-26.66319328637648,-40.18449846245346,1.4647602433236913,-0.34619402718675474,-5.030766113537198,40.011336991099036,47848.807435148585,15455.026820431063,15455.026820431063,63303.83425557965,87650.72681650807,87650.72681650807,15455.026820431063,103105.75363693913,103105.75363693913,103105.75363693913,127902.82981307872,103781.8879285087,63979.96854714906,44224.35486817738,24797.07617613958,0.0,69021.43104431697,21077.514749718644,1535.6824934038607,0.0,0.8867210833795834,2.8177129654363906,0.0014959080323721466,354230.8934982773,1555022.104264009,4.389854563240039,1555022.104264009,4.389854563240039,0.8500000000000001,0.09566183930019061,4.564652377983593,1.2672745899157603,1.0,0.0,4.564652377981445,1.2848994934096236,1.2851911450320777,3.5525365224254077,19325.590961693488,1970.6618429018563,2034.6934298245008,2034.6934298245008,7.595752064606663,5.080756942212359,0.5057290618947201,4.575027880317639,3.3613207486431134,3.3613207486431134,0.9603773567551752,0.0,0.0,0.00022697218035914028,0.9906378924993718,0.00022911720021782247,199.07094147018978,0.0,0.0,0.0,0.0790559009083355,7.7225069400736e-05,0.0001497471109584043,0.000683543506132453,0.09566183930018013,0.08133357048762485,0.014328268812555273,0.0956618691224266,0.08133357048763376,0.014328268812556845,0.4280761837347861,0.4280761837347861,0.07541277969271079,0.0,4.681674120245759,4.624609043749388,5.005869824542913,4.6845720863504425,4.627999886837756,5.00596535456333,24797.07617613958,21077.514749718644,0.85,0.9171620074775588,0.693245658792934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525724233544304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.993412698464,1535.6824934038607,0.4280761837347861,0.07541277969271079,6.112851554438009,3.3613207486431134
4027.0,-30.17892524402845,5.080715003754094,35.00571694872154,24.08508517490702,4.980753742835179,-26.66299517160567,-40.18429565532131,1.4648236704124034,-0.34545002451056916,-5.030712328133997,40.011330625607464,47848.83991936608,15455.03261499187,15455.03261499187,63303.87253435795,87650.65473699586,87650.65473699586,15455.03261499187,103105.68735198773,103105.68735198773,103105.68735198773,127902.74656440289,103781.73860640175,63979.92378877184,44224.23868625545,24797.05921241515,0.0,69021.2978986706,21077.500330552877,1535.6805118560367,0.0,0.8867213803503039,2.8177094473301896,0.0014959080323721466,354231.6363044309,1555021.8297372123,4.389844582940661,1555021.8297372123,4.389844582940661,0.85,0.0956616120552253,4.564652377983593,1.2672741052741183,1.0,0.0,4.564652377982404,1.2848991966396492,1.2851908481947412,3.55253734294594,19325.563155897908,1970.6590074997996,2034.6934298245008,2034.6934298245008,7.595754912485723,5.080715003754094,0.5058514918735986,4.574863511880495,3.361442776495723,3.361442776495723,0.9604122218559209,0.0,0.0,0.00022697218035914028,0.9906156974690608,0.00022912233365475127,199.07076535700094,0.0,0.0,0.0,0.0790559009083355,7.722684457863174e-05,0.00014974533578050855,0.0006835354030624499,0.09566161205521514,0.08133334359780006,0.01432826845741509,0.09566165828411491,0.0813333435978087,0.014328268457416613,0.42807516710176324,0.42807516710176324,0.07541280909976991,0.0,4.682371496980011,4.625424563122351,5.005894558618479,4.685262303623404,4.628788398516633,5.006095798888566,24797.05921241515,21077.500330552877,0.85,0.9171643313241322,0.6932474667400841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452571137306273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.991743687691,1535.6805118560367,0.42807516710176324,0.07541280909976991,6.112851554438009,3.361442776495723
4028.0,-30.178710331540252,5.080673036519597,35.00571315001038,24.085116013325774,4.980800676139841,-26.66279705685845,-40.18408900648353,1.464887401458041,-0.344715410445815,-5.030657116198646,40.01132325155121,47848.85445973667,15455.036068139594,15455.036068139594,63303.89052787627,87650.58084225694,87650.58084225694,15455.036068139594,103105.61691039654,103105.61691039654,103105.61691039654,127902.65222669026,103781.58764364284,63979.861261122685,44224.14042502239,24797.03531629372,0.0,69021.17574131611,21077.480018849663,1535.678098561896,0.0,0.8867216882389136,2.8177062196810008,0.0014959080323721466,354232.3988130528,1555021.5117137383,4.389834235728408,1555021.5117137383,4.389834235728408,0.85,0.09566138282142805,4.564652377983593,1.2672736156871545,1.0,0.0,4.564652377983688,1.2848988984476244,1.2851905499350316,3.5525381673985916,19325.53504459075,1970.6561409442318,2034.6934298245008,2034.6934298245008,7.59575660961988,5.080673036519597,0.5059744593656719,4.574698577153925,3.3615647199645005,3.3615647199645005,0.9604470628470001,0.0,0.0,0.00022697218035914028,0.9905935069063575,0.0002291274662883454,199.07058927531838,0.0,0.0,0.0,0.0790559009083355,7.722865342191602e-05,0.00014974352693722425,0.0006835271463216508,0.09566138282142034,0.0813331151649149,0.014328267656505434,0.09566143159022934,0.08133311516492146,0.01432826765650659,0.4280741530095494,0.4280741530095494,0.0754128380391675,0.0,4.683064737872769,4.626233473315494,5.005929229778644,4.685941705752839,4.629573570803018,5.006172931754463,24797.03531629372,21077.480018849663,0.85,0.9171662152660568,0.6932489043517456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525698522521455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.990078524133,1535.678098561896,0.4280741530095494,0.0754128380391675,6.112851554438009,3.3615647199645005
4029.0,-30.178495560693467,5.080631035004159,35.00570935947041,24.085146956518315,4.980846980997969,-26.662599132441,-40.18388242749495,1.4649505527455322,-0.34396811583218323,-5.030602442530783,40.01131589213282,47848.86848088819,15455.040181852626,15455.040181852626,63303.90866274081,87650.51030022946,87650.51030022946,15455.040181852626,103105.5504820821,103105.5504820821,103105.5504820821,127902.56211094551,103781.43981021343,63979.79799087226,44224.046465934625,24797.011628863413,0.0,69021.05809479803,21077.4598845339,1535.6757093776691,0.0,0.8867219933325933,2.817702762103758,0.0014959080323721466,354233.1538891607,1555021.1943216028,4.38982398245018,1555021.1943216028,4.38982398245018,0.8499999999999999,0.0956611543669339,4.564652377983593,1.2672731354413558,1.0,0.0,4.5646523779831805,1.284898602968374,1.2851902543887121,3.5525389843512385,19325.50751600706,1970.653333809921,2034.6934298245008,2034.6934298245008,7.595758631405064,5.080631035004159,0.5060970781622371,4.574533956841922,3.3616865848550175,3.3616865848550175,0.9604818813871479,0.0,0.0,0.00022697218035914028,0.9905713315043483,0.00022913259564502544,199.0704133099963,0.0,0.0,0.0,0.0790559009083355,7.723046169294642e-05,0.00014974171866619386,0.0006835188921929919,0.09566115436693168,0.08133288741693563,0.014328266949996053,0.0956611982907814,0.08133288741693752,0.014328266949996386,0.4280731410927054,0.4280731410927054,0.07541286722377502,0.0,4.68375805808131,4.627040402850184,5.005975699239912,4.686634326698595,4.630371560632341,5.006265570623896,24797.011628863413,21077.4598845339,0.85,0.9171680413214628,0.6932502891388512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525685674279112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.988419762845,1535.6757093776691,0.4280731410927054,0.07541286722377502,6.112851554438009,3.3616865848550175
4030.0,-30.17828093264571,5.0805890265934,35.00570558558989,24.085182684380584,4.980896205653866,-26.662401044539838,-40.1836795854382,1.4650163175479731,-0.34319691083823045,-5.030545698972283,40.01130879629665,47848.89950287176,15455.041009291037,15455.041009291037,63303.9405121628,87650.4483755059,87650.4483755059,15455.041009291037,103105.48938479694,103105.48938479694,103105.48938479694,127902.47789175413,103781.3019993131,63979.753126678705,44223.943191816,24796.988506957194,0.0,69020.93169877319,21077.440230913613,1535.6733053455491,0.0,0.8867223080118387,2.817699231412868,0.0014959080323721466,354233.937553034,1555020.8882971152,4.389813407035022,1555020.8882971152,4.389813407035022,0.85,0.09566092577944826,4.564652377983593,1.2672727013519038,1.0,0.0,4.564652377984114,1.2848982952608645,1.2851899466113579,3.552539835113456,19325.481853753816,1970.6507169883514,2034.6934298245008,2034.6934298245008,7.59575903806997,5.0805890265934,0.5062205415518157,4.574368485041584,3.361808369458726,3.361808369458726,0.9605166769882075,0.0,0.0,0.00022697218035914028,0.9905491713814615,0.00022913772169694043,199.07023746198266,0.0,0.0,0.0,0.0790559009083355,7.72322372911604e-05,0.00014973994306797988,0.0006835107872043821,0.09566092577943557,0.0813326594663064,0.014328266313129171,0.09566096261849813,0.0813326594663172,0.014328266313131072,0.4280721313352709,0.4280721313352709,0.07541289734342821,0.0,4.684454822690157,4.627853135559519,5.006012205099296,4.687348788134045,4.631211422703984,5.006266159081804,24796.988506957194,21077.440230913613,0.85,0.9171701823504651,0.6932520081255619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525672834527308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.986765327758,1535.6733053455491,0.4280721313352709,0.07541289734342821,6.112851554438009,3.361808369458726
4031.0,-30.1780663818437,5.080546988616445,35.00570183193309,24.08521348787474,4.980943339278904,-26.662203235279765,-40.18347681323064,1.465080192714973,-0.3424761524695441,-5.030490831323326,40.01130183759628,47848.93036187425,15455.044557234653,15455.044557234653,63303.9749191089,87650.37344500994,87650.37344500994,15455.044557234653,103105.4180022446,103105.4180022446,103105.4180022446,127902.38489793219,103781.15025863805,63979.70717550249,44223.8256479284,24796.966895687594,0.0,69020.792543616,21077.421861334453,1535.6710290441526,0.0,0.8867226126402885,2.817696146251303,0.0014959080323721466,354234.69531072205,1555020.588186974,4.3898031694014765,1555020.588186974,4.3898031694014765,0.8499999999999999,0.09566069897178735,4.564652377983593,1.2672722095670177,1.0,0.0,4.564652377983411,1.2848979963949274,1.285189647677583,3.5525406614305255,19325.453597588155,1970.6478356613275,2034.6934298245008,2034.6934298245008,7.595760781793896,5.080546988616445,0.5063430601287102,4.5742039284877345,3.361930081979821,3.361930081979821,0.9605514519942345,0.0,0.0,0.00022697218035914028,0.9905270197685646,0.00022914284600956372,199.07006167756808,0.0,0.0,0.0,0.0790559009083355,7.723401231566647e-05,0.0001497381680434738,0.0006835026848345495,0.09566069897178277,0.08133243307525417,0.014328265896528589,0.09566074894448323,0.08133243307525807,0.014328265896529278,0.42807112419537624,0.42807112419537624,0.07541292763763906,0.0,4.685146122264996,4.628658161156977,5.006056000841625,4.68801467885379,4.6319820722728196,5.006335546238006,24796.966895687594,21077.421861334453,0.85,0.9171725299895028,0.6932538529116032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525660003335206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.985115190959,1535.6710290441526,0.42807112419537624,0.07541292763763906,6.112851554438009,3.361930081979821
4032.0,-30.17785192365578,5.080504931180429,35.005698094144336,24.085249425284587,4.980991223350676,-26.66200543432764,-40.18327019931746,1.4651447340225248,-0.34167804972508975,-5.030435261725593,40.01129479247415,47848.94303247103,15455.046892321863,15455.046892321863,63303.98992479289,87650.31866148408,87650.31866148408,15455.046892321863,103105.36555380594,103105.36555380594,103105.36555380594,127902.30982336035,103781.01905173005,63979.64342271724,44223.75069890312,24796.944269554406,0.0,69020.69496845752,21077.402629121243,1535.6686795756607,0.0,0.8867229211558563,2.817692124088719,0.0014959080323721466,354235.4627640734,1555020.284349735,4.389792801138614,1555020.284349735,4.389792801138614,0.85,0.09566047216829388,4.564652377983593,1.267271753498353,1.0,0.0,4.5646523779829,1.2848976944123225,1.285189345626433,3.5525414963650794,19325.42916508759,1970.6453442396323,2034.6934298245008,2034.6934298245008,7.595761929429787,5.080504931180429,0.5064657988983479,4.574039132282081,3.3620517155677616,3.3620517155677616,0.9605862044479319,0.0,0.0,0.00022697218035914028,0.9905048782517323,0.0002291479682157167,199.0698859693438,0.0,0.0,0.0,0.0790559009083355,7.723582100843668e-05,0.0001497363593507036,0.0006834944287807949,0.09566047216828368,0.08133220665153734,0.014328265516746335,0.09566049932106419,0.08133220665154602,0.014328265516747861,0.4280701192237704,0.4280701192237704,0.07541295853808617,0.0,4.685847402365255,4.629475288202173,5.006097722986567,4.688757212000496,4.63284893487679,5.006370309117017,24796.944269554406,21077.402629121243,0.85,0.9171740440127825,0.6932550165473994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525647176783771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.983470660938,1535.6686795756607,0.4280701192237704,0.07541295853808617,6.112851554438009,3.3620517155677616
4033.0,-30.177637650716463,5.080462838252768,35.00569436974289,24.085280403401725,4.981037399996083,-26.661807970842865,-40.1830674969591,1.4652077201224754,-0.3409400158250264,-5.030381055877068,40.01128770683133,47848.97285391802,15455.051151319314,15455.051151319314,63304.024005237334,87650.24884144003,87650.24884144003,15455.051151319314,103105.29999275935,103105.29999275935,103105.29999275935,127902.22183912635,103780.8721099245,63979.59612240249,44223.63998613557,24796.92184636699,0.0,69020.56183250256,21077.38356941194,1535.6663707659427,0.0,0.8867232228725114,2.817688734080149,0.0014959080323721466,354236.2113843921,1555019.978764996,4.38978266137111,1555019.978764996,4.38978266137111,0.85,0.09566024669572198,4.564652377983593,1.2672712759999558,1.0,0.0,4.564652377982788,1.284897399706522,1.285189050853739,3.552542311180788,19325.40180253632,1970.6425540359164,2034.6934298245008,2034.6934298245008,7.5957640226185665,5.080462838252768,0.506587817578044,4.573875020674724,3.3621732732222576,3.3621732732222576,0.9606209352063593,0.0,0.0,0.00022697218035914028,0.9904827563938762,0.0002291530861026745,199.06971041320566,0.0,0.0,0.0,0.0790559009083355,7.723759549761452e-05,0.00014973458486152575,0.0006834863288545496,0.09566024669571571,0.08133198138222116,0.014328265313494555,0.09566027295869595,0.08133198138222648,0.014328265313495493,0.42806911725763397,0.42806911725763397,0.07541298982692123,0.0,4.6865457079456405,4.630287390969556,5.006148131270777,4.689441040052031,4.633638361800763,5.006452868031488,24796.92184636699,21077.38356941194,0.85,0.9171763069512824,0.6932567858551595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525634355791752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.98183142724,1535.6663707659427,0.42806911725763397,0.07541298982692123,6.112851554438009,3.3621732732222576
4034.0,-30.17742338993902,5.080420737754293,35.00569066296943,24.085321404878073,4.981086372955721,-26.661610238661368,-40.18286468982694,1.4652732216780637,-0.3400770312447321,-5.030324739236668,40.01128077148251,47849.00243431076,15455.052059817013,15455.052059817013,63304.05449412777,87650.21241399353,87650.21241399353,15455.052059817013,103105.26447381054,103105.26447381054,103105.26447381054,127902.16368703575,103780.75984929531,63979.54986961252,44223.56664409199,24796.899213225206,0.0,69020.46585731719,21077.364331241424,1535.664003920647,0.0,0.8867235347933544,2.8176839444743598,0.0014959080323721466,354236.9891575236,1555019.679662075,4.389772178677203,1555019.679662075,4.389772178677203,0.85,0.09566002096706139,4.564652377983593,1.2672708463063467,1.0,0.0,4.56465237798429,1.2848970932312944,1.2851887443089463,3.552543158537529,19325.38089808908,1970.640422375539,2034.6934298245008,2034.6934298245008,7.595764469122046,5.080420737754293,0.5067106984399024,4.573710039314391,3.3622947500743807,3.3622947500743807,0.9606556428783944,0.0,0.0,0.00022697218035914028,0.9904606363245037,0.0002291582038044545,199.06953486734153,0.0,0.0,0.0,0.0790559009083355,7.723937094172061e-05,0.00014973280941741967,0.0006834782245693888,0.09566002096704809,0.08133175583063737,0.014328265136410728,0.09565999656601915,0.08133175583064867,0.01432826513641272,0.42806811793581817,0.42806811793581817,0.07541302198124049,0.0,4.68726488633024,4.631126311684852,5.006185614625622,4.690247707991944,4.634588550088779,5.006442666457872,24796.899213225206,21077.364331241424,0.85,0.9171780240514937,0.6932581784253207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452562154589708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.980195631002,1535.664003920647,0.42806811793581817,0.07541302198124049,6.112851554438009,3.3622947500743807
4035.0,-30.17720927628701,5.080378626211954,35.00568698430689,24.085351928975456,4.9811354108576,-26.661412632399458,-40.18265814576296,1.4653387669700277,-0.3394166248678516,-5.030268773042879,40.0112741767289,47849.013657117874,15455.053385080753,15455.053385080753,63304.06704219863,87650.12739446558,87650.12739446558,15455.053385080753,103105.18077954634,103105.18077954634,103105.18077954634,127902.05945748341,103780.59909387703,63979.48535652943,44223.459708163995,24796.87867793707,0.0,69020.33838610107,21077.34687624651,1535.6617598108005,0.0,0.8867238436949355,2.8176817830658587,0.0014959080323721466,354237.7620920642,1555019.395248148,4.389761797456274,1555019.395248148,4.389761797456274,0.85,0.09565979677380292,4.564652377983593,1.2672703275969255,1.0,0.0,4.564652377983633,1.2848967865515746,1.285188437559615,3.552544006460064,19325.350963256322,1970.6373698721095,2034.6934298245008,2034.6934298245008,7.595765120455424,5.080378626211954,0.5068333344744413,4.573545291737513,3.3624161544877618,3.3624161544877618,0.9606903298536462,0.0,0.0,0.00022697218035914028,0.9904385319765187,0.00022916331809728232,199.06935944232796,0.0,0.0,0.0,0.0790559009083355,7.724117913900788e-05,0.0001497310012201324,0.0006834699707773416,0.09565979677380021,0.08133153171582143,0.014328265057978785,0.09565981672021744,0.08133153171582373,0.014328265057979189,0.42806712289781623,0.42806712289781623,0.07541305407744028,0.0,4.6879612492109,4.63193973328697,5.00621555005614,4.690852148175054,4.635299311681763,5.006441743535049,24796.87867793707,21077.34687624651,0.85,0.917179899757583,0.693259621380724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452560873675208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.978566733553,1535.6617598108005,0.42806712289781623,0.07541305407744028,6.112851554438009,3.3624161544877618
4036.0,-30.17699533948001,5.080336411793647,35.005683299418784,24.08537354730072,4.981174134950438,-26.661216216726526,-40.18245554817838,1.4653950121969614,-0.33870305344368035,-5.030220186407034,40.01126663806838,47849.04265647114,15455.065730196764,15455.065730196764,63304.108386667904,87650.04896573706,87650.04896573706,15455.065730196764,103105.11469593382,103105.11469593382,103105.11469593382,127901.97012581874,103780.44027820192,63979.43396893601,44223.340343628784,24796.855429884912,0.0,69020.1957735137,21077.327115402175,1535.659529195955,0.0,0.8867241184345835,2.817678058901236,0.0014959080323721466,354238.43311052426,1555019.0701261137,4.3897525643157405,1555019.0701261137,4.3897525643157405,0.85,0.09565957551703118,4.564652377983593,1.2672698704293,1.0,0.0,4.56465237798522,1.284896523386025,1.2851881743343312,3.552544734072894,19325.32138962997,1970.634354201483,2034.6934298245008,2034.6934298245008,7.595771187765526,5.080336411793647,0.5069524948324027,4.5733839169612445,3.36253748540208,3.36253748540208,0.9607249958291657,0.0,0.0,0.00022697218035914028,0.9904164464168381,0.00022916842827104482,199.0691841625137,0.0,0.0,0.0,0.0790559009083355,7.724295282472437e-05,0.00014972922753441593,0.000683461874518618,0.09565957551702739,0.08133131024453784,0.014328265272489553,0.09565958097448857,0.08133131024454106,0.014328265272490122,0.42806613029919965,0.42806613029919965,0.07541308569422599,0.0,4.688654129758561,4.632739336310578,5.006300779851244,4.691517132963327,4.636029681597506,5.00673411468938,24796.855429884912,21077.327115402175,0.85,0.917182393895218,0.693261473981983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525595936425242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.976942030718,1535.659529195955,0.42806613029919965,0.07541308569422599,6.112851554438009,3.36253748540208
4037.0,-30.176781429579098,5.08029424182091,35.005679623756514,24.085413885209732,4.981227583368602,-26.661018352740058,-40.182252775970824,1.4654645065295435,-0.33795938915073975,-5.030160080309627,40.01125953701599,47849.07053531165,15455.06039672842,15455.06039672842,63304.13093204007,87649.98877215158,87649.98877215158,15455.06039672842,103105.04916888001,103105.04916888001,103105.04916888001,127901.87889742691,103780.30646597609,63979.388229136144,44223.24248537771,24796.82972854691,0.0,69020.07221392462,21077.30526926487,1535.656894634102,0.0,0.8867244502515278,2.8176752843802086,0.0014959080323721466,354239.2632229049,1555018.7638769797,4.389741412990928,1555018.7638769797,4.389741412990928,0.85,0.09565934949952097,4.564652377983593,1.26726942260284,1.0,0.0,4.564652377981534,1.284896198229441,1.2851878491039417,3.5525456330819445,19325.296471983995,1970.6318133087238,2034.6934298245008,2034.6934298245008,7.595768566501673,5.08029424182091,0.5070767814984887,4.573217460322422,3.362658715096244,3.362658715096244,0.9607596328846412,0.0,0.0,0.00022697218035914028,0.9903943641659025,0.0002291735379070875,199.06900890505236,0.0,0.0,0.0,0.0790559009083355,7.724472807692126e-05,0.00014972745228221903,0.000683453771109456,0.09565934949950619,0.08133108428957665,0.014328265209929544,0.09565935846387234,0.08133108428958921,0.014328265209931757,0.42806513935604534,0.42806513935604534,0.07541312030196215,0.0,4.6893407852485325,4.633541920994219,5.0063274339375425,4.69220069115886,4.6368659843067235,5.006548376416561,24796.82972854691,21077.30526926487,0.85,0.9171843624827246,0.6932631189808901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525583146693235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.975320922209,1535.656894634102,0.42806513935604534,0.07541312030196215,6.112851554438009,3.362658715096244
4038.0,-30.176567668702987,5.080252033805596,35.005675985597044,24.08544475855308,4.981274160919219,-26.660821310050252,-40.18204630175603,1.465527802266503,-0.3372474742426448,-5.030106541850748,40.0112532780449,47849.08052638849,15455.064961837657,15455.064961837657,63304.145488226146,87649.91686205815,87649.91686205815,15455.064961837657,103104.98182389581,103104.98182389581,103104.98182389581,127901.79372184849,103780.15785285953,63979.321517189856,44223.15148407741,24796.811897952684,0.0,69019.9633820301,21077.29011325978,1535.6548609226884,0.0,0.8867247455712896,2.817672160773145,0.0014959080323721466,354240.0026323281,1555018.4939445667,4.389731488226494,1555018.4939445667,4.389731488226494,0.85,0.09565912860680195,4.564652377983593,1.26726894015912,1.0,0.0,4.564652377983595,1.2848959020755695,1.285187552882848,3.552546451903252,19325.268798212015,1970.6289913693277,2034.6934298245008,2034.6934298245008,7.595770810136596,5.080252033805596,0.507198011749181,4.573054022056415,3.3627798878407913,3.3627798878407913,0.9607942536687976,0.0,0.0,0.00022697218035914028,0.9903722978295283,0.00022917864408825454,199.06883376999608,0.0,0.0,0.0,0.0790559009083355,7.724653577861441e-05,0.00014972564458052586,0.0006834455195796235,0.09565912860680083,0.08133086292819229,0.01432826567860854,0.09565915759296677,0.08133086292819325,0.014328265678608709,0.42806415045121693,0.42806415045121693,0.07541315380568556,0.0,4.69002427055392,4.634338707951144,5.006365868646071,4.692859067608083,4.637627157744134,5.0066214415007835,24796.811897952684,21077.29011325978,0.85,0.9171860196133904,0.6932643568867263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525570358592268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.973706405906,1535.6548609226884,0.42806415045121693,0.07541315380568556,6.112851554438009,3.3627798878407913
4039.0,-30.17635401720287,5.080209807882428,35.005672364313405,24.085475492198043,4.981321833290421,-26.660624256276797,-40.181843599397666,1.4655920723643705,-0.3365634458709792,-5.0300515149550735,40.011246493270484,47849.107776590565,15455.067110780274,15455.067110780274,63304.17488737084,87649.83914004071,87649.83914004071,15455.067110780274,103104.90625082099,103104.90625082099,103104.90625082099,127901.69632866839,103780.0039804876,63979.27261703756,44223.03484827782,24796.790077847396,0.0,69019.82492612522,21077.271566170286,1535.6525627271394,0.0,0.8867250503750632,2.8176695785508707,0.0014959080323721466,354240.7625995296,1555018.2013357277,4.389721244739079,1555018.2013357277,4.389721244739079,0.85,0.09565890637826505,4.564652377983593,1.2672684417804705,1.0,0.0,4.564652377985126,1.2848956013629087,1.2851872521019303,3.552547283329319,19325.240145095562,1970.6260695645876,2034.6934298245008,2034.6934298245008,7.595771866287161,5.080209807882428,0.5073198160393533,4.572889991843074,3.362900978825873,3.362900978825873,0.9608288510931066,0.0,0.0,0.00022697218035914028,0.9903502433138432,0.0002291837477614599,199.06865872485983,0.0,0.0,0.0,0.0790559009083355,7.724831049538746e-05,0.00014972386986375282,0.0006834374186144853,0.09565890637825487,0.08133064050705932,0.01432826587119555,0.09565895964989045,0.08133064050706797,0.014328265871197074,0.4280631633603769,0.4280631633603769,0.07541318715865922,0.0,4.690696295015698,4.635122991669164,5.006398776729611,4.693488069084083,4.6383642443100825,5.006635074137307,24796.790077847396,21077.271566170286,0.85,0.9171882854691087,0.6932661424135087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525557579422892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.972096034473,1535.6525627271394,0.4280631633603769,0.07541318715865922,6.112851554438009,3.362900978825873
4040.0,-30.17614048823841,5.080167585179439,35.00566877212303,24.085511115286522,4.9813719837111226,-26.66042706498369,-40.1816408970393,1.4656585604563734,-0.335843002054105,-5.02999489565302,40.01124009810932,47849.1343696195,15455.066724358681,15455.066724358681,63304.20109397818,87649.77238229985,87649.77238229985,15455.066724358681,103104.83910665853,103104.83910665853,103104.83910665853,127901.60893725022,103779.86226552643,63979.2242528458,44222.9311252007,24796.769830591686,0.0,69019.70095579239,21077.254356002933,1535.6503189182745,0.0,0.8867253618760247,2.817666702669374,0.0014959080323721466,354241.54456052306,1555017.925529883,4.389710776185384,1555017.925529883,4.389710776185384,0.85,0.09565868404190878,4.564652377983593,1.267267996151932,1.0,0.0,4.564652377983329,1.2848952902726476,1.2851869409410568,3.5525481434483264,19325.2137558534,1970.6233786107796,2034.6934298245008,2034.6934298245008,7.595771676370791,5.080167585179439,0.5074422588849377,4.572725326294501,3.36302199406206,3.36302199406206,0.9608634268748742,0.0,0.0,0.00022697218035914028,0.9903282019764004,0.00022918884861217862,199.06848378042488,0.0,0.0,0.0,0.0790559009083355,7.725008524985758e-05,0.0001497220951092827,0.0006834293174772729,0.09565868404190259,0.08133041809862893,0.014328265943273659,0.09565875584763478,0.08133041809863419,0.014328265943274583,0.4280621774933891,0.4280621774933891,0.07541322008137431,0.0,4.691366075837323,4.635907728598511,5.00641411690475,4.694151893598928,4.639153807524906,5.006583171423756,24796.769830591686,21077.254356002933,0.85,0.9171903125822723,0.6932677729256929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525544806814759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.970490597234,1535.6503189182745,0.4280621774933891,0.07541322008137431,6.112851554438009,3.36302199406206
4041.0,-30.17592711041998,5.080125331341822,35.00566520543124,24.08554726224395,4.98141866252288,-26.660230356905956,-40.18143826453013,1.4657219090088647,-0.3350385897035153,-5.029941068514121,40.01123365643101,47849.1606014009,15455.070460514,15455.070460514,63304.2310619149,87649.72409421638,87649.72409421638,15455.070460514,103104.79455473038,103104.79455473038,103104.79455473038,127901.54492062687,103779.73749668768,63979.17400387247,44222.848325350235,24796.75036589649,0.0,69019.59869124672,21077.237811012015,1535.6481853759271,0.0,0.8867256593257411,2.8176623942820704,0.0014959080323721466,354242.28796061163,1555017.6477179164,4.389700779853871,1555017.6477179164,4.389700779853871,0.85,0.09565846319480606,4.564652377983593,1.2672675593150782,1.0,0.0,4.564652377984381,1.2848949938720764,1.2851866444732074,3.5525489629528804,19325.19052220839,1970.6210094383293,2034.6934298245008,2034.6934298245008,7.595773512595976,5.080125331341822,0.507563344669566,4.572561986672256,3.363142939893129,3.363142939893129,0.9608979828266083,0.0,0.0,0.00022697218035914028,0.9903061767694343,0.00022919394595676093,199.0683089601312,0.0,0.0,0.0,0.0790559009083355,7.725185943044327e-05,0.00014972032092869703,0.0006834212189596435,0.09565846319480034,0.08133019722415825,0.01432826597064209,0.09565850876539296,0.08133019722416311,0.01432826597064295,0.4280611931558337,0.4280611931558337,0.07541325161603483,0.0,4.692053073331692,4.636710850651696,5.00644004328592,4.694902478810604,4.640025190675772,5.006646131714206,24796.75036589649,21077.237811012015,0.85,0.9171921057539174,0.6932691801853272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525532041554545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.968889826916,1535.6481853759271,0.4280611931558337,0.07541325161603483,6.112851554438009,3.363142939893129
4042.0,-30.175713822201267,5.080083011896078,35.005661637404984,24.085578869003825,4.981460855393272,-26.6600341780524,-40.18123573679475,1.4657812112443818,-0.33422512116266034,-5.029890085673273,40.01122648417636,47849.18678597245,15455.078333489291,15455.078333489291,63304.26511946174,87649.67553435765,87649.67553435765,15455.078333489291,103104.75386784694,103104.75386784694,103104.75386784694,127901.48140709252,103779.61043907794,63979.12169069274,44222.765275983555,24796.727539245578,0.0,69019.49281522914,21077.21840835874,1535.6459233422913,0.0,0.8867259449369047,2.8176576342867743,0.0014959080323721466,354242.9920795732,1555017.3383982372,4.389691181382455,1555017.3383982372,4.389691181382455,0.85,0.09565824321167782,4.564652377983593,1.2672670950042089,1.0,0.0,4.564652377982342,1.2848947164038798,1.2851863669420298,3.5525497301125095,19325.166862363272,1970.618596805563,2034.6934298245008,2034.6934298245008,7.595777381962817,5.080083011896078,0.5076830207767857,4.572399991119292,3.363263805960747,3.363263805960747,0.9609325159887848,0.0,0.0,0.00022697218035914028,0.9902841613391403,0.00022919904126529763,199.06813421355332,0.0,0.0,0.0,0.0790559009083355,7.725363273130953e-05,0.00014971854762783074,0.0006834131244576274,0.09565824321167148,0.0813299772397107,0.01432826597196078,0.09565823707039532,0.08132997723971609,0.014328265971961731,0.4280602116803463,0.4280602116803463,0.07541328269270832,0.0,4.692756244374721,4.6375275101373745,5.006497140072668,4.695664964510627,4.640890621459448,5.006822500211058,24796.727539245578,21077.21840835874,0.85,0.9171940061763778,0.6932706230407787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525519285352613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.96729314627,1535.6459233422913,0.4280602116803463,0.07541328269270832,6.112851554438009,3.363263805960747
4043.0,-30.175500671924457,5.080040641476036,35.00565805709716,24.08561037098991,4.981503897067784,-26.65983803844621,-40.18103317413477,1.4658412635895401,-0.3334368672219057,-5.029838086111489,40.01121899039537,47849.212364338084,15455.084450404986,15455.084450404986,63304.296814743066,87649.62247286248,87649.62247286248,15455.084450404986,103104.70692326747,103104.70692326747,103104.70692326747,127901.40910105004,103779.479332642,63979.06922411762,44222.67789836042,24796.702177782576,0.0,69019.380076143,21077.19685111519,1535.6434912471943,0.0,0.886726236889834,2.817653325362061,0.0014959080323721466,354243.7102414985,1555017.0152120586,4.389681369789056,1555017.0152120586,4.389681369789056,0.85,0.09565802314562835,4.564652377983593,1.2672666647611188,1.0,0.0,4.564652377985118,1.284894435426131,1.2851860859005035,3.552550506975883,19325.14244857197,1970.6161072916816,2034.6934298245008,2034.6934298245008,7.595780388271089,5.080040641476036,0.5078030311406154,4.572237610335421,3.3633845818135173,3.3633845818135173,0.9609670233752906,0.0,0.0,0.00022697218035914028,0.9902621606745025,0.0002292041333827615,199.06795958029744,0.0,0.0,0.0,0.0790559009083355,7.725540637561363e-05,0.00014971677398352667,0.0006834050283879371,0.0956580231456221,0.08132975703948618,0.01432826610613593,0.09565797078001258,0.08132975703949148,0.014328266106136864,0.42805923385119893,0.42805923385119893,0.07541331531128102,0.0,4.693465647072344,4.638349229050391,5.006567134836416,4.696401218889605,4.641734502899112,5.00694602085423,24796.702177782576,21077.19685111519,0.85,0.9171959635816058,0.6932721260543091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452550653452954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.965701783238,1535.6434912471943,0.42805923385119893,0.07541331531128102,6.112851554438009,3.3633845818135173
4044.0,-30.175287647545282,5.079998310557571,35.00565450378194,24.085640196595364,4.981557159826527,-26.659640990023473,-40.18082673484457,1.4659105023047359,-0.3329039672374279,-5.02977902250966,40.01121261600146,47849.21897033937,15455.079710215847,15455.079710215847,63304.298680555214,87649.51507932661,87649.51507932661,15455.079710215847,103104.59478954246,103104.59478954246,103104.59478954246,127901.2752936936,103779.298641433,63979.002532445746,44222.551232208054,24796.680504151136,0.0,69019.23173635919,21077.178428528467,1535.641102669079,0.0,0.8867265607602468,2.8176532061509523,0.0014959080323721466,354244.5259657206,1555016.7403020065,4.3896704855574304,1555016.7403020065,4.3896704855574304,0.8500000000000001,0.09565780207351113,4.564652377983593,1.2672661328641697,1.0,0.0,4.564652377981758,1.284894111466606,1.285185761867445,3.552551402678155,19325.108801425384,1970.6126762375923,2034.6934298245008,2034.6934298245008,7.595778058588855,5.079998310557571,0.5079261644204305,4.57207214613714,3.3635052717566314,3.3635052717566314,0.9610015062161804,0.0,0.0,0.00022697218035914028,0.9902401735313499,0.00022920922259669826,199.0677850504952,0.0,0.0,0.0,0.0790559009083355,7.725721400253626e-05,0.00014971496635660401,0.000683396777199406,0.095657802073499,0.0813295357593506,0.01432826631414839,0.09565785288240365,0.08132953575936092,0.014328266314150205,0.4280582597905019,0.4280582597905019,0.0754133499839149,0.0,4.694125262562068,4.639121516938303,5.006585317645147,4.696875055272244,4.642322427579586,5.006770391826649,24796.680504151136,21077.178428528467,0.85,0.9171979619009094,0.6932737117839071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452549379197529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.964114766377,1535.641102669079,0.4280582597905019,0.0754133499839149,6.112851554438009,3.3635052717566314
4045.0,-30.17507480607807,5.079955902254412,35.005650973814134,24.08567714681851,4.981598960927953,-26.659445252470764,-40.180628013890214,1.4659694073206566,-0.33199357013188546,-5.029729266879873,40.01120618941563,47849.26117686301,15455.08899637912,15455.08899637912,63304.35017324213,87649.49276786899,87649.49276786899,15455.08899637912,103104.58176424811,103104.58176424811,103104.58176424811,127901.24406634788,103779.1978572317,63978.966266225725,44222.47954556219,24796.66230209976,0.0,69019.14184766196,21077.162956784796,1535.6391347705012,0.0,0.8867268374187287,2.8176470259308473,0.0014959080323721466,354245.2131391862,1555016.4631411,4.389661187969588,1555016.4631411,4.389661187969588,0.85,0.0956575858702063,4.564652377983593,1.2672657213034109,1.0,0.0,4.564652377984856,1.2848938358573316,1.2851854861956118,3.552552164699177,19325.090034044213,1970.610762497307,2034.6934298245008,2034.6934298245008,7.595782622501595,5.079955902254412,0.5080449793905917,4.57191092286382,3.363625902998688,3.363625902998688,0.9610359722853394,0.0,0.0,0.00022697218035914028,0.9902182057932115,0.000229214307544795,199.06761067085736,0.0,0.0,0.0,0.0790559009083355,7.725895408298418e-05,0.00014971322627615612,0.0006833888343370518,0.09565758587020103,0.08132931886959661,0.014328267000604408,0.0956575503286058,0.0813293188696011,0.014328267000605197,0.42805728629356216,0.42805728629356216,0.07541338320320229,0.0,4.694828606100543,4.639938321614409,5.006642756047029,4.697735696747998,4.643299695326959,5.0069671483639695,24796.66230209976,21077.162956784796,0.85,0.9171999024990279,0.6932752262042782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525481056969796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.962532332376,1535.6391347705012,0.42805728629356216,0.07541338320320229,6.112851554438009,3.363625902998688
4046.0,-30.174862027291027,5.079913477770344,35.005647444744504,24.08570802016186,4.98164568997367,-26.65924907844519,-40.18042167937381,1.4660327411278202,-0.3313053649408175,-5.029674807181176,40.01119915563983,47849.26725715603,15455.090938088155,15455.090938088155,63304.35819524419,87649.42013189272,87649.42013189272,15455.090938088155,103104.51106998087,103104.51106998087,103104.51106998087,127901.14932801004,103779.0490386254,63978.89616388872,44222.39208304075,24796.63825802917,0.0,69019.03034106991,21077.142519324792,1535.6367176947645,0.0,0.8867271402313459,2.81764432274153,0.0014959080323721466,354245.9652816018,1555016.1597938065,4.389651011431203,1555016.1597938065,4.389651011431203,0.85,0.09565736704766067,4.564652377983593,1.2672652383102108,1.0,0.0,4.564652377983188,1.284893539526423,1.2851851897974407,3.552552984012979,19325.062322007263,1970.6079366559695,2034.6934298245008,2034.6934298245008,7.5957835768021384,5.079913477770344,0.5081658115521686,4.571747666218175,3.3637464403448307,3.3637464403448307,0.9610704115270945,0.0,0.0,0.00022697218035914028,0.9901962450498396,0.00022921939109930283,199.06743634287847,0.0,0.0,0.0,0.0790559009083355,7.726076086918069e-05,0.0001497114194899596,0.0006833805869861433,0.09565736704765662,0.0813290996584544,0.01432826738920222,0.0956573406597281,0.08132909965845785,0.014328267389202827,0.428056316463172,0.428056316463172,0.07541341765344034,0.0,4.695516248858098,4.640738928856081,5.006687320623655,4.698369442240335,4.64404441179812,5.006969165008684,24796.63825802917,21077.142519324792,0.85,0.9172015005486799,0.6932764343500669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525468332921427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.96095333485,1535.6367176947645,0.428056316463172,0.07541341765344034,6.112851554438009,3.3637464403448307
