time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4047.0,-30.17464939310434,5.079871041928409,35.005643938998126,24.085738753806822,4.981693718733706,-26.659052904623646,-40.180222888570256,1.4660972302530053,-0.33065233074825073,-5.029620049359265,40.011192776843295,47849.30821177423,15455.092301032182,15455.092301032182,63304.40051280642,87649.34059742879,87649.34059742879,15455.092301032182,103104.43289846097,103104.43289846097,103104.43289846097,127901.05086784453,103778.89398402163,63978.86159836708,44222.25820628284,24796.617969383555,0.0,69018.87617566639,21077.12527397602,1535.6345081210318,0.0,0.8867274421887158,2.8176421177897852,0.0014959080323721466,354246.72154265724,1555015.8846939977,4.389640863639574,1555015.8846939977,4.389640863639574,0.85,0.09565714961903113,4.564652377983593,1.2672648245515301,1.0,0.0,4.564652377983602,1.2848932377900677,1.2851848879925962,3.5525538182724783,19325.03344874326,1970.604992402427,2034.6934298245008,2034.6934298245008,7.595784246654415,5.079871041928409,0.508286689163012,4.571584352765397,3.3638669021292276,3.3638669021292276,0.9611048291797794,0.0,0.0,0.00022697218035914028,0.9901742997553741,0.00022922447130289538,199.06726213367443,0.0,0.0,0.0,0.0790559009083355,7.726250163514761e-05,0.00014970967872399268,0.0006833726409946328,0.0956571496190235,0.08132888166437179,0.014328267954651705,0.09565716073919546,0.08132888166437828,0.014328267954652849,0.4280553491279136,0.4280553491279136,0.07541345234571914,0.0,4.696185905170751,4.6415206018593835,5.006719293685251,4.698967718611016,4.6447509116216565,5.00695133896977,24796.617969383555,21077.12527397602,0.85,0.9172041624045641,0.6932785762838052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545561264248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.959380176348,1535.6345081210318,0.4280553491279136,0.07541345234571914,6.112851554438009,3.3638669021292276
4048.0,-30.17443686040396,5.079828616808364,35.005640469702705,24.08577954573559,4.9817443723850925,-26.6588565596412,-40.18002032591028,1.4661640716223205,-0.32986819337156703,-5.0295636156244825,40.011186827065714,47849.33081366704,15455.09101440539,15455.09101440539,63304.42182807243,87649.2953741941,87649.2953741941,15455.09101440539,103104.3863885995,103104.3863885995,103104.3863885995,127900.985782184,103778.77449155242,63978.80993102523,44222.18284503021,24796.599393584504,0.0,69018.78223861472,21077.10948454683,1535.6323612089298,0.0,0.8867277511256546,2.817638381504182,0.0014959080323721466,354247.5009510949,1555015.6280966192,4.389630481292498,1555015.6280966192,4.389630481292498,0.85,0.09565693210800642,4.564652377983593,1.2672643316676844,1.0,0.0,4.56465237798298,1.284892925048013,1.285184575179554,3.552554682961636,19325.01119762961,1970.6027234202925,2034.6934298245008,2034.6934298245008,7.595783614310113,5.079828616808364,0.5084082487664654,4.571420368041899,3.363987289779861,3.363987289779861,0.9611392256513888,0.0,0.0,0.00022697218035914028,0.9901523654592217,0.00022922954918546613,199.0670880079219,0.0,0.0,0.0,0.0790559009083355,7.726427546770568e-05,0.0001497079048914346,0.0006833645440656285,0.09565693210800097,0.08132866372689308,0.014328268381107885,0.09565693348719938,0.08132866372689772,0.014328268381108702,0.42805438317382166,0.42805438317382166,0.075413486497455,0.0,4.696866535411232,4.642319439250343,5.006727055986289,4.699695422252944,4.645621579436295,5.006865445782125,24796.599393584504,21077.10948454683,0.85,0.917205719585339,0.6932798473354727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525442901030239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.957811213646,1535.6323612089298,0.42805438317382166,0.075413486497455,6.112851554438009,3.363987289779861
4049.0,-30.174224502624412,5.079786095058969,35.005637006382,24.085801129136257,4.981783406288671,-26.6586615341178,-40.17981793787328,1.4662204377820487,-0.32919488827678833,-5.029515767374279,40.01118006250003,47849.35352073624,15455.102609927453,15455.102609927453,63304.45613066369,87649.21542614132,87649.21542614132,15455.102609927453,103104.31803606878,103104.31803606878,103104.31803606878,127900.89751848741,103778.61502312466,63978.753117719454,44222.06878378356,24796.579482418638,0.0,69018.64826620219,21077.09256005584,1535.6303305488484,0.0,0.8867280192929121,2.8176351022056543,0.0014959080323721466,354248.1617861365,1555015.336359732,4.389621469083337,1555015.336359732,4.389621469083337,0.85,0.09565671817869609,4.564652377983593,1.2672639140626418,1.0,0.0,4.564652377984719,1.2848926613182168,1.2851843113898953,3.5525554121389056,19324.98150245189,1970.5996953548756,2034.6934298245008,2034.6934298245008,7.595789313213889,5.079786095058969,0.5085257980533031,4.571260297005666,3.3641076099385288,3.3641076099385288,0.9611736028395796,0.0,0.0,0.00022697218035914028,0.9901304497391044,0.00022923462299230025,199.06691402578434,0.0,0.0,0.0,0.0790559009083355,7.726604780870121e-05,0.00014970613255043907,0.0006833564539450886,0.09565671817869378,0.08132844921424283,0.014328268964450948,0.09565672459320597,0.08132844921424479,0.014328268964451295,0.4280534198870844,0.4280534198870844,0.07541351876928573,0.0,4.697539380610124,4.643099572829556,5.006789122872021,4.7003208790974895,4.646310655212687,5.0071284010679165,24796.579482418638,21077.09256005584,0.85,0.9172079969822201,0.6932815220631847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525430195507247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.95624730564,1535.6303305488484,0.4280534198870844,0.07541351876928573,6.112851554438009,3.3641076099385288
4050.0,-30.174012181586757,5.079743566969367,35.0056335371833,24.085837241169088,4.981830564498909,-26.6584657291522,-40.17961921691892,1.466284112064384,-0.32842727075490075,-5.0294609271863155,40.01117296464806,47849.39329148719,15455.103370752278,15455.103370752278,63304.49666223947,87649.16467485174,87649.16467485174,15455.103370752278,103104.26804560401,103104.26804560401,103104.26804560401,127900.82242507972,103778.48849611181,63978.71711274739,44221.96820373824,24796.55437947571,0.0,69018.52258321395,21077.071222554354,1535.6278437730557,0.0,0.8867283242725597,2.8176313974625096,0.0014959080323721466,354248.9191884373,1555015.0302491782,4.38961121973674,1555015.0302491782,4.38961121973674,0.85,0.09565650050723717,4.564652377983593,1.2672634722804648,1.0,0.0,4.564652377983825,1.284892363394813,1.2851840133988677,3.552556235857242,19324.957941411092,1970.597292797346,2034.6934298245008,2034.6934298245008,7.595789687139914,5.079743566969367,0.5086463984061336,4.571097168563234,3.364227830238808,3.364227830238808,0.9612079514968023,0.0,0.0,0.00022697218035914028,0.9901085383339161,0.00022923969602471346,199.0667400740531,0.0,0.0,0.0,0.0790559009083355,7.726778807310053e-05,0.00014970439228603977,0.00068334851024306,0.0956565005072286,0.08132823127350927,0.01432826923371932,0.0956564768148917,0.08132823127351657,0.014328269233720606,0.42805245813209125,0.42805245813209125,0.07541355283684538,0.0,4.698217564856861,4.643889583965972,5.006830726162434,4.701033656431434,4.647153406056134,5.007101448968058,24796.55437947571,21077.071222554354,0.85,0.9172102544779162,0.6932833607644432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525417500463482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.95468697781,1535.6278437730557,0.42805245813209125,0.07541355283684538,6.112851554438009,3.364227830238808
4051.0,-30.173800031001658,5.079701076955346,35.005630112341166,24.085877614002698,4.981883963438081,-26.658269453535613,-40.17941284747792,1.4663533859720543,-0.327717481298464,-5.029402629456176,40.01116731823678,47849.39641795315,15455.098801682472,15455.098801682472,63304.49521963562,87649.10488674227,87649.10488674227,15455.098801682472,103104.20368842474,103104.20368842474,103104.20368842474,127900.74021457044,103778.3558736616,63978.64740487274,44221.89829865428,24796.5365261457,0.0,69018.43482479999,21077.056047223847,1535.6256924491315,0.0,0.8867286416006233,2.8176288586174123,0.0014959080323721466,354249.72434452863,1555014.7867352476,4.389600555406233,1555014.7867352476,4.389600555406233,0.8500000000000001,0.09565628372394715,4.564652377983593,1.26726298159454,1.0,0.0,4.5646523779841095,1.2848920392716723,1.2851836892021562,3.552557132014779,19324.93324531742,1970.5947744966347,2034.6934298245008,2034.6934298245008,7.595787441558472,5.079701076955346,0.5087685026378406,4.5709325743175055,3.3643479777568763,3.3643479777568763,0.9612422793591076,0.0,0.0,0.00022697218035914028,0.9900866450417313,0.00022924476508778038,199.06656626227485,0.0,0.0,0.0,0.0790559009083355,7.726959535615734e-05,0.00014970258500298294,0.000683340260624157,0.0956562837239393,0.08132801411646633,0.014328269607472983,0.09565629084596855,0.08132801411647299,0.014328269607474155,0.42805149872182086,0.42805149872182086,0.07541358714090797,0.0,4.698889100888152,4.64467959733679,5.006827879726927,4.701685148157708,4.647949970765239,5.006927379885667,24796.5365261457,21077.056047223847,0.85,0.9172113998286264,0.6932842875880417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540480763839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.95313299251,1535.6256924491315,0.42805149872182086,0.07541358714090797,6.112851554438009,3.3643479777568763
4052.0,-30.17358800131674,5.079658525482323,35.00562671827691,24.08590904613959,4.981927214175005,-26.658074301606714,-40.17921426622195,1.466413514464964,-0.326957488468679,-5.029352261666384,40.01116136502509,47849.43530073527,15455.106176762803,15455.106176762803,63304.541477498075,87649.0508044161,87649.0508044161,15455.106176762803,103104.1569811789,103104.1569811789,103104.1569811789,127900.67704326738,103778.2243562069,63978.60885252608,44221.79500408981,24796.52006208848,0.0,69018.31506617829,21077.042052775207,1535.623802620796,0.0,0.8867289196572924,2.8176247318381464,0.0014959080323721466,354250.41998053505,1555014.5299899015,4.389591210859664,1555014.5299899015,4.389591210859664,0.85,0.09565607080236478,4.564652377983593,1.26726255025249,1.0,0.0,4.564652377983762,1.2848917579388088,1.2851834078054347,3.552557909863235,19324.908754988865,1970.5922771781256,2034.6934298245008,2034.6934298245008,7.595791066222619,5.079658525482323,0.508886920542154,4.570771604940169,3.364468065880929,3.364468065880929,0.9612765902516941,0.0,0.0,0.00022697218035914028,0.9900647647478046,0.00022924983136528046,199.06639254985157,0.0,0.0,0.0,0.0790559009083355,7.727133447097995e-05,0.00014970084588816033,0.0006833323221695464,0.09565607080236066,0.08132780071165324,0.014328270090707421,0.09565606302056678,0.08132780071165674,0.014328270090708039,0.42805054171413837,0.42805054171413837,0.07541361896529172,0.0,4.699571255710566,4.645476147381089,5.006858876506044,4.702394773197682,4.648757666468157,5.007078666305119,24796.52006208848,21077.042052775207,0.85,0.9172136615737206,0.6932860539243068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539212502532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.951582669844,1535.623802620796,0.42805054171413837,0.07541361896529172,6.112851554438009,3.364468065880929
4053.0,-30.173376117945047,5.079615967243653,35.00562333467712,24.08594508832323,4.981974897646107,-26.657878838035415,-40.17901177341116,1.4664776177364711,-0.32620928359551726,-5.029297687935838,40.011154881696115,47849.45552841009,15455.106988640438,15455.106988640438,63304.56251705053,87648.9972959004,87648.9972959004,15455.106988640438,103104.10428454084,103104.10428454084,103104.10428454084,127900.60267288286,103778.09551366253,63978.55374617222,44221.71307498923,24796.498388342017,0.0,69018.21146333124,21077.023630090713,1535.621516475645,0.0,0.8867292210518418,2.817621251866571,0.0014959080323721466,354251.17370653857,1555014.2503821203,4.38958108201017,1555014.2503821203,4.38958108201017,0.8499999999999999,0.09565585528060029,4.564652377983593,1.2672621013270695,1.0,0.0,4.564652377981962,1.284891458008645,1.2851831078071916,3.5525587391311624,19324.884762764777,1970.589830652137,2034.6934298245008,2034.6934298245008,7.595791465239798,5.079615967243653,0.5090071397695262,4.570608827474127,3.364588064648159,3.364588064648159,0.9613108756137597,0.0,0.0,0.00022697218035914028,0.9900429000736288,0.00022925489424979514,199.06621895760318,0.0,0.0,0.0,0.0790559009083355,7.727310787928698e-05,0.0001496990724798533,0.0006833242271771005,0.09565585528059264,0.08132758516622741,0.014328270114365226,0.09565583498441128,0.08132758516623392,0.014328270114366371,0.4280495875517599,0.4280495875517599,0.07541365085718982,0.0,4.700254112446828,4.646275495240616,5.006878667571925,4.703088404340292,4.649576164174505,5.007061634387185,24796.498388342017,21077.023630090713,0.85,0.9172153432385549,0.6932873876894373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525379449661937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.950036996832,1535.621516475645,0.4280495875517599,0.07541365085718982,6.112851554438009,3.364588064648159
4054.0,-30.173164365475756,5.079573346147588,35.00561995877654,24.08596621770414,4.982016966276615,-26.65768405378911,-40.17880942029876,1.4665366545899763,-0.3256219660081001,-5.02924764654642,40.01114833875294,47849.47562267761,15455.114531527823,15455.114531527823,63304.590154205434,87648.90126220464,87648.90126220464,15455.114531527823,103104.01579373247,103104.01579373247,103104.01579373247,127900.49405293644,103777.92162977553,63978.495990248484,44221.58404391894,24796.478259203977,0.0,69018.06230312292,21077.00652032338,1535.6194182361883,0.0,0.8867294995814942,2.8176193618550336,0.0014959080323721466,354251.8648368025,1555013.968203382,4.389571721576538,1555013.968203382,4.389571721576538,0.85,0.09565564260841604,4.564652377983593,1.2672616408625617,1.0,0.0,4.564652377982749,1.28489118178366,1.2851828315195077,3.5525595028576933,19324.85238323361,1970.586528858847,2034.6934298245008,2034.6934298245008,7.59579517237684,5.079573346147588,0.5091251949026319,4.570448151244956,3.3647079904552974,3.3647079904552974,0.961345140130085,0.0,0.0,0.00022697218035914028,0.9900210494278875,0.0002292599541093624,199.06604547290328,0.0,0.0,0.0,0.0790559009083355,7.727488010172254e-05,0.00014969730025741774,0.0006833161375977457,0.09565564260841214,0.08132737222605196,0.014328270382360177,0.09565567016449297,0.08132737222605528,0.01432827038236076,0.4280486363663923,0.4280486363663923,0.07541368214395062,0.0,4.70090956882126,4.647037346542049,5.006928464703606,4.703625680538323,4.650179452792088,5.007222835094581,24796.478259203977,21077.00652032338,0.85,0.9172177259363747,0.6932891771508416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525366783067415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.948495460336,1535.6194182361883,0.4280486363663923,0.07541368214395062,6.112851554438009,3.3647079904552974
4055.0,-30.17295270024863,5.079530732031762,35.00561659474696,24.086007323954277,4.982065855714034,-26.65748866593871,-40.17860699733717,1.4666018214041259,-0.32480964927788136,-5.029192197303962,40.01114193272098,47849.49490093927,15455.113693899077,15455.113693899077,63304.60859483835,87648.86548898026,87648.86548898026,15455.113693899077,103103.97918287934,103103.97918287934,103103.97918287934,127900.43562971568,103777.81117596194,63978.4405879211,44221.52287560093,24796.456446836335,0.0,69017.97932243727,21076.987979810885,1535.6171047516923,0.0,0.8867298051531035,2.817615139686519,0.0014959080323721466,354252.63065709395,1555013.6919292787,4.389561452359364,1555013.6919292787,4.389561452359364,0.85,0.09565542755623048,4.564652377983593,1.2672611749032514,1.0,0.0,4.56465237798363,1.2848908768776042,1.2851825265442434,3.552560345884074,19324.831815239864,1970.584431507178,2034.6934298245008,2034.6934298245008,7.595794760703646,5.079530732031762,0.5092456016974776,4.570285130334285,3.3648278263700577,3.3648278263700577,0.9613793789628736,0.0,0.0,0.00022697218035914028,0.9899992083044846,0.00022926501198709305,199.06587205998136,0.0,0.0,0.0,0.0790559009083355,7.727665297349942e-05,0.00014969552738564086,0.0006833080450543736,0.09565542755622125,0.08132715706261527,0.014328270493605974,0.09565541567932168,0.08132715706262313,0.014328270493607357,0.4280476858207406,0.4280476858207406,0.07541371478016363,0.0,4.701583259505583,4.647825033554739,5.0069532831577135,4.7043825480261034,4.651080716935894,5.007158024755597,24796.456446836335,21076.987979810885,0.85,0.9172190958980808,0.6932902900184407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535412432044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.946958364206,1535.6171047516923,0.4280476858207406,0.07541371478016363,6.112851554438009,3.3648278263700577
4056.0,-30.17274124195146,5.079488038788792,35.0056132380514,24.08602873273196,4.982106175856949,-26.65729432131303,-40.17840848593039,1.4666592552185196,-0.32418440687467864,-5.029143649153275,40.01113541828109,47849.53171646313,15455.123189156373,15455.123189156373,63304.6549056195,87648.77877523955,87648.77877523955,15455.123189156373,103103.90196439592,103103.90196439592,103103.90196439592,127900.3388800569,103777.64594471244,63978.398885936156,44221.38562086253,24796.436915660972,0.0,69017.8225365235,21076.971378311824,1535.615074963792,0.0,0.8867300759742528,2.8176125756603176,0.0014959080323721466,354253.3011661293,1555013.410979883,4.389552350990372,1555013.410979883,4.389552350990372,0.8499999999999999,0.09565521654378654,4.564652377983593,1.267260740264319,1.0,0.0,4.5646523779831005,1.284890608153251,1.2851822577588938,3.5525610888729906,19324.80104694681,1970.5812940144506,2034.6934298245008,2034.6934298245008,7.595799427380779,5.079488038788792,0.5093627686722115,4.570125270116581,3.364947593355363,3.364947593355363,0.9614135981015323,0.0,0.0,0.00022697218035914028,0.9899773890525702,0.0002292700650227553,199.06569881689458,0.0,0.0,0.0,0.0790559009083355,7.727839162340665e-05,0.00014969378873573363,0.0006833001087219401,0.09565521654378356,0.08132694547250396,0.014328271071279595,0.09565523140982225,0.0813269454725065,0.014328271071280043,0.42804673786212905,0.42804673786212905,0.0754137470137634,0.0,4.702240163734018,4.648586144980641,5.007016973930092,4.704959242278619,4.6517224685119345,5.007364078694195,24796.436915660972,21076.971378311824,0.85,0.9172218505172247,0.6932923983677066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525341470810922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.94542657874,1535.615074963792,0.42804673786212905,0.0754137470137634,6.112851554438009,3.364947593355363
4057.0,-30.172529881716,5.079445373052791,35.00560989502062,24.086069559585326,4.982156956437314,-26.657099018825686,-40.178209834825225,1.4667260935469988,-0.32342365417872543,-5.029086788699937,40.01112910290703,47849.56742255558,15455.119888320145,15455.119888320145,63304.68731087572,87648.73297211662,87648.73297211662,15455.119888320145,103103.85286043676,103103.85286043676,103103.85286043676,127900.26769198949,103777.52646865658,63978.36091909541,44221.29505506797,24796.414831552735,0.0,69017.7098866207,21076.952606819825,1535.6127113641437,0.0,0.8867303884024295,2.817609197783968,0.0014959080323721466,354254.08647944545,1555013.1386156734,4.389541851356734,1555013.1386156734,4.389541851356734,0.85,0.09565500185077987,4.564652377983593,1.267260335297324,1.0,0.0,4.5646523779843795,1.284890295426704,1.285181944961363,3.5525619535228103,19324.77879888955,1970.5790253439811,2034.6934298245008,2034.6934298245008,7.595797805103837,5.079445373052791,0.5094836066112993,4.569961766441492,3.3650672654471196,3.3650672654471196,0.9614477901277485,0.0,0.0,0.00022697218035914028,0.98995558043746,0.00022927511581766284,199.06552565444892,0.0,0.0,0.0,0.0790559009083355,7.728013153305771e-05,0.00014969204882608257,0.0006832921666392139,0.09565500185077437,0.08132673044953882,0.014328271401235545,0.09565500320583223,0.0813267304495435,0.014328271401236369,0.428045790886022,0.428045790886022,0.07541378130007217,0.0,4.702903318153005,4.649362287102008,5.007036996826116,4.705663134521217,4.65257446236518,5.007225240336254,24796.414831552735,21076.952606819825,0.85,0.9172238171169388,0.6932940472983061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525328829693855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.943897703284,1535.6127113641437,0.428045790886022,0.07541378130007217,6.112851554438009,3.3650672654471196
4058.0,-30.172318626507806,5.07940263522285,35.005606570361756,24.086101340968185,4.982198256308738,-26.65690475901295,-40.17800755156202,1.4667843888138705,-0.3226306572301496,-5.029037876289704,40.01112295196863,47849.58559496497,15455.128539592895,15455.128539592895,63304.714134557864,87648.6893246256,87648.6893246256,15455.128539592895,103103.8178642185,103103.8178642185,103103.8178642185,127900.21492693649,103777.40484630686,63978.301116646355,44221.22636628945,24796.397062717995,0.0,69017.62342900745,21076.937503310295,1535.6107774665663,0.0,0.8867306597605141,2.8176044664917894,0.0014959080323721466,354254.7620215311,1555012.8733431413,4.389532731951334,1555012.8733431413,4.389532731951334,0.85,0.09565479202646117,4.564652377983593,1.26725984571036,1.0,0.0,4.5646523779818375,1.284890022671989,1.285181672144737,3.5525627076558535,19324.756151163347,1970.5767159186214,2034.6934298245008,2034.6934298245008,7.595802056984064,5.07940263522285,0.5096007414469934,4.569801893775857,3.3651868746814073,3.3651868746814073,0.9614819641946878,0.0,0.0,0.00022697218035914028,0.989933783177128,0.00022928016420521366,199.06535257835057,0.0,0.0,0.0,0.0790559009083355,7.728190329261999e-05,0.0001496902770665203,0.0006832840791727146,0.09565479202645638,0.08132651978457617,0.014328272241880213,0.09565475139116028,0.08132651978458023,0.014328272241880931,0.4280448461151884,0.4280448461151884,0.07541381462182417,0.0,4.703585667287427,4.65015498782742,5.007091210963722,4.7064072190595425,4.653418361905835,5.007401101921857,24796.397062717995,21076.937503310295,0.85,0.917225354762817,0.6932951790810903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525316194460967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.942373911936,1535.6107774665663,0.4280448461151884,0.07541381462182417,6.112851554438009,3.3651868746814073
4059.0,-30.172107569737566,5.079359914965274,35.00560326029881,24.086131795216374,4.982248000191323,-26.656709833318512,-40.17780519844962,1.4668502637722536,-0.32204735641852267,-5.028981991718507,40.01111672778888,47849.60239834282,15455.126430909151,15455.126430909151,63304.728829251966,87648.6007991455,87648.6007991455,15455.126430909151,103103.72723005465,103103.72723005465,103103.72723005465,127900.10295614123,103777.24231146628,63978.2439106636,44221.1093342252,24796.375726086582,0.0,69017.48506031178,21076.919367173596,1535.6084735183808,0.0,0.8867309668875083,2.8176033123429107,0.0014959080323721466,354255.5338591914,1555012.6049119534,4.389522410481344,1555012.6049119534,4.389522410481344,0.85,0.09565457912506868,4.564652377983593,1.2672594094229863,1.0,0.0,4.564652377984502,1.2848897144531866,1.285181363855974,3.552563559843097,19324.725884978092,1970.5736296266405,2034.6934298245008,2034.6934298245008,7.595801020619706,5.079359914965274,0.5097209378134133,4.569638977151861,3.3653063910577967,3.3653063910577967,0.9615161117307991,0.0,0.0,0.00022697218035914028,0.9899120069085386,0.00022928520795294387,199.06517966512803,0.0,0.0,0.0,0.0790559009083355,7.728367570155262e-05,0.00014968850465758767,0.0006832759887420657,0.09565457912505945,0.08132630638442877,0.01432827274063068,0.09565460182459827,0.08132630638443662,0.014328272740632062,0.4280439046305569,0.4280439046305569,0.075413849259548,0.0,4.704234389803673,4.650914415039097,5.007109793864913,4.7069346353000014,4.654057885414261,5.007290421137554,24796.375726086582,21076.919367173596,0.85,0.9172274065612844,0.6932968124893112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525303565528631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.940855061885,1535.6084735183808,0.4280439046305569,0.075413849259548,6.112851554438009,3.3653063910577967
4060.0,-30.171896601864646,5.079317191891888,35.00559999081841,24.086167627852433,4.9822967817385,-26.656515083909106,-40.177606617193646,1.4669152637829406,-0.32134377257108326,-5.0289277712365905,40.01111128972071,47849.63668391774,15455.126768806367,15455.126768806367,63304.76345272411,87648.54152661555,87648.54152661555,15455.126768806367,103103.66829542191,103103.66829542191,103103.66829542191,127900.0280534853,103777.1086286411,63978.203785943166,44221.00538077548,24796.359758063376,0.0,69017.36513883885,21076.90579435387,1535.606518384838,0.0,0.8867312626921178,2.81760037925234,0.0014959080323721466,354256.28271490504,1555012.3703835527,4.389512469521904,1555012.3703835527,4.389512469521904,0.85,0.0956543683972825,4.564652377983593,1.2672589462110775,1.0,0.0,4.564652377984228,1.2848894103282746,1.2851810596620306,3.552564400711635,19324.700991428268,1970.571091191005,2034.6934298245008,2034.6934298245008,7.595801186687582,5.079317191891888,0.5098403069182726,4.569476884973615,3.3654258415054663,3.3654258415054663,0.9615502404301333,0.0,0.0,0.00022697218035914028,0.9898902403284997,0.00022929024967840728,199.06500682503696,0.0,0.0,0.0,0.0790559009083355,7.728541510936872e-05,0.00014968676524977157,0.0006832680489500416,0.09565436839728085,0.08132609503802758,0.014328273359253274,0.09565441237156075,0.08132609503802898,0.01432827335925352,0.42804296428476113,0.42804296428476113,0.07541388282456371,0.0,4.704883869696005,4.651676868902314,5.007116244487008,4.707583998665484,4.654829298625714,5.007245177350171,24796.359758063376,21076.90579435387,0.85,0.9172295019576163,0.6932985138980744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525290948480936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.939339278297,1535.606518384838,0.42804296428476113,0.07541388282456371,6.112851554438009,3.3654258415054663
4061.0,-30.17168571131159,5.079274426316749,35.00559674208125,24.086204228829615,4.982340927871501,-26.656320867643846,-40.177404368855036,1.4669760842037378,-0.3205273123903112,-5.028876774012061,40.01110535495151,47849.65321225045,15455.13186901664,15455.13186901664,63304.785081267095,87648.5069053536,87648.5069053536,15455.13186901664,103103.63877437024,103103.63877437024,103103.63877437024,127899.9807633116,103776.99750576241,63978.143812659124,44220.94854789254,24796.34198894136,0.0,69017.2905368339,21076.890690600154,1535.6045355982226,0.0,0.8867315438817397,2.8175955826396466,0.0014959080323721466,354256.9870543545,1555012.1144338807,4.389503019725314,1555012.1144338807,4.389503019725314,0.8499999999999999,0.09565415865940678,4.564652377983593,1.2672585038794209,1.0,0.0,4.564652377982779,1.2848891257591424,1.2851807750283055,3.5525651875111715,19324.680298845557,1970.568981134797,2034.6934298245008,2034.6934298245008,7.595803693311032,5.079274426316749,0.509958116215234,4.569316310101515,3.36554521990327,3.36554521990327,0.9615843485437914,0.0,0.0,0.00022697218035914028,0.9898684822419009,0.0002292952896581604,199.06483404859188,0.0,0.0,0.0,0.0790559009083355,7.728718667500398e-05,0.0001496849936841363,0.0006832599623687518,0.095654158659399,0.08132588483435019,0.01432827382504881,0.09565415635508348,0.0813258848343568,0.014328273825049977,0.4280420255399356,0.4280420255399356,0.0754139148077766,0.0,4.705557765331491,4.652464896066988,5.007140543331673,4.708349461621765,4.655713523175109,5.007334738257782,24796.34198894136,21076.890690600154,0.85,0.9172308067857562,0.693299502777692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525278336769463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.937828749025,1535.6045355982226,0.4280420255399356,0.0754139148077766,6.112851554438009,3.36554521990327
4062.0,-30.171475047311922,5.079231582554886,35.005593482454124,24.086225812230282,4.9823802655051015,-26.65612733610998,-40.17720596222205,1.4670325543031757,-0.31989105188722533,-5.028828731357671,40.01109854028075,47849.686941141634,15455.141251423578,15455.141251423578,63304.82819256521,87648.42547963338,87648.42547963338,15455.141251423578,103103.56673105696,103103.56673105696,103103.56673105696,127899.88680341034,103776.83747630513,63978.098937813265,44220.82059832429,24796.320072353385,0.0,69017.14067067768,21076.872061500377,1535.6023772052918,0.0,0.8867318132128351,2.8175928146580564,0.0014959080323721466,354257.6505882693,1555011.8205366028,4.389493968456004,1555011.8205366028,4.389493968456004,0.85,0.09565394975363156,4.564652377983593,1.2672580846259374,1.0,0.0,4.56465237798272,1.2848888615445888,1.2851805107537795,3.55256591803305,19324.650499196552,1970.565942416274,2034.6934298245008,2034.6934298245008,7.595808304525086,5.079231582554886,0.5100744558734673,4.569157126681419,3.3656645142745893,3.3656645142745893,0.9616184326498827,0.0,0.0,0.00022697218035914028,0.9898467480443873,0.000229300324325521,199.0646614580547,0.0,0.0,0.0,0.0790559009083355,7.728892462624545e-05,0.00014968325573289483,0.0006832520292254846,0.09565394975363346,0.08132567546204976,0.014328274291583698,0.09565395699061707,0.08132567546204815,0.014328274291583416,0.42804109013563574,0.42804109013563574,0.0754139466126398,0.0,4.7062156438101965,4.653227502851564,5.007202287641405,4.708937679470466,4.656368857348582,5.0075406448433455,24796.320072353385,21076.872061500377,0.85,0.9172334231380384,0.6933014969348165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525265729702077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.936323703043,1535.6023772052918,0.42804109013563574,0.0754139466126398,6.112851554438009,3.3656645142745893
4063.0,-30.171264410162927,5.0791887957888635,35.00559024482654,24.086271423753374,4.982433873450014,-26.655932401647373,-40.177007380966074,1.4671018649344714,-0.3191151459861885,-5.028770106721946,40.01109266181392,47849.71958102245,15455.134411922694,15455.134411922694,63304.85399294514,87648.38883223027,87648.38883223027,15455.134411922694,103103.52324415297,103103.52324415297,103103.52324415297,127899.82236286119,103776.72878499144,63978.05953378378,44220.743612452956,24796.29911870822,0.0,69017.04273116117,21076.854250901986,1535.6000352140813,0.0,0.8867321330378507,2.8175894436165154,0.0014959080323721466,354258.4602749538,1555011.5670151596,4.389483220268768,1555011.5670151596,4.389483220268768,0.85,0.09565373723208635,4.564652377983593,1.2672576400963589,1.0,0.0,4.564652377983473,1.2848885372513905,1.2851801863869718,3.552566814665661,19324.630259404123,1970.5638785318251,2034.6934298245008,2034.6934298245008,7.595804943084596,5.0791887957888635,0.5101955081436405,4.568993287645223,3.365783713783622,3.365783713783622,0.9616524896524634,0.0,0.0,0.00022697218035914028,0.9898250171317069,0.00022930535845300744,199.06448888981473,0.0,0.0,0.0,0.0790559009083355,7.729066414328404e-05,0.00014968151621585623,0.0006832440889348978,0.09565373723207275,0.0813254627161919,0.014328274515880852,0.09565373116353286,0.08132546271620346,0.014328274515882889,0.42804015638693815,0.42804015638693815,0.07541398056271405,0.0,4.7068813956424265,4.6540104151411015,5.007201231039858,4.709654960735747,4.657253016505479,5.007308511805718,24796.29911870822,21076.854250901986,0.85,0.9172350985760656,0.6933029536981062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525253136199932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.934821148127,1535.6000352140813,0.42804015638693815,0.07541398056271405,6.112851554438009,3.365783713783622
4064.0,-30.17105396695636,5.079145953668482,35.005587044002255,24.086297687049978,4.9824772089206935,-26.6557386690911,-40.176808974333085,1.4671619110554155,-0.31848450126614125,-5.028720406451005,40.011087258536875,47849.75215792339,15455.141054445741,15455.141054445741,63304.89321236913,87648.31029848044,87648.31029848044,15455.141054445741,103103.45135292619,103103.45135292619,103103.45135292619,127899.73618591248,103776.57358279376,63978.015442236705,44220.620156174504,24796.284832986294,0.0,69016.9049891608,21076.84210803835,1535.5982759482001,0.0,0.8867324056959416,2.817586943380611,0.0014959080323721466,354259.14670504874,1555011.3339873184,4.3894740571991475,1555011.3339873184,4.3894740571991475,0.85,0.09565353056524271,4.564652377983593,1.2672572098532693,1.0,0.0,4.564652377983581,1.2848882563054658,1.285179905377277,3.5525675914485166,19324.601358656135,1970.5609314756962,2034.6934298245008,2034.6934298245008,7.595808207715498,5.079145953668482,0.5103124343252121,4.56883351934327,3.3659028590801303,3.3659028590801303,0.9616865311657515,0.0,0.0,0.00022697218035914028,0.9898033067414679,0.00022931038804705102,199.06431648076432,0.0,0.0,0.0,0.0790559009083355,7.729240216682188e-05,0.00014967977819231842,0.000683236155461623,0.09565353056523782,0.08132525536687567,0.014328275198362146,0.09565356610977675,0.08132525536687983,0.01432827519836288,0.4280392257029942,0.4280392257029942,0.07541401246019805,0.0,4.707533564412927,4.654772260315781,5.007229151144429,4.710235905184845,4.6579137067138845,5.007435364126536,24796.284832986294,21076.84210803835,0.85,0.917237497426337,0.693304809386023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525240544324758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.933325077436,1535.5982759482001,0.4280392257029942,0.07541401246019805,6.112851554438009,3.3659028590801303
4065.0,-30.17084365366666,5.07910304161356,35.00558383280534,24.086329677980416,4.982517178486373,-26.65554539000883,-40.17660686569286,1.467218914828542,-0.31767417531074216,-5.028671999268461,40.011080554759765,47849.76668140891,15455.149446590736,15455.149446590736,63304.91612799965,87648.27380008459,87648.27380008459,15455.149446590736,103103.42324667532,103103.42324667532,103103.42324667532,127899.686227982,103776.45893147026,63977.95181279458,44220.563465195206,24796.262981306685,0.0,69016.82644650189,21076.82353411068,1535.596115413454,0.0,0.8867326764798392,2.817581925174669,0.0014959080323721466,354259.8152767917,1555011.044872677,4.389464957118293,1555011.044872677,4.389464957118293,0.85,0.09565332289335858,4.564652377983593,1.2672567411465572,1.0,0.0,4.564652377983262,1.2848879895943,1.2851796386055718,3.552568328874231,19324.580009029283,1970.5587544196321,2034.6934298245008,2034.6934298245008,7.595812332241029,5.07910304161356,0.5104286426035252,4.5686743990100345,3.3660219163667966,3.3660219163667966,0.9617205475333704,0.0,0.0,0.00022697218035914028,0.989781610267277,0.00022931541463762855,199.06414417844877,0.0,0.0,0.0,0.0790559009083355,7.729417265674843e-05,0.00014967800770239185,0.0006832280737905695,0.09565332289336015,0.08132504719274887,0.014328275700611274,0.09565329037674832,0.08132504719274754,0.014328275700611038,0.42803829671472304,0.42803829671472304,0.07541404447282561,0.0,4.708208172198283,4.6555551289092705,5.007287563095986,4.710997823957712,4.658778224694856,5.007613284082822,24796.262981306685,21076.82353411068,0.85,0.9172388732923006,0.6933058088160495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525227964065248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.931832142669,1535.596115413454,0.42803829671472304,0.07541404447282561,6.112851554438009,3.3660219163667966
4066.0,-30.170633497783992,5.079060155164933,35.00558063530518,24.086365370918088,4.982567230836737,-26.65535124425928,-40.17640835428608,1.4672849773120247,-0.31701643712352734,-5.028616150927749,40.011074531315664,47849.79765505286,15455.146373835256,15455.146373835256,63304.944028888116,87648.20783688304,87648.20783688304,15455.146373835256,103103.3542107183,103103.3542107183,103103.3542107183,127899.59618528216,103776.31951379313,63977.909331962815,44220.45575758924,24796.241974563865,0.0,69016.6977321531,21076.805678379285,1535.5938291246339,0.0,0.88673298269052,2.8175797864984373,0.0014959080323721466,354260.58662269707,1555010.7850988777,4.389454666474179,1555010.7850988777,4.389454666474179,0.85,0.0956531131750256,4.564652377983593,1.2672563021117824,1.0,0.0,4.564652377982785,1.2848876804990745,1.2851793294401868,3.5525691834873814,19324.554047572474,1970.55610708779,2034.6934298245008,2034.6934298245008,7.595810822059966,5.079060155164933,0.5105481286938351,4.568512026471097,3.366140881153009,3.366140881153009,0.9617545374722882,0.0,0.0,0.00022697218035914028,0.9897599305440264,0.00022932043756750578,199.0639720053893,0.0,0.0,0.0,0.0790559009083355,7.729591167108495e-05,0.00014967626868805532,0.0006832201357946429,0.09565311317501649,0.08132483705139047,0.014328276123626008,0.09565310838847912,0.08132483705139823,0.014328276123627373,0.4280373708663077,0.4280373708663077,0.07541407844602016,0.0,4.7088654186936765,4.6563248607643,5.007304599040822,4.711599713804219,4.659509489752509,5.007478969252986,24796.241974563865,21076.805678379285,0.85,0.9172409881818494,0.6933075505981631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525215391593918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.930343620006,1535.5938291246339,0.4280373708663077,0.07541407844602016,6.112851554438009,3.366140881153009
4067.0,-30.170423495725004,5.079017222184955,35.005577464974316,24.08639680305498,4.982610813315169,-26.655157884007377,-40.17620998257769,1.4673452015975512,-0.31630171335086743,-5.028566069722866,40.0110689276819,47849.828463209225,15455.151957597267,15455.151957597267,63304.98042080649,87648.15215496931,87648.15215496931,15455.151957597267,103103.30411256658,103103.30411256658,103103.30411256658,127899.52998803687,103776.18747928397,63977.863787524,44220.35965751107,24796.22587547029,0.0,69016.58553298136,21076.791994149746,1535.5919572699454,0.0,0.886733258012439,2.8175762233498878,0.0014959080323721466,354261.2783172837,1555010.543430318,4.389445413894821,1555010.543430318,4.389445413894821,0.85,0.09565290754797301,4.564652377983593,1.2672558691212905,1.0,0.0,4.564652377982183,1.284887398719923,1.285179047597076,3.5525699625750518,19324.529460961385,1970.5535999511949,2034.6934298245008,2034.6934298245008,7.595813566336787,5.079017222184955,0.5106649114395019,4.568352310745453,3.366259782143696,3.366259782143696,0.9617885091839131,0.0,0.0,0.00022697218035914028,0.9897382672008997,0.00022932545692210652,199.06379995864944,0.0,0.0,0.0,0.0790559009083355,7.729764949776085e-05,0.00014967453086137944,0.0006832122032199743,0.09565290754796732,0.0813246305979859,0.014328276949981417,0.09565290052471591,0.08132463059799074,0.01432827694998227,0.4280364472547272,0.4280364472547272,0.07541411151646518,0.0,4.7095263275871275,4.657095835019845,5.007339064317364,4.712264356371975,4.66027452218475,5.007572182484239,24796.22587547029,21076.791994149746,0.85,0.9172430066183811,0.6933091240850062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452520282855408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.9288589544,1535.5919572699454,0.4280364472547272,0.07541411151646518,6.112851554438009,3.366259782143696
4068.0,-30.170213639182805,5.07897426827201,35.00557430539993,24.08643322940918,4.982656154558115,-26.65496447882047,-40.176011610869296,1.4674069941957877,-0.31553374082534447,-5.028514077350833,40.01106290032541,47849.858572486264,15455.154469553447,15455.154469553447,63305.01304203971,87648.11126342345,87648.11126342345,15455.154469553447,103103.2657329769,103103.2657329769,103103.2657329769,127899.47192215509,103776.07110893546,63977.81841799841,44220.28076770783,24796.206189178192,0.0,69016.48695688602,21076.775260801463,1535.589836305375,0.0,0.8867335446006981,2.8175721821363577,0.0014959080323721466,354261.9964090006,1555010.2834878531,4.389435782698439,1555010.2834878531,4.389435782698439,0.85,0.09565270071593122,4.564652377983593,1.2672554575605317,1.0,0.0,4.564652377983339,1.2848871096030323,1.2851787584145604,3.552570761951101,19324.507791228833,1970.5513902534335,2034.6934298245008,2034.6934298245008,7.59581480089927,5.07897426827201,0.5107824538822756,4.568191814389734,3.3663785976200105,3.3663785976200105,0.9618224564628601,0.0,0.0,0.00022697218035914028,0.98971661937988,0.00022933047289976064,199.06362803142304,0.0,0.0,0.0,0.0790559009083355,7.729938736055966e-05,0.00014967279299858062,0.000683204270480417,0.09565270071593167,0.0813244231318202,0.01432827758411147,0.0956526621295853,0.08132442313181983,0.014328277584111404,0.42803552602114153,0.42803552602114153,0.07541414493344734,0.0,4.710197526371701,4.657879777577591,5.007368599744609,4.712980336525504,4.661113956240911,5.0075856335942035,24796.206189178192,21076.775260801463,0.85,0.9172447893730926,0.6933105505989843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519027473147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.92737821239,1535.589836305375,0.42803552602114153,0.07541414493344734,6.112851554438009,3.3663785976200105
4069.0,-30.170003826143898,5.07893127062694,35.00557115570227,24.08645952763038,4.98269919107153,-26.654771343263327,-40.175813309010096,1.4674667081909627,-0.31490959928640905,-5.028463988571673,40.011056868857956,47849.88866740529,15455.159717408316,15455.159717408316,63305.04838481361,87648.03437019396,87648.03437019396,15455.159717408316,103103.19408760227,103103.19408760227,103103.19408760227,127899.38130447283,103775.91769943529,63977.771996646756,44220.161891987256,24796.18721687056,0.0,69016.34910885782,21076.759134339976,1535.587795767217,0.0,0.8867338215098315,2.817569813172083,0.0014959080323721466,354262.6882103596,1555010.0233681246,4.389426476786532,1555010.0233681246,4.389426476786532,0.85,0.095652495533446,4.564652377983593,1.2672550328122454,1.0,0.0,4.564652377983173,1.28488683021169,1.2851784789598006,3.5525715344374325,19324.47922430536,1970.5484772379316,2034.6934298245008,2034.6934298245008,7.5958173800862845,5.07893127062694,0.5108990269609475,4.568032243665993,3.3664973352265806,3.3664973352265806,0.9618563814933088,0.0,0.0,0.00022697218035914028,0.9896949765570258,0.00022933548793865405,199.06345614013406,0.0,0.0,0.0,0.0790559009083355,7.730112464753974e-05,0.00014967105571160055,0.0006831963403692722,0.09565249553344042,0.08132421715910967,0.014328278374330742,0.09565248447084532,0.08132421715911442,0.01432827837433158,0.42803460799067816,0.42803460799067816,0.07541417835155852,0.0,4.710850016505503,4.658639667568764,5.007409811274954,4.713554389285264,4.661774033283109,5.007669928833366,24796.18721687056,21076.759134339976,0.85,0.9172471335011373,0.693312371419891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525177729629462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.92590155526,1535.587795767217,0.42803460799067816,0.07541417835155852,6.112851554438009,3.3664973352265806
4070.0,-30.169794126916372,5.078888293303515,35.00556803108287,24.086500494182133,4.9827489437757935,-26.65457763848185,-40.17561486745251,1.4675324553412292,-0.31415691140529134,-5.028408928919408,40.01105129992332,47849.91784809353,15455.157278811,15455.157278811,63305.07512690453,87647.99416643474,87647.99416643474,15455.157278811,103103.15144524575,103103.15144524575,103103.15144524575,127899.32018439015,103775.80411317277,63977.72779483159,44220.08479815686,24796.168739144392,0.0,69016.25353730125,21076.743428272734,1535.5856726035472,0.0,0.8867341220553147,2.8175663317907844,0.0014959080323721466,354263.4486681738,1555009.7831961277,4.3894163765470795,1555009.7831961277,4.3894163765470795,0.85,0.09565228879671132,4.564652377983593,1.267254599272274,1.0,0.0,4.564652377984127,1.2848865225924102,1.2851781712706962,3.552572384971295,19324.458073007267,1970.5463204057723,2034.6934298245008,2034.6934298245008,7.59581618157781,5.078888293303515,0.5110177658515562,4.567870527451959,3.3666159880507713,3.3666159880507713,0.9618902823002203,0.0,0.0,0.00022697218035914028,0.9896733459842281,0.00022934050035814285,199.0632843423828,0.0,0.0,0.0,0.0790559009083355,7.730286319452932e-05,0.00014966931716461096,0.0006831884045066219,0.09565228879670727,0.08132400979352548,0.014328279003181791,0.0956522664501361,0.08132400979352893,0.014328279003182398,0.42803369158615195,0.42803369158615195,0.07541421249861346,0.0,4.711509651318863,4.659414029055711,5.007416522499511,4.714252017514127,4.6626156889842605,5.007548093508262,24796.168739144392,21076.743428272734,0.85,0.9172487911516379,0.6933137543061804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525165187149716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.924431021835,1535.5856726035472,0.42803369158615195,0.07541421249861346,6.112851554438009,3.3666159880507713
4071.0,-30.16958459631086,5.078845209341224,35.00556491059228,24.086527805216633,4.982785554267283,-26.654385399763864,-40.175416705291696,1.467586357720269,-0.31338032254069503,-5.028363999937535,40.01104517094365,47849.94726376462,15455.170075474893,15455.170075474893,63305.117339239514,87647.95146114442,87647.95146114442,15455.170075474893,103103.1215366193,103103.1215366193,103103.1215366193,127899.27263772601,103775.68207271883,63977.67787533891,44220.00466375547,24796.151101106712,0.0,69016.15576486218,21076.728435940706,1535.5838291436678,0.0,0.8867343730420747,2.817561351932918,0.0014959080323721466,354264.06920692074,1555009.5188710445,4.3894079417994405,1555009.5188710445,4.3894079417994405,0.85,0.0956520869743234,4.564652377983593,1.26725418001879,1.0,0.0,4.564652377982487,1.284886270392829,1.2851779190138697,3.5525730822760204,19324.435347424405,1970.544003041243,2034.6934298245008,2034.6934298245008,7.595822470812203,5.078845209341224,0.5111317950754888,4.567713414265735,3.366734575342583,3.366734575342583,0.9619241643835952,0.0,0.0,0.00022697218035914028,0.9896517333141853,0.00022934550884789215,199.06311268307257,0.0,0.0,0.0,0.0790559009083355,7.730459932979687e-05,0.00014966758102934343,0.0006831804796526446,0.09565208697431579,0.08132380692204134,0.014328280052274444,0.09565200963548555,0.08132380692204781,0.014328280052275582,0.42803277786690624,0.42803277786690624,0.07541424516327924,0.0,4.7121875266190045,4.660199386758052,5.00748266615966,4.7149836773968445,4.663425863257601,5.007832698121206,24796.151101106712,21076.728435940706,0.85,0.9172507022112307,0.6933151627104418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525152651495183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.922965202153,1535.5838291436678,0.42803277786690624,0.07541424516327924,6.112851554438009,3.366734575342583
