time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4072.0,-30.169375251686475,5.078802158980042,35.0055617954736,24.086558224540227,4.982835647330052,-26.654191980068603,-40.1752183335833,1.4676523757121975,-0.31283887437405156,-5.028308123470247,40.01103908643154,47849.97501308207,15455.166043341818,15455.166043341818,63305.14105642389,87647.86121781946,87647.86121781946,15455.166043341818,103103.02726116127,103103.02726116127,103103.02726116127,127899.15617884143,103775.51876583372,63977.63256109635,44219.87356081931,24796.12891768015,0.0,69016.00247849946,21076.709580028128,1535.5814681309423,0.0,0.8867346796132831,2.8175607486039023,0.0014959080323721466,354264.8409485675,1555009.2564637521,4.3893976390660505,1555009.2564637521,4.3893976390660505,0.85,0.09565188029360236,4.564652377983593,1.2672537415334957,1.0,0.0,4.564652377982478,1.2848859615065988,1.2851776100575274,3.5525739363136077,19324.40493747402,1970.5409020892987,2034.6934298245008,2034.6934298245008,7.595820489121489,5.078802158980042,0.5112506795258449,4.567551479454197,3.366853058836131,3.366853058836131,0.9619580168103231,0.0,0.0,0.00022697218035914028,0.9896301403361567,0.0002293505129927051,199.06294117642423,0.0,0.0,0.0,0.0790559009083355,7.730633733705644e-05,0.00014966584302208383,0.000683172546253674,0.09565188029359674,0.0813235996232494,0.014328280670347332,0.09565187515492432,0.08132359962325418,0.014328280670348173,0.42803186747922967,0.42803186747922967,0.07541428025207557,0.0,4.712822795811633,4.660943554199093,5.007498153846768,4.715469249096202,4.664025983788804,5.007666384297579,24796.12891768015,21076.709580028128,0.85,0.917253083096856,0.6933171046524864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525140125942353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.921502994386,1535.5814681309423,0.42803186747922967,0.07541428025207557,6.112851554438009,3.366853058836131
4073.0,-30.169166084779537,5.078759057499642,35.00555870805145,24.086589796375506,4.982878387573899,-26.653999455687373,-40.175020101573296,1.46771175848172,-0.312119481750301,-5.0282590040231145,40.01103366291841,47850.00256286265,15455.172177648,15455.172177648,63305.17474051066,87647.81008140765,87647.81008140765,15455.172177648,103102.98225905564,103102.98225905564,103102.98225905564,127899.09581952062,103775.39127353001,63977.583754984764,44219.78613171694,24796.113560464975,0.0,69015.8996921819,21076.69652639523,1535.5796575528598,0.0,0.8867349493818285,2.8175570118719144,0.0014959080323721466,354265.51936625806,1555009.0225634496,4.389388573139122,1555009.0225634496,4.389388573139122,0.85,0.09565167830143578,4.564652377983593,1.2672533222800122,1.0,0.0,4.564652377983436,1.2848856836654994,1.2851773321533624,3.5525747045150604,19324.381196683007,1970.5384812023483,2034.6934298245008,2034.6934298245008,7.5958235039767485,5.078759057499642,0.5113664133637545,4.567392644135888,3.3669714806594095,3.3669714806594095,0.9619918516169742,0.0,0.0,0.00022697218035914028,0.9896085661964402,0.00022935551298985588,199.06276981566702,0.0,0.0,0.0,0.0790559009083355,7.730807415645528e-05,0.000149664106202685,0.000683164618276875,0.09565167830143272,0.08132339650637455,0.01432828179505817,0.095651664617038,0.08132339650637715,0.014328281795058628,0.42803095778150435,0.42803095778150435,0.07541431425114309,0.0,4.713467624022769,4.661695529540225,5.007533164211566,4.71613952227284,4.6647964058279285,5.007766633224094,24796.113560464975,21076.69652639523,0.85,0.9172549372370472,0.6933185363992739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525127611528876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.920044045151,1535.5796575528598,0.42803095778150435,0.07541431425114309,6.112851554438009,3.3669714806594095
4074.0,-30.168957052929144,5.078715919862364,35.00555562419788,24.086626606900268,4.9829215484000535,-26.65380701075958,-40.17482186956329,1.4677715062304921,-0.31131328779321166,-5.028208824645374,40.01102759201511,47850.02954735962,15455.176516473362,15455.176516473362,63305.206063832986,87647.7808492183,87647.7808492183,15455.176516473362,103102.95736569166,103102.95736569166,103102.95736569166,127899.05100820762,103775.2859405549,63977.53463869647,44219.72366873159,24796.093642515963,0.0,69015.81731124755,21076.67959613857,1535.5775623598522,0.0,0.8867352268922286,2.8175522556837813,0.0014959080323721466,354266.2124243293,1555008.7607431293,4.389379247040886,1555008.7607431293,4.389379247040886,0.85,0.09565147505101618,4.564652377983593,1.2672528975317254,1.0,0.0,4.56465237798483,1.2848854041168503,1.2851770525412602,3.5525754774380434,19324.361582258633,1970.536481087694,2034.6934298245008,2034.6934298245008,7.595825636398906,5.078715919862364,0.5114825122209048,4.567233407641459,3.3670898153111226,3.3670898153111226,0.9620256615174636,0.0,0.0,0.00022697218035914028,0.989587006493711,0.00022936050985890015,199.0625985658501,0.0,0.0,0.0,0.0790559009083355,7.730981101193047e-05,0.00014966236934720983,0.0006831566901354001,0.09565147505101543,0.08132319231089981,0.014328282740115614,0.09565140257678253,0.08132319231090045,0.014328282740115727,0.4280300496055309,0.4280300496055309,0.07541434857312847,0.0,4.714134287462173,4.662472554773615,5.007571741606341,4.716895536852178,4.66567563908518,5.007821494768791,24796.093642515963,21076.67959613857,0.85,0.9172564859782671,0.6933197549710314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525115107760715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.918588513798,1535.5775623598522,0.4280300496055309,0.07541434857312847,6.112851554438009,3.3670898153111226
4075.0,-30.168748145490202,5.078672762821795,35.00555255283642,24.0866525908001,4.9829665902493145,-26.653614489696,-40.17462363755328,1.4678329344551082,-0.31075356282741495,-5.028157424436946,40.011021788168875,47850.055908336246,15455.178844868287,15455.178844868287,63305.23475320453,87647.69336758912,87647.69336758912,15455.178844868287,103102.87221245741,103102.87221245741,103102.87221245741,127898.94699595185,103775.12327825121,63977.48581899831,44219.59717694766,24796.07478349444,0.0,69015.6719604421,21076.663565970273,1535.5754935814318,0.0,0.8867355096512434,2.817550888691105,0.0014959080323721466,354266.92234514334,1555008.5104402301,4.3893697445602005,1555008.5104402301,4.3893697445602005,0.85,0.09565127226210049,4.564652377983593,1.2672524447599427,1.0,0.0,4.564652377983593,1.284885116705693,1.2851767650648651,3.5525762721003957,19324.331292338025,1970.5333923753806,2034.6934298245008,2034.6934298245008,7.5958267807457105,5.078672762821795,0.5115990623459785,4.567073700475817,3.3672080672197096,3.3672080672197096,0.9620594477770599,0.0,0.0,0.00022697218035914028,0.9895654601290578,0.0002293655038541249,199.06242741825196,0.0,0.0,0.0,0.0790559009083355,7.731154790348215e-05,0.00014966063245565813,0.0006831487618292483,0.095651272262093,0.0813229885195251,0.014328283742567895,0.09565125780597274,0.08132298851953147,0.014328283742569017,0.4280291446679694,0.4280291446679694,0.07541438339318819,0.0,4.714768820736367,4.663213295797618,5.007601807051856,4.717403861609512,4.666273552070777,5.007819834424936,24796.07478349444,21076.663565970273,0.85,0.9172588334645118,0.6933215970969985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452510261208759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.91713724904,1535.5754935814318,0.4280291446679694,0.07541438339318819,6.112851554438009,3.3672080672197096
4076.0,-30.168539370361394,5.0786295827010575,35.005549500164115,24.08668384831401,4.983011459565576,-26.6534221049728,-40.174425405543275,1.467894194176973,-0.3100927481920053,-5.028106406270885,40.01101618980937,47850.081755779305,15455.18161448856,15455.18161448856,63305.263370267865,87647.63094332643,87647.63094332643,15455.18161448856,103102.81255781499,103102.81255781499,103102.81255781499,127898.86977874942,103774.98565482318,63977.43646727578,44219.499097274886,24796.057220934425,0.0,69015.5563182093,21076.64863779426,1535.5735100532354,0.0,0.8867357897199062,2.817548145540586,0.0014959080323721466,354267.6269904319,1555008.268999401,4.38936033249631,1555008.268999401,4.38936033249631,0.85,0.09565107016388624,4.564652377983593,1.2672519952850418,1.0,0.0,4.564652377982566,1.2848848300830564,1.28517647837717,3.5525770645829233,19324.305664994663,1970.5307791136283,2034.6934298245008,2034.6934298245008,7.595828141943536,5.0786295827010575,0.5117153423473066,4.566914240353751,3.3673262413789087,3.3673262413789087,0.9620932118225454,0.0,0.0,0.00022697218035914028,0.9895439279161922,0.0002293704947865269,199.06225637934295,0.0,0.0,0.0,0.0790559009083355,7.73132848311121e-05,0.0001496588955280282,0.000683140833358412,0.09565107016388662,0.08132278535614727,0.014328284807739343,0.09565107133695229,0.08132278535614695,0.014328284807739287,0.4280282406379121,0.4280282406379121,0.07541441812103407,0.0,4.715398550939199,4.663949102105619,5.007627823729479,4.71801365807886,4.666988897204192,5.007828929315963,24796.057220934425,21076.64863779426,0.85,0.917260785066876,0.69332313334051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525090123873114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.915690459637,1535.5735100532354,0.4280282406379121,0.07541441812103407,6.112851554438009,3.3673262413789087
4077.0,-30.168330760691568,5.078586414867611,35.00554647848797,24.08671975079926,4.983060189815473,-26.653229483061825,-40.17422713860867,1.4679589121857435,-0.30942900849146326,-5.028052671801917,40.01101098729718,47850.10668054001,15455.180140013581,15455.180140013581,63305.28682055359,87647.57213447054,87647.57213447054,15455.180140013581,103102.75227448411,103102.75227448411,103102.75227448411,127898.79307292329,103774.85349414447,63977.38804021381,44219.40605992295,24796.040798439175,0.0,69015.44685836212,21076.634678673297,1535.5715295946782,0.0,0.8867360821856696,2.8175456812798587,0.0014959080323721466,354268.3691535474,1555008.0446303324,4.389350503816385,1555008.0446303324,4.389350503816385,0.85,0.09565086731663851,4.564652377983593,1.2672515364689754,1.0,0.0,4.56465237798193,1.2848845272798892,1.2851761755052713,3.552577901803361,19324.281054889096,1970.5282695812634,2034.6934298245008,2034.6934298245008,7.595827417276636,5.078586414867611,0.5118327705171337,4.566753644350477,3.367444336647189,3.367444336647189,0.9621269533277683,0.0,0.0,0.00022697218035914028,0.9895224132728643,0.00022937548186344306,199.06208547627978,0.0,0.0,0.0,0.0790559009083355,7.731502210084198e-05,0.00014965715825829832,0.0006831329033260083,0.0956508673166298,0.08132258163050154,0.014328285686128258,0.09565089586433552,0.08132258163050894,0.014328285686129563,0.42802733752831285,0.42802733752831285,0.07541445254952725,0.0,4.716023306784166,4.664683730974957,5.0076272906501345,4.718623663310439,4.66772395757107,5.00772736360193,24796.040798439175,21076.634678673297,0.85,0.9172625796435502,0.6933245941121129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525077643589417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.9142479832,1535.5715295946782,0.42802733752831285,0.07541445254952725,6.112851554438009,3.367444336647189
4078.0,-30.168122247562493,5.07854324573081,35.00554349721713,24.086761066596978,4.983107983636448,-26.653037041689437,-40.174028906598664,1.4680227777634,-0.30864440130937965,-5.028000067846231,40.011006120839134,47850.13128629402,15455.180296416127,15455.180296416127,63305.31158271014,87647.54244147563,87647.54244147563,15455.180296416127,103102.72273789176,103102.72273789176,103102.72273789176,127898.74949930832,103774.75006394491,63977.33890876342,44219.34572797944,24796.026761416557,0.0,69015.37248939599,21076.622747204074,1535.569714402411,0.0,0.8867363676768203,2.8175414929322935,0.0014959080323721466,354269.0957035607,1555007.8347543117,4.389340909531338,1555007.8347543117,4.389340909531338,0.85,0.09565066549510859,4.564652377983593,1.2672511331504217,1.0,0.0,4.564652377981984,1.284884228465224,1.2851758766227799,3.552578727996378,19324.261794787264,1970.5263055974533,2034.6934298245008,2034.6934298245008,7.5958274941445065,5.07854324573081,0.5119496116746234,4.566593634056186,3.3675623636552676,3.3675623636552676,0.9621606753300764,0.0,0.0,0.00022697218035914028,0.9895009090903374,0.00022938046673226317,199.06191465260062,0.0,0.0,0.0,0.0790559009083355,7.731675910063518e-05,0.0001496554212585051,0.0006831249745257716,0.09565066549510316,0.08132237910590545,0.014328286389197708,0.09565067140413283,0.08132237910591007,0.014328286389198521,0.42802643557418624,0.42802643557418624,0.07541448514519747,0.0,4.716669938755103,4.665445779860818,5.007617134584564,4.719355666536842,4.668593549988486,5.007676565204804,24796.026761416557,21076.622747204074,0.85,0.9172639268510334,0.6933256977443113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525065173218048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.912809151241,1535.569714402411,0.42802643557418624,0.07541448514519747,6.112851554438009,3.3675623636552676
4079.0,-30.167913842255132,5.078500016699399,35.005540529745176,24.086792952753626,4.9831490383873405,-26.65284537129378,-40.17383458614347,1.4680805674259843,-0.3078930221842029,-5.027952187479045,40.01100056021873,47850.17369683847,15455.187483769252,15455.187483769252,63305.361180607724,87647.50032795806,87647.50032795806,15455.187483769252,103102.68781172732,103102.68781172732,103102.68781172732,127898.69821521826,103774.63117066819,63977.30453954859,44219.251812355105,24796.010403490945,0.0,69015.26221584604,21076.608842967304,1535.5678723738358,0.0,0.8867366316291327,2.817537190405313,0.0014959080323721466,354269.7570138067,1555007.59494114,4.38933203908946,1555007.59494114,4.38933203908946,0.85,0.09565046536753302,4.564652377983593,1.2672507397225132,1.0,0.0,4.564652377985105,1.2848839580787077,1.2851756061748902,3.5525794755887032,19324.23965525136,1970.5240479930824,2034.6934298245008,2034.6934298245008,7.595831026545514,5.078500016699399,0.5120642062466851,4.566435810452714,3.367680318323779,3.367680318323779,0.9621943766639368,0.0,0.0,0.00022697218035914028,0.989479416531263,0.00022938544912315414,199.061743917547,0.0,0.0,0.0,0.0790559009083355,7.73184618606094e-05,0.00014965371849853088,0.0006831172020184061,0.09565046536753234,0.08132217844033676,0.014328286927195583,0.09565043907292924,0.08132217844033734,0.014328286927195684,0.42802553669767135,0.42802553669767135,0.07541451569045944,0.0,4.717329731544737,4.666217479353975,5.007640107080363,4.720059165294856,4.669394914477948,5.007823067483457,24796.010403490945,21076.608842967304,0.85,0.917266111119298,0.6933274200594427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525052708639137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.911375338905,1535.5678723738358,0.42802553669767135,0.07541451569045944,6.112851554438009,3.367680318323779
4080.0,-30.16770562655015,5.078456712422118,35.00553754402986,24.08682001931595,4.983187211205463,-26.652654159706323,-40.17363652875645,1.4681357443616372,-0.3071726778583752,-5.027905667237495,40.010994093894844,47850.19778370774,15455.196513273748,15455.196513273748,63305.39429698149,87647.44942277402,87647.44942277402,15455.196513273748,103102.64593604777,103102.64593604777,103102.64593604777,127898.63492917219,103774.50225060893,63977.25061154266,44219.16848785141,24795.98899312441,0.0,69015.15748097582,21076.59064415575,1535.5657699057354,0.0,0.886736891935918,2.817533137794801,0.0014959080323721466,354270.3995393058,1555007.3160676789,4.389323291163514,1555007.3160676789,4.389323291163514,0.85,0.09565026529774355,4.564652377983593,1.2672503001382576,1.0,0.0,4.5646523779849355,1.284883699916736,1.2851753479543198,3.5525801893816498,19324.215648592955,1970.521599995203,2034.6934298245008,2034.6934298245008,7.595835464317004,5.078456712422118,0.512178048198531,4.566278664223587,3.3677981829755215,3.3677981829755215,0.9622280522787204,0.0,0.0,0.00022697218035914028,0.9894579440284843,0.0002293904270807555,199.0615733381167,0.0,0.0,0.0,0.0790559009083355,7.732019740164524e-05,0.00014965198295749504,0.0006831092798768898,0.09565026529774288,0.08132197786652301,0.014328287431219871,0.09565019861015864,0.08132197786652358,0.014328287431219973,0.4280246413767486,0.4280246413767486,0.07541454659842348,0.0,4.717992845267418,4.666986885312838,5.007698319641861,4.720732989379144,4.670152573117662,5.008019653445672,24795.98899312441,21076.59064415575,0.85,0.917267982970723,0.6933288212360851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504025052701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.909946316975,1535.5657699057354,0.4280246413767486,0.07541454659842348,6.112851554438009,3.3677981829755215
4081.0,-30.167497542082415,5.078413471295807,35.00553458248478,24.08684998461979,4.983240338384421,-26.6524615707305,-40.17343829674644,1.4682043670324698,-0.3067245497817339,-5.02784830807325,40.01098882647825,47850.220320217995,15455.188935157308,15455.188935157308,63305.4092553753,87647.34315005652,87647.34315005652,15455.188935157308,103102.53208521382,103102.53208521382,103102.53208521382,127898.5022448016,103774.32488458925,63977.20205475047,44219.025366487534,24795.97015958777,0.0,69014.9955260753,21076.574635649606,1535.5635606431724,0.0,0.8867372030914121,2.8175339371550523,0.0014959080323721466,354271.19177045056,1555007.0888995775,4.389312834409471,1555007.0888995775,4.389312834409471,0.85,0.09565006224080769,4.564652377983593,1.2672498193429784,1.0,0.0,4.564652377982417,1.2848833788449725,1.2851750268096782,3.5525810771145014,19324.182620641594,1970.5182320814545,2034.6934298245008,2034.6934298245008,7.595831739865779,5.078413471295807,0.51229672044024,4.566116750855567,3.367915952879707,3.367915952879707,0.9622617008227735,0.0,0.0,0.00022697218035914028,0.9894364855618649,0.00022939540200021133,199.06140286649378,0.0,0.0,0.0,0.0790559009083355,7.732193450893592e-05,0.00014965024585020438,0.0006831013505859646,0.09565006224079563,0.08132177445000101,0.014328287790794616,0.0956501216958439,0.08132177445001126,0.014328287790796422,0.4280237492756248,0.4280237492756248,0.07541457994976149,0.0,4.718597385611645,4.667699139467516,5.007689876732286,4.721123758291526,4.670656729695452,5.007765204432133,24795.97015958777,21076.574635649606,0.85,0.9172703522302946,0.6933307747899394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525027803770327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.908520443525,1535.5635606431724,0.4280237492756248,0.07541457994976149,6.112851554438009,3.367915952879707
4082.0,-30.167289619755277,5.078370142655189,35.00553164754867,24.086882254947,4.983278985488618,-26.652270575815866,-40.17324404614044,1.4682599415492086,-0.305922668361859,-5.027802909308042,40.01098367843345,47850.26097877144,15455.199436874269,15455.199436874269,63305.460415645706,87647.31387630578,87647.31387630578,15455.199436874269,103102.51331318005,103102.51331318005,103102.51331318005,127898.47035834647,103774.21794788558,63977.16505035136,44218.94766392691,24795.957045166415,0.0,69014.90470909333,21076.563488391454,1535.561961361083,0.0,0.8867374529111971,2.8175286796307795,0.0014959080323721466,354271.8188083921,1555006.8668796534,4.389304438919199,1555006.8668796534,4.389304438919199,0.8500000000000001,0.09564986549126409,4.564652377983593,1.267249461631291,1.0,0.0,4.56465237798403,1.2848831188230319,1.2851747667287168,3.552581796050732,19324.16270758128,1970.5162015144092,2034.6934298245008,2034.6934298245008,7.595836901192204,5.078370142655189,0.512409880465519,4.5659602621896695,3.3680336696606403,3.3680336696606403,0.9622953341887543,0.0,0.0,0.00022697218035914028,0.989415044317184,0.00022940037314247484,199.06123252799497,0.0,0.0,0.0,0.0790559009083355,7.732363676218122e-05,0.00014964854359695906,0.0006830935803916405,0.0956498654912648,0.0813215767164871,0.014328288774777697,0.09564987054091381,0.0813215767164865,0.01432828877477759,0.428022856796068,0.428022856796068,0.07541461125084181,0.0,4.719236843197336,4.66844341820746,5.007732805214516,4.721880240946177,4.671506474819978,5.007990869432035,24795.957045166415,21076.563488391454,0.85,0.9172723005629919,0.6933322762737473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525015364880083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.907098881476,1535.561961361083,0.428022856796068,0.07541461125084181,6.112851554438009,3.3680336696606403
4083.0,-30.167081877685952,5.078326785533366,35.00552870345863,24.086913861706876,4.983321811961606,-26.65207932510859,-40.173045988753415,1.4683192593842616,-0.3052248857165978,-5.027752993895737,40.01097754193039,47850.28286471309,15455.2028546187,15455.2028546187,63305.48571933179,87647.26239684879,87647.26239684879,15455.2028546187,103102.46525146748,103102.46525146748,103102.46525146748,127898.40109816848,103774.0908060751,63977.11127393937,44218.86614681747,24795.935846701002,0.0,69014.80199351847,21076.54546969585,1535.5597914642483,0.0,0.8867377293098839,2.817525321018774,0.0014959080323721466,354272.50823029317,1555006.6022304855,4.3892951502171345,1555006.6022304855,4.3892951502171345,0.85,0.0956496653722698,4.564652377983593,1.267249043476768,1.0,0.0,4.56465237798366,1.284882841286977,1.2851744891296657,3.5525825634121633,19324.13903205684,1970.5137872827968,2034.6934298245008,2034.6934298245008,7.595838580926545,5.078326785533366,0.5125249603476902,4.565801825185676,3.36815128797288,3.36815128797288,0.9623289394208229,0.0,0.0,0.00022697218035914028,0.9893936221614621,0.00022940534007414494,199.0610623374619,0.0,0.0,0.0,0.0790559009083355,7.732537241061113e-05,0.00014964680794852915,0.0006830856577599076,0.09564966537226505,0.08132137594089797,0.014328289431367075,0.09564965117422691,0.08132137594090201,0.01432828943136779,0.42802196643142576,0.42802196643142576,0.0754146440226185,0.0,4.719876272023839,4.669188130344196,5.00777307871374,4.7225281081791195,4.672261469332568,5.0080291138106645,24795.935846701002,21076.54546969585,0.85,0.9172740323920241,0.6933336252881946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525002935703575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.90568100736,1535.5597914642483,0.42802196643142576,0.0754146440226185,6.112851554438009,3.36815128797288
4084.0,-30.166874234029713,5.078283462146286,35.00552579155464,24.08695479333403,4.983372224611677,-26.651887404367326,-40.1728478615172,1.4683853949493069,-0.30451962915748254,-5.027698235645486,40.01097259124274,47850.30383769398,15455.198806449696,15455.198806449696,63305.50264414368,87647.21885078013,87647.21885078013,15455.198806449696,103102.41765722983,103102.41765722983,103102.41765722983,127898.33731436127,103773.9751232874,63977.0601102011,44218.794458984776,24795.91965713143,0.0,69014.7141161162,21076.531708561717,1535.5577982591592,0.0,0.8867380260722568,2.817522429850183,0.0014959080323721466,354273.26454173465,1555006.3887220414,4.389285177173893,1555006.3887220414,4.389285177173893,0.85,0.09564946508705914,4.564652377983593,1.2672485621320084,1.0,0.0,4.564652377984577,1.2848825318522952,1.2851741796247471,3.552583418970728,19324.11749035741,1970.5115906407807,2034.6934298245008,2034.6934298245008,7.595836591354581,5.078283462146286,0.5126421588833949,4.565641303262891,3.368268825478889,3.368268825478889,0.9623625215653968,0.0,0.0,0.00022697218035914028,0.9893722106539462,0.000229410304751857,199.06089222784348,0.0,0.0,0.0,0.0790559009083355,7.732710870719307e-05,0.00014964507165194721,0.000683077732169586,0.09564946508705675,0.0813211749183894,0.014328290168667351,0.09564946087914972,0.08132117491839143,0.01432829016866771,0.42802107828119373,0.42802107828119373,0.07541467783850227,0.0,4.72051608026004,4.66994092534685,5.007769948250882,4.723178606487977,4.67305576259929,5.00786157856885,24795.91965713143,21076.531708561717,0.85,0.9172754456047321,0.6933348120110528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524990517323755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.904266452822,1535.5577982591592,0.42802107828119373,0.07541467783850227,6.112851554438009,3.368268825478889
4085.0,-30.16666678441753,5.07824011007148,35.00552291816811,24.086980847083055,4.983416866058097,-26.651696235410693,-40.172649804130174,1.4684463170512727,-0.30397050554768157,-5.027648461770948,40.01096788934143,47850.324437454656,15455.202248976702,15455.202248976702,63305.52668643136,87647.13361597934,87647.13361597934,15455.202248976702,103102.33586495604,103102.33586495604,103102.33586495604,127898.24290616329,103773.81519285432,63977.00601432951,44218.67686502757,24795.90704120725,0.0,69014.58390623482,21076.520985026164,1535.556119703965,0.0,0.8867382965523991,2.817521012805814,0.0014959080323721466,354273.9520109437,1555006.1859430321,4.3892760873793994,1555006.1859430321,4.3892760873793994,0.85,0.09564926812566948,4.564652377983593,1.2672481176024304,1.0,0.0,4.564652377985201,1.2848822468104648,1.2851738945182167,3.552584207085657,19324.087709148054,1970.5085538025785,2034.6934298245008,2034.6934298245008,7.59583828326893,5.07824011007148,0.5127570206194916,4.565483089451988,3.3683863008996755,3.3683863008996755,0.9623960859713359,0.0,0.0,0.00022697218035914028,0.9893508196547103,0.00022941526488890463,199.06072227748373,0.0,0.0,0.0,0.0790559009083355,7.732884442767496e-05,0.00014964333593146532,0.0006830698092089607,0.09564926812566318,0.08132097708639732,0.01432829103926586,0.09564933739228695,0.08132097708640268,0.014328291039266803,0.4280201928893252,0.4280201928893252,0.075414709883347,0.0,4.721129683757397,4.670661216074109,5.007776432967546,4.723677956223241,4.673636601886642,5.007897043475737,24795.90704120725,21076.520985026164,0.85,0.9172775245945125,0.6933364186106732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497810484808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.90285685148,1535.556119703965,0.4280201928893252,0.075414709883347,6.112851554438009,3.3683863008996755
4086.0,-30.166459453124045,5.078196712164194,35.00552005269446,24.08701266339051,4.98345858716896,-26.65150546497899,-40.17245558844877,1.4685045990239203,-0.30325144505025037,-5.0276001517834485,40.01096237304653,47850.36253757432,15455.207748874285,15455.207748874285,63305.57028644861,87647.0880466057,87647.0880466057,15455.207748874285,103102.29579547998,103102.29579547998,103102.29579547998,127898.18572818827,103773.69364226227,63976.96813323087,44218.583898923775,24795.889932708295,0.0,69014.47383163207,21076.50644280205,1535.5542202209456,0.0,0.8867385625279327,2.817517186493307,0.0014959080323721466,354274.6192621676,1555005.948041678,4.389267148971104,1555005.948041678,4.389267148971104,0.85,0.09564907066055799,4.564652377983593,1.2672477159323172,1.0,0.0,4.564652377984451,1.2848819741213682,1.285173621767224,3.5525849610467195,19324.0650747841,1970.506245739789,2034.6934298245008,2034.6934298245008,7.595840986328515,5.078196712164194,0.5128711081704802,4.565325603993714,3.368503695460686,3.368503695460686,0.9624296272744817,0.0,0.0,0.00022697218035914028,0.9893294413542392,0.0002294202222956697,199.06055242434496,0.0,0.0,0.0,0.0790559009083355,7.733054651548497e-05,0.0001496416338436553,0.0006830620397697912,0.09564907066055663,0.08132077898211199,0.014328291678444646,0.09564911786814179,0.08132077898211314,0.014328291678444849,0.4280193082340847,0.4280193082340847,0.07541474109259444,0.0,4.721755270266328,4.671392301140429,5.0078016654442195,4.724348706733224,4.674408095423985,5.007994482629215,24795.889932708295,21076.50644280205,0.85,0.9172796193576593,0.6933380765071138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524965703993113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.901450284244,1535.5542202209456,0.4280193082340847,0.07541474109259444,6.112851554438009,3.368503695460686
4087.0,-30.16625229107624,5.078153307719003,35.005517198661444,24.087054328434192,4.983504162849804,-26.651314461383336,-40.17226133784277,1.4685663331568817,-0.30243197565880564,-5.02754884209171,40.01095697533334,47850.399700421636,15455.208533423045,15455.208533423045,63305.60823384468,87647.07025615321,87647.07025615321,15455.208533423045,103102.27878957626,103102.27878957626,103102.27878957626,127898.15090011856,103773.60171684633,63976.93116111487,44218.52283970162,24795.872110542306,0.0,69014.39495024392,21076.49129396096,1535.5522131958621,0.0,0.8867388433477796,2.8175123882328417,0.0014959080323721466,354275.32794599445,1555005.7152544248,4.389257711706837,1555005.7152544248,4.389257711706837,0.85,0.0956488721507193,4.564652377983593,1.2672473472310233,1.0,0.0,4.564652377983453,1.284881685280465,1.2851733328607586,3.552585759666437,19324.047957028557,1970.5045002145032,2034.6934298245008,2034.6934298245008,7.595841371914251,5.078153307719003,0.5129864543735927,4.56516685334541,3.3686210039421076,3.3686210039421076,0.9624631439834593,0.0,0.0,0.00022697218035914028,0.9893080810026672,0.0002294251757542536,199.06038271014776,0.0,0.0,0.0,0.0790559009083355,7.733224894401785e-05,0.00014963993141512243,0.0006830542687753403,0.095648872150715,0.08132057996225481,0.014328292188460202,0.09564886025094328,0.08132057996225844,0.014328292188460844,0.42801842530319706,0.42801842530319706,0.07541477277505129,0.0,4.722408234541206,4.672157670216052,5.007815025913715,4.725116866432927,4.67531628101807,5.00796606052387,24795.872110542306,21076.49129396096,0.85,0.9172812176283658,0.6933394074514381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524953310232118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.900048261678,1535.5522131958621,0.42801842530319706,0.07541477277505129,6.112851554438009,3.3686210039421076
4088.0,-30.16604525475209,5.0781098430139355,35.0055143520633,24.087081115599744,4.983544314974302,-26.65112411331631,-40.17206345507873,1.4686231735385107,-0.3017790385690091,-5.027501875350813,40.01095148382404,47850.418967995014,15455.215764608032,15455.215764608032,63305.634732603045,87647.00892310929,87647.00892310929,15455.215764608032,103102.22468771732,103102.22468771732,103102.22468771732,127898.08019136243,103773.46381809468,63976.87386298016,44218.433283460574,24795.855503645114,0.0,69014.28878710569,21076.477178098346,1535.550370481507,0.0,0.8867391023926857,2.8175092759929328,0.0014959080323721466,354275.9766464367,1555005.4784220543,4.389249006217352,1555005.4784220543,4.389249006217352,0.85,0.095648676569622,4.564652377983593,1.2672468807222321,1.0,0.0,4.564652377983695,1.2848814193365008,1.2851730668564294,3.552586494978448,19324.02227841621,1970.5018817247696,2034.6934298245008,2034.6934298245008,7.5958449258575005,5.0781098430139355,0.5130997244288986,4.565010118585037,3.368738238121415,3.368738238121415,0.9624966394632615,0.0,0.0,0.00022697218035914028,0.9892867341113972,0.00022943012630510256,199.06021309923676,0.0,0.0,0.0,0.0790559009083355,7.733398324071596e-05,0.00014963819711842432,0.0006830463523137931,0.09564867656961962,0.08132038359724002,0.014328292972379607,0.09564866775699335,0.08132038359724204,0.014328292972379964,0.4280175463190783,0.4280175463190783,0.07541480413266222,0.0,4.723053444437426,4.672909138889224,5.007855573844552,4.725722836781813,4.676003928593502,5.008107097924437,24795.855503645114,21076.477178098346,0.85,0.9172830126220294,0.6933407531823347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524940926609344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.898649759596,1535.550370481507,0.4280175463190783,0.07541480413266222,6.112851554438009,3.368738238121415
4089.0,-30.16583839888157,5.078066333409225,35.00551149788322,24.08711303668099,4.983585241831537,-26.65093385017,-40.17186930924652,1.4686806931199579,-0.3010502081554023,-5.027453828835103,40.01094556978606,47850.45523505119,15455.221152565193,15455.221152565193,63305.67638761638,87646.96761503832,87646.96761503832,15455.221152565193,103102.18876760351,103102.18876760351,103102.18876760351,127898.02445107103,103773.34638262042,63976.83400263329,44218.347088874594,24795.835683467518,0.0,69014.18277234212,21076.46033094739,1535.5483197475921,0.0,0.8867393684657822,2.817505290378185,0.0014959080323721466,354276.64026159677,1555005.2233673139,4.3892400645413785,1555005.2233673139,4.3892400645413785,0.85,0.09564848052745087,4.564652377983593,1.2672464916901665,1.0,0.0,4.564652377983831,1.284881150214818,1.2851727976736604,3.552587239076885,19324.00041034284,1970.4996518018734,2034.6934298245008,2034.6934298245008,7.595847573901223,5.078066333409225,0.5132133604367493,4.564852972972476,3.3688553817815845,3.3688553817815845,0.9625301090804527,0.0,0.0,0.00022697218035914028,0.9892654063223436,0.00022943507263932704,199.06004363644792,0.0,0.0,0.0,0.0790559009083355,7.733568482090585e-05,0.00014963649553823444,0.0006830385851917331,0.09564848052745083,0.08132018669474168,0.014328293832709145,0.09564843341458647,0.08132018669474173,0.01432829383270915,0.4280166701593296,0.4280166701593296,0.07541483688867603,0.0,4.723705360097256,4.67366692234026,5.0079050512550225,4.726403620679719,4.676789016136411,5.008194347060908,24795.835683467518,21076.46033094739,0.85,0.9172850252598592,0.6933423437454304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524928550523108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.897255644255,1535.5483197475921,0.4280166701593296,0.07541483688867603,6.112851554438009,3.3688553817815845
4090.0,-30.165631716151978,5.078022790998546,35.00550864535343,24.087139509525173,4.983627591789422,-26.65074360052994,-40.17167516341431,1.4687394761673676,-0.300459263598043,-5.027404943090113,40.01093990949497,47850.49071672192,15455.225089281537,15455.225089281537,63305.715806003456,87646.89462546374,87646.89462546374,15455.225089281537,103102.11971474528,103102.11971474528,103102.11971474528,127897.93667800946,103773.19799804661,63976.79408930466,44218.22656526884,24795.816963264188,0.0,69014.04352853302,21076.444418774558,1535.5463090978442,0.0,0.8867396378924919,2.817503218926128,0.0014959080323721466,354277.3154691353,1555004.9792559498,4.389231010167294,1555004.9792559498,4.389231010167294,0.85,0.0956482853435617,4.564652377983593,1.2672460817778486,1.0,0.0,4.5646523779834665,1.2848808751817677,1.285172522578182,3.5525879995200698,19323.97277912861,1970.4968342021598,2034.6934298245008,2034.6934298245008,7.595849508697045,5.078022790998546,0.513327264829579,4.564695526168967,3.3689724394558533,3.3689724394558533,0.9625635541302439,0.0,0.0,0.00022697218035914028,0.9892440968802514,0.00022944001493153759,199.05987431578973,0.0,0.0,0.0,0.0790559009083355,7.733738643570992e-05,0.00014963479392343036,0.0006830308179116712,0.09564828534355468,0.08131999033885712,0.01432829500469757,0.09564826691270718,0.08131999033886309,0.014328295004698623,0.4280157971431526,0.4280157971431526,0.07541487133216589,0.0,4.724334986905092,4.674398932872464,5.007952043018122,4.726945679492076,4.677419522598939,5.008232992455078,24795.816963264188,21076.444418774558,0.85,0.917287447153136,0.6933442567662148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524916185244976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.895864815036,1535.5463090978442,0.4280157971431526,0.07541487133216589,6.112851554438009,3.3689724394558533
4091.0,-30.165425110644964,5.0779792833665685,35.00550582624628,24.087175202462845,4.983677666922104,-26.650552647857282,-40.1714809477329,1.4688052041344313,-0.2998634825244153,-5.027350793735397,40.010935177945534,47850.525359958505,15455.220915837215,15455.220915837215,63305.74627579572,87646.8288285771,87646.8288285771,15455.220915837215,103102.04974441431,103102.04974441431,103102.04974441431,127897.85124368806,103773.06038597066,63976.75691735195,44218.1149651319,24795.801499273744,0.0,69013.91646440564,21076.43127438268,1535.544364783224,0.0,0.886739930756347,2.8175016987956325,0.0014959080323721466,354278.0633785744,1555004.775198446,4.389221168166992,1555004.775198446,4.389221168166992,0.85,0.09564808924638812,4.564652377983593,1.267245648237877,1.0,0.0,4.564652377983232,1.2848805676550936,1.2851722149817042,3.552588849805769,19323.947153899157,1970.4942211559664,2034.6934298245008,2034.6934298245008,7.59584745755545,5.0779792833665685,0.5134434766555511,4.564535806711017,3.369089414717647,3.369089414717647,0.9625969756336135,0.0,0.0,0.00022697218035914028,0.9892227958948299,0.00022944495547519815,199.05970505868245,0.0,0.0,0.0,0.0790559009083355,7.733908869735083e-05,0.00014963309166178947,0.0006830230476790242,0.09564808924638478,0.0813197930489514,0.014328296197433376,0.09564812578709408,0.08131979304895424,0.014328296197433876,0.4280149255834648,0.4280149255834648,0.07541490700782556,0.0,4.724945021079634,4.675116370908427,5.007950910394584,4.727487311211007,4.67808863295744,5.0080493736259655,24795.801499273744,21076.43127438268,0.85,0.9172895775078357,0.693346035283155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524903830337763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.894477412423,1535.544364783224,0.4280149255834648,0.07541490700782556,6.112851554438009,3.369089414717647
4092.0,-30.165218679247264,5.077935746581127,35.00550304639924,24.087206634599738,4.98372181067385,-26.65036244508728,-40.171283030044265,1.4688655765138539,-0.29922145020765356,-5.027301747247408,40.01093068326933,47850.541950847815,15455.224414252993,15455.224414252993,63305.766365100804,87646.77045163803,87646.77045163803,15455.224414252993,103101.99486589103,103101.99486589103,103101.99486589103,127897.78443406605,103772.9275521029,63976.6990513127,44218.03166754467,24795.789568175023,0.0,69013.82123571969,21076.42113294877,1535.5427406034028,0.0,0.8867401967781756,2.8174989733306144,0.0014959080323721466,354278.7408084249,1555004.5813565908,4.389212228225274,1555004.5813565908,4.389212228225274,0.85,0.09564789611643085,4.564652377983593,1.2672452130494642,1.0,0.0,4.564652377983634,1.2848802851861634,1.285171932448658,3.5525896308092473,19323.922418436683,1970.4916988407545,2034.6934298245008,2034.6934298245008,7.595849176937707,5.077935746581127,0.5135572984128389,4.564378448168288,3.3692063279003315,3.3692063279003315,0.9626303794000947,0.0,0.0,0.00022697218035914028,0.989201513354148,0.00022944989195329007,199.05953594449792,0.0,0.0,0.0,0.0790559009083355,7.734082344198245e-05,0.00014963135691715783,0.0006830151291728161,0.09564789611642949,0.08131959861098915,0.014328297505440337,0.09564796078870245,0.0813195986109903,0.01432829750544054,0.4280140547929107,0.4280140547929107,0.07541494078100283,0.0,4.725553577399978,4.675830816423456,5.007956921386949,4.728080297039753,4.67878145101372,5.008074253210907,24795.789568175023,21076.42113294877,0.85,0.9172911343204316,0.6933472323958446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524891480067705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.893095352207,1535.5427406034028,0.4280140547929107,0.07541494078100283,6.112851554438009,3.3692063279003315
4093.0,-30.16501238945062,5.07789213433104,35.00550026360781,24.087233805935853,4.98375974003766,-26.65017299117634,-40.17108905883504,1.468920341763371,-0.2985255858286564,-5.027256482842345,40.010925037810594,47850.57617642602,15455.23347001046,15455.23347001046,63305.80964643648,87646.7209967424,87646.7209967424,15455.23347001046,103101.95446675285,103101.95446675285,103101.95446675285,127897.7266231328,103772.80085417962,63976.65603386311,44217.93868924056,24795.77215637995,0.0,69013.71084562052,21076.406332922958,1535.5408889780667,0.0,0.8867404477099675,2.8174950970196364,0.0014959080323721466,354279.3660010662,1555004.337884974,4.389203795403354,1555004.337884974,4.389203795403354,0.85,0.09564770321021612,4.564652377983593,1.2672447800589728,1.0,0.0,4.564652377984167,1.284880028951854,1.2851716761561875,3.5525903392764424,19323.898825570046,1970.4892930378924,2034.6934298245008,2034.6934298245008,7.595853627611864,5.07789213433104,0.5136692824546589,4.564222851876381,3.369323159775668,3.369323159775668,0.9626637599359051,0.0,0.0,0.00022697218035914028,0.9891802459055463,0.00022945482514297313,199.0593669466039,0.0,0.0,0.0,0.0790559009083355,7.7342523630706e-05,0.0001496296567284343,0.0006830073684023163,0.09564770321021673,0.08131940456519808,0.014328298645018653,0.09564774092660695,0.08131940456519757,0.01432829864501856,0.42801318491440926,0.42801318491440926,0.07541497346481844,0.0,4.72617197418856,4.67655043152115,5.007999329881159,4.7287308970136905,4.679514587277083,5.008255058166981,24795.77215637995,21076.406332922958,0.85,0.917293228704188,0.6933488373558822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524879140226363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.891716690852,1535.5408889780667,0.42801318491440926,0.07541497346481844,6.112851554438009,3.369323159775668
4094.0,-30.164806256843413,5.0778484788909735,35.005497466137264,24.08726579686629,4.98380016300775,-26.649983429349906,-40.170895017776616,1.4689773355142528,-0.29779469670825165,-5.027208813712838,40.01091904466534,47850.60960624185,15455.238652808019,15455.238652808019,63305.84825904987,87646.68242624216,87646.68242624216,15455.238652808019,103101.92107905018,103101.92107905018,103101.92107905018,127897.672588771,103772.68625695255,63976.61343695225,44217.85868888923,24795.751509720816,0.0,69013.61019861005,21076.388783262693,1535.5387972059607,0.0,0.8867407121453126,2.8174910404302462,0.0014959080323721466,354280.02440873376,1555004.0794187195,4.389194908784096,1555004.0794187195,4.389194908784096,0.85,0.0956475089737425,4.564652377983593,1.2672443992691118,1.0,0.0,4.564652377982596,1.2848797622909955,1.2851714094348012,3.5525910765725053,19323.877486016685,1970.4871170090385,2034.6934298245008,2034.6934298245008,7.595856174824868,5.0778484788909735,0.5137822271106591,4.564066251780314,3.369439896324527,3.369439896324527,0.9626971132355792,0.0,0.0,0.00022697218035914028,0.9891589951550398,0.00022945975467125474,199.0591980777701,0.0,0.0,0.0,0.0790559009083355,7.734422446624248e-05,0.00014962795589289782,0.0006829996046793401,0.09564750897373869,0.08131920921513587,0.014328299758602829,0.09564750144263647,0.08131920921513909,0.014328299758603398,0.42801231655546834,0.42801231655546834,0.07541500748926717,0.0,4.726802424675043,4.677283261851812,5.008047190863124,4.7294141170045805,4.680304831769547,5.008329302974289,24795.751509720816,21076.388783262693,0.85,0.9172951259449524,0.6933503329058646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486680887045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.890342073804,1535.5387972059607,0.42801231655546834,0.07541500748926717,6.112851554438009,3.369439896324527
4095.0,-30.164600288102434,5.07780488679052,35.00549470547381,24.08731165286156,4.983852855476701,-26.64979278801953,-40.17070083701981,1.469045355393801,-0.2970728101110467,-5.0271527996525425,40.01091452181532,47850.64154101498,15455.231052054474,15455.231052054474,63305.87259306945,87646.65102409493,87646.65102409493,15455.231052054474,103101.8820761494,103101.8820761494,103101.8820761494,127897.6181650986,103772.58453265988,63976.57504957988,44217.78831453333,24795.736088949197,0.0,69013.52440348253,21076.375675606818,1535.5368141609883,0.0,0.8867410137456753,2.8174880774587465,0.0014959080323721466,354280.79807810154,1555003.8843618787,4.389184773200936,1555003.8843618787,4.389184773200936,0.85,0.09564731322247717,4.564652377983593,1.267243975619786,1.0,0.0,4.564652377984485,1.2848794440415217,1.28517109111309,3.5525919565073867,19323.858543577782,1970.485185417832,2034.6934298245008,2034.6934298245008,7.595852439248078,5.07780488679052,0.5138988831201594,4.56390600367036,3.369556547157325,3.369556547157325,0.96273044204495,0.0,0.0,0.00022697218035914028,0.9891377617897894,0.00022946468037823856,199.05902934346565,0.0,0.0,0.0,0.0790559009083355,7.734592656090057e-05,0.00014962625379823973,0.0006829918352089116,0.09564731322246939,0.08131901241705586,0.014328300805413526,0.09564730986600098,0.08131901241706248,0.014328300805414694,0.4280114506936433,0.4280114506936433,0.07541504294527898,0.0,4.727436798335418,4.678032561629323,5.0080276684540195,4.73007998954148,4.6811358062670365,5.0080561190566755,24795.736088949197,21076.375675606818,0.85,0.9172966188910494,0.6933516575861233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452485448693174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.888971184053,1535.5368141609883,0.4280114506936433,0.07541504294527898,6.112851554438009,3.369556547157325
4096.0,-30.164394479298647,5.077761160828384,35.00549195602894,24.08733438877391,4.983885465755255,-26.649604298971166,-40.17050693565977,1.4690952854277821,-0.29635415369278917,-5.027112442130819,40.010909327252996,47850.67422288658,15455.247115456292,15455.247115456292,63305.92133834287,87646.60575861711,87646.60575861711,15455.247115456292,103101.8528740734,103101.8528740734,103101.8528740734,127897.57607700903,103772.45980416033,63976.52826842992,44217.701706367116,24795.72320293562,0.0,69013.42490930273,21076.364722495277,1535.535333605408,0.0,0.8867412380574278,2.8174833278178677,0.0014959080323721466,354281.3554992947,1555003.6603361405,4.389177234982201,1555003.6603361405,4.389177234982201,0.85,0.09564712512921311,4.564652377983593,1.2672435739496724,1.0,0.0,4.564652377983947,1.284879210430402,1.2851708574489444,3.5525926024241214,19323.835317444482,1970.482817011363,2034.6934298245008,2034.6934298245008,7.59586033400096,5.077761160828384,0.5140083337626082,4.563752827065776,3.369673144338506,3.369673144338506,0.9627637555252875,0.0,0.0,0.00022697218035914028,0.9891165454035624,0.0002294696023576625,199.05886074047115,0.0,0.0,0.0,0.0790559009083355,7.734762624105827e-05,0.00014962455411808202,0.0006829840767598378,0.09564712512921461,0.08131882269919377,0.014328302430020833,0.09564708059914812,0.08131882269919251,0.01432830243002061,0.42801058831721106,0.42801058831721106,0.07541507549052286,0.0,4.728085886136057,4.6787847413277746,5.00809013873419,4.7307582884380395,4.681869872612822,5.008416781149037,24795.72320293562,21076.364722495277,0.85,0.9172986476405041,0.6933531307245193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524842174809303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.887603882604,1535.535333605408,0.42801058831721106,0.07541507549052286,6.112851554438009,3.369673144338506
