time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4097.0,-30.16418886365228,5.077717458712576,35.0054891975803,24.087370640505128,4.983932370053104,-26.6494145542288,-40.17031289460135,1.4691580606296495,-0.29569331295999746,-5.027059786016472,40.01090356610739,47850.70515407356,15455.244253896966,15455.244253896966,63305.94940797053,87646.55690021504,87646.55690021504,15455.244253896966,103101.801154112,103101.801154112,103101.801154112,127897.50254018558,103772.3381300656,63976.48638392425,44217.61305126816,24795.70138607358,0.0,69013.31443734175,21076.34617816254,1535.53305700894,0.0,0.8867415270438641,2.8174807765978525,0.0014959080323721466,354282.0827906301,1555003.4118754116,4.389167523310433,1555003.4118754116,4.389167523310433,0.85,0.09564693053068278,4.564652377983593,1.2672431882144886,1.0,0.0,4.564652377983852,1.2848789167198236,1.2851705636716984,3.55259341451156,19323.812660082658,1970.4805066034435,2034.6934298245008,2034.6934298245008,7.595858927617433,5.077717458712576,0.5141232326968916,4.5635942260156845,3.36978962848458,3.36978962848458,0.9627970367098799,0.0,0.0,0.00022697218035914028,0.9890953494197036,0.000229474519814802,199.05869229600057,0.0,0.0,0.0,0.0790559009083355,7.734932718033856e-05,0.00014962285317880172,0.0006829763125633072,0.09564693053067333,0.081318627123888,0.014328303406785325,0.09564688335516343,0.08131862712389604,0.01432830340678674,0.42800972940334137,0.42800972940334137,0.07541511066836058,0.0,4.728722134887562,4.679529869331816,5.008106874817429,4.731366473056482,4.682610072894647,5.008273972471386,24795.70138607358,21076.34617816254,0.85,0.9173005227193802,0.6933546887900589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524829872268223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.886240242704,1535.53305700894,0.42800972940334137,0.07541511066836058,6.112851554438009,3.36978962848458
4098.0,-30.163983344685683,5.077673750801705,35.0054864773341,24.08740179324525,4.983978245092697,-26.649224999481156,-40.170115081686504,1.4692198998881585,-0.295109711139105,-5.027009521619525,40.01089916194347,47850.718002788824,15455.244949304546,15455.244949304546,63305.96295209337,87646.48939247458,87646.48939247458,15455.244949304546,103101.73434177913,103101.73434177913,103101.73434177913,127897.42313731882,103772.19737850381,63976.4259888179,44217.52376631768,24795.688795539692,0.0,69013.21256185738,21076.335476208737,1535.5313625964216,0.0,0.8867417989360336,2.817478963219127,0.0014959080323721466,354282.7770484274,1555003.221937205,4.389158386112147,1555003.221937205,4.389158386112147,0.8499999999999999,0.09564673981904029,4.564652377983593,1.267242729398422,1.0,0.0,4.56465237798428,1.2848786273884376,1.2851702742746387,3.552594214491227,19323.786450238487,1970.4778339431396,2034.6934298245008,2034.6934298245008,7.595859269392546,5.077673750801705,0.5142369756676857,4.5634367751340195,3.369906046947692,3.369906046947692,0.962830299127912,0.0,0.0,0.00022697218035914028,0.9890741638917171,0.00022947943505679215,199.05852393101685,0.0,0.0,0.0,0.0790559009083355,7.735106121883104e-05,0.00014962111914030923,0.0006829683972803789,0.09564673981904227,0.08131843503542723,0.014328304783615053,0.0956467455790719,0.08131843503542553,0.014328304783614758,0.42800887333317206,0.42800887333317206,0.07541514521937898,0.0,4.729338706818453,4.680254185934302,5.008110391762273,4.7318998104803995,4.683246616452777,5.00822006365803,24795.688795539692,21076.335476208737,0.85,0.9173020730682762,0.6933558984795795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524817581294243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.884879593508,1535.5313625964216,0.42800887333317206,0.07541514521937898,6.112851554438009,3.369906046947692
4099.0,-30.163777987409798,5.077629981312306,35.00548376924689,24.087433993723266,4.984017654716784,-26.649036236824838,-40.169924952182896,1.4692759041318262,-0.2943686587757952,-5.026963762857578,40.010894075606714,47850.7661931729,15455.252338727933,15455.252338727933,63306.01853190083,87646.45627235621,87646.45627235621,15455.252338727933,103101.70861108415,103101.70861108415,103101.70861108415,127897.38242799345,103772.08812228637,63976.39804310308,44217.43342131477,24795.673816909297,0.0,69013.10723822407,21076.3227443729,1535.5296372080259,0.0,0.8867420503566924,2.8174745498286033,0.0014959080323721466,354283.4090747888,1555003.0025789773,4.38914993688208,1555003.0025789773,4.38914993688208,0.85,0.09564655054653436,4.564652377983593,1.2672423645434905,1.0,0.0,4.564652377983166,1.28487836535783,1.2851700121845542,3.5525949389865925,19323.76610525334,1970.4757593320187,2034.6934298245008,2034.6934298245008,7.5958629011059395,5.077629981312306,0.514348568728134,4.563281412584172,3.3700223908257665,3.3700223908257665,0.9628635402359332,0.0,0.0,0.00022697218035914028,0.9890529955201832,0.0002294843465286371,199.05835569877772,0.0,0.0,0.0,0.0790559009083355,7.735272793800664e-05,0.00014961945242113363,0.0006829607892867306,0.09564655054653293,0.08131824442221512,0.014328306124317798,0.09564651540126443,0.08131824442221634,0.014328306124318011,0.4280080187721567,0.4280080187721567,0.07541517847813822,0.0,4.729972728782911,4.6809942602075125,5.008140987763625,4.732595104081781,4.6840411949788745,5.008350406085242,24795.673816909297,21076.3227443729,0.85,0.9173042783507324,0.6933576549161657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524805296120222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.88352386135,1535.5296372080259,0.4280080187721567,0.07541517847813822,6.112851554438009,3.3700223908257665
4100.0,-30.163572773180913,5.077586217294357,35.00548107305143,24.087459907773905,4.98406345322429,-26.648846963975828,-40.16973098097367,1.4693376440192185,-0.2938847081968561,-5.026912819315509,40.010889005806085,47850.79560648354,15455.25168215391,15455.25168215391,63306.04728863745,87646.36506684305,87646.36506684305,15455.25168215391,103101.61674899695,103101.61674899695,103101.61674899695,127897.27341642886,103771.92377773722,63976.35431737783,44217.299400399315,24795.6566674319,0.0,69012.95606783121,21076.308167317115,1535.527661960704,0.0,0.8867423281169938,2.8174741282667046,0.0014959080323721466,354284.112715093,1555002.7839339266,4.389140602487088,1555002.7839339266,4.389140602487088,0.85,0.09564635906692581,4.564652377983593,1.267241906826385,1.0,0.0,4.564652377984026,1.284878076491626,1.2851697232527823,3.552595737680751,19323.735502075877,1970.472638676396,2034.6934298245008,2034.6934298245008,7.595862578416533,5.077586217294357,0.5144624083082707,4.563123808986086,3.370138643281134,3.370138643281134,0.9628967552231812,0.0,0.0,0.00022697218035914028,0.9890318423822163,0.0002294892546760145,199.05818758400918,0.0,0.0,0.0,0.0790559009083355,7.7354428368679e-05,0.00014961775199046128,0.0006829530274118184,0.09564635906692176,0.08131805190912252,0.014328307157799241,0.095646408014173,0.08131805190912596,0.014328307157799848,0.42800716685730766,0.42800716685730766,0.07541521234823087,0.0,4.730564583735827,4.681689067317848,5.008147040727465,4.733028111118642,4.68456474542478,5.008268148355285,24795.6566674319,21076.308167317115,0.85,0.9173067043587501,0.6933595998909555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452479302063224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.88217174062,1535.527661960704,0.42800716685730766,0.07541521234823087,6.112851554438009,3.370138643281134
4101.0,-30.163367720736193,5.077542440098076,35.00547840699277,24.087496543675684,4.984108124300886,-26.648657949503228,-40.16953704468904,1.4693983530679278,-0.2931768335690208,-5.026863416956101,40.01088449121727,47850.82445503305,15455.253263553703,15455.253263553703,63306.07771858675,87646.32812731258,87646.32812731258,15455.253263553703,103101.58139086628,103101.58139086628,103101.58139086628,127897.2248320783,103771.8132560058,63976.309583726405,44217.22630253266,24795.643441212007,0.0,69012.86974374467,21076.296925030205,1535.5259524461653,0.0,0.8867425960181647,2.8174705776119757,0.0014959080323721466,354284.7950693849,1555002.5892334902,4.389131599421168,1555002.5892334902,4.389131599421168,0.85,0.09564616910293747,4.564652377983593,1.2672415128489956,1.0,0.0,4.564652377983168,1.2848777924485972,1.2851694391452804,3.5525965230395293,19323.714921434916,1970.4705400350697,2034.6934298245008,2034.6934298245008,7.595863355634255,5.077542440098076,0.5145754665734099,4.5629669735246665,3.3702548244379065,3.3702548244379065,0.9629299498394018,0.0,0.0,0.00022697218035914028,0.9890107064080977,0.00022949415905057375,199.05801960206048,0.0,0.0,0.0,0.0790559009083355,7.735612852773854e-05,0.00014961605183140173,0.0006829452667767243,0.09564616910293396,0.08131786083897523,0.014328308263958726,0.09564620989080015,0.08131786083897821,0.014328308263959252,0.4280063148065666,0.4280063148065666,0.0754152452388433,0.0,4.7311703451300104,4.68240109986084,5.00814814511898,4.733686583387055,4.685342764451718,5.008246527012602,24795.643441212007,21076.296925030205,0.85,0.9173082926945639,0.6933608851901171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524780753715796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.880823599426,1535.5259524461653,0.4280063148065666,0.0754152452388433,6.112851554438009,3.3702548244379065
4102.0,-30.163162809296363,5.0774986415576695,35.00547576277102,24.087528080586367,4.98415164069735,-26.648469177398614,-40.169343108404405,1.4694580087995985,-0.29253975285581646,-5.026814745940287,40.010879795147616,47850.852823139925,15455.25582484886,15455.25582484886,63306.10864798879,87646.27320891032,87646.27320891032,15455.25582484886,103101.52903375919,103101.52903375919,103101.52903375919,127897.15838310262,103771.68429034867,63976.263904578285,44217.13376196709,24795.629349343428,0.0,69012.76311131052,21076.284946941912,1535.524207761296,0.0,0.8867428608523018,2.8174678738975967,0.0014959080323721466,354285.46732323547,1555002.3867063578,4.389122699429378,1555002.3867063578,4.389122699429378,0.85,0.09564597931455907,4.564652377983593,1.2672410891996697,1.0,0.0,4.564652377983632,1.2848775133339072,1.2851691599672357,3.5525972947721396,19323.690906285574,1970.4680911713556,2034.6934298245008,2034.6934298245008,7.595864614445592,5.0774986415576695,0.5146880992618508,4.562810542295819,3.3703709286791854,3.3703709286791854,0.9629631224797672,0.0,0.0,0.00022697218035914028,0.9889895854549015,0.00022949906014909228,199.05785173590817,0.0,0.0,0.0,0.0790559009083355,7.735782872134572e-05,0.00014961435163779457,0.0006829375059839324,0.09564597931455784,0.08131767013239992,0.014328309182157923,0.09564603799754452,0.08131767013240096,0.014328309182158107,0.4280054641553262,0.4280054641553262,0.07541527704969349,0.0,4.7317729123780055,4.68310899502535,5.008151425781364,4.734274993084455,4.6860327264015496,5.008257121661302,24795.629349343428,21076.284946941912,0.85,0.9173101582077292,0.6933623675661472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524768496490885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.87947905763,1535.524207761296,0.4280054641553262,0.07541527704969349,6.112851554438009,3.3703709286791854
4103.0,-30.162958052446072,5.077454802095302,35.00547312809566,24.08756003659221,4.984192718770881,-26.648280788257157,-40.16914927689356,1.4695154545819407,-0.2918439775802426,-5.0267677231335215,40.01087478476319,47850.88074523507,15455.260735484193,15455.260735484193,63306.14148071926,87646.23126681017,87646.23126681017,15455.260735484193,103101.49200229436,103101.49200229436,103101.49200229436,127897.10595030007,103771.567253216,63976.21673164077,44217.05613508358,24795.613948005714,0.0,69012.6700830893,21076.271855804855,1535.5224265595316,0.0,0.8867431184320895,2.817464204664644,0.0014959080323721466,354286.1168126423,1555002.1706238117,4.3891140432300535,1555002.1706238117,4.3891140432300535,0.8499999999999999,0.09564579005130303,4.564652377983593,1.267240701266565,1.0,0.0,4.56465237798466,1.2848772445591488,1.2851688911314698,3.5525980379158786,19323.66911238879,1970.4658688123664,2034.6934298245008,2034.6934298245008,7.595867027897793,5.077454802095302,0.5147998792005382,4.5626549228947635,3.3704869535196598,3.3704869535196598,0.9629962724341885,0.0,0.0,0.00022697218035914028,0.98896848092177,0.00022950395764644634,199.05768399668054,0.0,0.0,0.0,0.0790559009083355,7.735952803094602e-05,0.00014961265232819426,0.0006829297492263244,0.09564579005130391,0.08131748002861997,0.014328310022683956,0.09564583027038588,0.0813174800286192,0.01432831002268382,0.4280046148473738,0.4280046148473738,0.07541530812949723,0.0,4.732385340245514,4.683825780707934,5.0081700886731255,4.73492374555326,4.68678195571988,5.0083341785240805,24795.613948005714,21076.271855804855,0.85,0.9173118704797317,0.6933637068037501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524756247715351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.878138526117,1535.5224265595316,0.4280046148473738,0.07541530812949723,6.112851554438009,3.3704869535196598
4104.0,-30.162753514926415,5.077410896706076,35.00547048435231,24.08758724285292,4.984230524944539,-26.648092923715325,-40.16895928708834,1.4695699337334474,-0.2911689360978471,-5.026722804063172,40.01086925128596,47850.92579115226,15455.268646707078,15455.268646707078,63306.19443785933,87646.18260874916,87646.18260874916,15455.268646707078,103101.45125545624,103101.45125545624,103101.45125545624,127897.04744177163,103771.44209954835,63976.18528195133,44216.95201955225,24795.596186315397,0.0,69012.54820586764,21076.256758368087,1535.520556953311,0.0,0.8867433671943692,2.817460562745757,0.0014959080323721466,354286.73724564875,1555001.9319819002,4.38910568335422,1555001.9319819002,4.38910568335422,0.85,0.09564560157958227,4.564652377983593,1.2672403144324202,1.0,0.0,4.564652377983823,1.284876989664634,1.285168636179098,3.5525987426819854,19323.64580708344,1970.463492332595,2034.6934298245008,2034.6934298245008,7.595870916062351,5.077410896706076,0.5149105811841794,4.562500315521897,3.3706028930177747,3.3706028930177747,0.9630293980050785,0.0,0.0,0.00022697218035914028,0.9889473994803107,0.00022950884999385567,199.05751643741334,0.0,0.0,0.0,0.0790559009083355,7.736119369402879e-05,0.00014961098666511148,0.0006829221460533727,0.09564560157957883,0.08131729060056041,0.01432831097901842,0.09564561701295049,0.08131729060056334,0.01432831097901894,0.42800376762534,0.42800376762534,0.07541533955983952,0.0,4.733002103665683,4.68454271329432,5.008216897076977,4.735553867965336,4.687495494595737,5.008489567719607,24795.596186315397,21076.256758368087,0.85,0.9173142578218385,0.6933655840153985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524744008201191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.87680172804,1535.520556953311,0.42800376762534,0.07541533955983952,6.112851554438009,3.3706028930177747
4105.0,-30.162549112447493,5.077367027030624,35.00546785797006,24.087628488801442,4.984279103681542,-26.64790410338768,-40.16876157894728,1.469634094621764,-0.29046587470440954,-5.026669957691021,40.01086446948161,47850.934020637964,15455.264361054253,15455.264361054253,63306.198381692215,87646.14907546286,87646.14907546286,15455.264361054253,103101.41343651712,103101.41343651712,103101.41343651712,127896.99287923053,103771.33707536642,63976.12202054167,44216.905616471944,24795.579442713413,0.0,69012.48505918536,21076.2425263064,1535.518564872467,0.0,0.8867436535975035,2.8174574780482287,0.0014959080323721466,354287.46717354737,1555001.725757358,4.389096058528206,1555001.725757358,4.389096058528206,0.85,0.09564541072740704,4.564652377983593,1.267239864957519,1.0,0.0,4.5646523779857855,1.2848766894717896,1.2851683359181145,3.5525995726952697,19323.626250160534,1970.4614980814586,2034.6934298245008,2034.6934298245008,7.5958688097731395,5.077367027030624,0.5150247829076653,4.562342244122958,3.370718739562184,3.370718739562184,0.9630624970177669,0.0,0.0,0.00022697218035914028,0.9889263324415927,0.0002295137392072079,199.05734898905476,0.0,0.0,0.0,0.0790559009083355,7.736292705988014e-05,0.00014960925329926013,0.0006829142338408174,0.09564541072740265,0.0813170988869084,0.01432831184049426,0.09564541910312474,0.08131709888691212,0.014328311840494915,0.4280029225588103,0.4280029225588103,0.07541537299054896,0.0,4.733622554418048,4.685272367958476,5.0082160446205535,4.736204082986603,4.688291045190056,5.008313149497667,24795.579442713413,21076.2425263064,0.85,0.9173151543144779,0.6933663376938365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45247317818183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.87546736127,1535.518564872467,0.4280029225588103,0.07541537299054896,6.112851554438009,3.370718739562184
4106.0,-30.16234484619157,5.077323071942437,35.00546524677921,24.087655869685136,4.984315840871046,-26.647716589915795,-40.16857162406666,1.4696875845952864,-0.28977163670680284,-5.026626756776357,40.010859659199944,47850.97806299758,15455.274610582468,15455.274610582468,63306.25267358005,87646.10612278526,87646.10612278526,15455.274610582468,103101.38073336773,103101.38073336773,103101.38073336773,127896.94730115768,103771.2172609313,63976.08920114374,44216.80895531951,24795.56656778995,0.0,69012.37552310945,21076.231582621454,1535.517014489432,0.0,0.8867438909907447,2.817453382675726,0.0014959080323721466,354288.06387674366,1555001.5183046975,4.389088080725408,1555001.5183046975,4.389088080725408,0.8499999999999999,0.09564522546204393,4.564652377983593,1.2672394940583036,1.0,0.0,4.56465237798468,1.2848764392056098,1.2851680855951284,3.552600264664938,19323.603939092478,1970.459222985676,2034.6934298245008,2034.6934298245008,7.595873847155212,5.077323071942437,0.5151345133074372,4.5621885586349995,3.3708345237045996,3.3708345237045996,0.9630955782013142,0.0,0.0,0.00022697218035914028,0.9889052799264816,0.00022951862525803698,199.05718165257272,0.0,0.0,0.0,0.0790559009083355,7.736459248442273e-05,0.00014960758787471755,0.0006829066317567188,0.09564522546204647,0.08131691221132135,0.014328313250725113,0.0956452091101238,0.0813169122113192,0.014328313250724735,0.428002080466445,0.428002080466445,0.0754154051613322,0.0,4.734252775522862,4.686005519975538,5.008260624722482,4.736855120069549,4.689019929346273,5.008521114107566,24795.56656778995,21076.231582621454,0.85,0.9173173969700745,0.693368076381811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524719563528135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.8741371071,1535.517014489432,0.428002080466445,0.0754154051613322,6.112851554438009,3.3708345237045996
4107.0,-30.162140718076884,5.0772790807531845,35.00546262257999,24.087687965389364,4.984356118638071,-26.647528846650964,-40.168381634261436,1.4697442472121587,-0.2890688647900106,-5.026579810463375,40.01085405791908,47851.02131312545,15455.278942710307,15455.278942710307,63306.300255835755,87646.06848657814,87646.06848657814,15455.278942710307,103101.34742928845,103101.34742928845,103101.34742928845,127896.89451554294,103771.10445104867,63976.057277595995,44216.71908161408,24795.547086254493,0.0,69012.26616786857,21076.21502331632,1535.514998608317,0.0,0.8867441503194088,2.8174496125578834,0.0014959080323721466,354288.7123133302,1555001.2767387,4.389079365767286,1555001.2767387,4.389079365767286,0.85,0.09564503779996633,4.564652377983593,1.267239118763246,1.0,0.0,4.564652377983514,1.2848761740955335,1.2851678204248762,3.5526009976773065,19323.58293236682,1970.4570808958024,2034.6934298245008,2034.6934298245008,7.595875976285715,5.0772790807531845,0.5152458099043233,4.562033270848861,3.370950208964714,3.370950208964714,0.9631286311327755,0.0,0.0,0.00022697218035914028,0.988884242131705,0.00022952350810026448,199.05701442953816,0.0,0.0,0.0,0.0790559009083355,7.736625824832221e-05,0.00014960592211081807,0.0006828990281235738,0.09564503779996576,0.08131672330336961,0.014328314496596148,0.09564498352959801,0.0813167233033701,0.014328314496596235,0.42800124145202045,0.42800124145202045,0.07541543907984807,0.0,4.734886698689252,4.686743145907315,5.008304520498655,4.737510945673364,4.689782542047283,5.008569396384473,24795.547086254493,21076.21502331632,0.85,0.9173195400053468,0.6933698017788672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452470735340132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.872810937346,1535.514998608317,0.42800124145202045,0.07541543907984807,6.112851554438009,3.370950208964714
4108.0,-30.161936809324082,5.077235088539858,35.00546001438732,24.087719327677064,4.984400827703276,-26.647340857673377,-40.16818787259979,1.469804876052584,-0.2884793089258437,-5.02653018852023,40.01084927574847,47851.04561800638,15455.279065599168,15455.279065599168,63306.32468360555,87646.00730833846,87646.00730833846,15455.279065599168,103101.28637393763,103101.28637393763,103101.28637393763,127896.81772243553,103770.9702328951,63976.008542563155,44216.62410036882,24795.531348497898,0.0,69012.15544886672,21076.201646223213,1535.5131333009176,0.0,0.8867444203041976,2.8174476460620457,0.0014959080323721466,354289.3977075377,1555001.0704984285,4.389070292704797,1555001.0704984285,4.389070292704797,0.85,0.09564485083940741,4.564652377983593,1.2672386791789911,1.0,0.0,4.564652377985272,1.2848758904286195,1.2851675366935744,3.5526017819984763,19323.55793913161,1970.4545322950867,2034.6934298245008,2034.6934298245008,7.59587603668246,5.077235088539858,0.5153582233702165,4.5618768651696415,3.37106581007586,3.37106581007586,0.9631616600216742,0.0,0.0,0.00022697218035914028,0.9888632274267195,0.00022952838579080466,199.05684738648665,0.0,0.0,0.0,0.0790559009083355,7.736795711668772e-05,0.00014960422324245256,0.0006828912733800493,0.09564485083940334,0.08131653485964224,0.014328315979761102,0.09564482970579692,0.0813165348596457,0.014328315979761709,0.428000405660134,0.428000405660134,0.07541547438475434,0.0,4.735500810542646,4.687461769624747,5.008324008536647,4.738050879594368,4.690430221542499,5.008496342436729,24795.531348497898,21076.201646223213,0.85,0.9173213656616073,0.6933712663627892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524695151552487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.871488809036,1535.5131333009176,0.428000405660134,0.07541547438475434,6.112851554438009,3.37106581007586
4109.0,-30.161733037303776,5.077191058767621,35.005457426290405,24.08774597514423,4.984442116606167,-26.64715333380957,-40.16799791771916,1.469862413111992,-0.28790688849932167,-5.026483536842989,40.01084464469687,47851.08738476618,15455.28357266841,15455.28357266841,63306.370957434585,87645.94019569356,87645.94019569356,15455.28357266841,103101.22376836198,103101.22376836198,103101.22376836198,127896.74147340783,103770.82857372345,63975.9757627962,44216.5031232525,24795.517705045855,0.0,69012.02082829835,21076.190049288976,1535.511455180793,0.0,0.886744674617235,2.8174455582294358,0.0014959080323721466,354290.04207642755,1555000.8707754742,4.389061746307927,1555000.8707754742,4.389061746307927,0.85,0.09564466605149638,4.564652377983593,1.2672382895974446,1.0,0.0,4.564652377984485,1.2848756212274781,1.2851672674313288,3.552602526323015,19323.53156027821,1970.4518424006374,2034.6934298245008,2034.6934298245008,7.5958782517922,5.077191058767621,0.515469194903531,4.56172186386409,3.371181337559429,3.371181337559429,0.9631946678741226,0.0,0.0,0.00022697218035914028,0.9888422272945191,0.00022953326030598242,199.05668045572716,0.0,0.0,0.0,0.0790559009083355,7.736962264134314e-05,0.00014960255771779714,0.0006828836708389703,0.09564466605149576,0.08131634837297329,0.014328317678522468,0.0956446817322404,0.08131634837297382,0.014328317678522561,0.42799957178522763,0.42799957178522763,0.07541550934730065,0.0,4.736098378690372,4.688159957591665,5.00834907909325,4.738576648343667,4.691041043355995,5.008538093550214,24795.517705045855,21076.190049288976,0.85,0.9173238255830908,0.6933732241201791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524682962836568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.870169090447,1535.511455180793,0.42799957178522763,0.07541550934730065,6.112851554438009,3.371181337559429
4110.0,-30.161529392752602,5.077147046573815,35.00545486494217,24.087787535414122,4.984488955332502,-26.646965369657106,-40.16780412113292,1.4699249322369998,-0.2871759189454224,-5.0264326176719445,40.010840247617956,47851.11049396162,15455.281463256737,15455.281463256737,63306.39195721836,87645.91597482302,87645.91597482302,15455.281463256737,103101.19743807975,103101.19743807975,103101.19743807975,127896.70091604335,103770.73241119842,63975.9269303372,44216.45053429025,24795.503477963604,0.0,69011.95401225385,21076.177956269064,1535.509649429488,0.0,0.8867449498111986,2.817441881064067,0.0014959080323721466,354290.74539044837,1555000.681143057,4.3890524981942685,1555000.681143057,4.3890524981942685,0.85,0.0956444794483057,4.564652377983593,1.2672378664975987,1.0,0.0,4.564652377981543,1.2848753287166574,1.2851669748541128,3.5526033350977326,19323.513653515656,1970.4500164190276,2034.6934298245008,2034.6934298245008,7.595877215070092,5.077147046573815,0.5155820116828425,4.561565034890973,3.3712967803923704,3.3712967803923704,0.9632276515406772,0.0,0.0,0.00022697218035914028,0.9888212407795047,0.00022953813186720606,199.05651362967058,0.0,0.0,0.0,0.0790559009083355,7.737132188423995e-05,0.00014960085847490033,0.0006828759143858407,0.09564447944829946,0.08131616035241607,0.014328319095883387,0.09564447410749473,0.08131616035242138,0.014328319095884322,0.42799873868321897,0.42799873868321897,0.07541554438762382,0.0,4.736710825932278,4.6888814501231195,5.008341150598255,4.739256698726535,4.691863835020854,5.0084062855542015,24795.503477963604,21076.177956269064,0.85,0.9173250180103233,0.6933742302886413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467078231432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.86885342961,1535.509649429488,0.42799873868321897,0.07541554438762382,6.112851554438009,3.3712967803923704
4111.0,-30.161325904738977,5.077102942453074,35.00545231103297,24.087815160769992,4.984524392995029,-26.64677868653947,-40.16761427102608,1.4699771747955257,-0.2864629737350697,-5.026390442893496,40.01083534159847,47851.151535701094,15455.292494488973,15455.292494488973,63306.44403019007,87645.87999433956,87645.87999433956,15455.292494488973,103101.17248882852,103101.17248882852,103101.17248882852,127896.66232407853,103770.61932986791,63975.89087122956,44216.36495404261,24795.48983525001,0.0,69011.85478929261,21076.166359962506,1535.5080760797262,0.0,0.8867451823241066,2.8174374196796936,0.0014959080323721466,354291.32792458346,1555000.4695616255,4.38904468441472,1555000.4695616255,4.38904468441472,0.85,0.09564429695850253,4.564652377983593,1.2672375159291551,1.0,0.0,4.564652377984232,1.2848750842873364,1.2851667303693102,3.5526040109302954,19323.49259624273,1970.4478691747672,2034.6934298245008,2034.6934298245008,7.595882636639784,5.077102942453074,0.5156907554086869,4.561412187044387,3.371412155145185,3.371412155145185,0.9632606157557672,0.0,0.0,0.00022697218035914028,0.9888002708762836,0.00022954299977890935,199.0563469321292,0.0,0.0,0.0,0.0790559009083355,7.737298655716148e-05,0.0001495991938019788,0.0006828683157326308,0.0956442969585045,0.08131597621076848,0.014328320747736017,0.09564424973315286,0.0813159762107668,0.01432832074773572,0.42799790807879734,0.42799790807879734,0.07541557750493973,0.0,4.737338249365166,4.689611863105995,5.008382626805314,4.739927469158431,4.692613377698649,5.00862874870802,24795.48983525001,21076.166359962506,0.85,0.9173270914609912,0.693375821904809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452465860943198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.867542007541,1535.5080760797262,0.42799790807879734,0.07541557750493973,6.112851554438009,3.371412155145185
4112.0,-30.16112264652065,5.077058843523838,35.00544975620259,24.087846592906885,4.9845687692296945,-26.646591316318002,-40.167420579213626,1.4700374390270634,-0.285873222959367,-5.026340733039794,40.010830206948135,47851.17328053186,15455.291871508209,15455.291871508209,63306.465152040066,87645.82063833065,87645.82063833065,15455.291871508209,103101.11250983886,103101.11250983886,103101.11250983886,127896.58395804993,103770.48707974423,63975.83972194569,44216.274841998376,24795.47144821107,0.0,69011.74629020944,21076.150730979407,1535.5060545624485,0.0,0.8867454540311581,2.8174354610293992,0.0014959080323721466,354292.01453701884,1555000.2481200777,4.389035553488606,1555000.2481200777,4.389035553488606,0.85,0.09564411081130371,4.564652377983593,1.2672370823891836,1.0,0.0,4.564652377984877,1.2848748023268126,1.285166448344786,3.5526047905347253,19323.4679694813,1970.4453579439767,2034.6934298245008,2034.6934298245008,7.595882330460605,5.077058843523838,0.515802796569047,4.561256046954791,3.3715274288130512,3.3715274288130512,0.9632935510894433,0.0,0.0,0.00022697218035914028,0.9887793251328688,0.00022954786228832256,199.056180423115,0.0,0.0,0.0,0.0790559009083355,7.737468494964233e-05,0.00014959749540949794,0.0006828605631613543,0.0956441108113029,0.08131578881082072,0.014328322000482188,0.09564408663173214,0.0813157888108214,0.014328322000482308,0.4279970804946144,0.4279970804946144,0.07541561207578275,0.0,4.7379453416981505,4.690323404888886,5.008395476645603,4.740467510080407,4.69326369875688,5.00854142475913,24795.47144821107,21076.150730979407,0.85,0.917328839728567,0.6933772271072122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524646445927079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.866234237657,1535.5060545624485,0.4279970804946144,0.07541561207578275,6.112851554438009,3.3715274288130512
4113.0,-30.160919523375515,5.077014685093285,35.00544721262129,24.08787893308329,4.984607292340517,-26.646404653022092,-40.16723076403139,1.4700924219870697,-0.28514301703569345,-5.026296222735857,40.010825424942674,47851.212661296966,15455.29901166637,15455.29901166637,63306.51167296334,87645.79241241333,87645.79241241333,15455.29901166637,103101.0914240797,103101.0914240797,103101.0914240797,127896.54876096548,103770.38333605434,63975.80358493796,44216.19972346264,24795.457336885785,0.0,69011.65706034843,21076.138736352917,1535.5044004494418,0.0,0.8867456979857699,2.817431045302317,0.0014959080323721466,354292.62933207286,1555000.0418870307,4.389027355207985,1555000.0418870307,4.389027355207985,0.85,0.09564392831353433,4.564652377983593,1.2672367340186614,1.0,0.0,4.5646523779823704,1.2848745450760803,1.2851661910356618,3.5526055018183187,19323.448651003328,1970.443388007457,2034.6934298245008,2034.6934298245008,7.595885839666492,5.077014685093285,0.5159123792066254,4.56110230588666,3.3716426305401535,3.3716426305401535,0.9633264658686153,0.0,0.0,0.00022697218035914028,0.9887583937868397,0.00022955272166121484,199.05601402503098,0.0,0.0,0.0,0.0790559009083355,7.73763493832146e-05,0.0001495958309759257,0.0006828529656006907,0.09564392831353123,0.08131560465187798,0.014328323661653252,0.09564386001114246,0.08131560465188062,0.014328323661653713,0.4279962546687116,0.4279962546687116,0.07541564610043201,0.0,4.738570123839395,4.691051796519446,5.00843079741054,4.741153205700186,4.694049648542318,5.008656739653816,24795.457336885785,21076.138736352917,0.85,0.9173306999077543,0.6933786942610674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524634296178534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.86492864714,1535.5044004494418,0.4279962546687116,0.07541564610043201,6.112851554438009,3.3716426305401535
4114.0,-30.16071651961369,5.076970566940526,35.005444694821236,24.087914975266926,4.984655969377332,-26.64621708172066,-40.167037037294335,1.4701565314843072,-0.2845658101817321,-5.026243925901371,40.010821088716675,47851.23309968508,15455.294178331118,15455.294178331118,63306.5272780162,87645.7343403784,87645.7343403784,15455.294178331118,103101.02851870953,103101.02851870953,103101.02851870953,127896.47099017666,103770.25445990571,63975.75321921226,44216.11248965939,24795.442471467133,0.0,69011.55496112653,21076.126100747064,1535.5025207721726,0.0,0.8867459799718127,2.817429554154866,0.0014959080323721466,354293.35167903505,1554999.8548790873,4.38901787885596,1554999.8548790873,4.38901787885596,0.85,0.09564374296771362,4.564652377983593,1.2672362850932406,1.0,0.0,4.564652377982187,1.2848742451248236,1.285165891016321,3.5526063311667855,19323.42465252168,1970.4409408433748,2034.6934298245008,2034.6934298245008,7.595883464205312,5.076970566940526,0.5160254013616772,4.560945165578849,3.371757740819476,3.371757740819476,0.9633593545198503,0.0,0.0,0.00022697218035914028,0.9887374752205038,0.00022955757827275837,199.0558477250235,0.0,0.0,0.0,0.0790559009083355,7.737804815019438e-05,0.0001495941322089459,0.0006828452113199568,0.09564374296771172,0.08131541800319864,0.014328324964513086,0.09564372272395393,0.08131541800320025,0.01432832496451337,0.42799543174601823,0.42799543174601823,0.07541568105992892,0.0,4.7391719814417,4.691762145276698,5.008415454522776,4.741678115719651,4.694702566287447,5.008453552053879,24795.442471467133,21076.126100747064,0.85,0.9173322831759998,0.693380016239877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462215452429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.86362712593,1535.5025207721726,0.42799543174601823,0.07541568105992892,6.112851554438009,3.371757740819476
4115.0,-30.160513745156184,5.07692636628509,35.005442196740574,24.087942425999813,4.984692504974307,-26.646030931033504,-40.16684725703669,1.4702096908516264,-0.2838896854742643,-5.026201399670246,40.010816627487316,47851.271232849605,15455.304078652356,15455.304078652356,63306.57531150196,87645.69258028135,87645.69258028135,15455.304078652356,103100.9966589337,103100.9966589337,103100.9966589337,127896.42760473886,103770.13642996586,63975.715082534094,44216.023719368626,24795.430945805165,0.0,69011.45466517379,21076.11630393439,1535.5010580690623,0.0,0.8867462126612857,2.8174256188975346,0.0014959080323721466,354293.9390709629,1554999.662480154,4.389010059155139,1554999.662480154,4.389010059155139,0.85,0.09564356268711181,4.564652377983593,1.2672359196888285,1.0,0.0,4.564652377984618,1.2848739964064135,1.285165642241456,3.5526070188595873,19323.402673750774,1970.4386996324713,2034.6934298245008,2034.6934298245008,7.5958883299610545,5.07692636628509,0.5161338993346245,4.560792466950465,3.3718727896518828,3.3718727896518828,0.9633922256148236,0.0,0.0,0.00022697218035914028,0.9887165807594321,0.00022956242949299303,199.05568161313877,0.0,0.0,0.0,0.0790559009083355,7.73797123443951e-05,0.00014959246801474516,0.000682837614851941,0.09564356268711172,0.08131523608158062,0.014328326605531102,0.09564352312175108,0.0813152360815807,0.014328326605531117,0.4279946105368858,0.4279946105368858,0.0754157137172562,0.0,4.739783887671365,4.692476338968902,5.008445429570884,4.742311714195978,4.695413643876066,5.008646215090778,24795.430945805165,21076.11630393439,0.85,0.9173343123782788,0.6933815765080149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524610020026447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.862329983847,1535.5010580690623,0.4279946105368858,0.0754157137172562,6.112851554438009,3.3718727896518828
4116.0,-30.160311115728224,5.076882176437826,35.00543970485761,24.087973753362917,4.9847374432026115,-26.64584407051974,-40.16665740692986,1.470270397994113,-0.28332227966120627,-5.026151629496484,40.01081181184671,47851.308211819814,15455.302781671728,15455.302781671728,63306.610993491544,87645.63028724458,87645.63028724458,15455.302781671728,103100.9330689163,103100.9330689163,103100.9330689163,127896.34711049295,103770.00178916565,63975.679713740865,44215.91341713865,24795.41404157665,0.0,69011.3274587153,21076.10193534015,1535.49911782738,0.0,0.8867464835178415,2.817423961685718,0.0014959080323721466,354294.62652053934,1554999.4547965862,4.389000956824952,1554999.4547965862,4.389000956824952,0.85,0.09564337842523433,4.564652377983593,1.2672354790056128,1.0,0.0,4.564652377982067,1.2848737123741072,1.2851653581446787,3.5526078041937064,19323.37760181304,1970.4361430063316,2034.6934298245008,2034.6934298245008,7.595887692528109,5.076882176437826,0.5162455687460623,4.560636607691763,3.3719877400657268,3.3719877400657268,0.9634250685902076,0.0,0.0,0.00022697218035914028,0.9886957017183989,0.00022956727733786252,199.0555156203385,0.0,0.0,0.0,0.0790559009083355,7.738137718421759e-05,0.00014959080317492268,0.0006828300154368864,0.09564337842523168,0.08131505068932854,0.014328327735903144,0.09564337522441503,0.08131505068933079,0.014328327735903543,0.42799379140542737,0.42799379140542737,0.07541574727190728,0.0,4.740374195243305,4.693170245872011,5.008446353478746,4.74282934983529,4.696040117017901,5.008544712358514,24795.41404157665,21076.10193534015,0.85,0.9173365203178204,0.6933833904360982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524597899255451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.861035014825,1535.49911782738,0.42799379140542737,0.07541574727190728,6.112851554438009,3.3719877400657268
4117.0,-30.16010866137025,5.076837921287064,35.005437224397234,24.08800102947282,4.98477515315389,-26.645658090459285,-40.16646769652141,1.4703245822429185,-0.282677969569022,-5.02610795891776,40.010807160789334,47851.34499320084,15455.310618091416,15455.310618091416,63306.655611292255,87645.5823094188,87645.5823094188,15455.310618091416,103100.89292751021,103100.89292751021,103100.89292751021,127896.29363603196,103769.87822727828,63975.64091106032,44215.819240242185,24795.40070852174,0.0,69011.21994876393,21076.09060224348,1535.4975236772239,0.0,0.8867467227206471,2.817420579159348,0.0014959080323721466,354295.2297204383,1554999.2542110027,4.388992918245038,1554999.2542110027,4.388992918245038,0.85,0.09564319775744963,4.564652377983593,1.2672351432731381,1.0,0.0,4.564652377983933,1.2848734588607627,1.2851651045737906,3.552608505144823,19323.354592918706,1970.433796752072,2034.6934298245008,2034.6934298245008,7.595891543928804,5.076837921287064,0.5163543719654022,4.560483549321662,3.372102620072278,3.372102620072278,0.9634578914492222,0.0,0.0,0.00022697218035914028,0.9886748411916296,0.00022957212108844132,199.055349771231,0.0,0.0,0.0,0.0790559009083355,7.738304083207167e-05,0.0001495891395270686,0.0006828224214627531,0.09564319775744855,0.08131486854409384,0.014328329213354715,0.09564318690099162,0.08131486854409475,0.014328329213354878,0.4279929731815054,0.4279929731815054,0.07541577980196494,0.0,4.740968879467459,4.693863986524036,5.008477479535088,4.743429989348726,4.696721645986315,5.008685045567404,24795.40070852174,21076.09060224348,0.85,0.9173385959311121,0.6933850036085025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524585787173752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.859743899526,1535.4975236772239,0.4279929731815054,0.07541577980196494,6.112851554438009,3.372102620072278
4118.0,-30.15990631999331,5.076793705704873,35.00543476596652,24.08803714150565,4.984823348391533,-26.645471163475378,-40.166274074558146,1.4703881918735993,-0.2820948558457985,-5.026056104774419,40.010802841531884,47851.36283476733,15455.305869862901,15455.305869862901,63306.66870463023,87645.52685259351,87645.52685259351,15455.305869862901,103100.83272245641,103100.83272245641,103100.83272245641,127896.21849790972,103769.75204923224,63975.58803140593,44215.737797584785,24795.385775453302,0.0,69011.12357303809,21076.077909135307,1535.495648775976,0.0,0.8867470023890116,2.8174189586332483,0.0014959080323721466,354295.9459568756,1554999.0679349294,4.388983519795063,1554999.0679349294,4.388983519795063,0.85,0.09564301352982982,4.564652377983593,1.2672347025899215,1.0,0.0,4.564652377983802,1.2848731612487512,1.285164806894226,3.552609328026797,19323.33109686024,1970.4314008208962,2034.6934298245008,2034.6934298245008,7.595889210295419,5.076793705704873,0.5164667913809975,4.560326914323875,3.3722174067291943,3.3722174067291943,0.9634906876369127,0.0,0.0,0.00022697218035914028,0.9886539927805718,0.00022957696223001645,199.05518401495277,0.0,0.0,0.0,0.0790559009083355,7.738473881604211e-05,0.00014958744154309816,0.0006828146707561847,0.09564301352982674,0.08131468324222374,0.014328330287602999,0.09564304526950725,0.08131468324222636,0.01432833028760346,0.4279921561361313,0.4279921561361313,0.07541581334522748,0.0,4.74154777821002,4.694547631771002,5.0084604858132025,4.743961248928599,4.697380402802821,5.008491137770761,24795.385775453302,21076.077909135307,0.85,0.9173400667448846,0.6933862304694073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524573685576958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.858456031307,1535.495648775976,0.4279921561361313,0.07541581334522748,6.112851554438009,3.3722174067291943
4119.0,-30.159704165782863,5.076749454738704,35.005432342709895,24.08807430127638,4.98486480849711,-26.64528507854305,-40.1660843292251,1.4704457212573285,-0.2813476849991048,-5.026010222333785,40.01079894919453,47851.39816629941,15455.310115940292,15455.310115940292,63306.708282239706,87645.50721940104,87645.50721940104,15455.310115940292,103100.81733534133,103100.81733534133,103100.81733534133,127896.19322870769,103769.65869020666,63975.54963710516,44215.67672566833,24795.375893366363,0.0,69011.05261903469,21076.06950936141,1535.4942039962355,0.0,0.886747250104668,2.8174144800894125,0.0014959080323721466,354296.5797099915,1554998.9000706004,4.388975195141428,1554998.9000706004,4.388975195141428,0.85,0.0956428330177499,4.564652377983593,1.2672343135578559,1.0,0.0,4.564652377983369,1.2848728920846657,1.2851645376690446,3.5526100722520404,19323.313712147195,1970.4296280735211,2034.6934298245008,2034.6934298245008,7.5958912971343135,5.076749454738704,0.5165764273332094,4.560173027405495,3.372332131564045,3.372332131564045,0.9635234661611557,0.0,0.0,0.00022697218035914028,0.9886331641279311,0.0002295817989874449,199.05501841227544,0.0,0.0,0.0,0.0790559009083355,7.738640283699901e-05,0.00014958577752214127,0.0006828070750789668,0.09564283301774892,0.08131450145912088,0.014328331558628046,0.09564282996192634,0.08131450145912171,0.014328331558628192,0.4279913398836347,0.4279913398836347,0.07541584480053808,0.0,4.742153416042186,4.69526000120112,5.0084589626004,4.744662537334705,4.69819636602989,5.0085401383126396,24795.375893366363,21076.06950936141,0.85,0.9173415834086032,0.6933874553465512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524561590753688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.857172648179,1535.4942039962355,0.4279913398836347,0.07541584480053808,6.112851554438009,3.372332131564045
4120.0,-30.159502205143777,5.076705149528146,35.0054299200513,24.088101472612493,4.9849030106319425,-26.645099493599748,-40.16589465374125,1.470500299087917,-0.28071910006775624,-5.025965948650712,40.01079412009795,47851.4329535225,15455.316625266982,15455.316625266982,63306.74957878948,87645.45666477519,87645.45666477519,15455.316625266982,103100.77329004217,103100.77329004217,103100.77329004217,127896.13419178796,103769.53300390417,63975.509292651324,44215.581901392055,24795.360901745797,0.0,69010.94280313785,21076.056766483925,1535.4924990245688,0.0,0.8867474930217576,2.8174113752230916,0.0014959080323721466,354297.19124292117,1554998.691806798,4.388967031749978,1554998.691806798,4.388967031749978,0.85,0.09564265230363306,4.564652377983593,1.2672339250752702,1.0,0.0,4.564652377983669,1.2848726367301855,1.285164282256603,3.552610778294704,19323.290307658033,1970.4272414798156,2034.6934298245008,2034.6934298245008,7.5958944963025985,5.076705149528146,0.5166852167341185,4.560019932794027,3.372446772032092,3.372446772032092,0.9635562205805978,0.0,0.0,0.00022697218035914028,0.9886123558922701,0.00022958663120722074,199.05485296844495,0.0,0.0,0.0,0.0790559009083355,7.738806627845854e-05,0.00014958411408068175,0.0006827994820469529,0.0956426523036336,0.08131431970493114,0.014328332598702465,0.09564264456234688,0.08131431970493068,0.014328332598702384,0.427990526463804,0.427990526463804,0.07541587551270218,0.0,4.742755397331905,4.69596381430199,5.008481636406032,4.745246848582951,4.698862908386673,5.008656540332481,24795.360901745797,21076.056766483925,0.85,0.9173436415639143,0.693389062804497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454950713829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.855892260195,1535.4924990245688,0.427990526463804,0.07541587551270218,6.112851554438009,3.372446772032092
4121.0,-30.159300364606178,5.076660781638255,35.00542748274312,24.08812892334538,4.984939660803669,-26.644914171921773,-40.16570501318199,1.4705534681192858,-0.2800554287514956,-5.0259224789883685,40.01078884807835,47851.46737060301,15455.324146786917,15455.324146786917,63306.791517389924,87645.41437118493,87645.41437118493,15455.324146786917,103100.73851797185,103100.73851797185,103100.73851797185,127896.08197879023,103769.41492180113,63975.467921219344,44215.49666731309,24795.34346081837,0.0,69010.84012813146,21076.041941695614,1535.490672223436,0.0,0.886747733448972,2.817407714436886,0.0014959080323721466,354297.7916710711,1554998.4644411358,4.388958952035443,1554998.4644411358,4.388958952035443,0.85,0.09564247191807192,4.564652377983593,1.2672335179103542,1.0,0.0,4.564652377982278,1.2848723879671828,1.285164033437135,3.5526114661125234,19323.268319173636,1970.4249992784119,2034.6934298245008,2034.6934298245008,7.595898192938083,5.076660781638255,0.5167935125745569,4.559867269063698,3.3725613223848048,3.3725613223848048,0.9635889492528014,0.0,0.0,0.00022697218035914028,0.9885915605027839,0.00022959146064700916,199.05468762327496,0.0,0.0,0.0,0.0790559009083355,7.738972944668062e-05,0.00014958245091245965,0.000682791890262173,0.0956424719180721,0.0813141381524159,0.014328333765656204,0.09564243243404395,0.08131413815241574,0.014328333765656176,0.42798971526593504,0.42798971526593504,0.07541590709728607,0.0,4.743361327209072,4.696668096152678,5.008528036568407,4.745867050236882,4.699567543876412,5.008796316753944,24795.34346081837,21076.041941695614,0.85,0.9173456141071329,0.693390593155479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524537435113551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.854614732805,1535.490672223436,0.42798971526593504,0.07541590709728607,6.112851554438009,3.3725613223848048
