time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4122.0,-30.15909873115102,5.076616397609774,35.005425043739,24.088155605737143,4.9849811756358084,-26.644728550139206,-40.165515372622735,1.4706109946240036,-0.2795148800216225,-5.025875456671177,40.010783924064654,47851.500630761184,15455.326083417702,15455.326083417702,63306.82671417888,87645.34623052226,87645.34623052226,15455.326083417702,103100.67231393997,103100.67231393997,103100.67231393997,127895.99886687353,103769.27331959995,63975.42771983875,44215.38399973466,24795.326552933566,0.0,69010.71055266823,21076.02756999353,1535.4887914882613,0.0,0.88674799070395,2.817406090046634,0.0014959080323721466,354298.4411714463,1554998.2520838997,4.388950306816141,1554998.2520838997,4.388950306816141,0.85,0.0956422909707223,4.564652377983593,1.267233128328808,1.0,0.0,4.564652377983247,1.2848721188168915,1.285163764225751,3.5526122103005227,19323.241950928907,1970.422310465746,2034.6934298245008,2034.6934298245008,7.595899144742792,5.076616397609774,0.5169033041956581,4.559713093414116,3.3726757799872344,3.3726757799872344,0.9636216514249242,0.0,0.0,0.00022697218035914028,0.9885707869198601,0.00022959628522538984,199.0545224480185,0.0,0.0,0.0,0.0790559009083355,7.739139264794904e-05,0.00014958078771119124,0.000682784298326548,0.0956422909707217,0.08131395583937148,0.014328335131350215,0.09564228789086283,0.081313955839372,0.014328335131350307,0.4279889063432817,0.4279889063432817,0.07541594083432064,0.0,4.74394343094292,4.697346906375856,5.008559959626098,4.746360576649579,4.700151192911562,5.008777088473778,24795.326552933566,21076.02756999353,0.85,0.9173478465471501,0.6933923770316991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524525370287824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.853341531405,1535.4887914882613,0.4279889063432817,0.07541594083432064,6.112851554438009,3.3726757799872344
4123.0,-30.15889723040092,5.076572046010366,35.0054226413396,24.088191787619166,4.985028860691697,-26.64454243076878,-40.16532562728969,1.470674061059564,-0.27893089548655325,-5.025824662945085,40.010780112252334,47851.532939332435,15455.32219192898,15455.32219192898,63306.855131261414,87645.29355420676,87645.29355420676,15455.32219192898,103100.61574613574,103100.61574613574,103100.61574613574,127895.93042876605,103769.15007352864,63975.38945865458,44215.289572082285,24795.314682630316,0.0,69010.6042547126,21076.01748023577,1535.4871145650216,0.0,0.8867482631323728,2.8174043343308166,0.0014959080323721466,354299.14276582806,1554998.08769243,4.388941151687169,1554998.08769243,4.388941151687169,0.85,0.09564211001832466,4.564652377983593,1.267232737648301,1.0,0.0,4.564652377983441,1.2848718237469554,1.2851634690888387,3.5526130261554885,19323.219000843786,1970.4199702083574,2034.6934298245008,2034.6934298245008,7.5958972321751945,5.076572046010366,0.5170147306192492,4.559557315391117,3.372790158774707,3.372790158774707,0.9636543310784876,0.0,0.0,0.00022697218035914028,0.9885500274794612,0.00022960110672179008,199.05435738174603,0.0,0.0,0.0,0.0790559009083355,7.739305680118775e-05,0.00014957912355795255,0.0006827767020455097,0.09564211001832022,0.08131377340196608,0.014328336616354149,0.09564215322118791,0.08131377340196985,0.014328336616354813,0.4279880981650433,0.4279880981650433,0.0754159754459715,0.0,4.744514323174201,4.698020284102995,5.008547832437671,4.746893767458516,4.700809981479551,5.008595933370373,24795.314682630316,21076.01748023577,0.85,0.9173496713287844,0.693393913241453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524513317860264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.852070909466,1535.4871145650216,0.4279880981650433,0.0754159754459715,6.112851554438009,3.372790158774707
4124.0,-30.15869591067472,5.076527615048746,35.005420257115624,24.08822454689073,4.985064993277173,-26.644357629634126,-40.16513609150422,1.4707267122365477,-0.2781629937356911,-5.0257827760041325,40.01077583685198,47851.56532427971,15455.33171539442,15455.33171539442,63306.897039674135,87645.27818393846,87645.27818393846,15455.33171539442,103100.60989933288,103100.60989933288,103100.60989933288,127895.91358100736,103769.05891597804,63975.34605631927,44215.23651073196,24795.303681674483,0.0,69010.54019240644,21076.00812942331,1535.485695047411,0.0,0.8867484918897335,2.8173991162467384,0.0014959080323721466,354299.7213350007,1554997.9033078798,4.388933464154729,1554997.9033078798,4.388933464154729,0.85,0.09564193299711979,4.564652377983593,1.2672323392750697,1.0,0.0,4.564652377984342,1.2848715774071593,1.2851632226931275,3.5526137072741184,19323.202026075152,1970.4182392636785,2034.6934298245008,2034.6934298245008,7.59590191271591,5.076527615048746,0.517122022860999,4.559405592187747,3.3729044733715683,3.3729044733715683,0.9636869923918766,0.0,0.0,0.00022697218035914028,0.9885292871584879,0.0002296059239798229,199.05419246403886,0.0,0.0,0.0,0.0790559009083355,7.739471914962784e-05,0.00014957746120951244,0.0006827691140027496,0.09564193299712025,0.08131359464249703,0.014328338354623214,0.09564191233794146,0.08131359464249664,0.014328338354623146,0.4279872907053056,0.4279872907053056,0.07541600810621585,0.0,4.745119613336044,4.698726749767502,5.008577558969648,4.74761978226843,4.701631938653918,5.008776134106768,24795.303681674483,21076.00812942331,0.85,0.9173511301776494,0.6933950261926084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524501273384995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.850804350124,1535.485695047411,0.4279872907053056,0.07541600810621585,6.112851554438009,3.3729044733715683
4125.0,-30.158494781676378,5.076483143266492,35.00541785969538,24.088256956916325,4.985103482436961,-26.644172764434288,-40.16495029265059,1.470781465194858,-0.27745535115519715,-5.025737992685118,40.01077068403153,47851.61455931874,15455.336613870442,15455.336613870442,63306.95117318918,87645.25030000867,87645.25030000867,15455.336613870442,103100.58691387912,103100.58691387912,103100.58691387912,127895.872876358,103768.95641375601,63975.32067306606,44215.15082298883,24795.28596247888,0.0,69010.43678546771,21075.993068107047,1535.483821460447,0.0,0.8867487385719706,2.8173950300954993,0.0014959080323721466,354300.33991161676,1554997.6810829889,4.388925174248764,1554997.6810829889,4.388925174248764,0.85,0.09564175375267203,4.564652377983593,1.2672319947509099,1.0,0.0,4.564652377984162,1.28487132123383,1.285162966461651,3.552614415582309,19323.182938775288,1970.4162929007653,2034.6934298245008,2034.6934298245008,7.595904320192116,5.076483143266492,0.5172304960723713,4.55925264719412,3.3730186901081636,3.3730186901081636,0.9637196257451895,0.0,0.0,0.00022697218035914028,0.9885085669553381,0.00022961073676703415,199.05402770284564,0.0,0.0,0.0,0.0790559009083355,7.739634875485891e-05,0.00014957583160428136,0.0006827616754213563,0.09564175375267564,0.08131341392247571,0.01432833983019993,0.09564168353085127,0.08131341392247264,0.014328339830199389,0.42798648627662184,0.42798648627662184,0.0754160417363759,0.0,4.745735319587197,4.699444633721384,5.008612009270223,4.748282641529897,4.702400981034259,5.008834988391129,24795.28596247888,21075.993068107047,0.85,0.91735328918423,0.6933967786361755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524489239750167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.849540880958,1535.483821460447,0.42798648627662184,0.0754160417363759,6.112851554438009,3.3730186901081636
4126.0,-30.158293801791917,5.07643868557041,35.00541548076932,24.08828311543914,4.98514843947081,-26.643987386639434,-40.164756880234904,1.4708420243183191,-0.27700899114523736,-5.025688965218947,40.01076642787729,47851.627218085225,15455.33492352979,15455.33492352979,63306.96214161502,87645.16391117743,87645.16391117743,15455.33492352979,103100.49883470722,103100.49883470722,103100.49883470722,127895.77067597545,103768.79844255256,63975.26174946024,44215.04077010258,24795.271841268222,0.0,69010.31261137081,21075.981065077987,1535.4820506896021,0.0,0.8867490036152779,2.8173948803540596,0.0014959080323721466,354301.0171121525,1554997.497528501,4.3889162673114015,1554997.497528501,4.3889162673114015,0.85,0.0956415744814583,4.564652377983593,1.2672315562656156,1.0,0.0,4.564652377984694,1.2848710378952446,1.2851626830587521,3.552615199001589,19323.153522400982,1970.4132932653845,2034.6934298245008,2034.6934298245008,7.595903489432736,5.07643868557041,0.5173407998854938,4.559097885684916,3.373132820478931,3.373132820478931,0.9637522344225518,0.0,0.0,0.00022697218035914028,0.9884878625817682,0.00022961554607896364,199.05386306407618,0.0,0.0,0.0,0.0790559009083355,7.739804517084717e-05,0.0001495741351882931,0.0006827539318720815,0.09564157448145223,0.08131323310702192,0.01432834137443031,0.09564159673707645,0.08131323310702708,0.014328341374431218,0.42798568543646787,0.42798568543646787,0.07541607644886147,0.0,4.7463057432450455,4.700115090750671,5.008613365513838,4.748679974073696,4.702889763827216,5.008712040636226,24795.271841268222,21075.981065077987,0.85,0.9173550987680057,0.6933982097365652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524477217535772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.848280301536,1535.4820506896021,0.42798568543646787,0.07541607644886147,6.112851554438009,3.373132820478931
4127.0,-30.158092957203888,5.076394179452152,35.005413122316064,24.088320729229622,4.985187383952006,-26.643802731913016,-40.16457115123046,1.4708971586611383,-0.2762196503932728,-5.025644952361436,40.010762266340755,47851.67529251911,15455.340734190855,15455.340734190855,63307.01602670996,87645.1577588046,87645.1577588046,15455.340734190855,103100.49849299547,103100.49849299547,103100.49849299547,127895.7587587637,103768.71801110948,63975.235544824114,44214.980518094846,24795.260265768222,0.0,69010.24078386306,21075.971225902987,1535.480548624172,0.0,0.8867492427831611,2.817389628490126,0.0014959080323721466,354301.62504838523,1554997.3180545918,4.388908229936098,1554997.3180545918,4.388908229936098,0.85,0.09564139799598033,4.564652377983593,1.2672312056971715,1.0,0.0,4.564652377981476,1.2848707799377437,1.285162425042699,3.5526159122435375,19323.138544978618,1970.4117659933431,2034.6934298245008,2034.6934298245008,7.59590634522466,5.076394179452152,0.5174487377632815,4.558945441688871,3.3732468809793907,3.3732468809793907,0.9637848231369688,0.0,0.0,0.00022697218035914028,0.9884671726133412,0.00022962035224605786,199.053698536411,0.0,0.0,0.0,0.0790559009083355,7.739967422816198e-05,0.0001495725061309783,0.0006827464957917356,0.09564139799598076,0.08131305485416697,0.014328343141813783,0.0956413506887429,0.08131305485416661,0.014328343141813717,0.42798488506849364,0.42798488506849364,0.07541611004246823,0.0,4.746913046739394,4.700825906715352,5.008631839625991,4.749425301968188,4.703752524484457,5.008789448428672,24795.260265768222,21075.971225902987,0.85,0.9173568344006314,0.6933996280695265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524465204254335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.847023439164,1535.480548624172,0.42798488506849364,0.07541611004246823,6.112851554438009,3.3732468809793907
4128.0,-30.157892300318355,5.076349654328031,35.005410771491654,24.08834744654598,4.98522859800461,-26.64361801913461,-40.1643815805204,1.4709543168208659,-0.27568523207349926,-5.025598729715308,40.01075777164062,47851.70469598233,15455.343014894488,15455.343014894488,63307.04771087682,87645.09129634761,87645.09129634761,15455.343014894488,103100.4343112421,103100.4343112421,103100.4343112421,127895.67996210446,103768.57839710395,63975.191796738945,44214.87400040556,24795.24565086236,0.0,69010.11965126792,21075.958803233007,1535.4788147109648,0.0,0.8867494944086183,2.81738799158712,0.0014959080323721466,354302.26350863953,1554997.1242124073,4.388899773919986,1554997.1242124073,4.388899773919986,0.85,0.09564122041635904,4.564652377983593,1.2672308221599087,1.0,0.0,4.5646523779848565,1.2848705125115034,1.2851621575557572,3.5526166516664652,19323.112546962802,1970.40911493352,2034.6934298245008,2034.6934298245008,7.595907466132411,5.076349654328031,0.5175575676669455,4.558792086661086,3.373360852776334,3.373360852776334,0.963817386507524,0.0,0.0,0.00022697218035914028,0.9884465024475212,0.00022962515401402895,199.0535341627794,0.0,0.0,0.0,0.0790559009083355,7.740133701435089e-05,0.0001495708433447894,0.0006827389057508043,0.09564122041635904,0.08131287574095672,0.014328344675402319,0.09564121425925896,0.08131287574095672,0.014328344675402319,0.4279840879736766,0.4279840879736766,0.07541614378036011,0.0,4.747495691091217,4.701509001261456,5.008643062283625,4.749913497641785,4.70432891638734,5.008775868216901,24795.24565086236,21075.958803233007,0.85,0.9173589037490342,0.6934012712598325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524453199079899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.845770565686,1535.4788147109648,0.4279840879736766,0.07541614378036011,6.112851554438009,3.373360852776334
4129.0,-30.157691818460876,5.076305162502918,35.00540845714981,24.088383733201795,4.985275956653901,-26.64343284940958,-40.164192009810336,1.4710169876025778,-0.27510604683089923,-5.025548442667968,40.010754132629216,47851.7329816502,15455.339019013587,15455.339019013587,63307.072000663786,87645.04043792507,87645.04043792507,15455.339019013587,103100.37945693865,103100.37945693865,103100.37945693865,127895.61383795251,103768.4572866323,63975.149830357455,44214.7860625276,24795.23438101385,0.0,69010.02044354145,21075.949223861775,1535.477180739292,0.0,0.8867497636282546,2.8173862400755367,0.0014959080323721466,354302.9581103353,1554996.9672733834,4.388890726645116,1554996.9672733834,4.388890726645116,0.8500000000000001,0.09564104216519909,4.564652377983593,1.2672304380731663,1.0,0.0,4.5646523779852695,1.2848702192934522,1.2851618642711504,3.5526174624030795,19323.08999455522,1970.4068152279544,2034.6934298245008,2034.6934298245008,7.595905502258716,5.076305162502918,0.5176681638362783,4.55863699866664,3.3734747446629774,3.3734747446629774,0.9638499270465649,0.0,0.0,0.00022697218035914028,0.9884258507774025,0.0002296299516859311,199.05336993279795,0.0,0.0,0.0,0.0790559009083355,7.740299983356727e-05,0.000149569180525573,0.0006827313155591141,0.09564104216519813,0.08131269614740859,0.01432834601778954,0.09564108206196537,0.08131269614740941,0.014328346017789685,0.42798329228949655,0.42798329228949655,0.0754161772060746,0.0,4.748066045665212,4.702184619720242,5.008614647621414,4.750442395837069,4.704982326343895,5.008596634642231,24795.23438101385,21075.949223861775,0.85,0.9173605745046349,0.6934026779603509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524441205144911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.84452062672,1535.477180739292,0.42798329228949655,0.0754161772060746,6.112851554438009,3.3734747446629774
4130.0,-30.15749146153701,5.076260619962819,35.005406171086904,24.08841079976412,4.985314884164232,-26.643248635288238,-40.164002508949466,1.4710720579154637,-0.2745173319352716,-5.02550485451087,40.01075032763158,47851.76135147276,15455.345104811848,15455.345104811848,63307.106456284615,87644.98615654057,87644.98615654057,15455.345104811848,103100.33126135242,103100.33126135242,103100.33126135242,127895.55617362435,103768.32894208482,63975.104137017144,44214.69422785297,24795.22491227193,0.0,69009.9191401249,21075.94117543114,1535.4758030756313,0.0,0.8867499993409653,2.817383580489006,0.0014959080323721466,354303.5601828954,1554996.803175909,4.388882805392084,1554996.803175909,4.388882805392084,0.85,0.09564086704821491,4.564652377983593,1.267230000137352,1.0,0.0,4.564652377983729,1.2848699616358572,1.285161606555071,3.552618174816708,19323.066095064893,1970.4043781581777,2034.6934298245008,2034.6934298245008,7.5959084932735665,5.076260619962819,0.5177756385737062,4.558484981389113,3.3735885723862817,3.3735885723862817,0.9638824492532233,0.0,0.0,0.00022697218035914028,0.9884052124416917,0.00022963474646035408,199.05320580542985,0.0,0.0,0.0,0.0790559009083355,7.740466207310929e-05,0.00014956751828603098,0.0006827237280134358,0.09564086704821294,0.08131251967823566,0.014328347369977276,0.09564093138941271,0.08131251967823734,0.014328347369977573,0.4279824977356732,0.4279824977356732,0.07541620798486488,0.0,4.748633891677059,4.702852393220724,5.008614062812512,4.750987522575599,4.705606036711856,5.0086946279191125,24795.22491227193,21075.94117543114,0.85,0.9173624204332033,0.6934041069416352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524429221691717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.84327386992,1535.4758030756313,0.4279824977356732,0.07541620798486488,6.112851554438009,3.3735885723862817
4131.0,-30.157291300158562,5.076216051581372,35.00540388821071,24.08844296531754,4.985355136888445,-26.643064464604638,-40.163816849794216,1.471128301334497,-0.2738626012990153,-5.0254594203141325,40.01074584832431,47851.806623308774,15455.348205773731,15455.348205773731,63307.1548290825,87644.94897463183,87644.94897463183,15455.348205773731,103100.29718040556,103100.29718040556,103100.29718040556,127895.50761460318,103768.21839488357,63975.07604356028,44214.60261258144,24795.21043419763,0.0,69009.81304677908,21075.928869067986,1535.47409681697,0.0,0.8867502468948206,2.817380267347049,0.0014959080323721466,354304.1877552046,1554996.609997618,4.388874486214073,1554996.609997618,4.388874486214073,0.85,0.09564068992925474,4.564652377983593,1.2672296314360572,1.0,0.0,4.564652377985276,1.2848696984897545,1.2851613433492386,3.55261890240615,19323.045509681106,1970.4022790332178,2034.6934298245008,2034.6934298245008,7.595910017317355,5.076216051581372,0.5178838366842591,4.558332214897113,3.3737023106575235,3.3737023106575235,0.9639149459021495,0.0,0.0,0.00022697218035914028,0.9883845947128381,0.0002296395366472542,199.05304183851794,0.0,0.0,0.0,0.0790559009083355,7.740629064647328e-05,0.000149565889712667,0.0006827162941421572,0.09564068992925603,0.08131234160443149,0.014328348324824549,0.09564073934067123,0.08131234160443039,0.014328348324824356,0.42798170406062,0.42798170406062,0.07541623831551711,0.0,4.749209327624044,4.703528275118458,5.008618128089779,4.751596819015106,4.7063178487806,5.008720804638074,24795.21043419763,21075.928869067986,0.85,0.9173645317104255,0.693405828977857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524417245725965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.842031293012,1535.47409681697,0.42798170406062,0.07541623831551711,6.112851554438009,3.3737023106575235
4132.0,-30.157091281819493,5.07617144615663,35.005401610156994,24.088475305493944,4.985394277547673,-26.642880533861486,-40.16362741878254,1.4711835295896718,-0.27318272390493803,-5.0254149747851695,40.01074142303744,47851.83363413962,15455.352650968929,15455.352650968929,63307.186285108546,87644.91771680067,87644.91771680067,15455.352650968929,103100.2703677696,103100.2703677696,103100.2703677696,127895.4670040464,103768.11332717731,63975.029244516125,44214.53786962354,24795.196636276793,0.0,69009.73450590033,21075.917140835274,1535.4724525119136,0.0,0.8867504892187332,2.817376507627196,0.0014959080323721466,354304.80167211255,1554996.4191490735,4.3888663427941,1554996.4191490735,4.3888663427941,0.85,0.09564051373683778,4.564652377983593,1.267229279219173,1.0,0.0,4.5646523779841335,1.284869440093404,1.285161084894236,3.5526196168629895,19323.025944653382,1970.4002839556201,2034.6934298245008,2034.6934298245008,7.5959122020175815,5.07617144615663,0.5179914801721015,4.558179965984529,3.373815966895725,3.373815966895725,0.9639474191130643,0.0,0.0,0.00022697218035914028,0.9883639921812378,0.00022964432350295501,199.05287798905,0.0,0.0,0.0,0.0790559009083355,7.74079523386285e-05,0.0001495642280205118,0.0006827087090951094,0.09564051373683999,0.0813121643774646,0.014328349359375396,0.09564053542707916,0.08131216437746272,0.014328349359375067,0.4279809120256748,0.4279809120256748,0.07541626856937425,0.0,4.749797136835468,4.704216637605157,5.008633962219392,4.75223225088024,4.707054263208647,5.008781833717819,24795.196636276793,21075.917140835274,0.85,0.9173660315950902,0.6934070095581703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524405281468302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.840791477243,1535.4724525119136,0.4279809120256748,0.07541626856937425,6.112851554438009,3.373815966895725
4133.0,-30.156891464240097,5.0761268433300275,35.0053993480626,24.088506947178416,4.985437606406594,-26.642696364961154,-40.16343798777086,1.4712425071276438,-0.2726083442748859,-5.025367493313301,40.01073733178129,47851.85955968925,15455.352339192366,15455.352339192366,63307.211898881615,87644.86420791813,87644.86420791813,15455.352339192366,103100.2165471105,103100.2165471105,103100.2165471105,127895.40002369981,103767.98802216977,63974.98337394089,44214.449609143194,24795.18347658931,0.0,69009.63308573251,21075.905955100912,1535.4707724221823,0.0,0.8867507457898187,2.8173744917546593,0.0014959080323721466,354305.4575247953,1554996.2427062278,4.3888577205938315,1554996.2427062278,4.3888577205938315,0.8499999999999999,0.09564033700674965,4.564652377983593,1.2672288665594533,1.0,0.0,4.564652377986238,1.2848691641554046,1.2851608088936033,3.5526203798221894,19323.002611166492,1970.3979046021316,2034.6934298245008,2034.6934298245008,7.5959120487873415,5.0761268433300275,0.5181004034599921,4.558026439870035,3.373929537678564,3.373929537678564,0.9639798679081611,0.0,0.0,0.00022697218035914028,0.9883434107910587,0.00022964910564585479,199.0527143043081,0.0,0.0,0.0,0.0790559009083355,7.740961406376397e-05,0.00014956256629537632,0.0006827011238975182,0.09564033700674603,0.08131198665927224,0.014328350347473795,0.09564039001908234,0.08131198665927532,0.014328350347474336,0.4279801225105595,0.4279801225105595,0.07541629947848255,0.0,4.750371613311586,4.704892475450265,5.008631875318883,4.752759149038411,4.707685750950191,5.008713836937261,24795.18347658931,21075.905955100912,0.85,0.9173677509664974,0.6934084043055497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524393325780232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.839555467963,1535.4707724221823,0.4279801225105595,0.07541629947848255,6.112851554438009,3.373929537678564
4134.0,-30.15669180708716,5.076082185440637,35.005397097076,24.088539566751592,4.985475113810791,-26.642512922649075,-40.163252398464806,1.4712962293727063,-0.27189361045873284,-5.0253246554603725,40.010733131131104,47851.903018542755,15455.358946726956,15455.358946726956,63307.26196526971,87644.84166279613,87644.84166279613,15455.358946726956,103100.20060952308,103100.20060952308,103100.20060952308,127895.37211328834,103767.89108337318,63974.95243911979,44214.37627139265,24795.171503765258,0.0,69009.5477751579,21075.89577820047,1535.469269489074,0.0,0.8867509791136954,2.8173700853371684,0.0014959080323721466,354306.049236856,1554996.0615455823,4.388849879630638,1554996.0615455823,4.388849879630638,0.85,0.09564016287883292,4.564652377983593,1.2672284923633566,1.0,0.0,4.564652377984373,1.2848689128054294,1.2851605574865756,3.552621074796623,19322.984559851677,1970.3960638802932,2034.6934298245008,2034.6934298245008,7.595915296222309,5.076082185440637,0.5182071214369879,4.557875064003649,3.3740430349027997,3.3740430349027997,0.9640122956865141,0.0,0.0,0.00022697218035914028,0.9883228463866787,0.00022965388404098272,199.0525507512518,0.0,0.0,0.0,0.0790559009083355,7.741124212070565e-05,0.00014956093823843461,0.0006826936923835277,0.0956401628788347,0.08131181129148356,0.014328351587351145,0.09564017198752026,0.08131181129148204,0.014328351587350878,0.4279793347103883,0.4279793347103883,0.07541632983513871,0.0,4.750967332516211,4.705588860176192,5.008654992331287,4.753431045001662,4.7084555327217,5.008828937498606,24795.171503765258,21075.89577820047,0.85,0.917369610528865,0.6934098912580979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438138211181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.838322104077,1535.469269489074,0.4279793347103883,0.07541632983513871,6.112851554438009,3.3740430349027997
4135.0,-30.156492362471138,5.076037488239208,35.00539484052595,24.088566738087707,4.985513383485935,-26.642329595350372,-40.163066844083346,1.4713506163651724,-0.27129925178468284,-5.025280701755588,40.010728467109246,47851.945581146494,15455.363664171437,15455.363664171437,63307.30924531793,87644.79095280712,87644.79095280712,15455.363664171437,103100.15461697856,103100.15461697856,103100.15461697856,127895.31074392756,103767.76642714739,63974.92105548689,44214.272635178335,24795.15612694901,0.0,69009.42876212734,21075.882707906658,1535.4675420327553,0.0,0.8867512197968701,2.8173673943277904,0.0014959080323721466,354306.6563627972,1554995.8604012094,4.388841791357569,1554995.8604012094,4.388841791357569,0.85,0.09563998819236476,4.564652377983593,1.2672281533339995,1.0,0.0,4.564652377985549,1.2848686583454039,1.2851603029687917,3.55262177837052,19322.961347176726,1970.393696846194,2034.6934298245008,2034.6934298245008,7.5959176147261225,5.076037488239208,0.5183142244469323,4.557723263792275,3.3741564411783833,3.3741564411783833,0.9640446974795381,0.0,0.0,0.00022697218035914028,0.988302304334107,0.00022965865744092176,199.05238737256758,0.0,0.0,0.0,0.0790559009083355,7.741286990292389e-05,0.0001495593104562164,0.0006826862621235546,0.0956399881923628,0.08131163536082077,0.014328352831542025,0.09563999899718352,0.08131163536082243,0.01432835283154232,0.4279785499792417,0.4279785499792417,0.07541636127747928,0.0,4.751553566056089,4.7062727944175435,5.008685473248818,4.753981449970922,4.70909177789639,5.008890996370269,24795.15612694901,21075.882707906658,0.85,0.9173718777405855,0.6934117038715127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524369448052161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.8370921869,1535.4675420327553,0.4279785499792417,0.07541636127747928,6.112851554438009,3.3741564411783833
4136.0,-30.15629307286541,5.07599278405253,35.005392594763144,24.088603897858434,4.98555531830106,-26.64214604103603,-40.16287748292086,1.4714082864716558,-0.27060139559625895,-5.025234296079917,40.010724268212556,47851.96950643602,15455.364502401306,15455.364502401306,63307.33400883732,87644.76902771155,87644.76902771155,15455.364502401306,103100.13353011286,103100.13353011286,103100.13353011286,127895.27589971793,103767.67230854987,63974.87278727435,44214.221690306134,24795.14236960508,0.0,69009.36405991121,21075.871014164317,1535.465853571647,0.0,0.8867514712790319,2.817363627053825,0.0014959080323721466,354307.29735833104,1554995.6793162208,4.388833340182564,1554995.6793162208,4.388833340182564,0.85,0.09563981355791552,4.564652377983593,1.267227762104012,1.0,0.0,4.564652377983821,1.2848683885248067,1.2851600330869495,3.552622524416215,19322.943821021112,1970.3919096756908,2034.6934298245008,2034.6934298245008,7.595918026694753,5.07599278405253,0.5184223376448358,4.557570446407694,3.37426976116502,3.37426976116502,0.9640770746185771,0.0,0.0,0.00022697218035914028,0.9882817787070206,0.0002296634272222345,199.05222412113073,0.0,0.0,0.0,0.0790559009083355,7.74145311128859e-05,0.0001495576492462544,0.0006826786792775511,0.09563981355791555,0.0813114593210622,0.014328354236853363,0.09563979306508495,0.08131145932106217,0.014328354236853356,0.4279777674122418,0.4279777674122418,0.07541639405052228,0.0,4.752151913774753,4.7069739232746315,5.008699200531851,4.754632900483671,4.709866329912472,5.0088423726495535,24795.14236960508,21075.871014164317,0.85,0.9173730966985348,0.6934127007009198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435752671601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.835864667137,1535.465853571647,0.4279777674122418,0.07541639405052228,6.112851554438009,3.37426976116502
4137.0,-30.156093975963643,5.0759480078734125,35.00539035070555,24.08862638929861,4.985590545386535,-26.641963330980595,-40.162691998388595,1.4714599004034794,-0.2700383471729424,-5.025193129387539,40.0107198263544,47852.010897941764,15455.37314149403,15455.37314149403,63307.3840394358,87644.71039296343,87644.71039296343,15455.37314149403,103100.08353445746,103100.08353445746,103100.08353445746,127895.21284569193,103767.53849096602,63974.83899594446,44214.11055002396,24795.12931123447,0.0,69009.23986125842,21075.8599145493,1535.4643210349855,0.0,0.8867516969666491,2.8173610227815664,0.0014959080323721466,354307.86598923494,1554995.4877530937,4.388825755847994,1554995.4877530937,4.388825755847994,0.8500000000000001,0.0956396420474653,4.564652377983593,1.26722737966571,1.0,0.0,4.564652377984538,1.2848681470392744,1.285159791546604,3.552623192116588,19322.9189023774,1970.3893686811912,2034.6934298245008,2034.6934298245008,7.595922272588804,5.0759480078734125,0.5185279648395227,4.55742004303389,3.374383004549104,3.374383004549104,0.9641094298711727,0.0,0.0,0.00022697218035914028,0.9882612733864319,0.000229668192482525,199.05206102781796,0.0,0.0,0.0,0.0790559009083355,7.741615834626151e-05,0.00014955602201287879,0.0006826712515228537,0.09563964204746737,0.08131128601818112,0.014328356029286258,0.09563963354304715,0.08131128601817936,0.014328356029285949,0.42797698807565554,0.42797698807565554,0.07541642689206068,0.0,4.752736953296903,4.707654096134718,5.008743082739159,4.755154782214618,4.7104527581595335,5.00899691016383,24795.12931123447,21075.8599145493,0.85,0.9173754727151598,0.6934145484597019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434561466478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.834640690156,1535.4643210349855,0.42797698807565554,0.07541642689206068,6.112851554438009,3.374383004549104
4138.0,-30.155895017119008,5.075903284011251,35.00538812893677,24.088667809870117,4.98563850545333,-26.641779471790063,-40.16250637415794,1.4715229601243867,-0.2693960653056706,-5.025142245462029,40.01071598745177,47852.050864924044,15455.366863459349,15455.366863459349,63307.41772838339,87644.68058969213,87644.68058969213,15455.366863459349,103100.04745315148,103100.04745315148,103100.04745315148,127895.16301189581,103767.43941049589,63974.809685727814,44214.03302752008,24795.11555874433,0.0,69009.14858626442,21075.84822493268,1535.4625280173793,0.0,0.8867519699447812,2.8173585105141523,0.0014959080323721466,354308.56884418044,1554995.322193526,4.388816582297758,1554995.322193526,4.388816582297758,0.85,0.09563946684457458,4.564652377983593,1.267226989534684,1.0,0.0,4.5646523779835,1.2848678520025787,1.2851594964429396,3.552624007884689,19322.900452254013,1970.387487292196,2034.6934298245008,2034.6934298245008,7.59591918709465,5.075903284011251,0.5186379028614523,4.557265381149799,3.3744961517084913,3.3744961517084913,0.9641417576309975,0.0,0.0,0.00022697218035914028,0.9882407827430094,0.00022967295452950767,199.05189804786383,0.0,0.0,0.0,0.0790559009083355,7.741778683685219e-05,0.0001495543935222881,0.0006826638180294063,0.0956394668445703,0.0813111093209095,0.014328357523660793,0.09563946602019675,0.08131110932091315,0.014328357523661437,0.42797621051948886,0.42797621051948886,0.07541646162694567,0.0,4.753319582430265,4.708342306764905,5.008725184118646,4.755746180156336,4.7111915211480095,5.008750370074267,24795.11555874433,21075.84822493268,0.85,0.9173771742632991,0.6934160447597308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524333714151472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.83341949566,1535.4625280173793,0.42797621051948886,0.07541646162694567,6.112851554438009,3.3744961517084913
4139.0,-30.15569624540098,5.075858466700288,35.00538592539206,24.088690510857873,4.985672196913813,-26.641597207994188,-40.16232095947487,1.4715731595070511,-0.26880047157573017,-5.025102941211257,40.01071207473026,47852.091071037255,15455.378077315536,15455.378077315536,63307.46914835279,87644.63014567524,87644.63014567524,15455.378077315536,103100.00822299077,103100.00822299077,103100.00822299077,127895.11450572319,103767.3132281476,63974.77415350976,44213.932305153154,24795.10628273242,0.0,69009.03858788557,21075.840340322557,1535.4612549768183,0.0,0.8867521842324668,2.817355260206266,0.0014959080323721466,354309.111750901,1554995.1534503992,4.3888093810684925,1554995.1534503992,4.3888093810684925,0.85,0.09563929792570726,4.564652377983593,1.2672266301745552,1.0,0.0,4.564652377982857,1.2848676171354767,1.2851592615225265,3.5526246572858367,19322.87695539441,1970.385091279327,2034.6934298245008,2034.6934298245008,7.595924698419365,5.075858466700288,0.5187425000041017,4.557115966696187,3.374609240023195,3.374609240023195,0.9641740685780558,0.0,0.0,0.00022697218035914028,0.9882203118292627,0.00022967771218848903,199.05173522146362,0.0,0.0,0.0,0.0790559009083355,7.741941352068885e-05,0.00014955276683845142,0.000682656392783163,0.09563929792571257,0.08131093838959182,0.014328359536120753,0.09563929950140582,0.0813109383895873,0.014328359536119956,0.42797543532873117,0.42797543532873117,0.07541649415772583,0.0,4.753901330563906,4.709020330829389,5.008759294220624,4.7563024696355,4.711806872357613,5.008970490751551,24795.10628273242,21075.840340322557,0.85,0.9173793816548883,0.6934177326654948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524321821909663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.832202171981,1535.4612549768183,0.42797543532873117,0.07541649415772583,6.112851554438009,3.374609240023195
4140.0,-30.155497618829784,5.075813669517006,35.00538372566661,24.08872735630723,4.985716196424685,-26.641414043912395,-40.16213166816158,1.4716326215072661,-0.2681633560486034,-5.025054799032121,40.010707778884374,47852.11222171829,15455.375661993796,15455.375661993796,63307.48788371209,87644.59729695655,87644.59729695655,15455.375661993796,103099.97295895034,103099.97295895034,103099.97295895034,127895.06366500894,103767.20943754239,63974.72436230389,44213.87230582056,24795.0907060586,0.0,69008.96301187915,21075.82710014981,1535.4594186789961,0.0,0.8867524449052405,2.8173524957295397,0.0014959080323721466,354309.77673616377,1554994.9681843633,4.388800621051696,1554994.9681843633,4.388800621051696,0.8500000000000001,0.09563912412941544,4.564652377983593,1.2672262098221108,1.0,0.0,4.5646523779830614,1.2848673389316156,1.2851589832555177,3.5526254265122517,19322.857628180172,1970.3831204519558,2034.6934298245008,2034.6934298245008,7.595923511350246,5.075813669517006,0.5188509870563713,4.556962682460635,3.37472222560774,3.37472222560774,0.96420635017364,0.0,0.0,0.00022697218035914028,0.9881998563206598,0.0002296824664640412,199.0515725142284,0.0,0.0,0.0,0.0790559009083355,7.74210742476547e-05,0.00014955110611148558,0.0006826488121418693,0.0956391241294098,0.08131076313799808,0.014328360991411713,0.09563911939414901,0.08131076313800288,0.01432836099141256,0.42797466187112276,0.42797466187112276,0.07541652806848557,0.0,4.754481174630598,4.709702826564467,5.008755272499627,4.7568914429835445,4.712523991102444,5.008830751201685,24795.0907060586,21075.82710014981,0.85,0.9173806578257724,0.6934187985621674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45243099408723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.830987731497,1535.4594186789961,0.42797466187112276,0.07541652806848557,6.112851554438009,3.37472222560774
4141.0,-30.15529919123816,5.075768769055531,35.00538152521495,24.088745132926874,4.985747993375939,-26.64123227926601,-40.161946358252294,1.4716810814037993,-0.2676239155365465,-5.025016500402272,40.01070335828066,47852.151191922225,15455.388055377027,15455.388055377027,63307.53924729925,87644.53282395803,87644.53282395803,15455.388055377027,103099.92087933506,103099.92087933506,103099.92087933506,127894.99948922698,103767.06851496644,63974.686882930764,44213.75736892852,24795.078609891923,0.0,69008.83597882044,21075.816818408133,1535.458004480859,0.0,0.8867526559116861,2.8173498673619655,0.0014959080323721466,354310.3057537241,1554994.7775379408,4.388793530095042,1554994.7775379408,4.388793530095042,0.85,0.09563895572611268,4.564652377983593,1.2672258317796512,1.0,0.0,4.564652377983413,1.2848671122032014,1.2851587564756397,3.5526260534106457,19322.831386490852,1970.3804445443504,2034.6934298245008,2034.6934298245008,7.595929602382463,5.075768769055531,0.5189549017610036,4.556813867294528,3.374835142568617,3.374835142568617,0.964238612162462,0.0,0.0,0.00022697218035914028,0.9881794217599466,0.0002296872160674051,199.05140997025515,0.0,0.0,0.0,0.0790559009083355,7.742270007610481e-05,0.00014954948028303547,0.0006826413908001683,0.09563895572611655,0.08131059272318825,0.014328363002928309,0.09563896484204347,0.08131059272318496,0.014328363002927728,0.42797389052333124,0.42797389052333124,0.07541656079263843,0.0,4.755049007881155,4.710361536756636,5.008806155568095,4.757392584865727,4.7130689187920325,5.009082531308422,24795.078609891923,21075.816818408133,0.85,0.9173830908657701,0.6934206397367515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429806853011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.82977700896,1535.458004480859,0.42797389052333124,0.07541656079263843,6.112851554438009,3.374835142568617
4142.0,-30.155100997756406,5.075723908278154,35.00537932958515,24.088781664054864,4.9857937005075845,-26.641049334194637,-40.16176083879543,1.4717420369458323,-0.2670328782830893,-5.02496704232592,40.01069909782522,47852.18827537929,15455.383293285257,15455.383293285257,63307.57156866454,87644.49093143517,87644.49093143517,15455.383293285257,103099.87422472042,103099.87422472042,103099.87422472042,127894.93678490675,103766.95666275114,63974.65400669528,44213.66961783984,24795.062560186332,0.0,69008.73217802617,21075.80317615838,1535.456109246326,0.0,0.886752923155124,2.8173478633804465,0.0014959080323721466,354310.98891722405,1554994.5937982167,4.388784549274882,1554994.5937982167,4.388784549274882,0.85,0.0956387820224097,4.564652377983593,1.2672254751669243,1.0,0.0,4.564652377982409,1.284866827011757,1.2851584712194613,3.5526268419581704,19322.8105580958,1970.3783206391379,2034.6934298245008,2034.6934298245008,7.59592726193564,5.075723908278154,0.5190637612155049,4.556660147062649,3.3749479537119336,3.3749479537119336,0.9642708439176954,0.0,0.0,0.00022697218035914028,0.9881590117634337,0.0002296919601573979,199.05124761832042,0.0,0.0,0.0,0.0790559009083355,7.742432777465324e-05,0.00014954785258448704,0.0006826339609221185,0.0956387820224046,0.08131041743773434,0.014328364584670248,0.09563880758873228,0.08131041743773869,0.014328364584671013,0.4279731198754007,0.4279731198754007,0.07541659589571521,0.0,4.755607361925115,4.711018956112127,5.008801028183484,4.757934164042808,4.713742307116263,5.008874586973832,24795.062560186332,21075.80317615838,0.85,0.9173849391312684,0.6934222201319681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428620810074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.828568921082,1535.456109246326,0.4279731198754007,0.07541659589571521,6.112851554438009,3.3749479537119336
4143.0,-30.15490290224392,5.07567903689154,35.00537717561148,24.088813550211512,4.985835979474904,-26.640866820188975,-40.16157161733133,1.471799897419967,-0.26645807991224046,-5.024921596522797,40.0106959198947,47852.20743607022,15455.384566393686,15455.384566393686,63307.592002463905,87644.44314388146,87644.44314388146,15455.384566393686,103099.82771027515,103099.82771027515,103099.82771027515,127894.88250171884,103766.83738725902,63974.601679447514,44213.595230901665,24795.05479144369,0.0,69008.65002234536,21075.796572727137,1535.454780576149,0.0,0.886753166048965,2.817345604503373,0.0014959080323721466,354311.6166601783,1554994.4567443156,4.388776386735626,1554994.4567443156,4.388776386735626,0.85,0.09563861213835828,4.564652377983593,1.2672250806400553,1.0,0.0,4.5646523779839745,1.2848665563012605,1.285158200447518,3.552627590466544,19322.788347386224,1970.3760557770722,2034.6934298245008,2034.6934298245008,7.59592788763601,5.07567903689154,0.5191707356377453,4.556508301253794,3.3750607019925174,3.3750607019925174,0.9643030577121479,0.0,0.0,0.00022697218035914028,0.9881386123101787,0.00022969670199254723,199.05108534690268,0.0,0.0,0.0,0.0790559009083355,7.742598798622325e-05,0.00014954619237291704,0.0006826263826334275,0.09563861213835949,0.08131024566189383,0.014328366476465654,0.09563867434605304,0.08131024566189281,0.014328366476465473,0.42797235014818835,0.42797235014818835,0.07541662953788568,0.0,4.756161435331364,4.711672606354625,5.008788723269049,4.758463516610561,4.714373283742361,5.008825940589816,24795.05479144369,21075.796572727137,0.85,0.9173863273946755,0.6934233233163585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524274361683944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.82736275746,1535.454780576149,0.42797235014818835,0.07541662953788568,6.112851554438009,3.3750607019925174
4144.0,-30.1547049753092,5.075634095220049,35.00537502586211,24.088841315265768,4.985870970684126,-26.64068518667773,-40.16138630742205,1.471851182052682,-0.2658029995729976,-5.02488097055127,40.01069173498736,47852.24419865304,15455.393000578879,15455.393000578879,63307.63719923192,87644.40998730717,87644.40998730717,15455.393000578879,103099.80298788604,103099.80298788604,103099.80298788604,127894.84584258795,103766.72947647287,63974.563687818765,44213.517542949005,24795.04285470191,0.0,69008.56039765092,21075.786426496623,1535.4533241747251,0.0,0.8867533880499835,2.817341725550609,0.0014959080323721466,354312.17782752955,1554994.2762627627,4.38876892631022,1554994.2762627627,4.38876892631022,0.85,0.09563844318492438,4.564652377983593,1.2672247036965567,1.0,0.0,4.564652377982132,1.2848663163571004,1.2851579604488943,3.55262825390696,19322.768252938575,1970.3740067136664,2034.6934298245008,2034.6934298245008,7.5959320328232245,5.075634095220049,0.5192754132399688,4.55635868198008,3.3751733723046855,3.3751733723046855,0.9643352492299101,0.0,0.0,0.00022697218035914028,0.9881182306703656,0.00022970143988250912,199.05092321384092,0.0,0.0,0.0,0.0790559009083355,7.742761391007381e-05,0.00014954456644906646,0.0006826189608562566,0.0956384431849302,0.08131007496386088,0.014328368221069324,0.09563847589844063,0.08131007496385594,0.014328368221068455,0.42797158136717056,0.42797158136717056,0.07541666157247603,0.0,4.756729410417222,4.712336531904043,5.008810935407837,4.759077970978296,4.715069184822653,5.008977053728074,24795.04285470191,21075.786426496623,0.85,0.917388173792232,0.6934247566231211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524262521142273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.826161237635,1535.4533241747251,0.42797158136717056,0.07541666157247603,6.112851554438009,3.3751733723046855
4145.0,-30.15450717760907,5.0755891726531175,35.00537288525058,24.088878195639722,4.985914692794087,-26.640502796333866,-40.16120469952,1.4719103115188936,-0.2651666071874388,-5.024833399387146,40.01068770164877,47852.29761684569,15455.390708031726,15455.390708031726,63307.68832487741,87644.37868053855,87644.37868053855,15455.390708031726,103099.76938857028,103099.76938857028,103099.76938857028,127894.79814273864,103766.62748076816,63974.54641707543,44213.423404103036,24795.028754168357,0.0,69008.4521582714,21075.774441043104,1535.4515840388015,0.0,0.8867536448623141,2.8173389040671966,0.0014959080323721466,354312.8349298513,1554994.1023178971,4.388760296041104,1554994.1023178971,4.388760296041104,0.85,0.0956382711479106,4.564652377983593,1.2672243767557667,1.0,0.0,4.564652377984685,1.2848660397096203,1.2851576837386198,3.5526290188315692,19322.749259959084,1970.3720699687544,2034.6934298245008,2034.6934298245008,7.595930906094686,5.0755891726531175,0.5193831325966416,4.556206040056476,3.375285946628605,3.375285946628605,0.9643674133224586,0.0,0.0,0.00022697218035914028,0.9880978627915866,0.00022970617476885904,199.05076118690633,0.0,0.0,0.0,0.0790559009083355,7.742920738284769e-05,0.0001495429729762926,0.0006826116872069701,0.09563827114790759,0.08130990156674016,0.014328369581167424,0.0956382994297434,0.08130990156674273,0.014328369581167875,0.42797081440224394,0.42797081440224394,0.07541669440683359,0.0,4.7572989225299125,4.713008187254559,5.008799499303507,4.75966679219971,4.715784912450204,5.00884423414584,24795.028754168357,21075.774441043104,0.85,0.9173903535711939,0.6934266183379406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524250690696092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.824962943818,1535.4515840388015,0.42797081440224394,0.07541669440683359,6.112851554438009,3.375285946628605
4146.0,-30.1543096221422,5.075544190106046,35.00537075929517,24.088911024760478,4.985950934843748,-26.640321372074755,-40.16101561775429,1.4719626847762948,-0.2644480147931745,-5.0247921526348245,40.01068384731805,47852.31504890287,15455.397905648506,15455.397905648506,63307.712954551374,87644.3630330655,87644.3630330655,15455.397905648506,103099.76093871401,103099.76093871401,103099.76093871401,127894.77929975244,103766.53782332907,63974.489839166454,44213.38664906957,24795.01836103842,0.0,69008.40501010799,21075.765606882655,1535.4502028549318,0.0,0.8867538688258035,2.817334261507139,0.0014959080323721466,354313.4046736034,1554993.9360930766,4.388752769671671,1554993.9360930766,4.388752769671671,0.85,0.09563810305951481,4.564652377983593,1.2672239827783782,1.0,0.0,4.564652377982884,1.2848657946723363,1.2851574386457163,3.55262969635491,19322.7325645315,1970.3703675089353,2034.6934298245008,2034.6934298245008,7.595934443540022,5.075544190106046,0.519487890887552,4.556056299218494,3.3753984518129476,3.3753984518129476,0.9643995576608422,0.0,0.0,0.00022697218035914028,0.9880775203083788,0.000229710903946385,199.0505993586616,0.0,0.0,0.0,0.0790559009083355,7.743086646537107e-05,0.0001495413138937692,0.0006826041140719845,0.09563810305951644,0.08130973181797979,0.01432837124153664,0.09563807995745859,0.08130973181797842,0.0143283712415364,0.42797004980174846,0.42797004980174846,0.07541672585448624,0.0,4.757892396948478,4.713702965556024,5.008816804931087,4.760344137841628,4.716560208345186,5.008964477800589,24795.01836103842,21075.765606882655,0.85,0.917391337262155,0.6934273447110351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524238867993746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.823768658569,1535.4502028549318,0.42797004980174846,0.07541672585448624,6.112851554438009,3.3753984518129476
