time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4147.0,-30.154112244964896,5.075499154321454,35.0053686212102,24.08893344635146,4.985986649336839,-26.6401401610008,-40.160834149550624,1.472014565372747,-0.26391668114672484,-5.024750511952932,40.01067924210525,47852.367348758584,15455.404294151102,15455.404294151102,63307.77164290968,87644.30194618736,87644.30194618736,15455.404294151102,103099.70624033846,103099.70624033846,103099.70624033846,127894.70938556979,103766.40256638388,63974.46796895524,44213.2606638096,24795.00314523133,0.0,69008.26380904093,21075.75267344663,1535.4485305224393,0.0,0.8867540975142617,2.8173321305056733,0.0014959080323721466,354313.9798594556,1554993.7374851587,4.3887450845207185,1554993.7374851587,4.3887450845207185,0.85,0.09563793439490498,4.564652377983593,1.267223637704738,1.0,0.0,4.564652377980344,1.2848655519401435,1.2851571958584271,3.5526303675049733,19322.707377859242,1970.36779918313,2034.6934298245008,2034.6934298245008,7.595937583326341,5.075499154321454,0.5195926989937449,4.555906455327709,3.375510864032336,3.375510864032336,0.9644316754378103,0.0,0.0,0.00022697218035914028,0.9880571966349636,0.0002297156289455122,199.05043767672612,0.0,0.0,0.0,0.0790559009083355,7.743245877422342e-05,0.00014953972158491687,0.0006825968457355951,0.09563793439490653,0.08130956158463643,0.014328372810270103,0.09563792811833262,0.0813095615846351,0.01432837281026987,0.42796928894336056,0.42796928894336056,0.07541675792881596,0.0,4.7584649657081854,4.714370301412885,5.008850351324156,4.760833830806234,4.71711851948902,5.009063736531914,24795.00314523133,21075.75267344663,0.85,0.9173940648339509,0.6934295214436236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524227059789305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.822576113833,1535.4485305224393,0.42796928894336056,0.07541675792881596,6.112851554438009,3.375510864032336
4148.0,-30.15391505043454,5.075454136120708,35.00536649675517,24.088965157885127,4.986030122520781,-26.63995833840906,-40.16064506778491,1.4720734104952768,-0.2633815974571121,-5.0247033798730705,40.01067536293918,47852.38285012783,15455.402184089508,15455.402184089508,63307.78503421734,87644.24788235145,87644.24788235145,15455.402184089508,103099.65006644095,103099.65006644095,103099.65006644095,127894.63995558184,103766.2779761083,63974.41294388455,44213.18336913749,24794.989889140874,0.0,69008.17325827837,21075.741405769742,1535.4468450242377,0.0,0.8867543515312618,2.8173305916856752,0.0014959080323721466,354314.6308992837,1554993.5701893,4.3887365481989296,1554993.5701893,4.3887365481989296,0.85,0.09563776448470261,4.564652377983593,1.2672232272429396,1.0,0.0,4.564652377985818,1.2848652766233422,1.285156920479133,3.5526311287511887,19322.684177465107,1970.3654334013254,2034.6934298245008,2034.6934298245008,7.595936546284807,5.075454136120708,0.5196998969508169,4.555754239169891,3.3756231852208276,3.3756231852208276,0.9644637672059507,0.0,0.0,0.00022697218035914028,0.9880368922187547,0.00022972034966168843,199.05027614466857,0.0,0.0,0.0,0.0790559009083355,7.74341179211575e-05,0.0001495380624379828,0.0006825892723065971,0.09563776448470039,0.0813093901013472,0.014328374383353186,0.0956377982932848,0.08130939010134909,0.014328374383353519,0.42796852987700257,0.42796852987700257,0.07541679150129754,0.0,4.7590185302397,4.715021539451527,5.008848379436699,4.761321782415962,4.717715765212574,5.008930135896094,24794.989889140874,21075.741405769742,0.85,0.9173954626689499,0.6934306559750494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524215262260687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.821386582547,1535.4468450242377,0.42796852987700257,0.07541679150129754,6.112851554438009,3.3756231852208276
4149.0,-30.153718059475487,5.075409047393585,35.0053643837986,24.08899295786398,4.986064926705864,-26.639777565980143,-40.16046366943044,1.4721244332105228,-0.2627343343222037,-5.024663290814645,40.010671448946994,47852.433679337846,15455.410647254826,15455.410647254826,63307.844326592676,87644.21579590421,87644.21579590421,15455.410647254826,103099.62644315904,103099.62644315904,103099.62644315904,127894.6058051734,103766.1714790599,63974.389362493544,44213.09124062929,24794.97936201436,0.0,69008.07060264365,21075.732457712205,1535.445479534378,0.0,0.8867545698154219,2.8173267531340427,0.0014959080323721466,354315.18465393625,1554993.4013915164,4.388729212693203,1554993.4013915164,4.388729212693203,0.85,0.09563759838785432,4.564652377983593,1.2672228546952828,1.0,0.0,4.564652377983189,1.2848650379050843,1.2851566817066902,3.5526317888033256,19322.664346274552,1970.3634111826723,2034.6934298245008,2034.6934298245008,7.595940705715015,5.075409047393585,0.5198038035737671,4.555605243819818,3.3757354366541388,3.3757354366541388,0.9644958390440397,0.0,0.0,0.00022697218035914028,0.988016609212933,0.0002297250655937346,199.05011477962842,0.0,0.0,0.0,0.0790559009083355,7.743570967890034e-05,0.00014953647068023993,0.0006825820064858309,0.09563759838785935,0.08130922203664354,0.014328376351215815,0.09563760647945355,0.08130922203663926,0.014328376351215063,0.4279677717125581,0.4279677717125581,0.07541682413988918,0.0,4.759585485099535,4.715682841569901,5.008878704995141,4.761928956492454,4.718403987392321,5.009076255625928,24794.97936201436,21075.732457712205,0.85,0.9173976865854788,0.6934324240838093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420347566829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.820199971475,1535.445479534378,0.4279677717125581,0.07541682413988918,6.112851554438009,3.3757354366541388
4150.0,-30.153521176665954,5.075363983518661,35.00536228374283,24.089029838237934,4.986108928582972,-26.639595971066953,-40.16027835952116,1.4721837229839723,-0.26211727690900943,-5.024615781645162,40.010667598798605,47852.46567634838,15455.407664990882,15455.407664990882,63307.87334133926,87644.18307577216,87644.18307577216,15455.407664990882,103099.59074076304,103099.59074076304,103099.59074076304,127894.55664518442,103766.06861807371,63974.351218649914,44213.019332693104,24794.965904421377,0.0,69007.98523711448,21075.72101875817,1535.443775018827,0.0,0.8867548256463021,2.8173241791597934,0.0014959080323721466,354315.84090429376,1554993.2353471224,4.388720615421624,1554993.2353471224,4.388720615421624,0.85,0.0956374288758278,4.564652377983593,1.2672225250070914,1.0,0.0,4.564652377984738,1.2848647605081314,1.2851564042467725,3.5526325558017393,19322.645192167947,1970.3614580073672,2034.6934298245008,2034.6934298245008,7.595939240008241,5.075363983518661,0.5199109687020442,4.555453014816616,3.3758475917816577,3.3758475917816577,0.9645278833661879,0.0,0.0,0.00022697218035914028,0.9879963377913853,0.000229729779025826,199.0499535034403,0.0,0.0,0.0,0.0790559009083355,7.743733579149725e-05,0.00014953484456764303,0.0006825745838470986,0.09563742887582602,0.08130905092310242,0.014328377952723605,0.09563744052607381,0.08130905092310392,0.01432837795272387,0.4279670153143574,0.4279670153143574,0.07541685798943266,0.0,4.760150146549961,4.716348583785873,5.008868478905754,4.762498504736129,4.719101542848932,5.008917935670979,24794.965904421377,21075.72101875817,0.85,0.9173992418965807,0.6934337455574916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524191701262736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.819015855339,1535.443775018827,0.4279670153143574,0.07541685798943266,6.112851554438009,3.3758475917816577
4151.0,-30.153324478098636,5.075318877699847,35.00536020833807,24.089062387961917,4.986146893638019,-26.639415145703662,-40.16009318931026,1.4722375612430514,-0.261453119112673,-5.024573613653742,40.010664116702806,47852.49735737707,15455.412698257567,15455.412698257567,63307.91005563464,87644.15833701778,87644.15833701778,15455.412698257567,103099.57103527535,103099.57103527535,103099.57103527535,127894.52792212093,103765.97105307427,63974.31007343356,44212.95664404524,24794.95688684558,0.0,69007.91353089082,21075.71335381874,1535.442448189152,0.0,0.886755052949891,2.817320361126722,0.0014959080323721466,354316.42337706016,1554993.0851756532,4.388712976820847,1554993.0851756532,4.388712976820847,0.85,0.09563726300913673,4.564652377983593,1.2672221074020489,1.0,0.0,4.564652377983348,1.2848645086170882,1.2851561522985542,3.552633252276982,19322.627024245692,1970.3596053948793,2034.6934298245008,2034.6934298245008,7.595941713730629,5.075318877699847,0.5200156280037378,4.5553032496961094,3.375959679258378,3.375959679258378,0.9645599083595365,0.0,0.0,0.00022697218035914028,0.9879760857877732,0.00022973448813607832,199.04979237843477,0.0,0.0,0.0,0.0790559009083355,7.743896070976257e-05,0.0001495332196493777,0.0006825671666600749,0.095637263009136,0.08130888320684125,0.014328379802294752,0.09563725278976573,0.08130888320684188,0.014328379802294863,0.4279662610393856,0.4279662610393856,0.07541689036782136,0.0,4.760728296824027,4.717027501855796,5.0088735301467295,4.763120494541056,4.719823050965033,5.008973937413657,24794.95688684558,21075.71335381874,0.85,0.9174007271976914,0.6934349251981992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524179933340493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.817836138973,1535.442448189152,0.4279662610393856,0.07541689036782136,6.112851554438009,3.375959679258378
4152.0,-30.153128009293486,5.0752737196171145,35.00535812946553,24.0890848095529,4.98618267227923,-26.63923474575808,-40.15990801909936,1.4722894087438267,-0.2609343238468682,-5.024532384536153,40.01065986488487,47852.52827674675,15455.41896992797,15455.41896992797,63307.947246674725,87644.09698262386,87644.09698262386,15455.41896992797,103099.51595255182,103099.51595255182,103099.51595255182,127894.45946205904,103765.83597476773,63974.26726889064,44212.85411764121,24794.943509507215,0.0,69007.79762714842,21075.701983081133,1535.4408883232734,0.0,0.8867552782609041,2.8173183472727894,0.0014959080323721466,354316.9928817487,1554992.9018085862,4.388705405183759,1554992.9018085862,4.388705405183759,0.85,0.09563709694966335,4.564652377983593,1.267221762877889,1.0,0.0,4.564652377983431,1.2848642660402245,1.2851559096666294,3.552633922998906,19322.601870838367,1970.3570404611532,2034.6934298245008,2034.6934298245008,7.595944796096897,5.0752737196171145,0.5201197416946917,4.555153977922423,3.376071678975567,3.376071678975567,0.9645919082787334,0.0,0.0,0.00022697218035914028,0.9879558578873608,0.0002297391918344371,199.0496314418986,0.0,0.0,0.0,0.0790559009083355,7.744058565955147e-05,0.0001495315946995888,0.0006825597493291568,0.09563709694966499,0.08130871545193048,0.014328381497734502,0.09563711156862748,0.0813087154519291,0.01432838149773426,0.4279655097061603,0.4279655097061603,0.07541692248929353,0.0,4.761286685730283,4.717680015053702,5.0088965742393725,4.763598060689276,4.720368165817661,5.009067167204137,24794.943509507215,21075.701983081133,0.85,0.917402806980304,0.6934365379300418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524168176449668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.816659294385,1535.4408883232734,0.4279655097061603,0.07541692248929353,6.112851554438009,3.376071678975567
4153.0,-30.15293169668908,5.075228572131917,35.00535606270104,24.08912720801311,4.986225040751311,-26.6390538273768,-40.15972662074489,1.4723471714390401,-0.2601852521158321,-5.0244862953001554,40.01065605981471,47852.57589212416,15455.417698223659,15455.417698223659,63307.99359034782,87644.09712230437,87644.09712230437,15455.417698223659,103099.51482052803,103099.51482052803,103099.51482052803,127894.44540978181,103765.76548576709,63974.24425558674,44212.801366867054,24794.930589253785,0.0,69007.73195612084,21075.691000865718,1535.4392489516504,0.0,0.8867555266978098,2.817313869456714,0.0014959080323721466,354317.6295209148,1554992.7377083106,4.388697056397872,1554992.7377083106,4.388697056397872,0.85,0.09563692932204476,4.564652377983593,1.2672214167052882,1.0,0.0,4.564652377982261,1.2848639957882815,1.2851556393533434,3.552634670242368,19322.588744833236,1970.3557019811287,2034.6934298245008,2034.6934298245008,7.595944171086621,5.075228572131917,0.5202259565580345,4.5550026155738825,3.376183587750109,3.376183587750109,0.9646238822143169,0.0,0.0,0.00022697218035914028,0.9879356465151544,0.0002297438918817863,199.04947063357352,0.0,0.0,0.0,0.0790559009083355,7.744217754021373e-05,0.00014953000281892656,0.0006825524829473064,0.09563692932204422,0.08130854625444155,0.014328383067602675,0.09563688424759288,0.081308546254442,0.014328383067602757,0.42796475957704866,0.42796475957704866,0.07541695550016633,0.0,4.761872151064324,4.718369379920148,5.008891155094432,4.764301043184332,4.721214144424778,5.008957138806579,24794.930589253785,21075.691000865718,0.85,0.9174043515964667,0.6934378878377228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524156433310984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.81548440351,1535.4392489516504,0.42796475957704866,0.07541695550016633,6.112851554438009,3.376183587750109
4154.0,-30.15273555643809,5.07518337212965,35.00535401116291,24.089149489905708,4.9862613782960485,-26.63887366725073,-40.159541520383186,1.4723994891086987,-0.2596857189879529,-5.024445272491385,40.010652369787145,47852.60546857256,15455.424000272093,15455.424000272093,63308.02946884465,87644.03282299105,87644.03282299105,15455.424000272093,103099.45682326314,103099.45682326314,103099.45682326314,127894.37734678107,103765.62786965554,63974.20051523704,44212.697060465,24794.92052351792,0.0,69007.61758398292,21075.682444990234,1535.4378825884785,0.0,0.886755748922841,2.8173120851626297,0.0014959080323721466,354318.19617733726,1554992.5785694576,4.38868958847143,1554992.5785694576,4.38868958847143,0.8500000000000001,0.09563676516435195,4.564652377983593,1.2672210644884032,1.0,0.0,4.56465237798365,1.284863751011853,1.2851553945213547,3.5526353470466017,19322.563118852297,1970.353088858305,2034.6934298245008,2034.6934298245008,7.59594726838292,5.07518337212965,0.5203297795941024,4.554853592535547,3.3762954244581027,3.3762954244581027,0.9646558355594579,0.0,0.0,0.00022697218035914028,0.98791545333301,0.00022974858789118639,199.04930996669023,0.0,0.0,0.0,0.0790559009083355,7.744380193942345e-05,0.00014952837841971685,0.0006825450681295911,0.09563676516435343,0.08130838027197664,0.014328384892376797,0.09563676253903314,0.08130838027197537,0.014328384892376572,0.42796401308190457,0.42796401308190457,0.0754169875111526,0.0,4.762434144927283,4.719027395450837,5.008907034690765,4.764759553503438,4.721737166602736,5.009048577167107,24794.92052351792,21075.682444990234,0.85,0.9174063920087979,0.6934394657276132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524144699527544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.814312932374,1535.4378825884785,0.42796401308190457,0.0754169875111526,6.112851554438009,3.3762954244581027
4155.0,-30.152539594848687,5.075138176891227,35.005351972216154,24.08918678937482,4.986303063085676,-26.638693133152085,-40.15936015695331,1.4724566013890765,-0.2590233194424627,-5.024399833173669,40.010648633462644,47852.651737411055,15455.423428610706,15455.423428610706,63308.075166021765,87644.0124966544,87644.0124966544,15455.423428610706,103099.4359252651,103099.4359252651,103099.4359252651,127894.34401919632,103765.53676200593,63974.176002762455,44212.623065826076,24794.908093931204,0.0,69007.53115975729,21075.671879841524,1535.4362830632226,0.0,0.8867559938009385,2.8173086726059005,0.0014959080323721466,354318.8238407285,1554992.4174339848,4.388681359286112,1554992.4174339848,4.388681359286112,0.85,0.09563659887485461,4.564652377983593,1.2672206820501017,1.0,0.0,4.564652377984639,1.2848634838031927,1.2851551272520423,3.552636085876013,19322.546153375904,1970.3513588611713,2034.6934298245008,2034.6934298245008,7.595946987425909,5.075138176891227,0.5204355003229262,4.554702676568301,3.3764071700776386,3.3764071700776386,0.9646877628793253,0.0,0.0,0.00022697218035914028,0.9878952789891723,0.00022975327971136908,199.04914944641533,0.0,0.0,0.0,0.0790559009083355,7.744539357471174e-05,0.00014952678678442855,0.0006825378028677874,0.09563659887485818,0.08130821243988842,0.01432838643496975,0.09563657347771351,0.0813082124398854,0.014328386434969217,0.42796326805165147,0.42796326805165147,0.07541702001074052,0.0,4.763005457884049,4.7197003834315865,5.008900115486199,4.765376513731212,4.722478410171107,5.008958862724569,24794.908093931204,21075.671879841524,0.85,0.9174082031634941,0.6934410046727915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524132976064759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.813144552181,1535.4362830632226,0.42796326805165147,0.07541702001074052,6.112851554438009,3.3764071700776386
4156.0,-30.152343803463115,5.075092932088834,35.005349947054235,24.08920907126742,4.986339496287497,-26.638513277439426,-40.159175091516204,1.4725089702638,-0.25853004849028594,-5.0243587696683,40.01064495708317,47852.67992220349,15455.429376287122,15455.429376287122,63308.10929849061,87643.94771700849,87643.94771700849,15455.429376287122,103099.37709329561,103099.37709329561,103099.37709329561,127894.2749820906,103765.39886950757,63974.131074702585,44212.51977200554,24794.897888794996,0.0,69007.41766080054,21075.663205475747,1535.434906691049,0.0,0.8867562161829481,2.8173069755644446,0.0014959080323721466,354319.3910608021,1554992.258883755,4.388673886089724,1554992.258883755,4.388673886089724,0.85,0.09563643537968972,4.564652377983593,1.2672202875232323,1.0,0.0,4.56465237798389,1.2848632387873886,1.2851548821806236,3.5526367633426577,19322.520475928006,1970.3487404901782,2034.6934298245008,2034.6934298245008,7.595949910557389,5.075092932088834,0.5205391406399551,4.554553791448879,3.3765188418009306,3.3765188418009306,0.9647196690859802,0.0,0.0,0.00022697218035914028,0.9878751226117045,0.00022975796754460257,199.04898906581997,0.0,0.0,0.0,0.0790559009083355,7.744701772978364e-05,0.00014952516262935664,0.0006825303891644762,0.09563643537968924,0.08130804721375501,0.014328388165934241,0.09563645412465004,0.08130804721375541,0.014328388165934312,0.4279625255403168,0.4279625255403168,0.07541705152866891,0.0,4.763554607623803,4.720343796333225,5.008913154248887,4.765828721178025,4.72299523461777,5.009043410685592,24794.897888794996,21075.663205475747,0.85,0.9174102066777178,0.6934425536312463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524121263299623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.811979130807,1535.434906691049,0.4279625255403168,0.07541705152866891,6.112851554438009,3.3765188418009306
4157.0,-30.152148202215752,5.075047711017133,35.00534794202425,24.08925126018005,4.986383190618194,-26.638332866691588,-40.158993763010926,1.472567855094012,-0.257821676431206,-5.024312014382224,40.01064149314681,47852.724622137524,15455.426528604217,15455.426528604217,63308.151150741745,87643.94086511766,87643.94086511766,15455.426528604217,103099.36739372188,103099.36739372188,103099.36739372188,127894.2537401215,103765.3223236194,63974.106080638994,44212.46249220045,24794.886346399602,0.0,69007.34883860005,21075.65339443966,1535.43332835163,0.0,0.8867564667735568,2.8173031115680276,0.0014959080323721466,354320.03690367873,1554992.1094955136,4.388665464940204,1554992.1094955136,4.388665464940204,0.85,0.09563626929707511,4.564652377983593,1.2672199649782856,1.0,0.0,4.564652377983837,1.2848629632858002,1.2851546066165007,3.5526375251025493,19322.50622204851,1970.3472869989762,2034.6934298245008,2034.6934298245008,7.595948510993766,5.075047711017133,0.5206452648887794,4.554402446128353,3.3766304232470277,3.3766304232470277,0.9647515494991508,0.0,0.0,0.00022697218035914028,0.9878549862516033,0.000229762650913351,199.04882884123253,0.0,0.0,0.0,0.0790559009083355,7.744860911966505e-05,0.00014952357123947525,0.0006825231250228698,0.09563626929707482,0.08130787973892983,0.01432838955814498,0.09563625167461486,0.08130787973893008,0.014328389558145025,0.42796178369855403,0.42796178369855403,0.07541708346744022,0.0,4.764124093138264,4.721017153269372,5.008891940225283,4.766490337951041,4.723799149701847,5.008896010991805,24794.886346399602,21075.65339443966,0.85,0.9174117281162611,0.6934438929694189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524109560726557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.810816831738,1535.43332835163,0.42796178369855403,0.07541708346744022,6.112851554438009,3.3766304232470277
4158.0,-30.151952800881688,5.0750023939400855,35.005345941160854,24.08926914157348,4.986414632998907,-26.63815386113611,-40.158808837272204,1.4726156932533425,-0.25730780897845307,-5.024274805591716,40.010637604447076,47852.75160189301,15455.438049245737,15455.438049245737,63308.189651138746,87643.87852227609,87643.87852227609,15455.438049245737,103099.31657152183,103099.31657152183,103099.31657152183,127894.19289514888,103765.18475696088,63974.0578365778,44212.36324487009,24794.87632362705,0.0,69007.23956849714,21075.64487508299,1535.4320501672175,0.0,0.8867566702983951,2.8173006931049986,0.0014959080323721466,354320.5508789997,1554991.941788632,4.388658625448065,1554991.941788632,4.388658625448065,0.85,0.09563610799260304,4.564652377983593,1.2672195968264712,1.0,0.0,4.564652377982733,1.28486273946782,1.2851543827477174,3.5526381439578794,19322.480605276396,1970.3446748151914,2034.6934298245008,2034.6934298245008,7.59595417309566,5.0750023939400855,0.5207469571660042,4.554255436774081,3.376741936443879,3.376741936443879,0.9647834104125368,0.0,0.0,0.00022697218035914028,0.9878348709138152,0.0002297673295833092,199.04866878065945,0.0,0.0,0.0,0.0790559009083355,7.745023211101514e-05,0.00014952194824812516,0.0006825157166315441,0.09563610799260222,0.08130771668542089,0.014328391307181335,0.095636111914282,0.08130771668542158,0.014328391307181457,0.4279610446379955,0.4279610446379955,0.075417113673576,0.0,4.76467863060617,4.721663195607391,5.00892605247742,4.7669669966132915,4.724317852773538,5.009133271302517,24794.87632362705,21075.64487508299,0.85,0.9174137387179286,0.6934453819790022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524097869537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.809657249943,1535.4320501672175,0.4279610446379955,0.075417113673576,6.112851554438009,3.376741936443879
4159.0,-30.151757509082476,5.074957089140353,35.00534393663167,24.089301202353113,4.9864560908881765,-26.637973952511867,-40.158623771835096,1.4726725343175875,-0.25674545597149745,-5.024229184325622,40.010633495945505,47852.77745732826,15455.436575967822,15455.436575967822,63308.214033296084,87643.83532718981,87643.83532718981,15455.436575967822,103099.27190315763,103099.27190315763,103099.27190315763,127894.1331234086,103765.07098388202,63974.01311402074,44212.28652206809,24794.86122025097,0.0,69007.14774231907,21075.632037213323,1535.4302888920015,0.0,0.8867569174491363,2.817298619100958,0.0014959080323721466,354321.1810589729,1554991.7646024309,4.38865031990176,1554991.7646024309,4.38865031990176,0.85,0.09563594227684923,4.564652377983593,1.2672192187840117,1.0,0.0,4.564652377984043,1.2848624735285044,1.2851541167480378,3.5526388792787222,19322.45941919057,1970.3425144356709,2034.6934298245008,2034.6934298245008,7.5959534490170855,5.074957089140353,0.5208523401022811,4.554104749038072,3.376853345310665,3.376853345310665,0.9648152415173329,0.0,0.0,0.00022697218035914028,0.9878147672933892,0.00022977200571828226,199.04850881006763,0.0,0.0,0.0,0.0790559009083355,7.745185635990126e-05,0.00014952032399923902,0.0006825083025000036,0.09563594227685376,0.08130754959452517,0.014328392682328595,0.0956359584621889,0.08130754959452131,0.014328392682327913,0.42796030659421935,0.42796030659421935,0.07541714583592139,0.0,4.76522241895384,4.722302238325938,5.008928110200884,4.7674837283541365,4.724944829738604,5.0090231110144146,24794.86122025097,21075.632037213323,0.85,0.917415312826673,0.6934466794079976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524086190315162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.808500183262,1535.4302888920015,0.42796030659421935,0.07541714583592139,6.112851554438009,3.376853345310665
4160.0,-30.151562433483537,5.074911736932914,35.00534194670649,24.089328792784386,4.986492419188101,-26.637794751497136,-40.1584426179528,1.47272473720169,-0.25615815043545354,-5.024188354912526,40.01062991226233,47852.82057730408,15455.442264892703,15455.442264892703,63308.26284219678,87643.79529258504,87643.79529258504,15455.442264892703,103099.23755747774,103099.23755747774,103099.23755747774,127894.08889753785,103764.95811670003,63973.983401419195,44212.19412808982,24794.851340060104,0.0,69007.04546814993,21075.62363905109,1535.4289374499917,0.0,0.8867571383020257,2.817295656827592,0.0014959080323721466,354321.7450484161,1554991.6100499392,4.388642898102284,1554991.6100499392,4.388642898102284,0.8500000000000001,0.0956357801165848,4.564652377983593,1.2672188270045446,1.0,0.0,4.564652377982797,1.284862229289697,1.285153872453792,3.552639554598039,19322.438401794996,1970.3403712577688,2034.6934298245008,2034.6934298245008,7.595956244978776,5.074911736932914,0.5209554584821943,4.55395627845072,3.376964682352646,3.376964682352646,0.964847052100756,0.0,0.0,0.00022697218035914028,0.9877946863695297,0.00022977667676401224,199.04834901683003,0.0,0.0,0.0,0.0790559009083355,7.745344630906153e-05,0.00014951873405007876,0.0006825010449347884,0.0956357801165828,0.08130738560741277,0.014328394509170027,0.09563579754770753,0.08130738560741448,0.014328394509170329,0.42795956936992047,0.42795956936992047,0.07541717764133458,0.0,4.765768560613765,4.722941162031361,5.008946573491016,4.7680302044771,4.725574202711925,5.009098082637422,24794.851340060104,21075.62363905109,0.85,0.9174173798154652,0.6934483320169165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524074517659034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.80734743561,1535.4289374499917,0.42795956936992047,0.07541717764133458,6.112851554438009,3.376964682352646
4161.0,-30.151367534866186,5.074866408608945,35.005339977574124,24.08936577793213,4.986535826921933,-26.63761500178404,-40.15826139422131,1.4727832938397962,-0.25554861466901,-5.024141990429877,40.01062653804934,47852.86250740501,15455.439398876291,15455.439398876291,63308.3019062813,87643.76589196255,87643.76589196255,15455.439398876291,103099.20529083884,103099.20529083884,103099.20529083884,127894.04551835763,103764.85921291904,63973.955828361504,44212.11487173059,24794.840227518776,0.0,69006.95509924938,21075.61419339096,1535.427388897364,0.0,0.8867573865762324,2.8172930485381835,0.0014959080323721466,354322.38549635955,1554991.4645312186,4.388634554807702,1554991.4645312186,4.388634554807702,0.85,0.09563561558242005,4.564652377983593,1.2672185094049202,1.0,0.0,4.564652377981797,1.2848619553240355,1.2851535984259448,3.552640312112293,19322.419984573513,1970.3384932238343,2034.6934298245008,2034.6934298245008,7.595954836404705,5.074866408608945,0.5210609904888379,4.553805418120107,3.3770759295853026,3.3770759295853026,0.9648788370243722,0.0,0.0,0.00022697218035914028,0.9877746241037209,0.00022978134365932767,199.0481893688204,0.0,0.0,0.0,0.0790559009083355,7.745503690146589e-05,0.0001495171434576744,0.0006824937844333873,0.0956356155824218,0.08130721951781153,0.014328396064610269,0.09563563932974876,0.08130721951781004,0.014328396064610007,0.42795883322001166,0.42795883322001166,0.07541721015784487,0.0,4.766316010181242,4.7235880071756355,5.008928771325429,4.768593375760872,4.726263217877545,5.008945746031429,24794.840227518776,21075.61419339096,0.85,0.9174191473196871,0.6934498477520207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524062857944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.806196866472,1535.427388897364,0.42795883322001166,0.07541721015784487,6.112851554438009,3.3770759295853026
4162.0,-30.15117283394251,5.074821044576526,35.0053380347993,24.089398432429903,4.986573665218843,-26.6374359869733,-40.158076433557994,1.472836818249624,-0.25490269719176695,-5.024100395926216,40.01062336750664,47852.886266190944,15455.443683890368,15455.443683890368,63308.329950081315,87643.7419888815,87643.7419888815,15455.443683890368,103099.18567277187,103099.18567277187,103099.18567277187,127894.01798192732,103764.76334196662,63973.90761927608,44212.06191410061,24794.83230915544,0.0,69006.89422325605,21075.607462782125,1535.4261331682553,0.0,0.8867576098272194,2.8172894040812735,0.0014959080323721466,354322.9600557775,1554991.327796139,4.388627052425145,1554991.327796139,4.388627052425145,0.85,0.09563545402301074,4.564652377983593,1.2672180967452005,1.0,0.0,4.564652377983026,1.2848617049024802,1.2851533479475479,3.5526410045274446,19322.402132105723,1970.3366727787495,2034.6934298245008,2034.6934298245008,7.59595694237999,5.074821044576526,0.5211642777274399,4.553656766849086,3.3771871084357934,3.3771871084357934,0.9649106024102266,0.0,0.0,0.00022697218035914028,0.9877545826267476,0.0002297860059080166,199.04802988300403,0.0,0.0,0.0,0.0790559009083355,7.745666032389003e-05,0.00014951552003525023,0.0006824863740743585,0.09563545402301299,0.08130705626905585,0.014328397753957146,0.0956354614782914,0.08130705626905393,0.01432839775395681,0.4279580988361314,0.4279580988361314,0.07541724105543739,0.0,4.766876641255976,4.72424795936746,5.008924583921328,4.769197698734445,4.726966565643579,5.008986945298204,24794.83230915544,21075.607462782125,0.85,0.9174203630330278,0.6934508037903264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051208825892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.805049254323,1535.4261331682553,0.4279580988361314,0.07541724105543739,6.112851554438009,3.3771871084357934
4163.0,-30.150978324035417,5.074775601031461,35.00533607945369,24.089426721353107,4.986605641423945,-26.637257730294827,-40.15789919123051,1.472885047683332,-0.25421351452831686,-5.024062391634374,40.01061911580258,47852.94520964326,15455.453225407771,15455.453225407771,63308.39843505103,87643.72513877548,87643.72513877548,15455.453225407771,103099.17836418326,103099.17836418326,103099.17836418326,127893.99758545183,103764.67192206287,63973.891992930665,44211.977699035786,24794.819221268564,0.0,69006.79692030435,21075.596338078278,1535.4246630701805,0.0,0.886757818715152,2.817284770670314,0.0014959080323721466,354323.48502298346,1554991.144434139,4.388620032717485,1554991.144434139,4.388620032717485,0.8499999999999999,0.09563529313596586,4.564652377983593,1.2672178110154344,1.0,0.0,4.564652377983727,1.2848614792543067,1.2851531222481558,3.5526416284444715,19322.385108483384,1970.3349368523793,2034.6934298245008,2034.6934298245008,7.595961631792786,5.074775601031461,0.5212658106055104,4.5535097904259505,3.3772982009670285,3.3772982009670285,0.9649423431334367,0.0,0.0,0.00022697218035914028,0.9877345612499768,0.00022979066366970825,199.04787055391074,0.0,0.0,0.0,0.0790559009083355,7.745821603105092e-05,0.00014951396432808938,0.0006824792728119672,0.09563529313596766,0.08130689374476674,0.01432839939120093,0.09563523515482167,0.0813068937447652,0.014328399391200659,0.427957367091465,0.427957367091465,0.07541727147198977,0.0,4.767456741779938,4.72492388953691,5.008959709868066,4.769848877106085,4.727699609606418,5.009172496280826,24794.819221268564,21075.596338078278,0.85,0.9174226490785484,0.6934526357585966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524039571542622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.803904178334,1535.4246630701805,0.427957367091465,0.07541727147198977,6.112851554438009,3.3772982009670285
4164.0,-30.15078402744756,5.074730155041407,35.005334118743285,24.089453822840028,4.986645202969525,-26.637078907023096,-40.15771430041639,1.4729400825450623,-0.25371440665389855,-5.024018433628551,40.0106150488503,47852.967244601605,15455.453518806493,15455.453518806493,63308.420763408096,87643.66797714085,87643.66797714085,15455.453518806493,103099.12149594734,103099.12149594734,103099.12149594734,127893.9261273764,103764.54376886839,63973.84303632928,44211.88970282123,24794.80463142906,0.0,69006.6943342503,21075.5839367147,1535.4229655942565,0.0,0.8867580572452387,2.8172833351447037,0.0014959080323721466,354324.09223178384,1554990.969039891,4.388612016883914,1554990.969039891,4.388612016883914,0.85,0.09563513031470222,4.564652377983593,1.2672173736291006,1.0,0.0,4.564652377982988,1.28486122176608,1.2851528647014834,3.5526423403994887,19322.361244625572,1970.3325034161078,2034.6934298245008,2034.6934298245008,7.595961775990782,5.074730155041407,0.5213699217057384,4.553360233335669,3.377409193905228,3.377409193905228,0.9649740554014937,0.0,0.0,0.00022697218035914028,0.9877145622677004,0.0002297953164100703,199.0477113998085,0.0,0.0,0.0,0.0790559009083355,7.74598389019764e-05,0.0001495123414571639,0.000682471864970338,0.09563513031470398,0.08130672935365578,0.014328400961048203,0.09563510642094589,0.08130672935365428,0.014328400961047939,0.4279566388674683,0.4279566388674683,0.07541730388592839,0.0,4.7680095960394056,4.7255717672606465,5.0089721694461105,4.770304026974657,4.728246552886731,5.0091056140018395,24794.80463142906,21075.5839367147,0.85,0.9174243364963802,0.6934539859685845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524027945695046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.802761765673,1535.4229655942565,0.4279566388674683,0.07541730388592839,6.112851554438009,3.377409193905228
4165.0,-30.150589864040032,5.0746847234851575,35.00533219014033,24.08948567407208,4.986687837791274,-26.636899896283598,-40.15753314653409,1.472997870034817,-0.2531949675811802,-5.023973205834107,40.01061206263249,47853.006309037264,15455.451786749936,15455.451786749936,63308.4580957872,87643.61861601875,87643.61861601875,15455.451786749936,103099.07040276869,103099.07040276869,103099.07040276869,127893.86638395759,103764.42488731988,63973.81258033815,44211.79145220193,24794.795981188898,0.0,69006.58743339083,21075.576584010563,1535.4215803234065,0.0,0.8867582983253097,2.8172817803202537,0.0014959080323721466,354324.71698151354,1554990.8402541685,4.388603915360774,1554990.8402541685,4.388603915360774,0.85,0.09563496885120945,4.564652377983593,1.2672170681180432,1.0,0.0,4.5646523779833705,1.2848609513994127,1.2851525942734472,3.5526430879637045,19322.33910727362,1970.330246034438,2034.6934298245008,2034.6934298245008,7.5959609247290985,5.0746847234851575,0.5214745310159525,4.553210192469205,3.377520110366614,3.377520110366614,0.9650057458190326,0.0,0.0,0.00022697218035914028,0.9876945774300185,0.00022979996604792743,199.0475523550524,0.0,0.0,0.0,0.0790559009083355,7.746142900263684e-05,0.00014951075135650343,0.0006824646067135771,0.09563496885120995,0.08130656612168846,0.014328402729521492,0.09563499335835601,0.08130656612168803,0.014328402729521414,0.42795591220877927,0.42795591220877927,0.07541733654610026,0.0,4.768546240286412,4.726205556268496,5.008956370889223,4.7707782382529444,4.728826391958023,5.008979197891563,24794.795981188898,21075.576584010563,0.85,0.9174262987123687,0.6934556263230343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452401633261613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.801621563181,1535.4215803234065,0.42795591220877927,0.07541733654610026,6.112851554438009,3.377520110366614
4166.0,-30.150395882062103,5.07463925525181,35.005330285746,24.089518433343642,4.986725187846645,-26.63672157735982,-40.15734832556916,1.4730508831443863,-0.25254658952172804,-5.023932086200713,40.010608910556044,47853.02724709882,15455.456188001639,15455.456188001639,63308.48343510046,87643.59736696216,87643.59736696216,15455.456188001639,103099.0535549638,103099.0535549638,103099.0535549638,127893.84151063496,103764.33177618547,63973.761656321985,44211.744577626094,24794.787955671152,0.0,69006.53253329724,21075.56976232048,1535.4203274580075,0.0,0.8867585190902099,2.817278048147716,0.0014959080323721466,354325.28498431155,1554990.704315517,4.388596496533877,1554990.704315517,4.388596496533877,0.85,0.09563480925590853,4.564652377983593,1.2672166637005287,1.0,0.0,4.564652377980424,1.2848607033704356,1.2851523461881713,3.5526437737644523,19322.32176872126,1970.3284779941428,2034.6934298245008,2034.6934298245008,7.595963087832218,5.07463925525181,0.5215771907351572,4.553062064516653,3.3776309554388817,3.3776309554388817,0.9650374158396805,0.0,0.0,0.00022697218035914028,0.9876746117020668,0.00022980461142764163,199.0473934591643,0.0,0.0,0.0,0.0790559009083355,7.746305132267112e-05,0.00014950912903646915,0.0006824572013865748,0.09563480925591264,0.08130640474538721,0.014328404510525437,0.09563481243995532,0.08130640474538371,0.014328404510524822,0.42795518637953933,0.42795518637953933,0.07541736769723828,0.0,4.7690985634910135,4.726855478144444,5.008953681536241,4.771385496678988,4.72953306599851,5.009021131756981,24794.787955671152,21075.56976232048,0.85,0.9174273957984,0.693456481442661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524004727515931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.800485169199,1535.4203274580075,0.42795518637953933,0.07541736769723828,6.112851554438009,3.3776309554388817
4167.0,-30.150202060579204,5.074593712196378,35.005328369857295,24.089546722266846,4.986757348336902,-26.636543921827784,-40.15717118801547,1.4730992095855113,-0.2518710045825401,-5.023894108557556,40.010604766966026,47853.08344471198,15455.465166651908,15455.465166651908,63308.54861136388,87643.57959281448,87643.57959281448,15455.465166651908,103099.04475946639,103099.04475946639,103099.04475946639,127893.81989983277,103764.2398326702,63973.74368456782,44211.66238678042,24794.77514036639,0.0,69006.43752714682,21075.55886931143,1535.4188715019661,0.0,0.8867587274494538,2.817273590801564,0.0014959080323721466,354325.8095861111,1554990.525616175,4.388589494602619,1554990.525616175,4.388589494602619,0.85,0.09563465013042174,4.564652377983593,1.267216376322322,1.0,0.0,4.5646523779828065,1.284860477268752,1.2851521200351663,3.5526443989364087,19322.304647595378,1970.3267321251783,2034.6934298245008,2034.6934298245008,7.5959675006101515,5.074593712196378,0.5216783005100618,4.552915411686316,3.37774171372763,3.37774171372763,0.9650690610650372,0.0,0.0,0.00022697218035914028,0.9876546629279761,0.00022980925305031647,199.04723469499538,0.0,0.0,0.0,0.0790559009083355,7.746460622879945e-05,0.00014950757413034082,0.0006824501037806185,0.09563465013042052,0.08130624389553062,0.014328406234889896,0.09563459291750646,0.08130624389553166,0.014328406234890078,0.42795446261511205,0.42795446261511205,0.07541739842590854,0.0,4.769669133734851,4.727520645117977,5.008986300859249,4.772023103975016,4.730253263877273,5.009189009915929,24794.77514036639,21075.55886931143,0.85,0.9174296033824176,0.6934582505565049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523993133278261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.799351612688,1535.4188715019661,0.42795446261511205,0.07541739842590854,6.112851554438009,3.37774171372763
4168.0,-30.150008437395588,5.074548162444999,35.00532644884038,24.089568654913478,4.986796203504841,-26.63636577525185,-40.156986367050536,1.47315354136109,-0.25146157616376286,-5.023850881679262,40.01060078581842,47853.10285468292,15455.4659701655,15455.4659701655,63308.56882484842,87643.50211193328,87643.50211193328,15455.4659701655,103098.96808209879,103098.96808209879,103098.96808209879,127893.72912460344,103764.09134512767,63973.692087877316,44211.55473027817,24794.761042504666,0.0,69006.31577278284,21075.546886128966,1535.4172151100959,0.0,0.8867589619448196,2.817273250569659,0.0014959080323721466,354326.4066986337,1554990.3539224518,4.388581614367293,1554990.3539224518,4.388581614367293,0.85,0.09563448928883052,4.564652377983593,1.267215949925594,1.0,0.0,4.56465237798349,1.2848602230704067,1.285151865779122,3.552645101795997,19322.27699720698,1970.3239125702437,2034.6934298245008,2034.6934298245008,7.595967895516614,5.074548162444999,0.5217816695867148,4.552766492858284,3.377852373664661,3.377852373664661,0.9651006781899031,0.0,0.0,0.00022697218035914028,0.9876347349974732,0.00022981389001038016,199.0470760935114,0.0,0.0,0.0,0.0790559009083355,7.746622861035433e-05,0.00014950595174878596,0.0006824426981727961,0.09563448928883218,0.08130608138127353,0.014328407907558653,0.09563450348827628,0.08130608138127211,0.014328407907558403,0.4279537418606854,0.4279537418606854,0.07541743095687137,0.0,4.770196841176016,4.728138858128716,5.008999300808398,4.772389305515503,4.730693601395046,5.009133516085285,24794.761042504666,21075.546886128966,0.85,0.9174315150124027,0.6934597553686083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398154865181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.798221306992,1535.4172151100959,0.4279537418606854,0.07541743095687137,6.112851554438009,3.377852373664661
4169.0,-30.14981496169305,5.074502659813318,35.005324570081086,24.089605290815257,4.9868420818436086,-26.636187059098543,-40.156805283017434,1.4732141792491005,-0.25093029722268057,-5.023803457416848,40.010598174634616,47853.138965577986,15455.460315801769,15455.460315801769,63308.59928137976,87643.45969110003,87643.45969110003,15455.460315801769,103098.9200069018,103098.9200069018,103098.9200069018,127893.67338641705,103763.98120749641,63973.66048197424,44211.46747280241,24794.753379515256,0.0,69006.22085231767,21075.540372587966,1535.4158351398146,0.0,0.8867592128474857,2.817271796574547,0.0014959080323721466,354327.06179243955,1554990.2413107401,4.388573182766476,1554990.2413107401,4.388573182766476,0.85,0.09563432836095358,4.564652377983593,1.2672155988076703,1.0,0.0,4.564652377985537,1.2848599393682059,1.2851515820125254,3.5526458862342096,19322.256488090665,1970.3218212224017,2034.6934298245008,2034.6934298245008,7.595965116540852,5.074502659813318,0.5218868732588531,4.5526157865544645,3.3779629556766557,3.3779629556766557,0.9651322730504731,0.0,0.0,0.00022697218035914028,0.9876148226791193,0.00022981852352461565,199.0469176130852,0.0,0.0,0.0,0.0790559009083355,7.746781821912284e-05,0.00014950436214001745,0.0006824354421613508,0.09563432836095243,0.0813059187496021,0.014328409611350327,0.09563439523807545,0.08130591874960308,0.0143284096113505,0.42795302110916345,0.42795302110916345,0.07541746376117245,0.0,4.770714186990801,4.728753780943464,5.008961766464893,4.7728731601941945,4.73130331412392,5.008901827702516,24794.753379515256,21075.540372587966,0.85,0.917433218330684,0.6934612325458303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523969975896074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.797093489418,1535.4158351398146,0.42795302110916345,0.07541746376117245,6.112851554438009,3.3779629556766557
4170.0,-30.149621691536648,5.074457080073581,35.005322713394776,24.089633440040075,4.986875171386899,-26.636009806897512,-40.15662440853191,1.4732632867477984,-0.2502820412004212,-5.023765906506359,40.010595060039286,47853.175140649575,15455.469568768336,15455.469568768336,63308.64470941791,87643.43702207704,87643.43702207704,15455.469568768336,103098.90659084538,103098.90659084538,103098.90659084538,127893.65340583061,103763.88504810895,63973.62316668174,44211.40209047467,24794.74681498523,0.0,69006.14890545991,21075.534792737442,1535.4147462915528,0.0,0.886759415306155,2.8172676492578694,0.0014959080323721466,354327.5805016323,1554990.106988567,4.388566379131763,1554990.106988567,4.388566379131763,0.85,0.09563417156879417,4.564652377983593,1.2672152570309119,1.0,0.0,4.564652377983301,1.2848597096125143,1.285151352204683,3.5526465215102685,19322.238581912366,1970.3199953003693,2034.6934298245008,2034.6934298245008,7.595969664138261,5.074457080073581,0.5219875157906237,4.552469564282958,3.3780734759868403,3.3780734759868403,0.9651638502819544,0.0,0.0,0.00022697218035914028,0.9875949319477086,0.0002298231522022007,199.0467593012786,0.0,0.0,0.0,0.0790559009083355,7.746940601852495e-05,0.00014950277434061532,0.0006824281944090341,0.0956341715688007,0.08130576009862286,0.014328411470177839,0.09563420846930537,0.08130576009861731,0.01432841147017686,0.4279523005725021,0.4279523005725021,0.07541749372706368,0.0,4.771253945641092,4.729386970683663,5.008970212165764,4.773483865305934,4.731990872256745,5.0090754148884,24794.74681498523,21075.534792737442,0.85,0.9174348331791748,0.6934624797887153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523958411973625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.795969171415,1535.4147462915528,0.4279523005725021,0.07541749372706368,6.112851554438009,3.3780734759868403
4171.0,-30.14942859242186,5.074411481253472,35.00532084918298,24.08966616438704,4.9869125768116955,-26.63583227695539,-40.156443464197196,1.473316261345219,-0.2496419107429233,-5.023723911203345,40.010591127468444,47853.210339571546,15455.471858413077,15455.471858413077,63308.68219798462,87643.4155501668,87643.4155501668,15455.471858413077,103098.88740857987,103098.88740857987,103098.88740857987,127893.62065775052,103763.79214484917,63973.586934254046,44211.339122883466,24794.73324917064,0.0,69006.0723720541,21075.523261795042,1535.4131532447034,0.0,0.8867596433542193,2.817264128144878,0.0014959080323721466,354328.16060411034,1554989.9373898322,4.388558715566549,1554989.9373898322,4.388558715566549,0.85,0.09563401145073665,4.564652377983593,1.2672148949233817,1.0,0.0,4.564652377984342,1.2848594617642004,1.2851511043001116,3.5526472068128063,19322.221282069077,1970.3182312073009,2034.6934298245008,2034.6934298245008,7.5959707894403365,5.074411481253472,0.5220900471394208,4.552321434114051,3.378183897198375,3.378183897198375,0.9651953991995358,0.0,0.0,0.00022697218035914028,0.9875750592508732,0.00022982777686924417,199.0466011298274,0.0,0.0,0.0,0.0790559009083355,7.747099446120205e-05,0.00014950118589793823,0.0006824209437203909,0.0956340114507357,0.0813055985884126,0.014328412862323102,0.0956340143130276,0.08130559858841341,0.014328412862323243,0.4279515817258712,0.4279515817258712,0.07541752418666016,0.0,4.771803694647701,4.730032718901043,5.008974060948503,4.774082000460396,4.7326952739165336,5.0090693289558885,24794.73324917064,21075.523261795042,0.85,0.9174363939545588,0.6934637589800142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523946860354926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.794847184823,1535.4131532447034,0.4279515817258712,0.07541752418666016,6.112851554438009,3.378183897198375
