time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4172.0,-30.14923577206895,5.074365833085502,35.005318984499596,24.08969410406428,4.986947235524649,-26.63565527260968,-40.15626258971167,1.4733667360653608,-0.24903624063603047,-5.023684410524426,40.0105873853093,47853.24462097995,15455.477780156396,15455.477780156396,63308.72240113635,87643.38457482791,87643.38457482791,15455.477780156396,103098.8623549843,103098.8623549843,103098.8623549843,127893.5842173896,103763.68860568442,63973.54865183631,44211.26661538679,24794.72186240529,0.0,69005.98847779208,21075.513583044496,1535.4117411454313,0.0,0.8867598580117485,2.817260769302261,0.0014959080323721466,354328.7062477566,1554989.7760029354,4.388551501993301,1554989.7760029354,4.388551501993301,0.85,0.09563385351167052,4.564652377983593,1.2672145311674101,1.0,0.0,4.564652377984258,1.2848592256119657,1.285150868094274,3.5526478597758393,19322.202001676455,1970.316265154406,2034.6934298245008,2034.6934298245008,7.59597369982636,5.074365833085502,0.5221913395591828,4.552174493526319,3.3782942366877653,3.3782942366877653,0.9652269247679329,0.0,0.0,0.00022697218035914028,0.9875552156730886,0.0002298323949455755,199.0464431869666,0.0,0.0,0.0,0.0790559009083355,7.74725823207931e-05,0.00014949959803834718,0.0006824136956933327,0.09563385351167104,0.08130543898327645,0.014328414528394593,0.09563383549154679,0.081305438983276,0.014328414528394515,0.42795086541527216,0.42795086541527216,0.07541755476797161,0.0,4.772357672933651,4.73068036982221,5.0089953617523975,4.774648169888394,4.733345811328945,5.00915569320216,24794.72186240529,21075.513583044496,0.85,0.9174380919347419,0.6934650988497958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523935318977612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.79372821404,1535.4117411454313,0.42795086541527216,0.07541755476797161,6.112851554438009,3.3782942366877653
4173.0,-30.149043075855094,5.0743201432853695,35.005317112275286,24.08971666535365,4.986982224505375,-26.635478346948283,-40.15608555693177,1.4734174955985877,-0.24854049886738494,-5.0236444260731625,40.01058343629592,47853.29615657854,15455.482776015895,15455.482776015895,63308.77893259443,87643.32772426534,87643.32772426534,15455.482776015895,103098.81050028124,103098.81050028124,103098.81050028124,127893.51944374546,103763.55939984167,63973.52783215514,44211.14618631837,24794.70894346423,0.0,69005.8551297826,21075.502601944594,1535.4102268796216,0.0,0.8867600758810825,2.817258914137279,0.0014959080323721466,354329.2585746763,1554989.6056951163,4.388544180489673,1554989.6056951163,4.388544180489673,0.85,0.09563369568812147,4.564652377983593,1.2672142042266206,1.0,0.0,4.564652377983748,1.2848589881272852,1.2851506305556883,3.5526485164233392,19322.1779418013,1970.3138117299281,2034.6934298245008,2034.6934298245008,7.595976155164062,5.0743201432853695,0.5222927309875365,4.552027412297833,3.3784044852925166,3.3784044852925166,0.9652584243692904,0.0,0.0,0.00022697218035914028,0.9875353853004017,0.00022983701013417037,199.04628534604095,0.0,0.0,0.0,0.0790559009083355,7.74741364839843e-05,0.00014949804387515597,0.0006824066014786262,0.0956336956881246,0.08130527936250094,0.014328416325623657,0.0956337016963979,0.08130527936249828,0.014328416325623186,0.42795015167942807,0.42795015167942807,0.07541758650797684,0.0,4.772891823858345,4.731303491388246,5.009023550006987,4.775103927205805,4.733871731080114,5.009212351367353,24794.70894346423,21075.502601944594,0.85,0.917440684033646,0.6934671857421165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523923794279974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.792610095363,1535.4102268796216,0.42795015167942807,0.07541758650797684,6.112851554438009,3.3784044852925166
4174.0,-30.148850526227694,5.074274523206329,35.005315276439795,24.089753056783252,4.987029651253069,-26.635300309406396,-40.155900770891435,1.473479434431773,-0.2480563245446774,-5.023595719264452,40.01058075175495,47853.31071445476,15455.474409484921,15455.474409484921,63308.785123939684,87643.27714602712,87643.27714602712,15455.474409484921,103098.75155551203,103098.75155551203,103098.75155551203,127893.45142573703,103763.44224016882,63973.475808596595,44211.07381285803,24794.699870225006,0.0,69005.77368308304,21075.494889691254,1535.4087335998518,0.0,0.8867603335769151,2.817258230203924,0.0014959080323721466,354329.93138916546,1554989.4899197973,4.388535520618863,1554989.4899197973,4.388535520618863,0.85,0.09563353551818071,4.564652377983593,1.2672137904679404,1.0,0.0,4.564652377982845,1.2848586983390022,1.285150340701628,3.552649317691148,19322.15612508588,1970.3115870440854,2034.6934298245008,2034.6934298245008,7.595972043227177,5.074274523206329,0.5223979985447409,4.551876524661588,3.3785146452579524,3.3785146452579524,0.9652898986451293,0.0,0.0,0.00022697218035914028,0.987515570441956,0.00022984162189722274,199.04612762543692,0.0,0.0,0.0,0.0790559009083355,7.747575874346376e-05,0.00014949642161567653,0.0006823991964280356,0.09563353551818002,0.08130511755594982,0.014328417962230187,0.09563361326174821,0.08130511755595042,0.01432841796223029,0.427949438947041,0.427949438947041,0.0754176196069763,0.0,4.773402932174918,4.731911804971162,5.008981912691581,4.775539394719772,4.7344373341363735,5.008908001112957,24794.699870225006,21075.494889691254,0.85,0.917441856600182,0.6934682151993049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912277020286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.79149591711,1535.4087335998518,0.427949438947041,0.0754176196069763,6.112851554438009,3.3785146452579524
4175.0,-30.148658169508284,5.074228804431206,35.005313462143086,24.089786898717307,4.987060223315117,-26.635124131062753,-40.15572761474175,1.4735261848695638,-0.24725783961923753,-5.02356036613871,40.01057770744795,47853.37897610328,15455.486253014804,15455.486253014804,63308.865229118084,87643.29206495038,87643.29206495038,15455.486253014804,103098.77831796519,103098.77831796519,103098.77831796519,127893.472523272,103763.38293271935,63973.469843872255,44211.01454316344,24794.6942053068,0.0,69005.70874847024,21075.49007451078,1535.407748370038,0.0,0.8867605245901049,2.817251848703323,0.0014959080323721466,354330.4197423635,1554989.358628974,4.388529101621078,1554989.358628974,4.388529101621078,0.85,0.09563338159069146,4.564652377983593,1.2672135289153084,1.0,0.0,4.564652377982975,1.2848584796115412,1.2851501219245194,3.552649922475237,19322.14508123678,1970.3104608848873,2034.6934298245008,2034.6934298245008,7.5959778640204725,5.074228804431206,0.5224971313301108,4.551731673101095,3.3786247501062507,3.3786247501062507,0.9653213571732145,0.0,0.0,0.00022697218035914028,0.987495775863456,0.00022984622912505947,199.04597006309655,0.0,0.0,0.0,0.0790559009083355,7.747727893119885e-05,0.00014949490142794142,0.0006823922572994755,0.09563338159069615,0.08130496157127454,0.01432842001942161,0.09563335587229706,0.08130496157127055,0.014328420019420909,0.42794872653448296,0.42794872653448296,0.07541764957587874,0.0,4.773969505157709,4.7325745568494995,5.009001584628891,4.776302526519487,4.735292548788209,5.009147512046525,24794.6942053068,21075.49007451078,0.85,0.9174438807647426,0.6934698569727266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390076854017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.790385225451,1535.407748370038,0.42794872653448296,0.07541764957587874,6.112851554438009,3.3786247501062507
4176.0,-30.148466061945076,5.074183039317117,35.00531162201127,24.089809704478853,4.987093847540452,-26.634947871649437,-40.15554684503002,1.4735756572448075,-0.2467337147310218,-5.023521045958779,40.01057332634683,47853.41049883028,15455.491813690578,15455.491813690578,63308.902312520855,87643.2425180275,87643.2425180275,15455.491813690578,103098.73433171808,103098.73433171808,103098.73433171808,127893.41295640294,103763.26067449976,63973.428655302414,44210.92446577483,24794.67862468486,0.0,69005.60309045968,21075.47683098213,1535.40609574659,0.0,0.8867607406414266,2.8172495423857313,0.0014959080323721466,354330.96289539925,1554989.1696866862,4.388521841219191,1554989.1696866862,4.388521841219191,0.85,0.09563322434185255,4.564652377983593,1.2672131810942666,1.0,0.0,4.564652377982516,1.2848582481492545,1.2851498904096945,3.552650562471498,19322.12231510301,1970.3081393853163,2034.6934298245008,2034.6934298245008,7.595980596950997,5.074183039317117,0.5225979160778245,4.551585123239293,3.3787347491477657,3.3787347491477657,0.9653527854707902,0.0,0.0,0.00022697218035914028,0.987476007351676,0.00022985083047015974,199.04581270509289,0.0,0.0,0.0,0.0790559009083355,7.747886599001225e-05,0.00014949331436912803,0.0006823850129276891,0.0956332243418552,0.08130480268389667,0.014328421657958524,0.09563319794900521,0.08130480268389442,0.014328421657958126,0.4279480180859205,0.4279480180859205,0.07541768073237334,0.0,4.774518220807806,4.733214584503969,5.009031051266334,4.776787331227752,4.735849193228773,5.009223702614804,24794.67862468486,21075.47683098213,0.85,0.9174458229070036,0.6934713755939366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388927160816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.78927708752,1535.40609574659,0.4279480180859205,0.07541768073237334,6.112851554438009,3.3787347491477657
4177.0,-30.14827409176034,5.074137331876635,35.00530980910358,24.08984644515442,4.987139503009961,-26.634770532718587,-40.15536219868807,1.4736359439681928,-0.24621283872869526,-5.023473592398365,40.01057043904951,47853.422878186284,15455.484892857829,15455.484892857829,63308.90777104411,87643.20140403742,87643.20140403742,15455.484892857829,103098.68629689525,103098.68629689525,103098.68629689525,127893.35483921268,103763.15243233071,63973.373906479304,44210.86502872378,24794.66854231743,0.0,69005.53357104122,21075.468260969817,1535.4045726817235,0.0,0.8867609926898978,2.817248228985852,0.0014959080323721466,354331.61840052746,1554989.0451671854,4.3885133711365985,1554989.0451671854,4.3885133711365985,0.8500000000000001,0.0956330657054902,4.564652377983593,1.2672127475542947,1.0,0.0,4.564652377983183,1.2848579660908894,1.2851496082873066,3.5526513423668917,19322.102158947386,1970.3060840294481,2034.6934298245008,2034.6934298245008,7.59597719553796,5.074137331876635,0.5227023031238494,4.551435028752786,3.378844658012401,3.378844658012401,0.9653841880035431,0.0,0.0,0.00022697218035914028,0.9874562534030098,0.0002298554286095612,199.04565545986634,0.0,0.0,0.0,0.0790559009083355,7.748048711453975e-05,0.00014949169324460053,0.0006823776130577596,0.0956330657054875,0.08130464242894506,0.01432842327654245,0.09563308568266038,0.08130464242894735,0.014328423276542854,0.4279473118717861,0.4279473118717861,0.07541771344626813,0.0,4.775048795026805,4.733844161439379,5.008998684413086,4.77726075366968,4.736452373722386,5.008959470892478,24794.66854231743,21075.468260969817,0.85,0.9174468262877437,0.69347225362617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523877789586088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.788170370055,1535.4045726817235,0.4279473118717861,0.07541771344626813,6.112851554438009,3.378844658012401
4178.0,-30.148082325635997,5.0740915750503,35.005308030584416,24.08987417528408,4.987175127113718,-26.634594380673697,-40.15518523575736,1.4736871821514579,-0.2456444030287912,-5.023434635422533,40.010567814876836,47853.47067762903,15455.490819160184,15455.490819160184,63308.96149678922,87643.16538135102,87643.16538135102,15455.490819160184,103098.6562005112,103098.6562005112,103098.6562005112,127893.3198258424,103763.04477226209,63973.35006854023,44210.771893024285,24794.663625331188,0.0,69005.43551835547,21075.46408153151,1535.403541012284,0.0,0.8867612005279976,2.8172452969855546,0.0014959080323721466,354332.1565378346,1554988.9319953802,4.388506386744898,1554988.9319953802,4.388506386744898,0.85,0.09563291198820781,4.564652377983593,1.2672124129207805,1.0,0.0,4.564652377982361,1.2848577263672565,1.2851493685092603,3.5526520052064177,19322.082111186737,1970.3040397267914,2034.6934298245008,2034.6934298245008,7.595980108164633,5.0740915750503,0.5228027685275745,4.5512888065227255,3.3789545080000507,3.3789545080000507,0.9654155737143002,0.0,0.0,0.00022697218035914028,0.9874365208779619,0.00022986002194584819,199.04549838203633,0.0,0.0,0.0,0.0790559009083355,7.748204081107399e-05,0.0001494901395480663,0.0006823705209731799,0.09563291198821078,0.081304486802558,0.014328425185652773,0.09563294431085256,0.08130448680255548,0.01432842518565233,0.427946607237869,0.427946607237869,0.0754177436744957,0.0,4.775582369685935,4.734472682449791,5.0089923752044,4.777790232393727,4.737060577252521,5.009041232175093,24794.663625331188,21075.46408153151,0.85,0.9174489084986502,0.6934739317006411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523866315793086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.787067304023,1535.403541012284,0.427946607237869,0.0754177436744957,6.112851554438009,3.3789545080000507
4179.0,-30.147890740125625,5.074045732552752,35.00530623197372,24.089902883302443,4.987204981410129,-26.63441896814188,-40.155008412525035,1.473733209426403,-0.24493527759170775,-5.023398688442315,40.010563672624585,47853.518157091166,15455.501099705829,15455.501099705829,63309.01925679699,87643.16004953125,87643.16004953125,15455.501099705829,103098.66114923707,103098.66114923707,103098.66114923707,127893.31175955416,103762.96523883179,63973.32334639195,44210.71321382204,24794.650610317087,0.0,69005.36382413913,21075.453018769524,1535.4021160046816,0.0,0.8867613985398952,2.817240161381062,0.0014959080323721466,354332.6530967398,1554988.7533538851,4.388499732564424,1554988.7533538851,4.388499732564424,0.85,0.09563275774813582,4.564652377983593,1.267212121146731,1.0,0.0,4.564652377983043,1.2848575110235236,1.285149153116648,3.5526526006353567,19322.067300986495,1970.302529506661,2034.6934298245008,2034.6934298245008,7.59598516079099,5.074045732552752,0.5229017339009481,4.551143998651804,3.3790642669105675,3.3790642669105675,0.9654469334030192,0.0,0.0,0.00022697218035914028,0.9874168073626306,0.00022986461104037531,199.04534145239688,0.0,0.0,0.0,0.0790559009083355,7.748359330985726e-05,0.00014948858704928302,0.0006823634343559171,0.09563275774814117,0.08130433084716772,0.014328426900973454,0.09563270257775534,0.08130433084716317,0.014328426900972654,0.42794590422378426,0.42794590422378426,0.07541777347344204,0.0,4.776145005343551,4.735127755160818,5.009029388344004,4.778463410850634,4.73781615725801,5.0092458099521195,24794.650610317087,21075.453018769524,0.85,0.917450698733227,0.6934753402510324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523854854214588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.785966548989,1535.4021160046816,0.42794590422378426,0.07541777347344204,6.112851554438009,3.3790642669105675
4180.0,-30.147699350083755,5.0739998823514565,35.005304421467514,24.089930368959926,4.987242520412665,-26.634242963012024,-40.15483148451892,1.473786133340917,-0.244418797614685,-5.023356725080934,40.01055972892054,47853.564331661444,15455.502024155387,15455.502024155387,63309.06635581683,87643.1138764439,87643.1138764439,15455.502024155387,103098.61590059928,103098.61590059928,103098.61590059928,127893.25207424138,103762.84847978294,63973.298935000494,44210.610605313836,24794.63617364209,0.0,69005.24677895593,21075.440747595778,1535.4004668390735,0.0,0.8867616264622388,2.8172382645854794,0.0014959080323721466,354333.2327645041,1554988.583275125,4.388492073247323,1554988.583275125,4.388492073247323,0.85,0.09563260157796451,4.564652377983593,1.2672117595886814,1.0,0.0,4.56465237798302,1.2848572634131836,1.2851489054501042,3.552653285282238,19322.045558872684,1970.3003124280651,2034.6934298245008,2034.6934298245008,7.595985615134403,5.0739998823514565,0.5230032996275931,4.550996582723863,3.3791739237155576,3.3791739237155576,0.9654782639187307,0.0,0.0,0.00022697218035914028,0.9873971143842328,0.00022986919553708254,199.04518468311474,0.0,0.0,0.0,0.0790559009083355,7.748514675733394e-05,0.00014948703360180636,0.0006823563434081986,0.09563260157796753,0.08130417297717177,0.014328428600795763,0.09563256005184478,0.0813041729771692,0.01432842860079531,0.42794520453538254,0.42794520453538254,0.07541780555297972,0.0,4.776687737073246,4.735762968035658,5.009046245515265,4.778937927466245,4.738383326886094,5.009193485956018,24794.63617364209,21075.440747595778,0.85,0.917452937435531,0.6934771856544542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384340344919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.78486856786,1535.4004668390735,0.42794520453538254,0.07541780555297972,6.112851554438009,3.3791739237155576
4181.0,-30.147508149856414,5.073954004337922,35.00530262349505,24.089952755626314,4.987279001586938,-26.634067234526256,-40.15465081958098,1.4738380862567781,-0.2439783664426045,-5.023316435648855,40.010556472982714,47853.59205558164,15455.505361624213,15455.505361624213,63309.097417205856,87643.04921348007,87643.04921348007,15455.505361624213,103098.55457510428,103098.55457510428,103098.55457510428,127893.18118208999,103762.71283248336,63973.25567458482,44210.5079532206,24794.626606985716,0.0,69005.13456020632,21075.432615937858,1535.3991334037114,0.0,0.8867618433711191,2.8172371733549864,0.0014959080323721466,354333.78930987197,1554988.4428574308,4.388484784039499,1554988.4428574308,4.388484784039499,0.85,0.09563244789679287,4.564652377983593,1.2672113716555762,1.0,0.0,4.564652377985047,1.28485702034586,1.2851486623276083,3.552653957367857,19322.020299511158,1970.2977366900175,2034.6934298245008,2034.6934298245008,7.595987255415329,5.073954004337922,0.5231040114425181,4.550849992895404,3.3792835017924214,3.3792835017924214,0.9655095719406919,0.0,0.0,0.00022697218035914028,0.9873774413597217,0.00022987377557114928,199.04502806955796,0.0,0.0,0.0,0.0790559009083355,7.74867330451989e-05,0.00014948544731394138,0.0006823491025555236,0.09563244789679096,0.08130401717596569,0.014328430720825257,0.09563246334881627,0.08130401717596733,0.014328430720825545,0.42794450673941237,0.42794450673941237,0.07541783825887048,0.0,4.77720258549607,4.736365759163675,5.0090610052452575,4.779338069206233,4.738853259022392,5.009196672170674,24794.626606985716,21075.432615937858,0.85,0.9174548795636254,0.6934787151792282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523831964384666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.783773057028,1535.3991334037114,0.42794450673941237,0.07541783825887048,6.112851554438009,3.3792835017924214
4182.0,-30.147317109935255,5.073908140666278,35.005300849402275,24.08998495610433,4.987319940942686,-26.633891204486314,-40.15447011971844,1.4738940354937433,-0.24345091264495977,-5.023272901647902,40.01055357258747,47853.61883621793,15455.503640597282,15455.503640597282,63309.12247681522,87643.0091194902,87643.0091194902,15455.503640597282,103098.51276008748,103098.51276008748,103098.51276008748,127893.13046334258,103762.60387317256,63973.21358990016,44210.43364808044,24794.617703255088,0.0,69005.05135133553,21075.425047766825,1535.397765762146,0.0,0.8867620755102108,2.817235315624608,0.0014959080323721466,354334.3906754505,1554988.3177731049,4.38847698302416,1554988.3177731049,4.38847698302416,0.85,0.09563229306151039,4.564652377983593,1.2672110078996046,1.0,0.0,4.5646523779836,1.28485675858142,1.2851484005037517,3.552654681151631,19322.000009814044,1970.2956677167072,2034.6934298245008,2034.6934298245008,7.595986409574427,5.073908140666278,0.5232061033095157,4.550702037356762,3.3793929950622577,3.3793929950622577,0.9655408557320736,0.0,0.0,0.00022697218035914028,0.9873577852517351,0.000229878351849195,199.04487158755526,0.0,0.0,0.0,0.0790559009083355,7.748831966974468e-05,0.0001494838606893956,0.0006823418601660177,0.09563229306151205,0.08130386033055115,0.014328432730960905,0.09563234013856226,0.08130386033054973,0.014328432730960655,0.42794380891394335,0.42794380891394335,0.07541787134983705,0.0,4.777710018197354,4.736965222157892,5.00904512979929,4.779821989002926,4.7394455561113205,5.009064426899329,24794.617703255088,21075.425047766825,0.85,0.9174563490211783,0.6934799394985418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523820536683032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.782680123244,1535.397765762146,0.42794380891394335,0.07541787134983705,6.112851554438009,3.3793929950622577
4183.0,-30.147126278436197,5.073862235734589,35.00529909531682,24.09002330331134,4.987355316799018,-26.63371591841591,-40.15429329648612,1.4739449567787486,-0.24268885832702836,-5.023233832232046,40.01055060715937,47853.662942268165,15455.508591802636,15455.508591802636,63309.1715340708,87643.022751054,87643.022751054,15455.508591802636,103098.53134285663,103098.53134285663,103098.53134285663,127893.14153567803,103762.5461823243,63973.186373538345,44210.399787539944,24794.61019282141,0.0,69005.00998036136,21075.418663898196,1535.3965855454742,0.0,0.8867622851550085,2.817229848201797,0.0014959080323721466,354334.9303692768,1554988.1898841378,4.388469937930132,1554988.1898841378,4.388469937930132,0.85,0.09563214032015803,4.564652377983593,1.2672107254667204,1.0,0.0,4.564652377983346,1.284856520340879,1.285148162209134,3.552655339891622,19321.98926699795,1970.2945722543325,2034.6934298245008,2034.6934298245008,7.595988842965757,5.073862235734589,0.5233060826943445,4.550556153040245,3.379502416195208,3.379502416195208,0.9655721189129166,0.0,0.0,0.00022697218035914028,0.9873381510097045,0.0002298829232183791,199.04471527651808,0.0,0.0,0.0,0.0790559009083355,7.748987228484211e-05,0.00014948230807429816,0.000682334773017821,0.09563214032016128,0.08130370551921505,0.014328434800946225,0.09563210364363442,0.08130370551921229,0.01432843480094574,0.4279431112648292,0.4279431112648292,0.07541790290017007,0.0,4.778262252574564,4.737614764921091,5.00904407945103,4.780544973905023,4.740286964120344,5.009114185533576,24794.61019282141,21075.418663898196,0.85,0.9174576099922082,0.6934809944363053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523809118580575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.781590351336,1535.3965855454742,0.4279431112648292,0.07541790290017007,6.112851554438009,3.379502416195208
4184.0,-30.146935635060466,5.0738162759127805,35.00529733403446,24.09004628369587,4.98738819726482,-26.63354105117168,-40.15411654310299,1.4739936133760563,-0.24216358859666798,-5.023195964004028,40.0105468893607,47853.70647318821,15455.515178617028,15455.515178617028,63309.221651805245,87642.97727699143,87642.97727699143,15455.515178617028,103098.49245560846,103098.49245560846,103098.49245560846,127893.0910323393,103762.4283273848,63973.15752358183,44210.30089311441,24794.59857673084,0.0,69004.89946984524,21075.408790221216,1535.3951906501272,0.0,0.8867624914091363,2.817227357432204,0.0014959080323721466,354335.4534708514,1554988.0295479635,4.388463006781457,1554988.0295479635,4.388463006781457,0.8500000000000001,0.09563198766241574,4.564652377983593,1.26721034467686,1.0,0.0,4.5646523779828785,1.2848562926959979,1.2851479345125811,3.5526559693346247,19321.96732081448,1970.2923343664231,2034.6934298245008,2034.6934298245008,7.595992080217273,5.0738162759127805,0.5234053965076164,4.550410879405164,3.379611748441926,3.379611748441926,0.9656033566976931,0.0,0.0,0.00022697218035914028,0.9873185365438026,0.00022988749016470086,199.04455911981884,0.0,0.0,0.0,0.0790559009083355,7.749142431536582e-05,0.00014948075604377447,0.0006823276885380004,0.09563198766241933,0.08130355093636496,0.014328436726054375,0.09563195445570985,0.08130355093636189,0.014328436726053835,0.4279424171946136,0.4279424171946136,0.0754179341068019,0.0,4.778801975258602,4.738246038079751,5.009063234734754,4.781032375407335,4.740842883033679,5.009211878767076,24794.59857673084,21075.408790221216,0.85,0.9174598055819358,0.6934827358758782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523797712953044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.780502772037,1535.3951906501272,0.4279424171946136,0.0754179341068019,6.112851554438009,3.379611748441926
4185.0,-30.146745139432475,5.073770380816362,35.005295601396554,24.090077715832763,4.987433991525448,-26.633365025454207,-40.15393584324045,1.474053877547169,-0.2417602237264873,-5.023148734922883,40.0105442011317,47853.730758786754,15455.507411570163,15455.507411570163,63309.23817035692,87642.91141512954,87642.91141512954,15455.507411570163,103098.4188266997,103098.4188266997,103098.4188266997,127893.00795790224,103762.29607758726,63973.11542124462,44210.2007292696,24794.589131202545,0.0,69004.78986047214,21075.400761522164,1535.3937032459291,0.0,0.8867627415904247,2.817227564873405,0.0014959080323721466,354336.1058815963,1554987.913613682,4.388454599468029,1554987.913613682,4.388454599468029,0.85,0.09563183208219025,4.564652377983593,1.267209999053739,1.0,0.0,4.5646523779835055,1.2848560107440044,1.285147652496589,3.5526567489382725,19321.942694113783,1970.2898231418255,2034.6934298245008,2034.6934298245008,7.595988262911554,5.073770380816362,0.5235088662728895,4.550261514543473,3.3797209876219045,3.3797209876219045,0.9656345678919728,0.0,0.0,0.00022697218035914028,0.9872989376988475,0.0002298920536551543,199.04440308438504,0.0,0.0,0.0,0.0790559009083355,7.749301102872101e-05,0.00014947916933041926,0.0006823204457431103,0.0956318320821916,0.08130339377772422,0.014328438304467386,0.09563189583505104,0.08130339377772307,0.014328438304467183,0.42794172531218944,0.42794172531218944,0.07541796626358088,0.0,4.779301432246655,4.738841314306683,5.009017875746963,4.781388511196383,4.741311902863799,5.008926266331514,24794.589131202545,21075.400761522164,0.85,0.9174615022865567,0.6934841893663776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523786318587169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.77941778505,1535.3937032459291,0.42794172531218944,0.07541796626358088,6.112851554438009,3.3797209876219045
4186.0,-30.146554810962026,5.073724432025493,35.005293903350875,24.09011092912408,4.9874685790313205,-26.633190270979636,-40.15375908985732,1.4741040390489095,-0.24108207591797282,-5.023110895183294,40.01054174343168,47853.77292201003,15455.513854904293,15455.513854904293,63309.28677691432,87642.90514944291,87642.90514944291,15455.513854904293,103098.4190043472,103098.4190043472,103098.4190043472,127893.0040151836,103762.21835842244,63973.08613098931,44210.14691937015,24794.585010836396,0.0,69004.73193020654,21075.397259210935,1535.392742570027,0.0,0.8867629431349476,2.8172230584294247,0.0014959080323721466,354336.62859099905,1554987.8076213447,4.38844782658985,1554987.8076213447,4.38844782658985,0.85,0.0956316814334078,4.564652377983593,1.2672096407925713,1.0,0.0,4.564652377982641,1.2848557760584616,1.2851474177577764,3.5526573978493743,19321.928221754304,1970.2883473718655,2034.6934298245008,2034.6934298245008,7.595991429646178,5.073724432025493,0.5236080123038267,4.550116419721666,3.379830169727673,3.379830169727673,0.9656657627793351,0.0,0.0,0.00022697218035914028,0.987279356470729,0.00022989661322455658,199.04424718611472,0.0,0.0,0.0,0.0790559009083355,7.749456311736672e-05,0.00014947761724177355,0.000682313360997983,0.0956316814334086,0.081303241318641,0.014328440114767596,0.09563170476178721,0.08130324131864033,0.014328440114767476,0.4279410334170332,0.4279410334170332,0.07541799527938196,0.0,4.779832617249724,4.739468173747241,5.009005080522741,4.782028819265349,4.742047310818691,5.009025868154367,24794.585010836396,21075.397259210935,0.85,0.9174629769005875,0.6934853825736295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377493306973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.778336192963,1535.392742570027,0.4279410334170332,0.07541799527938196,6.112851554438009,3.379830169727673
4187.0,-30.146364740661976,5.073678466746935,35.005292208259064,24.09013855447995,4.9875054419964675,-26.633015521236988,-40.15358233647419,1.4741562225715035,-0.24055862048419385,-5.023070235935084,40.01053843337631,47853.81390374752,15455.515833427024,15455.515833427024,63309.32973717454,87642.86267747064,87642.86267747064,15455.515833427024,103098.37851089766,103098.37851089766,103098.37851089766,127892.95292535491,103762.10559574695,63973.05682202385,44210.054193025666,24794.574414457253,0.0,69004.62860748291,21075.388252288663,1535.3913413100465,0.0,0.8867631621204002,2.8172209176569396,0.0014959080323721466,354337.1902491163,1554987.6648697958,4.388440467613811,1554987.6648697958,4.388440467613811,0.85,0.0956315282129522,4.564652377983593,1.2672093374794349,1.0,0.0,4.564652377985142,1.284855531912785,1.2851471735566826,3.5526580729182227,19321.907223819253,1970.2862061783844,2034.6934298245008,2034.6934298245008,7.595992402039707,5.073678466746935,0.523708322098944,4.5499701446479905,3.379939259143788,3.379939259143788,0.9656969311839394,0.0,0.0,0.00022697218035914028,0.9872598022215499,0.00022990116669229657,199.04409149955575,0.0,0.0,0.0,0.0790559009083355,7.749611523475199e-05,0.0001494760651243883,0.0006823062761216694,0.09563152821295559,0.08130308683042238,0.014328441382533214,0.0956315684313932,0.0813030868304195,0.014328441382532704,0.4279403438245905,0.4279403438245905,0.07541802372769639,0.0,4.7803530551205995,4.740082453090167,5.008991957724561,4.782511615450915,4.742616610909181,5.009016797503477,24794.574414457253,21075.388252288663,0.85,0.9174649732164377,0.6934870148487143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523763557560772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.777257602005,1535.3913413100465,0.4279403438245905,0.07541802372769639,6.112851554438009,3.379939259143788
4188.0,-30.14617484551354,5.073632453776837,35.00529051392775,24.090166633855574,4.987539115654407,-26.63284124808812,-40.15340191600842,1.474205518228996,-0.23995880334405228,-5.023032142360595,40.01053506534362,47853.83663966806,15455.521556411668,15455.521556411668,63309.358196079724,87642.83717618782,87642.83717618782,15455.521556411668,103098.35873259949,103098.35873259949,103098.35873259949,127892.92322951417,103762.00842074477,63973.00788422513,44210.00059613292,24794.564496914685,0.0,69004.56509304761,21075.379822377483,1535.390039260207,0.0,0.8867633682536095,2.817217472033756,0.0014959080323721466,354337.7164662024,1554987.5196178895,4.388433540537895,1554987.5196178895,4.388433540537895,0.85,0.09563137650489079,4.564652377983593,1.2672089462494478,1.0,0.0,4.564652377983108,1.2848553012783508,1.2851469428698983,3.5526587106283865,19321.88912851976,1970.2843609713573,2034.6934298245008,2034.6934298245008,7.595995214740906,5.073632453776837,0.5238073626790678,4.54982509109777,3.380048267004799,3.380048267004799,0.9657280762870855,0.0,0.0,0.00022697218035914028,0.9872402664089726,0.00022990571604695383,199.04393595670666,0.0,0.0,0.0,0.0790559009083355,7.74976995833854e-05,0.0001494744807757549,0.0006822990441209124,0.09563137650489274,0.08130293374853306,0.014328442756359677,0.09563139260071263,0.0813029337485314,0.014328442756359385,0.4279396557290323,0.4279396557290323,0.07541805169361852,0.0,4.780882722195372,4.740703752288027,5.009000620916822,4.783073339016539,4.743261130172925,5.009107724900218,24794.564496914685,21075.379822377483,0.85,0.9174662301068296,0.6934879826449258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523752197499864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.776180183317,1535.390039260207,0.4279396557290323,0.07541805169361852,6.112851554438009,3.380048267004799
4189.0,-30.145985164283502,5.073586378442118,35.00528880295048,24.09018985871228,4.987570548956034,-26.632667391490227,-40.1532290741801,1.4742527761627435,-0.23940528435815622,-5.02299534078204,40.01053119182961,47853.89422045791,15455.529040166308,15455.529040166308,63309.423260624215,87642.7994741364,87642.7994741364,15455.529040166308,103098.3285143027,103098.3285143027,103098.3285143027,127892.88051424285,103761.89811529612,63972.992861617495,44209.89472630958,24794.55199994014,0.0,69004.44672624972,21075.36919994912,1535.3886171211145,0.0,0.8867635696397038,2.817214484952102,0.0014959080323721466,354338.22483649506,1554987.3525662906,4.388426772990185,1554987.3525662906,4.388426772990185,0.8500000000000001,0.09563122526921401,4.564652377983593,1.2672086759051306,1.0,0.0,4.56465237798433,1.284855080177679,1.28514672171904,3.5526593219776657,19321.868588153575,1970.2822664369153,2034.6934298245008,2034.6934298245008,7.595998892815708,5.073586378442118,0.5239056907368083,4.54968068770531,3.380157183870064,3.380157183870064,0.965759195391447,0.0,0.0,0.00022697218035914028,0.9872207530199397,0.0002299102603595246,199.04378058932056,0.0,0.0,0.0,0.0790559009083355,7.749921740887394e-05,0.00014947296295026634,0.0006822921157751867,0.09563122526921546,0.08130278097639951,0.014328444292815953,0.09563122434380834,0.08130278097639827,0.014328444292815734,0.4279389696663725,0.4279389696663725,0.07541808058656171,0.0,4.781410289140695,4.74131809147093,5.009034793888247,4.783590056423861,4.743845181962229,5.009241479758259,24794.55199994014,21075.36919994912,0.85,0.9174687467864432,0.6934900066701641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523740847925108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.775105591436,1535.3886171211145,0.4279389696663725,0.07541808058656171,6.112851554438009,3.380157183870064
4190.0,-30.145795589584488,5.0735403014941,35.005287090727606,24.090217344369762,4.987608305560563,-26.63249299840679,-40.15304861878974,1.474305714382881,-0.23891173671086108,-5.022953861414166,40.010527733594955,47853.91540309169,15455.529233762194,15455.529233762194,63309.444636853885,87642.75229110902,87642.75229110902,15455.529233762194,103098.28152487121,103098.28152487121,103098.28152487121,127892.8214803363,103761.78127903065,63972.94439101319,44209.818764463846,24794.539955465076,0.0,69004.35871992892,21075.358962145314,1535.3871123529477,0.0,0.886763793336014,2.8172128337445312,0.0014959080323721466,354338.7978256014,1554987.2034242998,4.3884192557136625,1554987.2034242998,4.3884192557136625,0.85,0.09563107286150971,4.564652377983593,1.2672082725865765,1.0,0.0,4.564652377982067,1.2848548325013458,1.2851464739864884,3.552660006809611,19321.846831660983,1970.280047892092,2034.6934298245008,2034.6934298245008,7.595998987963158,5.0735403014941,0.5240060252910625,4.549534276203038,3.3802660052337186,3.3802660052337186,0.9657902872096339,0.0,0.0,0.00022697218035914028,0.9872012510059105,0.00022991480220255653,199.043625309436,0.0,0.0,0.0,0.0790559009083355,7.750080212284473e-05,0.00014947137823629556,0.0006822848821067915,0.09563107286151226,0.08130262688323575,0.014328445978276505,0.09563109869310717,0.08130262688323359,0.014328445978276124,0.42793828522198996,0.42793828522198996,0.07541811177449047,0.0,4.781920983621319,4.741916591101699,5.009046223868836,4.784042124703319,4.744389184839633,5.00917083449724,24794.539955465076,21075.358962145314,0.85,0.9174702266825022,0.6934911981041447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372951115345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.774033043894,1535.3871123529477,0.42793828522198996,0.07541811177449047,6.112851554438009,3.3802660052337186
4191.0,-30.145606265148363,5.0734942173583955,35.00528540100064,24.090255272481613,4.98764641808339,-26.63231879500299,-40.15287574203683,1.474358947938014,-0.2382323092972456,-5.022912894572032,40.010524964394065,47853.97110773902,15455.530096284549,15455.530096284549,63309.50120402357,87642.75149472716,87642.75149472716,15455.530096284549,103098.2815910117,103098.2815910117,103098.2815910117,127892.81377591866,103761.71110736665,63972.93072037851,44209.755985542375,24794.53218490696,0.0,69004.28817044933,21075.352357170916,1535.3858689072533,0.0,0.8867640119271425,2.817208675950705,0.0014959080323721466,354339.36373547686,1554987.0839980198,4.3884119099983945,1554987.0839980198,4.3884119099983945,0.85,0.0956309220595573,4.564652377983593,1.2672079527890312,1.0,0.0,4.564652377983938,1.284854583443357,1.2851462248719672,3.5526606954621385,19321.833764748222,1970.2787154378125,2034.6934298245008,2034.6934298245008,7.595999411870929,5.0734942173583955,0.5241060423264816,4.549388175031914,3.3803747493184706,3.3803747493184706,0.9658213569481344,0.0,0.0,0.00022697218035914028,0.9871817751517705,0.0002299193381322759,199.04347023478266,0.0,0.0,0.0,0.0790559009083355,7.750232031121999e-05,0.0001494698600479203,0.0006822779521046142,0.09563092205956089,0.08130247409903142,0.014328447960529471,0.09563090368152331,0.08130247409902837,0.014328447960528934,0.4279376015208558,0.4279376015208558,0.07541814344144822,0.0,4.782457425277926,4.742547835994401,5.009043648630211,4.784680585274771,4.745150442288946,5.009111263530599,24794.53218490696,21075.352357170916,0.85,0.9174719844604596,0.6934927143880341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371818076656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.772964684887,1535.3858689072533,0.4279376015208558,0.07541814344144822,6.112851554438009,3.3803747493184706
4192.0,-30.14541712146731,5.07344806964101,35.00528371401926,24.090283701103203,4.987678229581364,-26.63214538440134,-40.15269916327668,1.474406492515396,-0.23759824748736946,-5.022876481728407,40.01052166490998,47854.00875846252,15455.537726086268,15455.537726086268,63309.54648454879,87642.73595478898,87642.73595478898,15455.537726086268,103098.27368087525,103098.27368087525,103098.27368087525,127892.79670998266,103761.62338407492,63972.896187748585,44209.69688480704,24794.52302910741,0.0,69004.21991391445,21075.3445747413,1535.3846481677406,0.0,0.8867642092541971,2.8172045833764603,0.0014959080323721466,354339.8667376876,1554986.9417024248,4.388405278860586,1554986.9417024248,4.388405278860586,0.85,0.09563077340191126,4.564652377983593,1.2672076780488712,1.0,0.0,4.564652377982866,1.284854361001845,1.2851460023799648,3.552661310519565,19321.817429485032,1970.2770497045406,2034.6934298245008,2034.6934298245008,7.596003161724152,5.07344806964101,0.5242038882090778,4.549244181431932,3.3804834144400226,3.3804834144400226,0.9658524041257207,0.0,0.0,0.00022697218035914028,0.9871623183058119,0.00022992386981370456,199.04331530842614,0.0,0.0,0.0,0.0790559009083355,7.750387103868136e-05,0.00014946830932045894,0.0006822708735728201,0.09563077340191307,0.08130232329680073,0.014328450105112345,0.09563071000503204,0.08130232329679918,0.014328450105112071,0.42793692079986606,0.42793692079986606,0.0754181746495992,0.0,4.7830078341553985,4.743190846874143,5.009067551817168,4.785278234241048,4.745831891101602,5.009232419072646,24794.52302910741,21075.3445747413,0.85,0.917473548190676,0.6934939459958004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523706865354882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.771897631439,1535.3846481677406,0.42793692079986606,0.0754181746495992,6.112851554438009,3.3804834144400226
4193.0,-30.14522816667299,5.073401936258496,35.00528203476234,24.090310907363914,4.987717670059495,-26.631971380849752,-40.15251877773551,1.4744608842362381,-0.23715459229237013,-5.022834030044988,40.01051851593986,47854.02736426062,15455.5360059017,15455.5360059017,63309.563370162316,87642.67986932865,87642.67986932865,15455.5360059017,103098.21587523035,103098.21587523035,103098.21587523035,127892.72797613003,103761.49870232718,63972.84619725887,44209.61389452035,24794.512100899676,0.0,69004.12599542002,21075.335285764722,1535.3831824564554,0.0,0.8867644367793542,2.8172037025604846,0.0014959080323721466,354340.45316034165,1554986.8058979982,4.388397632923823,1554986.8058979982,4.388397632923823,0.8499999999999999,0.09563062256421448,4.564652377983593,1.2672072511026635,1.0,0.0,4.564652377983891,1.2848541065254613,1.2851457478458188,3.5526620141546297,19321.79421205755,1970.274682185818,2034.6934298245008,2034.6934298245008,7.596002316297249,5.073401936258496,0.5243043620275571,4.549097574230939,3.3805919835742086,3.3805919835742086,0.9658834238783454,0.0,0.0,0.00022697218035914028,0.9871428813032919,0.00022992839705177884,199.04316053702627,0.0,0.0,0.0,0.0790559009083355,7.75054552271905e-05,0.00014946672513194977,0.0006822636423029745,0.09563062256421975,0.08130217054144341,0.014328452022776338,0.09563061335121571,0.08130217054143893,0.014328452022775547,0.42793624359762494,0.42793624359762494,0.07541820709534575,0.0,4.783526112823665,4.743801875976715,5.009058483427623,4.785679437752606,4.746326432348894,5.009102949695148,24794.512100899676,21075.335285764722,0.85,0.9174750416281533,0.693495159513169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523695560764056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.77083326768,1535.3831824564554,0.42793624359762494,0.07541820709534575,6.112851554438009,3.3805919835742086
4194.0,-30.145039410492007,5.073355777820151,35.005280379032584,24.09033867241817,4.987753884871824,-26.631797878656478,-40.152346005756385,1.4745123530363162,-0.23663367301793414,-5.0227947557581825,40.010515842707875,47854.08094357589,15455.539012601412,15455.539012601412,63309.6199561773,87642.64094975375,87642.64094975375,15455.539012601412,103098.17996235516,103098.17996235516,103098.17996235516,127892.68531065401,103761.38979747093,63972.82979129306,44209.51111797541,24794.505348298848,0.0,69004.01646627426,21075.32954605402,1535.382030668927,0.0,0.8867646464051065,2.817201433583637,0.0014959080323721466,354340.9956914834,1554986.6906105552,4.388390588495288,1554986.6906105552,4.388390588495288,0.85,0.09563047428693042,4.564652377983593,1.2672069593286142,1.0,0.0,4.564652377981914,1.2848538657243087,1.2851455069900084,3.552662679977515,19321.773932500608,1970.2726142465174,2034.6934298245008,2034.6934298245008,7.596003794013578,5.073355777820151,0.5244033124607697,4.548952465359381,3.380700480119885,3.380700480119885,0.9659144228913957,0.0,0.0,0.00022697218035914028,0.9871234651434813,0.0002299329196132008,199.0430059285494,0.0,0.0,0.0,0.0790559009083355,7.750697257966481e-05,0.00014946520777947548,0.0006822567161163945,0.09563047428692983,0.08130202016057296,0.014328454126356874,0.09563048719826779,0.08130202016057346,0.01432845412635696,0.42793556769882884,0.42793556769882884,0.07541823854682855,0.0,4.784038268752624,4.744405305250382,5.009051690417891,4.78616108274025,4.746893443017143,5.009099214983905,24794.505348298848,21075.32954605402,0.85,0.9174773179633667,0.693497036755311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523684267480028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.769771424677,1535.382030668927,0.42793556769882884,0.07541823854682855,6.112851554438009,3.380700480119885
4195.0,-30.144850829428126,5.0733096052417554,35.00527873740717,24.090371536463522,4.987790729448814,-26.63162447108161,-40.152169461920835,1.474564371102316,-0.23603016114628872,-5.0227547139903335,40.01051294206794,47854.11601432534,15455.540709407436,15455.540709407436,63309.65672373277,87642.62282546546,87642.62282546546,15455.540709407436,103098.16353487289,103098.16353487289,103098.16353487289,127892.66030045784,103761.3020572292,63972.79524608906,44209.45201237794,24794.496765584947,0.0,69003.94877796288,21075.322250747206,1535.3807579025029,0.0,0.8867648607613531,2.8171981671410435,0.0014959080323721466,354341.54882520466,1554986.5655157825,4.388383385101846,1554986.5655157825,4.388383385101846,0.85,0.09563032528907349,4.564652377983593,1.267206612606533,1.0,0.0,4.5646523779828545,1.2848536223534603,1.2851452635639187,3.5526633529059444,19321.757594081097,1970.2709481913903,2034.6934298245008,2034.6934298245008,7.596004627950526,5.0733096052417554,0.5245025113401622,4.548807093901593,3.3808088922180826,3.3808088922180826,0.965945397776595,0.0,0.0,0.00022697218035914028,0.9871040674082119,0.00022993743806069952,199.04285146374917,0.0,0.0,0.0,0.0790559009083355,7.75085230864576e-05,0.0001494636572726827,0.0006822496385918758,0.09563032528907578,0.0813018693024247,0.014328455986651077,0.09563032016124394,0.08130186930242275,0.014328455986650735,0.42793489278908525,0.42793489278908525,0.0754182693348945,0.0,4.784560395925951,4.745021438747017,5.009039349432896,4.786724552844021,4.747561848718988,5.009066141727601,24794.496765584947,21075.322250747206,0.85,0.9174787507805837,0.6934982252726968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452367298608409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.768711901279,1535.3807579025029,0.42793489278908525,0.0754182693348945,6.112851554438009,3.3808088922180826
4196.0,-30.14466246095516,5.073263355272724,35.005277088709626,24.090395040717,4.9878205280100465,-26.63145195945574,-40.15199305778367,1.4746100265106232,-0.23545263950643402,-5.022719779078163,40.0105094528245,47854.150726043066,15455.54999628379,15455.54999628379,63309.70072232686,87642.5939210814,87642.5939210814,15455.54999628379,103098.14391736519,103098.14391736519,103098.14391736519,127892.63066693122,103761.2004016456,63972.75720660713,44209.38132782053,24794.486749566022,0.0,69003.86807738655,21075.313737131117,1535.3795185143488,0.0,0.8867650512503407,2.8171946462851944,0.0014959080323721466,354342.03141379025,1554986.4150365482,4.388376983764256,1554986.4150365482,4.388376983764256,0.85,0.09563017837580978,4.564652377983593,1.26720628017094,1.0,0.0,4.564652377984447,1.2848534087509111,1.2851450499128851,3.552663943524254,19321.738664436758,1970.2690179048666,2034.6934298245008,2034.6934298245008,7.596009192213731,5.073263355272724,0.5245992804603539,4.54866407481237,3.3809172231199662,3.3809172231199662,0.9659763494628475,0.0,0.0,0.00022697218035914028,0.9870846919508436,0.0002299419514961371,199.04269717331934,0.0,0.0,0.0,0.0790559009083355,7.751007239498372e-05,0.00014946210796415655,0.0006822425665370277,0.09563017837581526,0.08130172041327903,0.01432845796253624,0.09563014399327299,0.08130172041327437,0.014328457962535417,0.42793421984359264,0.42793421984359264,0.0754182992511211,0.0,4.785088550428554,4.745637844148803,5.009065737444644,4.787267139571725,4.74816966734636,5.009237732920042,24794.486749566022,21075.313737131117,0.85,0.9174804614043696,0.6934995393645981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523661715171878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.767655161575,1535.3795185143488,0.42793421984359264,0.0754182992511211,6.112851554438009,3.3809172231199662
