time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4197.0,-30.144474306278372,5.073217118708664,35.00527543990383,24.090427660290175,4.987859243853851,-26.631278748464165,-40.15182032072914,1.4746636860396418,-0.23489926607504685,-5.0226778003162185,40.0105061522768,47854.201745318045,15455.548387687175,15455.548387687175,63309.75013300522,87642.56588241727,87642.56588241727,15455.548387687175,103098.11427010444,103098.11427010444,103098.11427010444,127892.58902890864,103761.1038013676,63972.73966426852,44209.29348566564,24794.474758804186,0.0,69003.76824446983,21075.30354498356,1535.378003907467,0.0,0.8867652769154094,2.817192266133223,0.0014959080323721466,354342.6113063372,1554986.2726951276,4.388369400345156,1554986.2726951276,4.388369400345156,0.85,0.09563002857847899,4.564652377983593,1.2672059532301505,1.0,0.0,4.564652377983233,1.2848531577005216,1.2851447988055111,3.552664637687367,19321.72067615868,1970.2671836109864,2034.6934298245008,2034.6934298245008,7.5960084016294624,5.073217118708664,0.524699125388091,4.548517993320573,3.3810254537213784,3.3810254537213784,0.9660072724918224,0.0,0.0,0.00022697218035914028,0.9870653388939356,0.00022994645989036136,199.04254305824625,0.0,0.0,0.0,0.0790559009083355,7.751158952428706e-05,0.00014946059083485323,0.0006822356413691455,0.09563002857847724,0.08130156886357291,0.01432845971490433,0.095629993198395,0.0813015688635744,0.01432845971490459,0.4279335488967521,0.4279335488967521,0.07541833081120806,0.0,4.785610682736717,4.746252850478527,5.009059840573684,4.78777853424117,4.748792422730958,5.009116093254647,24794.474758804186,21075.30354498356,0.85,0.9174825048497124,0.6935012820716965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523650456983037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.766600449002,1535.378003907467,0.4279335488967521,0.07541833081120806,6.112851554438009,3.3810254537213784
4198.0,-30.144286346625048,5.073170834318638,35.005273804285025,24.090455879364185,4.987892496774258,-26.631106259345042,-40.15164388166738,1.4747124094942416,-0.23431331949512924,-5.022640733886068,40.01050323876607,47854.23459635365,15455.554126803116,15455.554126803116,63309.788723156766,87642.54277476022,87642.54277476022,15455.554126803116,103098.09690156335,103098.09690156335,103098.09690156335,127892.56406906458,103761.00971491415,63972.70153650772,44209.23130934048,24794.467167501236,0.0,69003.69847684172,21075.29709237605,1535.3768545954092,0.0,0.8867654761700241,2.8171888834406693,0.0014959080323721466,354343.123340794,1554986.14704531,4.388362704445042,1554986.14704531,4.388362704445042,0.85,0.09562988234353947,4.564652377983593,1.2672056180471554,1.0,0.0,4.564652377983395,1.2848529297440354,1.2851445707972824,3.552665267995263,19321.703155988725,1970.2653970508509,2034.6934298245008,2034.6934298245008,7.596011222258779,5.073170834318638,0.5247966525445706,4.548374181774068,3.3811336112833414,3.3811336112833414,0.9660381746523833,0.0,0.0,0.00022697218035914028,0.9870460063052411,0.00022995096369292213,199.04238910315266,0.0,0.0,0.0,0.0790559009083355,7.751313919622954e-05,0.00014945904116291076,0.0006822285676554282,0.09562988234354433,0.08130142049842037,0.014328461845123954,0.09562982827621737,0.08130142049841625,0.014328461845123229,0.42793287987489315,0.42793287987489315,0.07541836174535908,0.0,4.786140026386761,4.746873319864278,5.009071092680642,4.788327414390949,4.749425438630965,5.0091865984006745,24794.467167501236,21075.29709237605,0.85,0.9174839917371113,0.6935024593270747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523639211589545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.76554773233,1535.3768545954092,0.42793287987489315,0.07541836174535908,6.112851554438009,3.3811336112833414
4199.0,-30.1440985303018,5.073124544677116,35.00527217618993,24.09048346979546,4.987929557376857,-26.630933518415553,-40.15146744260562,1.4747645454905909,-0.23382278646363375,-5.02260041512251,40.010500186673134,47854.26661623855,15455.554756982681,15455.554756982681,63309.82137322123,87642.49943450691,87642.49943450691,15455.554756982681,103098.05419148959,103098.05419148959,103098.05419148959,127892.51143403619,103760.89720876861,63972.66439050013,44209.147575853865,24794.4572425466,0.0,69003.60481840046,21075.28865616461,1535.375494155953,0.0,0.8867656924836074,2.817187136572888,0.0014959080323721466,354343.6803035382,1554986.015418918,4.388355435284988,1554986.015418918,4.388355435284988,0.85,0.09562973463509877,4.564652377983593,1.2672052691271531,1.0,0.0,4.564652377984218,1.2848526858217957,1.2851443268196763,3.5526659424492912,19321.68220582302,1970.2632607284875,2034.6934298245008,2034.6934298245008,7.596011531975985,5.073124544677116,0.5248955456321269,4.548228999044989,3.3812416773568645,3.3812416773568645,0.9660690506733899,0.0,0.0,0.00022697218035914028,0.9870266888667142,0.00022995546414225694,199.04223526569658,0.0,0.0,0.0,0.0790559009083355,7.751468889681564e-05,0.00014945749146232464,0.0006822214938109627,0.09562973463510371,0.08130127085897057,0.014328463776133142,0.09562970757212032,0.08130127085896637,0.014328463776132403,0.427932213134449,0.427932213134449,0.07541839321520144,0.0,4.786652311070895,4.747476617279517,5.009065930864267,4.788777628658863,4.749966209602235,5.009121966493069,24794.4572425466,21075.28865616461,0.85,0.9174857102007382,0.6935038646484997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523627977869356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.764497380507,1535.375494155953,0.427932213134449,0.07541839321520144,6.112851554438009,3.3812416773568645
4200.0,-30.14391089768748,5.073078256551472,35.00527057344162,24.09051088560375,4.987967929311664,-26.630760811706818,-40.15129477540029,1.4748178433309918,-0.2333657939431646,-5.0225596337744305,40.01049766876531,47854.31558659409,15455.554575077174,15455.554575077174,63309.870161671264,87642.44913717928,87642.44913717928,15455.554575077174,103098.00371225645,103098.00371225645,103098.00371225645,127892.45402883632,103760.77843140018,63972.64488081497,44209.037278428004,24794.45031657987,0.0,69003.48759500787,21075.28276909289,1535.3742942594738,0.0,0.8867659092171196,2.817185885235666,0.0014959080323721466,354344.2436571157,1554985.9068301208,4.388348152015746,1554985.9068301208,4.388348152015746,0.85,0.095629587639512,4.564652377983593,1.267204947681166,1.0,0.0,4.564652377983164,1.2848524364638756,1.285144077405156,3.552666631933441,19321.660087870805,1970.2610053250403,2034.6934298245008,2034.6934298245008,7.5960114425740635,5.073078256551472,0.5249945640378941,4.548083692513578,3.3813496647055366,3.3813496647055366,0.9660999042015819,0.0,0.0,0.00022697218035914028,0.9870073907303795,0.00022995996027059358,199.04208157895107,0.0,0.0,0.0,0.0790559009083355,7.751620549614333e-05,0.00014945597486299697,0.0006822145710622351,0.09562958763951206,0.08130112195005602,0.014328465689456038,0.09562961373346522,0.08130112195005597,0.014328465689456027,0.4279315475910168,0.4279315475910168,0.07541842412532025,0.0,4.787145205345041,4.748059968678206,5.009044540544551,4.7891938398312845,4.7504706529135206,5.009036541893408,24794.45031657987,21075.28276909289,0.85,0.9174879758722729,0.693505752454984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523616752732886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.76345042263,1535.3742942594738,0.4279315475910168,0.07541842412532025,6.112851554438009,3.3813496647055366
4201.0,-30.143723474468665,5.073031894678758,35.00526897219159,24.09053435493263,4.987998016081528,-26.63058912200704,-40.15111847603691,1.4748636636198815,-0.23280413967489721,-5.022524893322258,40.01049450690787,47854.34652586523,15455.563424725722,15455.563424725722,63309.909950590954,87642.41877699918,87642.41877699918,15455.563424725722,103097.98220172491,103097.98220172491,103097.98220172491,127892.42421037742,103760.67588584953,63972.60363471544,44208.96916792677,24794.442008652502,0.0,69003.41117657928,21075.275707354627,1535.37315534338,0.0,0.8867660975289058,2.817182550670698,0.0014959080323721466,354344.7235623068,1554985.7704699766,4.388341823852651,1554985.7704699766,4.388341823852651,0.85,0.09562944270282114,4.564652377983593,1.2672046124981717,1.0,0.0,4.56465237798435,1.284852222090315,1.285143862982936,3.5526672246847184,19321.640992502565,1970.2590581393815,2034.6934298245008,2034.6934298245008,7.596015791950936,5.073031894678758,0.5250907386501593,4.547941156028599,3.381457575362096,3.381457575362096,0.9661307358177417,0.0,0.0,0.00022697218035914028,0.98698811453681,0.00022996445146217137,199.0419280639549,0.0,0.0,0.0,0.0790559009083355,7.751775402635119e-05,0.0001494544263327891,0.0006822075025601394,0.09562944270282567,0.08130097502773254,0.014328467675093128,0.09562944991260984,0.08130097502772869,0.01432846767509245,0.42793088219733405,0.42793088219733405,0.07541845359968982,0.0,4.78764719305002,4.748647220607722,5.009061749603916,4.789720753647373,4.751062062698111,5.0091966591896835,24794.442008652502,21075.275707354627,0.85,0.9174895685748247,0.6935069688570362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523605538593392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.762406044993,1535.37315534338,0.42793088219733405,0.07541845359968982,6.112851554438009,3.381457575362096
4202.0,-30.14353617526515,5.072985571806588,35.005267381968466,24.090566590335243,4.988039266200233,-26.630416427500524,-40.15094207189975,1.4749195184356274,-0.23231998602460635,-5.02248136226065,40.010491625591754,47854.376204389555,15455.55874466038,15455.55874466038,63309.93494904994,87642.37733367702,87642.37733367702,15455.55874466038,103097.9360783374,103097.9360783374,103097.9360783374,127892.36765716152,103760.56743619117,63972.56630690371,44208.89014365273,24794.431578824115,0.0,69003.32172247685,21075.266842000496,1535.3716917066372,0.0,0.8867663295764169,2.817181263074062,0.0014959080323721466,354345.32490184484,1554985.6462086295,4.38833402596568,1554985.6462086295,4.38833402596568,0.85,0.09562929374013936,4.564652377983593,1.2672042503906416,1.0,0.0,4.564652377984758,1.284851960769586,1.2851436016028914,3.552667947247019,19321.620797709627,1970.256998843604,2034.6934298245008,2034.6934298245008,7.596013491818015,5.072985571806588,0.5251907906083808,4.547794781198207,3.381565386624746,3.381565386624746,0.9661615390356417,0.0,0.0,0.00022697218035914028,0.9869688515037024,0.00022996893976272447,199.04177465077404,0.0,0.0,0.0,0.0790559009083355,7.751930350546798e-05,0.0001494528768536723,0.0006822004297266043,0.0956292937401423,0.08130082451346453,0.014328469226677765,0.09562934006781476,0.08130082451346203,0.014328469226677323,0.427930217548984,0.427930217548984,0.07541848425289543,0.0,4.788133575144627,4.749224332724907,5.009032304780703,4.7901613762360284,4.751615270409161,5.008997317727733,24794.431578824115,21075.266842000496,0.85,0.9174911202633834,0.6935082980041768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523594336986019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.761363726886,1535.3716917066372,0.427930217548984,0.07541848425289543,6.112851554438009,3.381565386624746
4203.0,-30.143349119298318,5.072939196447366,35.00526581277782,24.090594879258447,4.988072036079064,-26.630244800019458,-40.1507695793174,1.4749677168002306,-0.23172728722158809,-5.02244511347746,40.010489057763685,47854.42327106668,15455.565043106606,15455.565043106606,63309.988314173286,87642.35686735167,87642.35686735167,15455.565043106606,103097.92191045827,103097.92191045827,103097.92191045827,127892.34805499502,103760.47618398763,63972.542587702614,44208.81510698335,24794.426144536745,0.0,69003.24125152008,21075.262222856232,1535.3706837705408,0.0,0.8867665234149166,2.8171776961450385,0.0014959080323721466,354345.82564435597,1554985.535466962,4.388327512083195,1554985.535466962,4.388327512083195,0.85,0.09562914899474535,4.564652377983593,1.2672039234498516,1.0,0.0,4.56465237798332,1.2848517352701943,1.2851433760523148,3.5526685707621213,19321.603805315335,1970.2552661016082,2034.6934298245008,2034.6934298245008,7.59601658734392,5.072939196447366,0.5252874623345631,4.547651734112803,3.381673132382773,3.381673132382773,0.9661923235379352,0.0,0.0,0.00022697218035914028,0.9869496138913266,0.00022997342231508515,199.0416214370597,0.0,0.0,0.0,0.0790559009083355,7.752081865439333e-05,0.00014945136170474695,0.0006821935135984592,0.09562914899474521,0.0813006778981903,0.014328471096554916,0.09562917711348223,0.08130067789819041,0.014328471096554937,0.4279295532732529,0.4279295532732529,0.07541851303030706,0.0,4.788636730801784,4.749816323130972,5.009030408529213,4.7907178262559,4.7522529781669505,5.009091765446101,24794.426144536745,21075.262222856232,0.85,0.9174929636044976,0.6935097888610049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523583142807857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.760325171783,1535.3706837705408,0.4279295532732529,0.07541851303030706,6.112851554438009,3.381673132382773
4204.0,-30.143162241133396,5.072892823849979,35.00526425111783,24.090622434765123,4.988109527692295,-26.630072860330156,-40.15059321010483,1.4750201468890636,-0.23125109288076828,-5.022404612214298,40.01048613872864,47854.45153682447,15455.56471168646,15455.56471168646,63310.01624851093,87642.31131151096,87642.31131151096,15455.56471168646,103097.87602319742,103097.87602319742,103097.87602319742,127892.2927011687,103760.36209043488,63972.50231574827,44208.73308298512,24794.416677971287,0.0,69003.14976095641,21075.254176275594,1535.369343907045,0.0,0.8867667401739574,2.817176159439426,0.0014959080323721466,354346.3851314967,1554985.409578944,4.388320227965341,1554985.409578944,4.388320227965341,0.85,0.09562900168348874,4.564652377983593,1.267203569584526,1.0,0.0,4.564652377985777,1.2848514899724766,1.2851431306989185,3.5526692490206586,19321.582559552942,1970.2530996367714,2034.6934298245008,2034.6934298245008,7.596016424459363,5.072892823849979,0.5253859533104235,4.547506870539555,3.3817807851024186,3.3817807851024186,0.9662230814578339,0.0,0.0,0.00022697218035914028,0.9869303949687234,0.0002299779006870421,199.04146836921473,0.0,0.0,0.0,0.0790559009083355,7.752236788336367e-05,0.0001494498124757766,0.0006821864419067556,0.0956290016834936,0.08130052912226571,0.014328472561227887,0.09562906487315267,0.08130052912226159,0.01432847256122716,0.4279288905829744,0.4279288905829744,0.07541854195873361,0.0,4.789124781505734,4.75039347756848,5.009011883081428,4.791153519333534,4.752778845464434,5.0090148109874235,24794.416677971287,21075.254176275594,0.85,0.9174945849259365,0.6935111180084367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523571963184265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.759287987143,1535.369343907045,0.4279288905829744,0.07541854195873361,6.112851554438009,3.3817807851024186
4205.0,-30.142975507939507,5.072846420100427,35.00526270314563,24.09065047921615,4.988143937751726,-26.629901359301424,-40.15041698059065,1.4750697891136495,-0.23070043408688434,-5.02236686782783,40.010483414096434,47854.47943908458,15455.568449946313,15455.568449946313,63310.04788903089,87642.2821510219,87642.2821510219,15455.568449946313,103097.8506009682,103097.8506009682,103097.8506009682,127892.26012163385,103760.2630447862,63972.46033284902,44208.6696799302,24794.40952066565,0.0,69003.07920059585,21075.248092565802,1535.3682012443949,0.0,0.8867669421936726,2.817173320611532,0.0014959080323721466,354346.9065355836,1554985.2920748617,4.388313439159965,1554985.2920748617,4.388313439159965,0.85,0.09562885617288532,4.564652377983593,1.267203219565563,1.0,0.0,4.5646523779831,1.2848512577180569,1.2851428983917808,3.5526698912141654,19321.564115913774,1970.2512189089828,2034.6934298245008,2034.6934298245008,7.596018261718872,5.072846420100427,0.5254831037147829,4.547363316385644,3.3818883613629525,3.3818883613629525,0.9662538175322721,0.0,0.0,0.00022697218035914028,0.9869111913584523,0.00022998237566514997,199.04131542034762,0.0,0.0,0.0,0.0790559009083355,7.752391591381395e-05,0.00014944826444532634,0.0006821793756858796,0.09562885617288616,0.08130038204255736,0.014328474130328795,0.09562891912530067,0.08130038204255664,0.014328474130328667,0.4279282286556696,0.4279282286556696,0.07541856999787004,0.0,4.789618849590113,4.7509757276576465,5.009004617041683,4.791666433740943,4.753376255682838,5.009047339191852,24794.40952066565,21075.248092565802,0.85,0.9174959816646008,0.6935122315334494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523560794204404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.758253475737,1535.3682012443949,0.4279282286556696,0.07541856999787004,6.112851554438009,3.3818883613629525
4206.0,-30.142789027528043,5.072799969361766,35.00526115060212,24.09068418145182,4.988175983283937,-26.62973032222968,-40.15024832971392,1.4751172779855706,-0.22999480705175301,-5.022330487414886,40.0104801850011,47854.5420407602,15455.574088639338,15455.574088639338,63310.11612939954,87642.28971179428,87642.28971179428,15455.574088639338,103097.86380043361,103097.86380043361,103097.86380043361,127892.26354825892,103760.1997515306,63972.452080496514,44208.60852337121,24794.399747825315,0.0,69003.00827119652,21075.239785651516,1535.3669429662725,0.0,0.88676713909631,2.817168282797484,0.0014959080323721466,354347.40909819683,1554985.1528150167,4.388306822314309,1554985.1528150167,4.388306822314309,0.85,0.09562871085360113,4.564652377983593,1.2672029459243643,1.0,0.0,4.5646523779825,1.284851035538318,1.2851426761616107,3.5526705055509615,19321.552329853675,1970.2500170653257,2034.6934298245008,2034.6934298245008,7.596021032992883,5.072799969361766,0.5255795223151427,4.547220447046623,3.381995850938254,3.381995850938254,0.9662845288395011,0.0,0.0,0.00022697218035914028,0.9868920141465196,0.00022998684466550229,199.04116267876333,0.0,0.0,0.0,0.0790559009083355,7.752539739896706e-05,0.00014944678296017322,0.0006821726132211526,0.09562871085360743,0.08130023516922642,0.014328475684381005,0.09562869098018176,0.08130023516922107,0.014328475684380062,0.42792756803264953,0.42792756803264953,0.07541859799629483,0.0,4.790148469902533,4.751596470022207,5.009016206510296,4.792335680363124,4.754148385511428,5.009131756524937,24794.399747825315,21075.239785651516,0.85,0.9174979137225047,0.693513851637912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523549633906059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.757222289349,1535.3669429662725,0.42792756803264953,0.07541859799629483,6.112851554438009,3.381995850938254
4207.0,-30.142602772234895,5.072753472865942,35.00525958588518,24.090707406308525,4.988207721807883,-26.62955951844701,-40.15007594190536,1.4751644680199882,-0.22948283815657078,-5.02229413572668,40.010476725335614,47854.58599983359,15455.57957949886,15455.57957949886,63310.165579332446,87642.25066435784,87642.25066435784,15455.57957949886,103097.8302438567,103097.8302438567,103097.8302438567,127892.21877604947,103760.0898125786,63972.425148054324,44208.51629391587,24794.388532192774,0.0,69002.90482610864,21075.230252363857,1535.3655972282904,0.0,0.8867673366874826,2.8171657905905367,0.0014959080323721466,354347.9112645624,1554985.0036114797,4.388300182332669,1554985.0036114797,4.388300182332669,0.85,0.09562856611075905,4.564652377983593,1.2672026349185037,1.0,0.0,4.564652377983324,1.2848508147567856,1.2851424553299644,3.552671116021865,19321.531857734124,1970.2479294901036,2034.6934298245008,2034.6934298245008,7.5960237316104955,5.072753472865942,0.5256758065330018,4.54707766633294,3.3821032489989253,3.3821032489989253,0.966315213999693,0.0,0.0,0.00022697218035914028,0.9868728604864585,0.00022999130835076268,199.04101012180197,0.0,0.0,0.0,0.0790559009083355,7.752691173761846e-05,0.00014944526862152184,0.0006821657007916264,0.09562856611076256,0.08130008871447991,0.014328477396282652,0.09562854387264665,0.08130008871447693,0.014328477396282126,0.427926911176422,0.427926911176422,0.07541862710120711,0.0,4.790667300522102,4.752202277753952,5.009040553140039,4.792811297570097,4.754694400059975,5.0092070771791555,24794.388532192774,21075.230252363857,0.85,0.9175000058168242,0.6935155283742032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523538488732628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.756192263329,1535.3655972282904,0.427926911176422,0.07541862710120711,6.112851554438009,3.3821032489989253
4208.0,-30.142416626586574,5.072707018908483,35.00525804226731,24.09074488040062,4.988249226495658,-26.629387836694647,-40.14989967746658,1.4752204366037267,-0.22891857256189496,-5.022250900247966,40.01047421046105,47854.611081310286,15455.574474895024,15455.574474895024,63310.18555620531,87642.23209031898,87642.23209031898,15455.574474895024,103097.806565214,103097.806565214,103097.806565214,127892.18651541782,103760.00487819884,63972.38386918988,44208.46778778774,24794.379950203824,0.0,69002.84773799157,21075.22295767325,1535.3642462629837,0.0,0.8867675659008881,2.8171634141920303,0.0014959080323721466,354348.5085251218,1554984.8951535504,4.388292479699569,1554984.8951535504,4.388292479699569,0.85,0.09562841987328892,4.564652377983593,1.2672022711625326,1.0,0.0,4.564652377983416,1.2848505529043592,1.2851421934181018,3.5526718400559174,19321.516041804054,1970.246316714072,2034.6934298245008,2034.6934298245008,7.596021222827717,5.072707018908483,0.5257751187046393,4.546931900203844,3.3822105558382884,3.3822105558382884,0.9663458730966539,0.0,0.0,0.00022697218035914028,0.9868537185023981,0.00022999576948808825,199.04085765488162,0.0,0.0,0.0,0.0790559009083355,7.752846015875877e-05,0.0001494437202003815,0.0006821586327873861,0.09562841987329071,0.08129994079160818,0.014328479081682529,0.09562840378083552,0.08129994079160666,0.01432847908168226,0.42792625684142244,0.42792625684142244,0.07541865787297015,0.0,4.791183961228626,4.752814386162299,5.009014613772308,4.793332327686073,4.755344754892917,5.008993086035844,24794.379950203824,21075.22295767325,0.85,0.9175010543999331,0.693516465624976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352735703067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.755163943448,1535.3642462629837,0.42792625684142244,0.07541865787297015,6.112851554438009,3.3822105558382884
4209.0,-30.142230732260185,5.072660478161632,35.00525651015775,24.090768594201677,4.988277826497208,-26.629217671694224,-40.14972735950721,1.4752647659312543,-0.2283363421032618,-5.022217946081342,40.010471458429926,47854.65382338397,15455.584889622165,15455.584889622165,63310.23871300613,87642.20975858283,87642.20975858283,15455.584889622165,103097.79464820499,103097.79464820499,103097.79464820499,127892.16889318149,103759.91038032985,63972.35444513086,44208.39548355443,24794.3742449765,0.0,69002.76972853093,21075.218108230027,1535.3632951674936,0.0,0.8867677436323446,2.8171596004048745,0.0014959080323721466,354348.96375882137,1554984.7764678781,4.388286507100495,1554984.7764678781,4.388286507100495,0.85,0.09562827912565475,4.564652377983593,1.2672019601566715,1.0,0.0,4.564652377983383,1.284850345506977,1.2851419859736437,3.5526724135194665,19321.498445022968,1970.244522341775,2034.6934298245008,2034.6934298245008,7.59602634140086,5.072660478161632,0.525869682370308,4.546790795791324,3.3823177980158983,3.3823177980158983,0.966376513718828,0.0,0.0,0.00022697218035914028,0.986834602762302,0.00023000022468183646,199.04070539404535,0.0,0.0,0.0,0.0790559009083355,7.752997393910383e-05,0.00014944220642003646,0.0006821517229063343,0.09562827912566035,0.08129979789055444,0.014328481235105911,0.0956282342506994,0.08129979789054968,0.014328481235105071,0.42792560530951806,0.42792560530951806,0.07541868694376104,0.0,4.791711042224961,4.7534301263341945,5.009037665455139,4.793881603978093,4.755955542728088,5.009192547854639,24794.3742449765,21075.218108230027,0.85,0.9175028620166956,0.6935178690892064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351623189878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.754139635528,1535.3632951674936,0.42792560530951806,0.07541868694376104,6.112851554438009,3.3823177980158983
4210.0,-30.142044982608905,5.072613958362764,35.005254978847184,24.090796044934564,4.988316300403269,-26.62904664940605,-40.14955497169865,1.4753179672004093,-0.22790007224676856,-5.022176615903738,40.01046841748262,47854.69531145899,15455.582375864173,15455.582375864173,63310.27768732316,87642.15907159985,87642.15907159985,15455.582375864173,103097.74144746402,103097.74144746402,103097.74144746402,127892.10451286529,103759.7921242187,63972.328364077715,44208.29306682332,24794.363065401267,0.0,69002.65613222458,21075.208605591077,1535.3618342401105,0.0,0.8867679650507653,2.8171586861504125,0.0014959080323721466,354349.5347006166,1554984.645322247,4.388279066419615,1554984.645322247,4.388279066419615,0.85,0.09562813416071193,4.564652377983593,1.2672016403591257,1.0,0.0,4.564652377982891,1.2848500966017793,1.2851417370119484,3.552673101754329,19321.476424135908,1970.2422768362192,2034.6934298245008,2034.6934298245008,7.596025105952827,5.072613958362764,0.5259679220082223,4.546646036354542,3.382424936588779,3.382424936588779,0.9664071247396511,0.0,0.0,0.00022697218035914028,0.986815502298257,0.00023000467648768227,199.04055325194113,0.0,0.0,0.0,0.0790559009083355,7.7531488360405e-05,0.00014944069199873528,0.0006821448100995406,0.0956281341607128,0.08129965122835191,0.014328482932360892,0.09562813610189023,0.08129965122835117,0.014328482932360762,0.42792495664848906,0.42792495664848906,0.07541871760860502,0.0,4.792208519523683,4.754017489276691,5.009024146994989,4.794276543656963,4.756445266144226,5.009048679089744,24794.363065401267,21075.208605591077,0.85,0.9175049372883046,0.6935196120531745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523505121804337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.753116497648,1535.3618342401105,0.42792495664848906,0.07541871760860502,6.112851554438009,3.382424936588779
4211.0,-30.14185946962389,5.0725674216254735,35.00525347388462,24.09082915345209,4.98835208416629,-26.628876109204594,-40.149382618814684,1.4753687237469988,-0.2273012429062078,-5.022138335345088,40.01046612230725,47854.736045237274,15455.584408474893,15455.584408474893,63310.320453712164,87642.14683571011,87642.14683571011,15455.584408474893,103097.73124418501,103097.73124418501,103097.73124418501,127892.08887906317,103759.71119321206,63972.300402739216,44208.234211636496,24794.357634878157,0.0,69002.59184651465,21075.203989646434,1535.3607768186646,0.0,0.8867681682427857,2.817155276134018,0.0014959080323721466,354350.0635151237,1554984.5463392087,4.388272238232129,1554984.5463392087,4.388272238232129,0.85,0.09562799206585283,4.564652377983593,1.2672013139678167,1.0,0.0,4.564652377983381,1.2848498591344466,1.2851414994907144,3.552673758363192,19321.46135368805,1970.2407400782174,2034.6934298245008,2034.6934298245008,7.596026104929229,5.0725674216254735,0.526064702385673,4.5465027192398,3.3825320039130564,3.3825320039130564,0.9664377154037304,0.0,0.0,0.00022697218035914028,0.9867964265684048,0.00023000912270065518,199.04040130391547,0.0,0.0,0.0,0.0790559009083355,7.753300250223467e-05,0.0001494391778569056,0.0006821378985684372,0.09562799206585207,0.08129950718415242,0.014328484881699653,0.0956279764011172,0.08129950718415306,0.014328484881699766,0.42792430897310196,0.42792430897310196,0.0754187473454706,0.0,4.792719766702419,4.754621231119927,5.00900958493645,4.794837092438854,4.757108746810104,5.00902414250038,24794.357634878157,21075.203989646434,0.85,0.9175064118538613,0.6935208484875838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523494020373473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.752096657921,1535.3607768186646,0.42792430897310196,0.0754187473454706,6.112851554438009,3.3825320039130564
4212.0,-30.141674144394212,5.07252081692606,35.00525196494839,24.090852762479358,4.988381656920248,-26.628706359089424,-40.149210405629105,1.4754138716154654,-0.22674865599805116,-5.022104194162269,40.01046299663819,47854.77646108735,15455.592563929584,15455.592563929584,63310.36902501693,87642.1193782578,87642.1193782578,15455.592563929584,103097.7119421874,103097.7119421874,103097.7119421874,127892.06079285871,103759.61227714903,63972.26935997858,44208.15879685606,24794.348850671315,0.0,69002.50764752738,21075.196523070616,1535.359619743445,0.0,0.8867683533695115,2.817151991255304,0.0014959080323721466,354350.5351480716,1554984.4115398335,4.38826601712357,1554984.4115398335,4.38826601712357,0.8499999999999999,0.09562785119082615,4.564652377983593,1.2672009897744285,1.0,0.0,4.56465237798432,1.2848496479077012,1.2851412882160238,3.552674342415744,19321.44293417949,1970.238861811066,2034.6934298245008,2034.6934298245008,7.596030113127499,5.07252081692606,0.5261594935806428,4.546361323345417,3.3826389885945782,3.3826389885945782,0.9664682824555938,0.0,0.0,0.00022697218035914028,0.9867773705419937,0.00023001356449274307,199.04024950990615,0.0,0.0,0.0,0.0790559009083355,7.753451544410249e-05,0.00014943766491503778,0.0006821309925147425,0.09562785119083392,0.08129936437050109,0.014328486820332826,0.09562781279326421,0.08129936437049448,0.014328486820331662,0.42792366347145694,0.42792366347145694,0.07541877626762951,0.0,4.793234022452225,4.755222689514483,5.00902809814977,4.7953555381642445,4.757693228707581,5.009167084124613,24794.348850671315,21075.196523070616,0.85,0.9175082353298443,0.6935222804587764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523482933104042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.751078268633,1535.359619743445,0.42792366347145694,0.07541877626762951,6.112851554438009,3.3826389885945782
4213.0,-30.141489029105077,5.072474220907374,35.005250456859166,24.090875149145745,4.9884187101613975,-26.628536049809203,-40.14903431581331,1.4754657308655266,-0.22638169068181924,-5.022064122030966,40.010460003437004,47854.79775855382,15455.591522242374,15455.591522242374,63310.38928079619,87642.05216648785,87642.05216648785,15455.591522242374,103097.64368873023,103097.64368873023,103097.64368873023,127891.98198648216,103759.47713542392,63972.22272749002,44208.06045325989,24794.33829775193,0.0,69002.39875101182,21075.187553089138,1535.3582207995855,0.0,0.8867685682095164,2.8171518422619988,0.0014959080323721466,354351.08871292695,1554984.2824533524,4.388258797514527,1554984.2824533524,4.388258797514527,0.85,0.09562770789894444,4.564652377983593,1.2672006034897643,1.0,0.0,4.564652377982584,1.2848494052814792,1.2851410455347296,3.5526750132896616,19321.417768962765,1970.2362956731163,2034.6934298245008,2034.6934298245008,7.5960296011647666,5.072474220907374,0.5262568580338529,4.546217362873521,3.382745875212964,3.382745875212964,0.9664988214894183,0.0,0.0,0.00022697218035914028,0.9867583364989471,0.00023001800133196288,199.04009788808355,0.0,0.0,0.0,0.0790559009083355,7.753606247149397e-05,0.0001494361178876463,0.0006821239308724812,0.09562770789894952,0.0812992193418886,0.01432848855706091,0.09562774377238469,0.08129921934188429,0.014328488557060148,0.42792301997277093,0.42792301997277093,0.07541880653488153,0.0,4.7937085573342415,4.755782153447285,5.009019805431251,4.795682431349121,4.758095951046528,5.009062847667735,24794.33829775193,21075.187553089138,0.85,0.9175099768523314,0.6935236835929867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523471857072796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.750062301746,1535.3582207995855,0.42792301997277093,0.07541880653488153,6.112851554438009,3.382745875212964
4214.0,-30.141304085667525,5.072427567673525,35.005248954907664,24.09090382223951,4.988449513590413,-26.628366520237734,-40.14886587448416,1.4755119481605936,-0.22576396720000957,-5.022029337971732,40.01045716603364,47854.854344147265,15455.598388061868,15455.598388061868,63310.45273220913,87642.04232619918,87642.04232619918,15455.598388061868,103097.64071426106,103097.64071426106,103097.64071426106,127891.97160382918,103759.39657633238,63972.208594280324,44207.98664672451,24794.33088956812,0.0,69002.31753629263,21075.1812561329,1535.3571293092673,0.0,0.8867687555644229,2.8171477752357617,0.0014959080323721466,354351.56922779104,1554984.1600859025,4.3882525015327305,1554984.1600859025,4.3882525015327305,0.85,0.09562756755745985,4.564652377983593,1.267200350179337,1.0,0.0,4.5646523779838635,1.284849189051517,1.2851408292556867,3.552675611176783,19321.40276777053,1970.2347659772229,2034.6934298245008,2034.6934298245008,7.596032975540185,5.072427567673525,0.5263517294135376,4.546075838259988,3.382852686775537,3.382852686775537,0.9665293390787248,0.0,0.0,0.00022697218035914028,0.9867393205215977,0.00023002243413099328,199.03994640724957,0.0,0.0,0.0,0.0790559009083355,7.753754233023118e-05,0.0001494346380289091,0.0006821171758317773,0.09562756755745902,0.08129907689297788,0.014328490664481133,0.09562755793995989,0.08129907689297859,0.014328490664481257,0.4279223759297604,0.4279223759297604,0.07541883626432366,0.0,4.794206777654836,4.756365197120033,5.009035802747462,4.796265370771721,4.758763295610493,5.009165947744066,24794.33088956812,21075.1812561329,0.85,0.9175119763029729,0.6935253199137466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523460793605587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.74904830656,1535.3571293092673,0.4279223759297604,0.07541883626432366,6.112851554438009,3.382852686775537
4215.0,-30.141119348246626,5.072380940093569,35.005247465502315,24.090936441812687,4.988488497357926,-26.628196357993936,-40.14869359144939,1.4755655071052338,-0.22524974124166874,-5.021988115572767,40.010454527565656,47854.89177877191,15455.595309594784,15455.595309594784,63310.487088366695,87642.01313973912,87642.01313973912,15455.595309594784,103097.6084493339,103097.6084493339,103097.6084493339,127891.93030738356,103759.30051897353,63972.179158006176,44207.91262329705,24794.321858049654,0.0,69002.2344813467,21075.173579342205,1535.35579467167,0.0,0.8867689749748044,2.817145822480232,0.0014959080323721466,354352.1386839995,1554984.0462978603,4.388245128342652,1554984.0462978603,4.388245128342652,0.85,0.09562742444625469,4.564652377983593,1.267200024886988,1.0,0.0,4.5646523779832355,1.2848489384733655,1.285140578620658,3.552676304038692,19321.38488059134,1970.2329419925602,2034.6934298245008,2034.6934298245008,7.596031462552018,5.072380940093569,0.5264494148576917,4.545931525235877,3.3829594034181723,3.3829594034181723,0.9665598295480492,0.0,0.0,0.00022697218035914028,0.9867203261216174,0.00023002686207070696,199.03979509538698,0.0,0.0,0.0,0.0790559009083355,7.75390559676858e-05,0.00014943312439145447,0.0006821102666029706,0.0956274244462601,0.08129893196068994,0.01432849248557016,0.0956274321888559,0.08129893196068534,0.01432849248556935,0.4279217332547704,0.4279217332547704,0.07541886703158483,0.0,4.794697513497624,4.756946139529759,5.009013738912188,4.796738374331085,4.759348032884759,5.00900388427965,24794.321858049654,21075.173579342205,0.85,0.91751357857087,0.6935266971928057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344974042597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.748037039122,1535.35579467167,0.4279217332547704,0.07541886703158483,6.112851554438009,3.3829594034181723
4216.0,-30.140934778116755,5.072334284000761,35.00524600085404,24.090969829726987,4.988522694739936,-26.62802682499525,-40.148521413188405,1.475614741618431,-0.22461976602608047,-5.021951229139309,40.01045226986044,47854.928878667946,15455.59873113692,15455.59873113692,63310.52760980486,87642.00941447391,87642.00941447391,15455.59873113692,103097.60814561084,103097.60814561084,103097.60814561084,127891.9250533306,103759.2278033644,63972.14726755841,44207.86726200665,24794.316907719764,0.0,69002.18416972642,21075.1693715618,1535.3547959106722,0.0,0.8867691709323707,2.817141839855896,0.0014959080323721466,354352.6482427385,1554983.9489308074,4.388238543276281,1554983.9489308074,4.388238543276281,0.85,0.09562728430225802,4.564652377983593,1.2671996814617885,1.0,0.0,4.564652377981803,1.2848487081273647,1.2851403482223724,3.5526769409578662,19321.371339961595,1970.2315612325917,2034.6934298245008,2034.6934298245008,7.596033144152836,5.072334284000761,0.5265450568262589,4.545789227174502,3.3830660500443415,3.3830660500443415,0.966590300012669,0.0,0.0,0.00022697218035914028,0.9867013493160789,0.00023003128607907908,199.0396439207763,0.0,0.0,0.0,0.0790559009083355,7.754056871191567e-05,0.00014943161164722462,0.0006821033614514245,0.09562728430226217,0.08129878982673977,0.014328494475522391,0.09562725592482638,0.08129878982673625,0.01432849447552177,0.427921091935416,0.427921091935416,0.07541889633072293,0.0,4.795210363032027,4.757551570799819,5.009000305583697,4.79733146311321,4.760043205584282,5.009016726358595,24794.316907719764,21075.1693715618,0.85,0.9175148348069441,0.69352774052714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523438699575775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.747027809266,1535.3547959106722,0.427921091935416,0.07541889633072293,6.112851554438009,3.3830660500443415
4217.0,-30.1407504166133,5.072287548764477,35.005244522652944,24.09098317092287,4.98855039312079,-26.62785812967687,-40.148349304776616,1.4756581061843457,-0.2242263189851883,-5.021918465152026,40.01044894580566,47854.96559763353,15455.60822835419,15455.60822835419,63310.57382598772,87641.94374177315,87641.94374177315,15455.60822835419,103097.55197012734,103097.55197012734,103097.55197012734,127891.85919544668,103759.09025422134,63972.11211008157,44207.753493488635,24794.30722531933,0.0,69002.06071880797,21075.161141521432,1535.3536132936729,0.0,0.8867693497651886,2.8171404887351406,0.0014959080323721466,354353.1008534214,1554983.8055757803,4.388232533681147,1554983.8055757803,4.388232533681147,0.85,0.09562714517238288,4.564652377983593,1.26719933913555,1.0,0.0,4.564652377983424,1.2848485052442586,1.285140145293215,3.552677501940838,19321.345726451098,1970.2289493813992,2034.6934298245008,2034.6934298245008,7.596037811793241,5.072287548764477,0.5266387077914256,4.545648840973051,3.3831726103565,3.3831726103565,0.9666207458161429,0.0,0.0,0.00022697218035914028,0.9866823943537331,0.00023003570516508988,199.03949291727312,0.0,0.0,0.0,0.0790559009083355,7.754208086972491e-05,0.0001494300994894154,0.0006820964589766848,0.09562714517238638,0.0812986487466703,0.014328496425716078,0.09562715568876962,0.08129864874666733,0.014328496425715551,0.4279204535735226,0.4279204535735226,0.07541892496423742,0.0,4.7956943420637685,4.758115983267203,5.009027012167962,4.79769214616681,4.760435729859637,5.0091961521702615,24794.30722531933,21075.161141521432,0.85,0.9175171461035957,0.6935295134539314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523427668740507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.746021385925,1535.3536132936729,0.4279204535735226,0.07541892496423742,6.112851554438009,3.3831726103565
4218.0,-30.14056622844367,5.072240854646984,35.00524305098227,24.091020924411737,4.988590366237551,-26.627688362796423,-40.14817709159104,1.4757125005903164,-0.22364280540352866,-5.021876322252682,40.010446179617674,47855.00078365047,15455.60329409915,15455.60329409915,63310.60407774962,87641.933469109,87641.933469109,15455.60329409915,103097.53676320816,103097.53676320816,103097.53676320816,127891.83353794974,103759.01381669579,63972.081131237384,44207.702983842675,24794.29677474159,0.0,69001.99975858426,21075.15225853035,1535.3521768718226,0.0,0.8867695743231878,2.817137731669753,0.0014959080323721466,354353.68302762735,1554983.6862796345,4.388224987514521,1554983.6862796345,4.388224987514521,0.85,0.0956270021797756,4.564652377983593,1.267199000655674,1.0,0.0,4.564652377981156,1.284848250757632,1.285139890748824,3.5526782056106394,19321.331492750185,1970.2274979478402,2034.6934298245008,2034.6934298245008,7.596035386732557,5.072240854646984,0.5267364987898526,4.5455043558571315,3.3832790690335557,3.3832790690335557,0.9666511625810159,0.0,0.0,0.00022697218035914028,0.9866634576047738,0.00023004012017444975,199.03934205596983,0.0,0.0,0.0,0.0790559009083355,7.754359397537413e-05,0.00014942858638376615,0.0006820895521753848,0.09562700217977707,0.08129850408479515,0.014328498094981922,0.09562699685136336,0.0812985040847939,0.0143284980949817,0.4279198154927447,0.4279198154927447,0.07541895549145218,0.0,4.796186243464433,4.7586986343326885,5.009003041733422,4.798233516849166,4.76110910851429,5.008987311246756,24794.29677474159,21075.15225853035,0.85,0.9175183951081562,0.6935306360841668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523416650390528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.745016935442,1535.3521768718226,0.4279198154927447,0.07541895549145218,6.112851554438009,3.3832790690335557
4219.0,-30.140382274415252,5.072194086234542,35.005241591846584,24.091039364598714,4.9886193824130745,-26.627519902436948,-40.14800505302844,1.4757570104347661,-0.22318688479077764,-5.02184335736924,40.01044360138597,47855.035794331256,15455.612209493112,15455.612209493112,63310.64800382437,87641.8849524543,87641.8849524543,15455.612209493112,103097.49716194742,103097.49716194742,103097.49716194742,127891.78859939915,103758.89421510241,63972.04505697964,44207.61017569197,24794.291437451735,0.0,69001.90161314371,21075.147721833975,1535.3512403223235,0.0,0.8867697514770441,2.8171355818281905,0.0014959080323721466,354354.13841459004,1554983.5750893992,4.388219034343794,1554983.5750893992,4.388219034343794,0.85,0.09562686456563442,4.564652377983593,1.2671986863529305,1.0,0.0,4.564652377983601,1.284848042516437,1.2851396824603616,3.5526787814094343,19321.309221316144,1970.2252268936022,2034.6934298245008,2034.6934298245008,7.59603976842163,5.072194086234542,0.5268300453581629,4.545364040876379,3.3833854622227197,3.3833854622227197,0.9666815606350628,0.0,0.0,0.00022697218035914028,0.9866445453196098,0.00023004452964934377,199.0391913866707,0.0,0.0,0.0,0.0790559009083355,7.754510557400074e-05,0.00014942707478513955,0.0006820826522531193,0.09562686456563692,0.08129836429312028,0.014328500272516644,0.09562688464788933,0.08129836429311815,0.014328500272516271,0.42791917911960925,0.42791917911960925,0.07541898447702573,0.0,4.796667835153585,4.759262131739206,5.009019004179095,4.798656472578443,4.761578599700215,5.009145549602465,24794.291437451735,21075.147721833975,0.85,0.9175203367404696,0.6935321299205423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523405642416525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.744015157885,1535.3512403223235,0.42791917911960925,0.07541898447702573,6.112851554438009,3.3833854622227197
4220.0,-30.140198463112384,5.0721473669024,35.00524014757524,24.091076978389196,4.988660329711147,-26.627350377335873,-40.14783283984286,1.4758122439346193,-0.2226299528308573,-5.021800760654926,40.010441116072045,47855.06941718832,15455.606319856983,15455.606319856983,63310.675737045305,87641.86953087716,87641.86953087716,15455.606319856983,103097.47585073413,103097.47585073413,103097.47585073413,127891.75822481548,103758.81324844506,63972.013134756235,44207.555681876474,24794.282374081344,0.0,69001.83805595782,21075.14001796914,1535.3498719432143,0.0,0.8867699773273807,2.8171332276728736,0.0014959080323721466,354354.7268592841,1554983.4679063929,4.388211444753449,1554983.4679063929,4.388211444753449,0.85,0.09562672213538749,4.564652377983593,1.2671983808418736,1.0,0.0,4.564652377985192,1.2848477841042596,1.2851394239895289,3.5526794959341204,19321.294144229643,1970.2236894586474,2034.6934298245008,2034.6934298245008,7.5960368738154695,5.0721473669024,0.5269278514269029,4.545219515475497,3.383491755176044,3.383491755176044,0.9667119300502983,0.0,0.0,0.00022697218035914028,0.9866256480986003,0.00023004893578081542,199.03904083450016,0.0,0.0,0.0,0.0790559009083355,7.754661873421769e-05,0.00014942556162492258,0.0006820757452027367,0.09562672213539111,0.08129822023434395,0.014328501901047163,0.09562674386457441,0.08129822023434087,0.014328501901046621,0.4279185433390331,0.4279185433390331,0.07541901463590077,0.0,4.797152323420505,4.75983845903437,5.008981441612718,4.799170807824055,4.762224498997227,5.008912205608851,24794.282374081344,21075.14001796914,0.85,0.9175215837830696,0.6935332560036982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523394648452583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.743014829306,1535.3498719432143,0.4279185433390331,0.07541901463590077,6.112851554438009,3.383491755176044
4221.0,-30.14001486014032,5.072100558254916,35.005238713738684,24.09110093666243,4.988687677434052,-26.627182399783077,-40.14766464298589,1.4758552170768064,-0.22203687259366234,-5.021769156024323,40.010438531465226,47855.120919167144,15455.61703769809,15455.61703769809,63310.73795686523,87641.85404262552,87641.85404262552,15455.61703769809,103097.47108032361,103097.47108032361,103097.47108032361,127891.74847802258,103758.72607078445,63971.99294732621,44207.48124828694,24794.277397698974,0.0,69001.75864598592,21075.13578804413,1535.3489899084063,0.0,0.8867701475790861,2.8171291138314323,0.0014959080323721466,354355.16345629824,1554983.356441233,4.388205723529707,1554983.356441233,4.388205723529707,0.85,0.09562658546776096,4.564652377983593,1.2671980451093985,1.0,0.0,4.564652377983109,1.2848475830527362,1.28513922289237,3.552680051853464,19321.277910570345,1970.222034086089,2034.6934298245008,2034.6934298245008,7.596042141361409,5.072100558254916,0.5270205904731986,4.545079967781717,3.383597984987906,3.383597984987906,0.966742281425116,0.0,0.0,0.00022697218035914028,0.9866067726853571,0.00023005333699602012,199.03889045319198,0.0,0.0,0.0,0.0790559009083355,7.754809663110313e-05,0.00014942408372803714,0.0006820689991172042,0.09562658546776898,0.08129808149224282,0.01432850397552615,0.0956265676448708,0.08129808149223601,0.01432850397552495,0.4279179091865159,0.4279179091865159,0.07541904249687456,0.0,4.797656375991153,4.76042830849002,5.008997773244971,4.7997322834306715,4.762847609430764,5.009123208269273,24794.277397698974,21075.13578804413,0.85,0.9175235414169874,0.6935348005358564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523383663035225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.74201777326,1535.3489899084063,0.4279179091865159,0.07541904249687456,6.112851554438009,3.383597984987906
