time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4222.0,-30.139831479433656,5.072053738210705,35.005237265640496,24.09112388212236,4.988721451734351,-26.627013979525334,-40.14749260442329,1.475903951825998,-0.2216032558304164,-5.021731546259249,40.010435248388866,47855.153326320054,15455.618405305217,15455.618405305217,63310.77173162527,87641.8044043754,87641.8044043754,15455.618405305217,103097.42280968062,103097.42280968062,103097.42280968062,127891.68832794315,103758.60779400895,63971.956715953456,44207.39008672832,24794.265518262528,0.0,69001.65560499085,21075.12569052315,1535.3475699678634,0.0,0.8867703509307371,2.8171278001618165,0.0014959080323721466,354355.68301081326,1554983.214853505,4.388198890000741,1554983.214853505,4.388198890000741,0.8500000000000001,0.09562644513352714,4.564652377983593,1.2671977093769238,1.0,0.0,4.564652377983969,1.2848473550453856,1.2851389948332652,3.552680682307473,19321.255885835304,1970.2197881881484,2034.6934298245008,2034.6934298245008,7.5960428135054805,5.072053738210705,0.5271159181481071,4.544937820062598,3.3837041099907523,3.3837041099907523,0.9667726028545006,0.0,0.0,0.00022697218035914028,0.9865879205110514,0.0002300577329606559,199.03874025415874,0.0,0.0,0.0,0.0790559009083355,7.75496083108782e-05,0.00014942257204826208,0.0006820620988245242,0.09562644513352582,0.08129793947716854,0.014328505656357285,0.0956264565430427,0.08129793947716965,0.014328505656357482,0.4279172775410085,0.4279172775410085,0.07541907176406702,0.0,4.798136542680538,4.7609923239604655,5.009001284606995,4.800128290428859,4.763319667399742,5.00908685959314,24794.265518262528,21075.12569052315,0.85,0.9175254010433632,0.6935363058572571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337269008527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.741022670696,1535.3475699678634,0.4279172775410085,0.07541907176406702,6.112851554438009,3.3837041099907523
4223.0,-30.139648287580652,5.0720069292140515,35.00523583836277,24.091162054706388,4.988758695685605,-26.626845382291815,-40.14732433771712,1.4759557903967768,-0.22096157444707387,-5.02169223775376,40.01043295863711,47855.20251515129,15455.617079598505,15455.617079598505,63310.8195947498,87641.80872244397,87641.80872244397,15455.617079598505,103097.42580204247,103097.42580204247,103097.42580204247,127891.68463830174,103758.54515197681,63971.938944684276,44207.34023032504,24794.25883625927,0.0,69001.59906658431,21075.120010820378,1535.3464145958164,0.0,0.8867705593324147,2.817123946627751,0.0014959080323721466,354356.226032965,1554983.1161044366,4.388191886770405,1554983.1161044366,4.388191886770405,0.85,0.09562630566433497,4.564652377983593,1.2671974121080711,1.0,0.0,4.564652377985829,1.2848471125167789,1.2851387522496085,3.5526813529138725,19321.24422104182,1970.2185987102446,2034.6934298245008,2034.6934298245008,7.596042161954396,5.0720069292140515,0.527211930536847,4.5447949986772045,3.3838101535411735,3.3838101535411735,0.9668029010117639,0.0,0.0,0.00022697218035914028,0.9865690881395152,0.00023006212447540533,199.0385902100335,0.0,0.0,0.0,0.0790559009083355,7.755108687421148e-05,0.0001494210934849288,0.0006820553496968888,0.09562630566434002,0.08129779816337805,0.014328507500961976,0.09562627624919866,0.08129779816337375,0.014328507500961216,0.4279166467270801,0.4279166467270801,0.07541910138935912,0.0,4.7986405061111554,4.761588557392599,5.0089807628781955,4.800730663306695,4.764047993923498,5.008973436251324,24794.25883625927,21075.120010820378,0.85,0.9175268464960777,0.6935375869908836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523361730435462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.740029235516,1535.3464145958164,0.4279166467270801,0.07541910138935912,6.112851554438009,3.3838101535411735
4224.0,-30.139465295395738,5.071960059308659,35.00523441870072,24.091180425044172,4.988788422675523,-26.62667771649398,-40.14715243885291,1.4760008437737435,-0.220532017077403,-5.021658695099911,40.01043032590396,47855.23365850398,15455.624388647055,15455.624388647055,63310.858047151036,87641.75650450411,87641.75650450411,15455.624388647055,103097.38089315116,103097.38089315116,103097.38089315116,127891.63341485658,103758.4226165874,63971.89977058729,44207.24760666679,24794.252521705424,0.0,69001.50012837221,21075.11464344961,1535.345406286241,0.0,0.8867707396235954,2.8171222113548438,0.0014959080323721466,354356.6894040377,1554983.0025637723,4.388185828180542,1554983.0025637723,4.388185828180542,0.85,0.09562616917089664,4.564652377983593,1.267197089013644,1.0,0.0,4.564652377982339,1.2848469017330177,1.2851385414180028,3.552681935744042,19321.22140329528,1970.2162719476357,2034.6934298245008,2034.6934298245008,7.596045754165606,5.071960059308659,0.5273052337314441,4.544654825577215,3.3839161223908674,3.3839161223908674,0.9668331778259621,0.0,0.0,0.00022697218035914028,0.9865502766812568,0.00023006651128077522,199.03844032967316,0.0,0.0,0.0,0.0790559009083355,7.755259738031178e-05,0.0001494195829788285,0.0006820484547616262,0.09562616917089786,0.08129765965358873,0.014328509517309126,0.09562617398722661,0.08129765965358769,0.014328509517308944,0.42791601890898157,0.42791601890898157,0.07541912984546432,0.0,4.799125065591056,4.762156678944109,5.008990305731459,4.801126678022513,4.764492741064146,5.0090922714147155,24794.252521705424,21075.11464344961,0.85,0.9175287193664753,0.69353903276701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523350782088909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.739038129657,1535.345406286241,0.42791601890898157,0.07541912984546432,6.112851554438009,3.3839161223908674
4225.0,-30.139282463072835,5.0719132531672075,35.00523302344657,24.09121779436248,4.988830778296654,-26.626508931634554,-40.146980330441124,1.476057246858372,-0.22001908715139962,-5.021615401513059,40.01042819751552,47855.26329802762,15455.61673697424,15455.61673697424,63310.88003500186,87641.73367459148,87641.73367459148,15455.61673697424,103097.35041156571,103097.35041156571,103097.35041156571,127891.59534683322,103758.33533692552,63971.86496036179,44207.18930729303,24794.2449352675,0.0,69001.43424256053,21075.108194977372,1535.34410390421,0.0,0.8867709677271467,2.8171205178398466,0.0014959080323721466,354357.28747893864,1554982.9107737557,4.388178162883631,1554982.9107737557,4.388178162883631,0.8499999999999999,0.09562602848512827,4.564652377983593,1.2671967181144286,1.0,0.0,4.564652377982882,1.2848466378493597,1.2851382774744473,3.5526826653989887,19321.205150641967,1970.214614638227,2034.6934298245008,2034.6934298245008,7.596041993563295,5.0719132531672075,0.5274028614602004,4.544510391707007,3.3840219948514307,3.3840219948514307,0.9668634271004087,0.0,0.0,0.00022697218035914028,0.9865314820430863,0.00023007089433079784,199.0382905804738,0.0,0.0,0.0,0.0790559009083355,7.755410975499471e-05,0.0001494180706041456,0.0006820415512969335,0.09562602848513273,0.08129751746934293,0.014328511015789807,0.0956260599828891,0.08129751746933914,0.014328511015789141,0.4279153921795818,0.4279153921795818,0.07541915917645683,0.0,4.799602942971717,4.762727690698796,5.008938797828478,4.801596314361632,4.7650937920045635,5.008815105602309,24794.2449352675,21075.108194977372,0.85,0.9175299141238907,0.6935401245400518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333984569187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.738049130176,1535.34410390421,0.4279153921795818,0.07541915917645683,6.112851554438009,3.3840219948514307
4226.0,-30.139099888233222,5.071866312070512,35.00523162789536,24.091232113447063,4.988852929049806,-26.62634239912823,-40.14681234313173,1.4760954399447987,-0.21950447166386766,-5.021587869107465,40.01042539835316,47855.311076239246,15455.632931603557,15455.632931603557,63310.9440078428,87641.69764147383,87641.69764147383,15455.632931603557,103097.33057307739,103097.33057307739,103097.33057307739,127891.57061757377,103758.22570159801,63971.839136363415,44207.096183593996,24794.24004449638,0.0,69001.33622809037,21075.104037821922,1535.3433160797879,0.0,0.8867711180241244,2.8171169611405658,0.0014959080323721466,354357.6678229978,1554982.79005559,4.388173112236156,1554982.79005559,4.388173112236156,0.85,0.09562589510887805,4.564652377983593,1.267196459309198,1.0,0.0,4.564652377984093,1.2848464591618298,1.2851380987463583,3.5526831594814414,19321.1847350614,1970.2125328283769,2034.6934298245008,2034.6934298245008,7.596049952811149,5.071866312070512,0.5274932546720628,4.544373057398449,3.3841278084309403,3.3841278084309403,0.9668936595516973,0.0,0.0,0.00022697218035914028,0.9865127142588641,0.0002300752712849295,199.03814104239154,0.0,0.0,0.0,0.0790559009083355,7.755558594245642e-05,0.00014941659441668388,0.0006820348130143261,0.09562589510888163,0.08129738202408422,0.014328513084797403,0.09562590639142911,0.08129738202408118,0.014328513084796867,0.4279147668752277,0.4279147668752277,0.07541918550997521,0.0,4.800088636822693,4.763292285442731,5.008975963129558,4.802083397443596,4.765602851818812,5.009176987794319,24794.24004449638,21075.104037821922,0.85,0.9175321445741653,0.6935418021188611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523328918865321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.737063027862,1535.3433160797879,0.4279147668752277,0.07541918550997521,6.112851554438009,3.3841278084309403
4227.0,-30.13891743759905,5.071819454252091,35.005230233753814,24.091274616681062,4.9888960863635505,-26.626173877585092,-40.14664030456913,1.4761525263495958,-0.21891500389733665,-5.021543252203083,40.010422648310374,47855.33914530761,15455.622938210558,15455.622938210558,63310.96208351817,87641.69470950605,87641.69470950605,15455.622938210558,103097.3176477166,103097.3176477166,103097.3176477166,127891.54558228253,103758.15886297336,63971.80329877507,44207.0617379981,24794.227934565926,0.0,69001.28967256402,21075.093744381036,1535.3417249830363,0.0,0.88677135511503,2.8171144149648946,0.0014959080323721466,354358.2841800835,1554982.671455789,4.3881651449287205,1554982.671455789,4.3881651449287205,0.85,0.09562575318653017,4.564652377983593,1.2671961241262037,1.0,0.0,4.564652377983383,1.284846192081421,1.2851378316053264,3.5526838979761166,19321.17228880564,1970.2112636634977,2034.6934298245008,2034.6934298245008,7.596045041313009,5.071819454252091,0.5275912629032602,4.5442281913488305,3.384233503288716,3.384233503288716,0.9669238580824903,0.0,0.0,0.00022697218035914028,0.9864939596270641,0.00023007964533806698,199.03799160626428,0.0,0.0,0.0,0.0790559009083355,7.755709775720633e-05,0.00014941508260193394,0.0006820279121055327,0.09562575318653285,0.08129723886946469,0.014328514317068157,0.09562574643110416,0.08129723886946241,0.014328514317067756,0.42791414270228606,0.42791414270228606,0.0754192147906834,0.0,4.800579684219883,4.763877423028589,5.008932204119844,4.802628248305723,4.7663025373753385,5.008842024124476,24794.227934565926,21075.093744381036,0.85,0.9175330255992533,0.6935426768455841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452331800744346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.736077861713,1535.3417249830363,0.42791414270228606,0.0754192147906834,6.112851554438009,3.384233503288716
4228.0,-30.138735246250345,5.071772484241282,35.005228852229386,24.091288516670488,4.988920759239355,-26.626007438002304,-40.14647235218433,1.4761929509912932,-0.21846666938159842,-5.021514114245105,40.010420227529586,47855.38522754351,15455.63640129708,15455.63640129708,63311.02162884059,87641.64529812025,87641.64529812025,15455.63640129708,103097.28169941733,103097.28169941733,103097.28169941733,127891.50623221466,103758.03718250073,63971.77711192374,44206.95563397444,24794.224532797325,0.0,69001.18016677177,21075.090852877725,1535.3409837392223,0.0,0.8867715122145728,2.81711191815795,0.0014959080323721466,354358.68670480675,1554982.5670559197,4.38815986568794,1554982.5670559197,4.38815986568794,0.85,0.09562562030150727,4.564652377983593,1.267195829055272,1.0,0.0,4.5646523779849,1.284846002953624,1.2851376424346004,3.552684420926943,19321.149630256168,1970.208953134472,2034.6934298245008,2034.6934298245008,7.596051658077148,5.071772484241282,0.5276821821728506,4.544090302068431,3.3843391450336098,3.3843391450336098,0.9669540414381742,0.0,0.0,0.00022697218035914028,0.9864752320317463,0.00023008401325157242,199.03784238272857,0.0,0.0,0.0,0.0790559009083355,7.755857369033746e-05,0.00014941360666880283,0.000682021174983856,0.09562562030151218,0.081297103878131,0.01432851642338119,0.09562563245212286,0.08129710387812682,0.014328516423380455,0.42791352105713654,0.42791352105713654,0.07541924154451213,0.0,4.80106223006635,4.764439904115363,5.00896035282824,4.803047444863523,4.766745059130699,5.009128364589799,24794.224532797325,21075.090852877725,0.85,0.9175353446973168,0.6935444453541212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523307103461005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.735096293145,1535.3409837392223,0.42791352105713654,0.07541924154451213,6.112851554438009,3.3843391450336098
4229.0,-30.138553226937415,5.071725585632042,35.00522747833051,24.09133119452747,4.988962865697517,-26.625839409747744,-40.14630415532736,1.476249048507845,-0.21785559463324944,-5.021470613038065,40.01041768659154,47855.42942692403,15455.627833108752,15455.627833108752,63311.05726003278,87641.64798812696,87641.64798812696,15455.627833108752,103097.27582123571,103097.27582123571,103097.27582123571,127891.48982366546,103757.97568154473,63971.757120341565,44206.909512447965,24794.21400242974,0.0,69001.1235148777,21075.081902065278,1535.3395086007522,0.0,0.8867717428678082,2.817108957362168,0.0014959080323721466,354359.2876505159,1554982.4574740906,4.388152114719454,1554982.4574740906,4.388152114719454,0.85,0.09562547996078444,4.564652377983593,1.2671955098072067,1.0,0.0,4.564652377982321,1.2848457404999432,1.2851373799213468,3.5526851466289266,19321.13817794649,1970.2077853238864,2034.6934298245008,2034.6934298245008,7.596047447030804,5.071725585632042,0.5277794911266129,4.543946094505429,3.384444674837436,3.384444674837436,0.966984192810696,0.0,0.0,0.00022697218035914028,0.9864565225030653,0.00023008837711692965,199.037693300322,0.0,0.0,0.0,0.0790559009083355,7.756005179786699e-05,0.0001494121285612733,0.0006820144279368064,0.0956254799607846,0.08129696220442244,0.014328517756362165,0.09562546494586585,0.0812969622044223,0.014328517756362139,0.4279129004498182,0.4279129004498182,0.07541927061006616,0.0,4.801556335171256,4.765028431248254,5.008917775555574,4.803615018404798,4.767464991023758,5.008830200468083,24794.21400242974,21075.081902065278,0.85,0.9175366144057341,0.6935456553342303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523296214990826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.734115611911,1535.3395086007522,0.4279129004498182,0.07541927061006616,6.112851554438009,3.384444674837436
4230.0,-30.138371446893903,5.071678554040184,35.0052261054813,24.091350787226133,4.988984918252499,-26.625673602378495,-40.14614004464818,1.4762870737371188,-0.2172487432729895,-5.021443312691763,40.01041496936724,47855.49182693823,15455.643791022982,15455.643791022982,63311.13561796121,87641.6366708053,87641.6366708053,15455.643791022982,103097.28046182828,103097.28046182828,103097.28046182828,127891.48980551469,103757.89108160837,63971.7462377413,44206.82760429673,24794.2093436864,0.0,69001.03694798314,21075.07794213344,1535.3387401625669,0.0,0.8867718916858157,2.8171041598170157,0.0014959080323721466,354359.6647904813,1554982.3402896535,4.3881471137778965,1554982.3402896535,4.3881471137778965,0.85,0.09562534832245276,4.564652377983593,1.2671952537493785,1.0,0.0,4.564652377983527,1.2848455625979862,1.285137201979009,3.552685638539907,19321.122424294303,1970.2061788984315,2034.6934298245008,2034.6934298245008,7.5960552899392235,5.071678554040184,0.5278693714896541,4.54380918255053,3.384550147897384,3.384550147897384,0.9670143279706812,0.0,0.0,0.00022697218035914028,0.9864378379505861,0.00023009273532196973,199.0375444141112,0.0,0.0,0.0,0.0790559009083355,7.7561494021325e-05,0.0001494106863378153,0.0006820078446880693,0.0956253483224574,0.08129682839973665,0.014328519922720759,0.09562527028272341,0.08129682839973269,0.014328519922720061,0.42791228262787906,0.42791228262787906,0.07541929725305672,0.0,4.8020736716556485,4.765629273246702,5.0089604443481335,4.804194569418769,4.7680843924196665,5.009183041516508,24794.2093436864,21075.07794213344,0.85,0.9175389011282352,0.6935474297728944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523285336818486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.73313755727,1535.3387401625669,0.42791228262787906,0.07541929725305672,6.112851554438009,3.384550147897384
4231.0,-30.13818979660024,5.0716315740046305,35.005224723844364,24.09137289449575,4.989024261410252,-26.625506182565687,-40.14596437392754,1.476340647375729,-0.2169702769245987,-5.021401600167082,40.010411967706176,47855.499211077135,15455.637604266361,15455.637604266361,63311.136815343496,87641.557564851,87641.557564851,15455.637604266361,103097.19516911736,103097.19516911736,103097.19516911736,127891.39185272773,103757.7466862212,63971.68833244747,44206.731504193034,24794.196683610367,0.0,69000.9281878034,21075.06718106881,1535.3371744688222,0.0,0.8867721149013668,2.8171053673980015,0.0014959080323721466,354360.2410277402,1554982.2108384592,4.388139612752807,1554982.2108384592,4.388139612752807,0.85,0.09562520955365722,4.564652377983593,1.2671948399906978,1.0,0.0,4.564652377984648,1.2848453119525032,1.2851369512766335,3.552686331591903,19321.095535920573,1970.2034370473682,2034.6934298245008,2034.6934298245008,7.596052249305911,5.0716315740046305,0.5279656462076199,4.543665927797011,3.3846555026765603,3.3846555026765603,0.9670444293361601,0.0,0.0,0.00022697218035914028,0.9864191671159878,0.00023009709049221245,199.03739563439402,0.0,0.0,0.0,0.0790559009083355,7.756303786322823e-05,0.00014940914249591205,0.0006820007975864543,0.09562520955366144,0.08129668811120579,0.014328521442455652,0.09562523782807238,0.0812966881112022,0.014328521442455019,0.42791166817369647,0.42791166817369647,0.0754193271012063,0.0,4.802529427489446,4.7661685687889985,5.008941334219003,4.804431323242511,4.768404811393793,5.008944225743903,24794.196683610367,21075.06718106881,0.85,0.9175403647183745,0.6935486299666339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523274472962069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.732160776579,1535.3371744688222,0.42791166817369647,0.0754193271012063,6.112851554438009,3.3846555026765603
4232.0,-30.13800836016955,5.071584529075518,35.00522335928508,24.091407155524962,4.989053311986699,-26.625339984604977,-40.145800228323765,1.4763849364221253,-0.2162442021407287,-5.021369134166906,40.01040970185862,47855.55976533371,15455.645391493526,15455.645391493526,63311.205156827236,87641.58145720643,87641.58145720643,15455.645391493526,103097.22684869995,103097.22684869995,103097.22684869995,127891.41920072491,103757.70066449093,63971.67897261807,44206.69076874761,24794.19235202495,0.0,69000.88312077256,21075.063499221207,1535.3363091421127,0.0,0.886772288380819,2.817099604279761,0.0014959080323721466,354360.6895294877,1554982.1131203435,4.388133783081342,1554982.1131203435,4.388133783081342,0.85,0.09562507669643967,4.564652377983593,1.2671946180006488,1.0,0.0,4.564652377983972,1.284845104745269,1.2851367440223664,3.552686904534358,19321.08696605205,1970.2025631639808,2034.6934298245008,2034.6934298245008,7.5960560765297345,5.071584529075518,0.5280576548103131,4.543526874265205,3.3847607946225686,3.3847607946225686,0.9670745127493053,0.0,0.0,0.00022697218035914028,0.9864005186437,0.0002301014406107844,199.03724703006225,0.0,0.0,0.0,0.0790559009083355,7.756448044495717e-05,0.00014940769991418312,0.0006819942127023349,0.09562507669644456,0.0812965530168886,0.01432852367955596,0.0956250070140974,0.08129655301688445,0.014328523679555227,0.4279110530804621,0.4279110530804621,0.07541935579400769,0.0,4.803036259384953,4.766762184148149,5.0089548820679966,4.80512493202616,4.769198186507936,5.009070819746171,24794.19235202495,21075.063499221207,0.85,0.9175419544415591,0.6935499605356051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523263616876223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.731187455898,1535.3363091421127,0.4279110530804621,0.07541935579400769,6.112851554438009,3.3847607946225686
4233.0,-30.137827115511683,5.071537470477548,35.00522199014179,24.091430275607877,4.989086356620669,-26.62517355977649,-40.14562850408254,1.4764328008854883,-0.2158155047973196,-5.021332751966583,40.01040683921927,47855.58374290868,15455.647031756407,15455.647031756407,63311.23077466509,87641.53587128926,87641.53587128926,15455.647031756407,103097.18290304567,103097.18290304567,103097.18290304567,127891.36556112146,103757.58708521012,63971.63495682979,44206.61347597815,24794.1826580758,0.0,69000.79613405395,21075.055259364428,1535.335038567834,0.0,0.8867724839573988,2.817098212195006,0.0014959080323721466,354361.1921321329,1554981.9896646831,4.388127210851202,1554981.9896646831,4.388127210851202,0.85,0.09562494153506677,4.564652377983593,1.2671942498488353,1.0,0.0,4.564652377984454,1.2848448808104465,1.2851365200367144,3.5526875237299693,19321.065816054044,1970.2004064643936,2034.6934298245008,2034.6934298245008,7.596056882677165,5.071537470477548,0.5281513166964125,4.543386153781135,3.384865988692294,3.384865988692294,0.9671045681977982,0.0,0.0,0.00022697218035914028,0.9863818902619668,0.0002301057862070645,199.0370985830223,0.0,0.0,0.0,0.0790559009083355,7.756598965754032e-05,0.00014940619070159995,0.0006819873236715284,0.09562494153506731,0.0812964158845099,0.014328525650557406,0.09562490171559215,0.08129641588450945,0.014328525650557325,0.427910441130919,0.427910441130919,0.07541938553104112,0.0,4.803518703005693,4.767329126481911,5.008957020149921,4.805517247169291,4.769665857416896,5.0090347668338495,24794.1826580758,21075.055259364428,0.85,0.9175434824210544,0.693551182365134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523252773587814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.73021590584,1535.335038567834,0.427910441130919,0.07541938553104112,6.112851554438009,3.384865988692294
4234.0,-30.137646112686813,5.071490429084497,35.00522064457282,24.091458005737536,4.98912343708542,-26.62500694901532,-40.14546051677314,1.4764842734139036,-0.21538926736980102,-5.021294005188111,40.01040478758887,47855.624252996386,15455.64496716615,15455.64496716615,63311.26922016253,87641.49297708308,87641.49297708308,15455.64496716615,103097.13794424923,103097.13794424923,103097.13794424923,127891.31476436496,103757.47816022951,63971.60943614267,44206.52080454093,24794.176820115725,0.0,69000.69762465666,21075.050297098365,1535.3339350991087,0.0,0.886772688633751,2.8170971286958695,0.0014959080323721466,354361.72740090714,1554981.9011850168,4.388120332830944,1554981.9011850168,4.388120332830944,0.85,0.0956248066320722,4.564652377983593,1.267193958074786,1.0,0.0,4.56465237798485,1.2848446399953086,1.2851362791669154,3.5526881896010862,19321.045532749675,1970.1983381429618,2034.6934298245008,2034.6934298245008,7.596055867983639,5.071490429084497,0.5282459653240856,4.543244463760411,3.384971100230366,3.384971100230366,0.9671346000658189,0.0,0.0,0.00022697218035914028,0.9863632871146174,0.0002301101260805195,199.03695033427474,0.0,0.0,0.0,0.0790559009083355,7.75674660540616e-05,0.0001494047143050787,0.0006819805844346368,0.09562480663207491,0.08129627898401905,0.014328527648055861,0.09562481828094167,0.08129627898401674,0.014328527648055457,0.4279098304739088,0.4279098304739088,0.07541941542029955,0.0,4.803981259276668,4.767877749586319,5.008930367673713,4.8059047378183095,4.770145684353054,5.008897449197548,24794.176820115725,21075.050297098365,0.85,0.9175453495348274,0.6935527596158055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523241941776597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.729246561814,1535.3339350991087,0.4279098304739088,0.07541941542029955,6.112851554438009,3.384971100230366
4235.0,-30.137465299230538,5.071443351676782,35.005219317885654,24.09148133536803,4.98915515692934,-26.624841044793804,-40.145292634237535,1.476530902492603,-0.21493011392266226,-5.021259529297489,40.010402646425185,47855.66438026972,15455.649288925695,15455.649288925695,63311.31366919541,87641.45446952681,87641.45446952681,15455.649288925695,103097.1037584525,103097.1037584525,103097.1037584525,127891.27598658018,103757.37124911808,63971.58115986099,44206.433432507874,24794.172228127667,0.0,69000.60566063554,21075.046393908517,1535.3330013037175,0.0,0.8867728718925075,2.817095113170008,0.0014959080323721466,354362.20366987976,1554981.8088440963,4.388114174537366,1554981.8088440963,4.388114174537366,0.85,0.09562467368554028,4.564652377983593,1.2671936097042638,1.0,0.0,4.564652377982567,1.2848444218404147,1.2851360609625038,3.5526887928152204,19321.025624454982,1970.1963080618746,2034.6934298245008,2034.6934298245008,7.596057992018386,5.071443351676782,0.5283385936082805,4.543104758068502,3.385076138527591,3.385076138527591,0.9671646110078831,0.0,0.0,0.00022697218035914028,0.9863447038080998,0.00023011446148880958,199.03680224084837,0.0,0.0,0.0,0.0790559009083355,7.75689415557103e-05,0.00014940323880342999,0.0006819738492825272,0.09562467368554732,0.08129614401761329,0.014328529667934032,0.09562471146733519,0.0812961440176073,0.01432852966793298,0.42790922011752,0.42790922011752,0.07541944368613616,0.0,4.804437858742972,4.768416810797191,5.008918241628862,4.806329415374819,4.7706384042311925,5.008935306128819,24794.172228127667,21075.046393908517,0.85,0.9175472166226819,0.6935542655326445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523231124434286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.728278414555,1535.3330013037175,0.42790922011752,0.07541944368613616,6.112851554438009,3.385076138527591
4236.0,-30.137284617407627,5.071396282137807,35.005218004424165,24.09151451373475,4.989190813130996,-26.624674865357996,-40.14512471677733,1.4765810610813457,-0.21437002543387962,-5.0212216841166,40.010400378277815,47855.70371397507,15455.648344676982,15455.648344676982,63311.352058652046,87641.44330302316,87641.44330302316,15455.648344676982,103097.09164770014,103097.09164770014,103097.09164770014,127891.2569726246,103757.29354567628,63971.55395662791,44206.37732116485,24794.165324924452,0.0,69000.5426460893,21075.040526185785,1535.3318601323476,0.0,0.8867730727626933,2.817092162908698,0.0014959080323721466,354362.72648466507,1554981.7110268187,4.388107424424928,1554981.7110268187,4.388107424424928,0.8500000000000001,0.09562453860659281,4.564652377983593,1.2671933393599466,1.0,0.0,4.56465237798345,1.2848441871727334,1.2851358262415566,3.55268944168864,19321.011155023345,1970.1948325904714,2034.6934298245008,2034.6934298245008,7.5960575279441915,5.071396282137807,0.528432649160794,4.542963632977013,3.3851810875580712,3.3851810875580712,0.9671945964451633,0.0,0.0,0.00022697218035914028,0.9863261344075794,0.0002301187938160712,199.0366542554551,0.0,0.0,0.0,0.0790559009083355,7.757041739026476e-05,0.00014940176296887554,0.0006819671126108188,0.09562453860659374,0.08129600730936043,0.014328531297233318,0.09562456190789018,0.08129600730935964,0.01432853129723318,0.42790860978728873,0.42790860978728873,0.07541947151673718,0.0,4.804906308821785,4.7689729878241565,5.008888065763244,4.806851658682717,4.771269431106305,5.008839338884684,24794.165324924452,21075.040526185785,0.85,0.9175486109345881,0.6935554689682916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523220318425374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.727312507039,1535.3318601323476,0.42790860978728873,0.07541947151673718,6.112851554438009,3.3851810875580712
4237.0,-30.137104188839288,5.071349196351451,35.00521671063017,24.09154811119663,4.989224356911873,-26.62450912512685,-40.144956834241725,1.4766292931994462,-0.21375910528371378,-5.021185811688935,40.0103983242147,47855.74218777736,15455.650294362787,15455.650294362787,63311.392482140145,87641.44338806547,87641.44338806547,15455.650294362787,103097.09368242825,103097.09368242825,103097.09368242825,127891.25418270397,103757.22624064097,63971.525040353,44206.33466698664,24794.16050027572,0.0,69000.49516726236,21075.03642523436,1535.3308843388872,0.0,0.886773262814708,2.8170883133094744,0.0014959080323721466,354363.2220472775,1554981.622442249,4.388101037852033,1554981.622442249,4.388101037852033,0.85,0.09562440494588052,4.564652377983593,1.2671930124191566,1.0,0.0,4.564652377982257,1.2848439615181537,1.285135600535757,3.5526900656403932,19320.998621915616,1970.1935545691563,2034.6934298245008,2034.6934298245008,7.596058486165105,5.071349196351451,0.5285257270063033,4.542823469345148,3.385285960499942,3.385285960499942,0.9672245601428405,0.0,0.0,0.00022697218035914028,0.9863075914113708,0.00023012312014586772,199.0365064777067,0.0,0.0,0.0,0.0790559009083355,7.757189294381749e-05,0.0001494002874153228,0.0006819603772217854,0.09562440494588682,0.08129587208164721,0.014328532864239619,0.0956243909546254,0.08129587208164185,0.014328532864238677,0.4279080008757173,0.4279080008757173,0.07541949789604324,0.0,4.805396825619312,4.769554414688059,5.008861885341901,4.807426706405238,4.771948120497882,5.008825388248226,24794.16050027572,21075.03642523436,0.85,0.9175498281377343,0.6935565037869867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523209520299367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.726349989583,1535.3308843388872,0.4279080008757173,0.07541949789604324,6.112851554438009,3.385285960499942
4238.0,-30.136923941721793,5.071302038559229,35.00521540712633,24.09156166194009,4.98925127450859,-26.624344210822045,-40.144789091404505,1.4766715436088347,-0.21338172225256358,-5.021154453018643,40.010395453803966,47855.78039725391,15455.658935066707,15455.658935066707,63311.43933232062,87641.38219967503,87641.38219967503,15455.658935066707,103097.04113474174,103097.04113474174,103097.04113474174,127891.19378080982,103757.09470532043,63971.492902899314,44206.22422491235,24794.152646068076,0.0,69000.37687098043,21075.029749157864,1535.3298315027694,0.0,0.8867734328451364,2.8170870098383953,0.0014959080323721466,354363.6552546621,1554981.4986514673,4.388095324092945,1554981.4986514673,4.388095324092945,0.85,0.09562427287395489,4.564652377983593,1.2671926876762885,1.0,0.0,4.56465237798519,1.2848437638491397,1.2851354028218753,3.5526906122101494,19320.974128260194,1970.1910569114013,2034.6934298245008,2034.6934298245008,7.596062732851019,5.071302038559229,0.5286166457122077,4.542685392847021,3.3853907500912874,3.3853907500912874,0.9672545000260822,0.0,0.0,0.00022697218035914028,0.9862890674386675,0.00023012744219965165,199.03635884879242,0.0,0.0,0.0,0.0790559009083355,7.757336729545029e-05,0.00014939881306369,0.0006819536473190987,0.09562427287395854,0.08129573844275466,0.014328534431203879,0.09562429947079454,0.08129573844275156,0.014328534431203334,0.42790739500168173,0.42790739500168173,0.07541952333658637,0.0,4.8058601552546065,4.770096697155793,5.008876437095182,4.807772730766089,4.772325269644739,5.008994284114522,24794.152646068076,21075.029749157864,0.85,0.9175520801966458,0.6935582465982251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523198737324692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.725388421322,1535.3298315027694,0.42790739500168173,0.07541952333658637,6.112851554438009,3.3853907500912874
4239.0,-30.136743875239485,5.071254891668034,35.005214099374285,24.091589741315715,4.989286271990163,-26.62417865104238,-40.144621243793495,1.4767210477930677,-0.21290841231689228,-5.021116672972018,40.01039272305838,47855.81733352877,15455.65762694334,15455.65762694334,63311.474960472115,87641.35045585754,87641.35045585754,15455.65762694334,103097.00808280088,103097.00808280088,103097.00808280088,127891.15087823314,103756.99640476478,63971.46328243615,44206.14791369848,24794.14279543225,0.0,69000.29070913073,21075.021376117413,1535.3285196009736,0.0,0.8867736350582313,2.817085194046269,0.0014959080323721466,354364.1771713231,1554981.380883959,4.388088528858768,1554981.380883959,4.388088528858768,0.85,0.0956241378982669,4.564652377983593,1.2671923398552463,1.0,0.0,4.564652377982971,1.2848435322433363,1.285135171163501,3.5526912526179055,19320.955823367425,1970.189190331808,2034.6934298245008,2034.6934298245008,7.5960620899417,5.071254891668034,0.5287103563709303,4.542544535297104,3.385495439484553,3.385495439484553,0.9672844112813008,0.0,0.0,0.00022697218035914028,0.9862705624045343,0.00023013175999675036,199.0362113680436,0.0,0.0,0.0,0.0790559009083355,7.757484259390883e-05,0.00014939733776523145,0.0006819469130944818,0.0956241378982699,0.08129560207282367,0.014328535825446223,0.0956241779316741,0.08129560207282113,0.014328535825445774,0.4279067895705328,0.4279067895705328,0.0754195504797508,0.0,4.806315490143163,4.770634034966008,5.00886566922361,4.808208260655135,4.772854998682476,5.008894450272862,24794.14279543225,21075.021376117413,0.85,0.9175537423075549,0.6935596479624117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523187965210071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.724429232283,1535.3285196009736,0.4279067895705328,0.0754195504797508,6.112851554438009,3.385495439484553
4240.0,-30.13656402128498,5.071207709190412,35.005212802760546,24.091623722948157,4.989317309665182,-26.6240136785806,-40.1444573077373,1.4767669669608028,-0.21224146031829605,-5.021082637278779,40.010390431983026,47855.87146896828,15455.661897314636,15455.661897314636,63311.53336628292,87641.36391158418,87641.36391158418,15455.661897314636,103097.02580889882,103097.02580889882,103097.02580889882,127891.16294857935,103756.94158421694,63971.449141600926,44206.10271401779,24794.137139680526,0.0,69000.23985369832,21075.016568728446,1535.3275386717899,0.0,0.8867738166177149,2.817080392634126,0.0014959080323721466,354364.6473617141,1554981.2820778962,4.388082427677005,1554981.2820778962,4.388082427677005,0.85,0.09562400572679232,4.564652377983593,1.2671920914901422,1.0,0.0,4.564652377983147,1.284843317410142,1.285134956281543,3.5526918466483215,19320.945615040084,1970.1881493721185,2034.6934298245008,2034.6934298245008,7.5960641887204305,5.071207709190412,0.5288022821780825,4.54240542701233,3.385600053569975,3.385600053569975,0.9673143010199928,0.0,0.0,0.00022697218035914028,0.9862520795852399,0.00023013607277217764,199.03606406158065,0.0,0.0,0.0,0.0790559009083355,7.757628353675267e-05,0.0001493958968223876,0.000681940335691303,0.09562400572679916,0.0812954681253,0.014328537601499158,0.0956239734343071,0.08129546812529419,0.014328537601498133,0.4279061845552389,0.4279061845552389,0.0754195774586562,0.0,4.806807760738934,4.771212649120514,5.008867187550436,4.80884117696047,4.773591624539847,5.008937992106041,24794.137139680526,21075.016568728446,0.85,0.9175552650327419,0.6935609437074046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523177203906716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.723472432752,1535.3275386717899,0.4279061845552389,0.0754195774586562,6.112851554438009,3.385600053569975
4241.0,-30.136384388265707,5.071160511134682,35.00521150945424,24.09164694780486,4.989349884252551,-26.62384875123758,-40.14428952997548,1.476814247224426,-0.21181216397906155,-5.021047126639636,40.01038793509145,47855.90685130036,15455.663766687645,15455.663766687645,63311.57061798801,87641.3209552358,87641.3209552358,15455.663766687645,103096.98472192345,103096.98472192345,103096.98472192345,127891.11426580534,103756.83115823964,63971.417054304184,44206.0156710394,24794.129543881892,0.0,69000.1452149213,21075.01011229961,1535.326406247605,0.0,0.8867740064306733,2.8170788910223843,0.0014959080323721466,354365.13792845333,1554981.1743957063,4.388076049144706,1554981.1743957063,4.388076049144706,0.85,0.09562387314017265,4.564652377983593,1.2671917793853211,1.0,0.0,4.564652377984089,1.2848430962091242,1.2851347350303162,3.5526924582864696,19320.92505222983,1970.1860525490185,2034.6934298245008,2034.6934298245008,7.596065107469657,5.071160511134682,0.5288947696170965,4.5422657415175856,3.3857045783420054,3.3857045783420054,0.967344165240573,0.0,0.0,0.00022697218035914028,0.9862336198434513,0.00023014038032405392,199.03591693628877,0.0,0.0,0.0,0.0790559009083355,7.757775827252033e-05,0.00014939442208661995,0.0006819336040351743,0.09562387314017516,0.08129533381779105,0.014328539322384112,0.09562387240112259,0.08129533381778892,0.014328539322383736,0.42790558273495244,0.42790558273495244,0.07541960504433849,0.0,4.807279774994811,4.771768344681277,5.008863572758912,4.809234962660582,4.774058440406463,5.008916649941511,24794.129543881892,21075.01011229961,0.85,0.9175570634059602,0.6935624077636218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523166455320566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.7225173778,1535.326406247605,0.42790558273495244,0.07541960504433849,6.112851554438009,3.3857045783420054
4242.0,-30.13620492459048,5.071113307378847,35.005210229709164,24.091680475417547,4.9893837687895095,-26.623683845318798,-40.14412182206286,1.4768626895178198,-0.2112201610576676,-5.021010920180448,40.01038574348038,47855.94147119432,15455.664450700162,15455.664450700162,63311.60592189448,87641.31930672133,87641.31930672133,15455.664450700162,103096.98375742149,103096.98375742149,103096.98375742149,127891.10711637398,103756.76271875246,63971.3848832253,44205.97537280796,24794.123358952485,0.0,69000.09873176044,21075.00485510961,1535.3253425387115,0.0,0.8867741986798899,2.817075329544426,0.0014959080323721466,354365.63810824574,1554981.0798791994,4.3880695887455365,1554981.0798791994,4.3880695887455365,0.85,0.09562374098235263,4.564652377983593,1.2671914903586732,1.0,0.0,4.564652377984887,1.2848428695716216,1.2851345083413706,3.552693084957143,19320.912307871826,1970.1847529861702,2034.6934298245008,2034.6934298245008,7.5960654436443855,5.071113307378847,0.5289874792883742,4.542125828090473,3.3858090197771773,3.3858090197771773,0.967374005650622,0.0,0.0,0.00022697218035914028,0.9862151778762345,0.0002301446838892843,199.03576994991238,0.0,0.0,0.0,0.0790559009083355,7.757923242022895e-05,0.00014939294793891132,0.0006819268750633306,0.09562374098235682,0.08129519989073915,0.014328541091617672,0.09562370598966784,0.08129519989073558,0.014328541091617044,0.42790498246602005,0.42790498246602005,0.07541963280504534,0.0,4.807768281444737,4.772345285707502,5.008849457087365,4.809790759122791,4.774721683625728,5.008861854054601,24794.123358952485,21075.00485510961,0.85,0.9175581931849095,0.6935633767313211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315571995402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.72156389191,1535.3253425387115,0.42790498246602005,0.07541963280504534,6.112851554438009,3.3858090197771773
4243.0,-30.136025708609598,5.0710660539139205,35.00520895249767,24.0917042241432,4.989412875399799,-26.623519640140447,-40.14395795585585,1.4769068069306477,-0.2107107842304572,-5.02097828191607,40.01038325778575,47855.99320698442,15455.670415791232,15455.670415791232,63311.66362277565,87641.2948222409,87641.2948222409,15455.670415791232,103096.96523803213,103096.96523803213,103096.96523803213,127891.08208094219,103756.66936472406,63971.36774946747,44205.89068361843,24794.116842910047,0.0,69000.00752652848,21074.99931647354,1535.3243387576986,0.0,0.8867743738297034,2.8170724386451975,0.0014959080323721466,354366.08899512776,1554980.9726799056,4.388063702961389,1554980.9726799056,4.388063702961389,0.85,0.09562361077785926,4.564652377983593,1.2671911826496944,1.0,0.0,4.564652377983145,1.2848426631681635,1.2851343018910621,3.5526936556792705,19320.894924089323,1970.1829803336843,2034.6934298245008,2034.6934298245008,7.596068375334723,5.0710660539139205,0.5290784708297611,4.541987583084159,3.3859133808293915,3.3859133808293915,0.9674038230941119,0.0,0.0,0.00022697218035914028,0.9861967617336822,0.00023014898158876034,199.035623166622,0.0,0.0,0.0,0.0790559009083355,7.758067282447146e-05,0.00014939150753466883,0.0006819203001186798,0.095623610777865,0.08129506778756923,0.014328542990295777,0.09562356422919469,0.08129506778756435,0.014328542990294915,0.4279043850975262,0.4279043850975262,0.07541966006630858,0.0,4.808255787029111,4.772917272264181,5.008856800657782,4.810267497685629,4.775267090019952,5.008948248359786,24794.116842910047,21074.99931647354,0.85,0.9175602422714834,0.693565043287643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452314499472379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.720613001262,1535.3243387576986,0.4279043850975262,0.07541966006630858,6.112851554438009,3.3859133808293915
4244.0,-30.135846686809952,5.071018781887098,35.005207671095846,24.091722315084212,4.989444631291166,-26.623355344765706,-40.14379031779242,1.4769532892469297,-0.21036733986744593,-5.0209433023722605,40.01038058130981,47856.026219272404,15455.67264321869,15455.67264321869,63311.698862491095,87641.23213876678,87641.23213876678,15455.67264321869,103096.90478198546,103096.90478198546,103096.90478198546,127891.01290206541,103756.53911642624,63971.333196931744,44205.784354993884,24794.108120079945,0.0,68999.89247507384,21074.99190206795,1535.3231503277545,0.0,0.8867745615886564,2.8170720048303575,0.0014959080323721466,354366.572226515,1554980.8572528875,4.3880573934578875,1554980.8572528875,4.3880573934578875,0.85,0.0956234796095879,4.564652377983593,1.2671908364770936,1.0,0.0,4.564652377982994,1.2848424457005685,1.2851340843741055,3.552694256994823,19320.870670094937,1970.1805071145536,2034.6934298245008,2034.6934298245008,7.596069470058589,5.071018781887098,0.5291704080054247,4.541848373881673,3.386017648213104,3.386017648213104,0.9674336137751726,0.0,0.0,0.00022697218035914028,0.9861783659154367,0.00023015327470548343,199.03547654258813,0.0,0.0,0.0,0.0790559009083355,7.758214640938425e-05,0.00014939003394975604,0.0006819135737158035,0.09562347960959278,0.081294934789276,0.014328544820316766,0.09562349573208445,0.08129493478927187,0.01432854482031604,0.4279037901334394,0.4279037901334394,0.07541968822046717,0.0,4.8087065968093725,4.773447041869304,5.008858807182378,4.8105759625047995,4.775632427540984,5.008933359446075,24794.108120079945,21074.99190206795,0.85,0.9175622829464901,0.6935666781880908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523134284312242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.719663130592,1535.3231503277545,0.4279037901334394,0.07541968822046717,6.112851554438009,3.386017648213104
4245.0,-30.13566779783754,5.070971541287853,35.005206415139405,24.091755283903353,4.989482303560791,-26.623190577287524,-40.1436225749552,1.4770050830107784,-0.2098743857111458,-5.020904447746886,40.01037875966137,47856.05829701572,15455.668871909334,15455.668871909334,63311.727168925056,87641.21039863095,87641.21039863095,15455.668871909334,103096.87927054029,103096.87927054029,103096.87927054029,127890.98211531117,103756.45258688806,63971.30048527285,44205.72455735024,24794.102844770885,0.0,68999.82740212113,21074.98741805525,1535.3220749259185,0.0,0.8867747659778663,2.8170700561806954,0.0014959080323721466,354367.1089915399,1554980.7786915852,4.388050525108718,1554980.7786915852,4.388050525108718,0.85,0.0956233476900557,4.564652377983593,1.267190539757721,1.0,0.0,4.564652377985302,1.284842203383444,1.2851338420019787,3.552694927021582,19320.854557124803,1970.1788640488653,2034.6934298245008,2034.6934298245008,7.596067616556089,5.070971541287853,0.5292640176439027,4.54170752364395,3.3861218312415353,3.3861218312415353,0.9674633803547243,0.0,0.0,0.00022697218035914028,0.9861599841158882,0.00023015756471058324,199.03533002755935,0.0,0.0,0.0,0.0790559009083355,7.758362094118922e-05,0.00014938855941795106,0.0006819068429906936,0.09562334769005656,0.08129480108113625,0.014328546608920308,0.09562338464793979,0.08129480108113553,0.01432854660892018,0.4279031949130408,0.4279031949130408,0.07541971677005697,0.0,4.8091565948830635,4.773982430192746,5.008823482416744,4.811030062035741,4.776197635793835,5.0087560793322154,24794.102844770885,21074.98741805525,0.85,0.9175635585282462,0.6935677971789329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523123585521245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.718715343692,1535.3220749259185,0.4279031949130408,0.07541971677005697,6.112851554438009,3.3861218312415353
4246.0,-30.135489127784737,5.070924282152875,35.00520518857284,24.091788951214426,4.989515306047991,-26.623026473859287,-40.143458743672795,1.4770526521225578,-0.20926702674756825,-5.020869587717925,40.01037710379407,47856.107597441136,15455.671096197333,15455.671096197333,63311.778693638465,87641.2135039289,87641.2135039289,15455.671096197333,103096.88460012623,103096.88460012623,103096.88460012623,127890.98480431775,103756.3888605263,63971.282954038536,44205.67322943085,24794.10020419152,0.0,68999.77343362238,21074.985173562793,1535.3212445508282,0.0,0.886774949431664,2.8170661354740445,0.0014959080323721466,354367.59057295363,1554980.7072798454,4.38804436028052,1554980.7072798454,4.38804436028052,0.85,0.09562321795372293,4.564652377983593,1.2671902232570575,1.0,0.0,4.564652377983242,1.2848419808314344,1.2851336193994536,3.5526955423963957,19320.842690414476,1970.1776539811738,2034.6934298245008,2034.6934298245008,7.596068709736994,5.070924282152875,0.5293557453520883,4.541568536800787,3.3862259449639085,3.3862259449639085,0.9674931271325453,0.0,0.0,0.00022697218035914028,0.9861416251804098,0.00023016184953922499,199.03518369204716,0.0,0.0,0.0,0.0790559009083355,7.758506111375288e-05,0.0001493871192453874,0.000681900269103576,0.09562321795372712,0.08129466955748012,0.014328548396247002,0.09562321962711581,0.08129466955747655,0.014328548396246376,0.42790260018164145,0.42790260018164145,0.07541974337256449,0.0,4.809632607037372,4.774547314806853,5.008794403117292,4.811602560970357,4.776872936695042,5.008744384664453,24794.10020419152,21074.985173562793,0.85,0.917565022942347,0.693569054157527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523112894684078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.717770863213,1535.3212445508282,0.42790260018164145,0.07541974337256449,6.112851554438009,3.3862259449639085
