time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4247.0,-30.135310683837066,5.070876929795706,35.0052039441923,24.091808299440913,4.989539143184642,-26.622863490469857,-40.14329128023235,1.4770919498174375,-0.20873173776044496,-5.020840746062099,40.01037413178661,47856.1388607633,15455.682282860229,15455.682282860229,63311.82114362353,87641.19296870056,87641.19296870056,15455.682282860229,103096.87525156079,103096.87525156079,103096.87525156079,127890.96733512617,103756.297392271,63971.243284334,44205.61567548555,24794.092083565378,0.0,68999.70775905093,21074.97827103057,1535.3202347183267,0.0,0.8867751070148715,2.8170624602317607,0.0014959080323721466,354367.98901263747,1554980.5791076052,4.388039064815619,1554980.5791076052,4.388039064815619,0.85,0.09562308969716544,4.564652377983593,1.267189946868457,1.0,0.0,4.56465237798445,1.2848417969772932,1.2851334355035804,3.5526960507685468,19320.825657788424,1970.1759171366803,2034.6934298245008,2034.6934298245008,7.596074207696895,5.070876929795706,0.5294446247352855,4.541432305060421,3.3863299743603363,3.3863299743603363,0.9675228498172389,0.0,0.0,0.00022697218035914028,0.9861232898459418,0.00023016612901881597,199.03503754193582,0.0,0.0,0.0,0.0790559009083355,7.758653324065013e-05,0.00014938564711849015,0.0006818935493560339,0.09562308969717227,0.08129453955830684,0.014328550138865428,0.09562304897178146,0.08129453955830104,0.014328550138864407,0.4279020079878087,0.4279020079878087,0.07541976877274795,0.0,4.810116987944639,4.775112372361718,5.008820246965456,4.812109008301661,4.777427279947631,5.008978475039157,24794.092083565378,21074.97827103057,0.85,0.9175665115091549,0.693570167396627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310221694579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.71682796001,1535.3202347183267,0.4279020079878087,0.07541976877274795,6.112851554438009,3.3863299743603363
4248.0,-30.135132460256056,5.070829596574474,35.00520268911705,24.09183644866573,4.989573958319907,-26.62269960753107,-40.14312744894994,1.4771411055949157,-0.20827172240637992,-5.0208031729005596,40.01037133151861,47856.18626407194,15455.6799865479,15455.6799865479,63311.866250619845,87641.16234357421,87641.16234357421,15455.6799865479,103096.8423301221,103096.8423301221,103096.8423301221,127890.9235107787,103756.20097229184,63971.22489278946,44205.52897722487,24794.081180656594,0.0,68999.61015788147,21074.969003558104,1535.3188635689448,0.0,0.8867753084240095,2.8170607954312605,0.0014959080323721466,354368.5080762415,1554980.4583418956,4.3880322966152105,1554980.4583418956,4.3880322966152105,0.85,0.09562295781496896,4.564652377983593,1.2671896045422182,1.0,0.0,4.564652377985626,1.2848415670022182,1.2851332054763047,3.5526966866691603,19320.807703084432,1970.1740862664042,2034.6934298245008,2034.6934298245008,7.596073079117872,5.070829596574474,0.52953733320473,4.541292263369744,3.386433896869512,3.386433896869512,0.9675525419627177,0.0,0.0,0.00022697218035914028,0.9861049775214579,0.00023017040328670413,199.03489157252454,0.0,0.0,0.0,0.0790559009083355,7.758797346319467e-05,0.0001493842068959456,0.0006818869752407711,0.09562295781497077,0.08129440616590422,0.014328551649066549,0.09562292878169615,0.08129440616590268,0.014328551649066277,0.4279014182111107,0.4279014182111107,0.07541979652369026,0.0,4.810585670187436,4.7756650464655195,5.0088115615831725,4.812531450494191,4.777946968964784,5.008848278701976,24794.081180656594,21074.969003558104,0.85,0.9175684631514988,0.6935718354722555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309155273574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.715886482834,1535.3188635689448,0.4279014182111107,0.07541979652369026,6.112851554438009,3.386433896869512
4249.0,-30.13495439315028,5.070782252502896,35.00520145693465,24.091864842362725,4.989607138495215,-26.6225360289661,-40.142959950584896,1.4771887743110197,-0.20777462538080727,-5.0207680243362045,40.01036948817558,47856.21538838636,15455.68128858939,15455.68128858939,63311.896676975746,87641.14042363726,87641.14042363726,15455.68128858939,103096.82171222665,103096.82171222665,103096.82171222665,127890.8987962783,103756.11257894339,63971.187543692366,44205.47226139002,24794.077084051652,0.0,68999.54934544167,21074.965521443904,1535.3179392762045,0.0,0.886775494024799,2.8170583594852223,0.0014959080323721466,354368.993645197,1554980.3788449958,4.388026059644147,1554980.3788449958,4.388026059644147,0.85,0.0956228290412978,4.564652377983593,1.2671893276041373,1.0,0.0,4.564652377982764,1.2848413439844313,1.2851329824078963,3.552697303332499,19320.791243047617,1970.1724078097636,2034.6934298245008,2034.6934298245008,7.5960737190381025,5.070782252502896,0.529628866881577,4.541153385621319,3.3865377462307666,3.3865377462307666,0.9675822132087905,0.0,0.0,0.00022697218035914028,0.9860866816410077,0.00023017467387493956,199.0347457314841,0.0,0.0,0.0,0.0790559009083355,7.7589445948207e-05,0.00014938273441093329,0.000681880253858558,0.0956228290413024,0.08129427549244375,0.01432855354885864,0.09562280854225086,0.08129427549243985,0.014328553548857955,0.4279008299935628,0.4279008299935628,0.07541982407769554,0.0,4.811053924893429,4.776218180726119,5.008797411240209,4.812993398955371,4.778497349019119,5.008807657239572,24794.077084051652,21074.965521443904,0.85,0.917569712810861,0.6935728688429165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523080901710925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.714946539112,1535.3179392762045,0.4279008299935628,0.07541982407769554,6.112851554438009,3.3865377462307666
4250.0,-30.134776581399105,5.07073486449476,35.00520022829927,24.091888626012974,4.989636291752418,-26.622373082933102,-40.142796259000875,1.477232793286394,-0.20727866613060542,-5.020735583502402,40.010367127124425,47856.26154655278,15455.686560976357,15455.686560976357,63311.94810752913,87641.11580484042,87641.11580484042,15455.686560976357,103096.80236581678,103096.80236581678,103096.80236581678,127890.87327428674,103756.01975624521,63971.16549795769,44205.39362031946,24794.070908469963,0.0,68999.46452878942,21074.960272199467,1535.316956958438,0.0,0.8867756677164573,2.817055622265166,0.0014959080323721466,354369.4418079691,1554980.277021172,4.388020222871834,1554980.277021172,4.388020222871834,0.85,0.09562270115544855,4.564652377983593,1.2671890215436,1.0,0.0,4.564652377983972,1.2848411380420015,1.2851327764187208,3.552697872781198,19320.773958205988,1970.1706452464387,2034.6934298245008,2034.6934298245008,7.596076310282018,5.07073486449476,0.5297190714148048,4.541015793079955,3.386641513430131,3.386641513430131,0.9676118609800374,0.0,0.0,0.00022697218035914028,0.9860684123628686,0.0002301789384118468,199.03460009979824,0.0,0.0,0.0,0.0790559009083355,7.75908849926135e-05,0.00014938129536652678,0.0006818736851210859,0.09562270115545284,0.08129414570050066,0.014328555454952176,0.09562267317824225,0.08129414570049702,0.014328555454951535,0.4279002434197007,0.4279002434197007,0.07541985113682002,0.0,4.811522258850289,4.776768347401003,5.008800648958186,4.813456917371809,4.779030513650923,5.008875297467455,24794.070908469963,21074.960272199467,0.85,0.9175715860970599,0.6935743903720466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523070260053013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.714009401456,1535.316956958438,0.4279002434197007,0.07541985113682002,6.112851554438009,3.386641513430131
4251.0,-30.13459889396581,5.0706874572097185,35.00519899679603,24.091912095341854,4.989667479610611,-26.622210045284962,-40.142632567416854,1.4772786309297385,-0.20683434517519572,-5.020701309246385,40.01036458632034,47856.30707107954,15455.688874205029,15455.688874205029,63311.995945284565,87641.08037881712,87641.08037881712,15455.688874205029,103096.76925302215,103096.76925302215,103096.76925302215,127890.83204983987,103755.91711702164,63971.14380928394,44205.30367526411,24794.06279681771,0.0,68999.36647208182,21074.953377295053,1535.3158200424486,0.0,0.8867758513919388,2.817053778729764,0.0014959080323721466,354369.9152995382,1554980.167445243,4.388014050602646,1554980.167445243,4.388014050602646,0.85,0.09562257238532003,4.564652377983593,1.267188732516952,1.0,0.0,4.564652377985269,1.284840923591019,1.2851325619190614,3.5526984657569787,19320.754845394582,1970.1686962820722,2034.6934298245008,2034.6934298245008,7.596077447174992,5.0706874572097185,0.5298099940720853,4.540877463137633,3.386745188468515,3.386745188468515,0.9676414824195757,0.0,0.0,0.00022697218035914028,0.9860501562224963,0.00023018320003990282,199.03445457014428,0.0,0.0,0.0,0.0790559009083355,7.75923240616948e-05,0.0001493798562974455,0.0006818671162709818,0.09562257238532383,0.08129401509468859,0.014328557290635244,0.0956225595975654,0.08129401509468535,0.014328557290634673,0.4278996583495097,0.4278996583495097,0.075419878845482,0.0,4.811978240049996,4.777304650226256,5.008800117583235,4.813866964071167,4.779514835853661,5.008863176579098,24794.06279681771,21074.953377295053,0.85,0.9175735833879222,0.6935760358095885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305963367118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.713073083767,1535.3158200424486,0.4278996583495097,0.075419878845482,6.112851554438009,3.386745188468515
4252.0,-30.134421403916207,5.070640088279318,35.005197792572964,24.09193975562232,4.9897053466480985,-26.622046517365842,-40.14246503412721,1.477330460097724,-0.20645663929292368,-5.020662554703954,40.010362917911394,47856.33358203172,15455.68427164801,15455.68427164801,63312.01785367973,87641.03358706378,87641.03358706378,15455.68427164801,103096.71785871178,103096.71785871178,103096.71785871178,127890.7758952493,103755.80626702677,63971.106261994595,44205.22222781352,24794.058036537524,0.0,68999.28026435105,21074.949331056894,1535.314771441134,0.0,0.886776054714697,2.817053335109752,0.0014959080323721466,354370.45068590983,1554980.095492645,4.388007218104296,1554980.095492645,4.388007218104296,0.85,0.09562244272648965,4.564652377983593,1.2671883885422726,1.0,0.0,4.564652377983903,1.2848406811088304,1.2851323193818334,3.5526991362417415,19320.734203626525,1970.166591407517,2034.6934298245008,2034.6934298245008,7.596075185135443,5.070640088279318,0.5299028647243675,4.540737223554951,3.386848778711685,3.386848778711685,0.96767107963191,0.0,0.0,0.00022697218035914028,0.9860319207258836,0.00023018745700651452,199.03430920236406,0.0,0.0,0.0,0.0790559009083355,7.759379693008497e-05,0.0001493783834290553,0.0006818603931387821,0.09562244272649542,0.08129388370675247,0.014328559019742943,0.09562250115488392,0.08129388370674757,0.01432855901974208,0.42789907400795996,0.42789907400795996,0.07541990684727413,0.0,4.812409116128492,4.777818676049492,5.008758421801474,4.814205915411037,4.779948244875584,5.00866534396846,24794.058036537524,21074.949331056894,0.85,0.9175750473210417,0.6935772865844954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523049014734364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.712140202633,1535.314771441134,0.42789907400795996,0.07541990684727413,6.112851554438009,3.386848778711685
4253.0,-30.134244089407016,5.07059266892717,35.00519660782606,24.091968847811245,4.989734321371219,-26.621884036712267,-40.142301412392385,1.4773742686765048,-0.20586030463755378,-5.0206308658265915,40.010361076751295,47856.377778460876,15455.690322257757,15455.690322257757,63312.068100718636,87641.03408708592,87641.03408708592,15455.690322257757,103096.72440934367,103096.72440934367,103096.72440934367,127890.77958425198,103755.73870933296,63971.08240070817,44205.17367624977,24794.05517490831,0.0,68999.22885115808,21074.946898672064,1535.313998421889,0.0,0.8867762226949732,2.8170491892873635,0.0014959080323721466,354370.888461982,1554980.0160899023,4.388001573263333,1554980.0160899023,4.388001573263333,0.85,0.09562231617308412,4.564652377983593,1.267188086328097,1.0,0.0,4.564652377983806,1.2848404761509513,1.2851321143774321,3.552699702968657,19320.721623470363,1970.1653085885969,2034.6934298245008,2034.6934298245008,7.596078158856033,5.07059266892717,0.5299924562566476,4.5406002126705225,3.3869523015130305,3.3869523015130305,0.9677006575751516,0.0,0.0,0.00022697218035914028,0.9860137036276991,0.0002301917098353441,199.0341639785669,0.0,0.0,0.0,0.0790559009083355,7.759523543500347e-05,0.00014937694492413682,0.0006818538268638853,0.09562231617308936,0.08129375531275022,0.014328560860339144,0.09562233039686006,0.08129375531274576,0.014328560860338357,0.42789848925538687,0.42789848925538687,0.0754199325859088,0.0,4.81286942483672,4.77836213262151,5.008746177717569,4.81477056118905,4.780596034241739,5.008757468758176,24794.05517490831,21074.946898672064,0.85,0.9175764592571386,0.6935784439228215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452303840760907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.711209290163,1535.313998421889,0.42789848925538687,0.0754199325859088,6.112851554438009,3.3869523015130305
4254.0,-30.134067002476588,5.070545207765226,35.00519541001093,24.091987532470398,4.9897627400762685,-26.621721816445948,-40.14213786050675,1.477417554045618,-0.20544813110711857,-5.0205986249801375,40.010358326614316,47856.42110973747,15455.69533943323,15455.69533943323,63312.1164491707,87640.98930301766,87640.98930301766,15455.69533943323,103096.68464245088,103096.68464245088,103096.68464245088,127890.73117712162,103755.62571702396,63971.057523743766,44205.07577031132,24794.04653467073,0.0,68999.12230498205,21074.939554470122,1535.3128761488963,0.0,0.8867763967767178,2.8170475313293197,0.0014959080323721466,354371.3338638423,1554979.897486199,4.387995723389009,1554979.897486199,4.387995723389009,0.85,0.09562218820820387,4.564652377983593,1.2671877918066459,1.0,0.0,4.564652377984377,1.2848402736409659,1.2851319118214801,3.5527002629271047,19320.700582774447,1970.163163034721,2034.6934298245008,2034.6934298245008,7.596080624669993,5.070545207765226,0.5300821749757141,4.540463032789512,3.3870557301555984,3.3870557301555984,0.9677302086158852,0.0,0.0,0.00022697218035914028,0.9859955102730292,0.00023019595727803068,199.03401894137235,0.0,0.0,0.0,0.0790559009083355,7.759667335047235e-05,0.00014937550700866794,0.0006818472632796209,0.09562218820820625,0.08129362577833918,0.01432856242986708,0.09562222299304933,0.08129362577833714,0.014328562429866723,0.42789790630214447,0.42789790630214447,0.07541995827295665,0.0,4.813313448838812,4.7788835811015815,5.008750156958854,4.815150493873034,4.781030495957452,5.008827391034913,24794.04653467073,21074.939554470122,0.85,0.9175785768596548,0.6935801429213545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523027810989864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.710280777366,1535.3128761488963,0.42789790630214447,0.07541995827295665,6.112851554438009,3.3870557301555984
4255.0,-30.133890116791143,5.070497731135582,35.00519420771956,24.09201624048876,4.989793909593739,-26.621559502215547,-40.14197427369652,1.4774632950181306,-0.20490810499910594,-5.020564414680743,40.01035580060437,47856.46345281631,15455.697195557328,15455.697195557328,63312.16064837364,87640.9781687687,87640.9781687687,15455.697195557328,103096.67536432603,103096.67536432603,103096.67536432603,127890.71371104992,103755.54772895295,63971.03301300058,44205.016351058184,24794.038346723883,0.0,68999.05469778206,21074.9325947153,1535.3117379504486,0.0,0.886776580072031,2.8170444210321692,0.0014959080323721466,354371.8064738438,1554979.7885483084,4.387989563901951,1554979.7885483084,4.387989563901951,0.8500000000000001,0.09562205978114684,4.564652377983593,1.2671875044284389,1.0,0.0,4.564652377984311,1.2848400596425444,1.2851316977744844,3.55270085465231,19320.686060341002,1970.1616821586376,2034.6934298245008,2034.6934298245008,7.5960815369077155,5.070497731135582,0.5301726756063712,4.540325055529211,3.3871590671532905,3.3871590671532905,0.9677597334723688,0.0,0.0,0.00022697218035914028,0.98597733795513,0.00023020019996592393,199.0338740692119,0.0,0.0,0.0,0.0790559009083355,7.759811159763363e-05,0.00014937406876150666,0.000681840698181296,0.09562205978115022,0.08129349571332124,0.014328564067828984,0.09562206629255468,0.08129349571331836,0.014328564067828476,0.42789732381551343,0.42789732381551343,0.07541998489478738,0.0,4.8137690842453935,4.779419616320354,5.008748850407073,4.8156563096816285,4.781628612180498,5.008808686864654,24794.038346723883,21074.9325947153,0.85,0.9175801165056943,0.6935814361867573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523017227986585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.70935361589,1535.3117379504486,0.42789732381551343,0.07541998489478738,6.112851554438009,3.3871590671532905
4256.0,-30.133713451663212,5.070450296488191,35.00519303416493,24.092049174383305,4.989831872655733,-26.621396707117245,-40.141810617037095,1.4775151281097714,-0.20443838738930253,-5.020525733968344,40.01035423304518,47856.5044528245,15455.692157686935,15455.692157686935,63312.19661051143,87640.95506263626,87640.95506263626,15455.692157686935,103096.6472203232,103096.6472203232,103096.6472203232,127890.68122935203,103755.46098713753,63971.01037732577,44204.945122013065,24794.034009028834,0.0,68998.9791310419,21074.928907674508,1535.310716711057,0.0,0.8867767826525954,2.8170427580892463,0.0014959080323721466,354372.34084250603,1554979.720945018,4.387982756352023,1554979.720945018,4.387982756352023,0.85,0.09562193079975374,4.564652377983593,1.2671872071595862,1.0,0.0,4.564652377983316,1.2848398171423256,1.285131455219222,3.5527015251878296,19320.669907841973,1970.1600350621236,2034.6934298245008,2034.6934298245008,7.596079060922727,5.070450296488191,0.5302651226649893,4.540185173823201,3.3872623203829564,3.3872623203829564,0.9677892343951304,0.0,0.0,0.00022697218035914028,0.9859591886567545,0.00023020443743555083,199.03372937790198,0.0,0.0,0.0,0.0790559009083355,7.759955048356796e-05,0.00014937262987557232,0.0006818341301671942,0.09562193079975913,0.08129336515333839,0.014328565646420736,0.09562196808523986,0.08129336515333381,0.01432856564641993,0.4278967429347326,0.4278967429347326,0.0754200119464258,0.0,4.814218104351426,4.779955345937481,5.00870509707687,4.816087346579025,4.782171593172279,5.008603648423843,24794.034009028834,21074.928907674508,0.85,0.9175816426250277,0.6935827899994882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523006657025432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.708428325708,1535.310716711057,0.4278967429347326,0.0754200119464258,6.112851554438009,3.3872623203829564
4257.0,-30.133536955604647,5.070402812039956,35.005191881236776,24.092078301496826,4.9898606608322815,-26.621234981729412,-40.14164713500065,1.4775586869570396,-0.203843239170169,-5.020494352805543,40.010352486727236,47856.54541309715,15455.698133788188,15455.698133788188,63312.24354688534,87640.95662072796,87640.95662072796,15455.698133788188,103096.65475451614,103096.65475451614,103096.65475451614,127890.6863564816,103755.39477740593,63970.983569775104,44204.90134181203,24794.031601965464,0.0,68998.9329437775,21074.926861670643,1535.3099756496824,0.0,0.8867769487220517,2.817038592064699,0.0014959080323721466,354372.7743693701,1554979.645632497,4.387977175728826,1554979.645632497,4.387977175728826,0.85,0.09562180543536236,4.564652377983593,1.267186908791773,1.0,0.0,4.5646523779837995,1.2848396133530862,1.2851312513837256,3.5527020886841094,19320.6575786946,1970.158777838977,2034.6934298245008,2034.6934298245008,7.596081998024289,5.070402812039956,0.5303541870059103,4.5400486250340455,3.3873655071495525,3.3873655071495525,0.9678187163284436,0.0,0.0,0.00022697218035914028,0.985941057087188,0.00023020867092166225,199.03358482527244,0.0,0.0,0.0,0.0790559009083355,7.76009878588271e-05,0.0001493711925003132,0.0006818275690487996,0.09562180543536772,0.08129323807511299,0.014328567360254727,0.0956217984261009,0.08129323807510844,0.014328567360253924,0.4278961636774489,0.4278961636774489,0.07542003676593477,0.0,4.814692841233068,4.780515976907566,5.0086917007511715,4.816651113635373,4.782817995487392,5.008697797420325,24794.031601965464,21074.926861670643,0.85,0.9175829370937394,0.6935838479138825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522996099260492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.70750451321,1535.3099756496824,0.4278961636774489,0.07542003676593477,6.112851554438009,3.3873655071495525
4258.0,-30.133360688012626,5.070355256565733,35.005190704369475,24.092092306260042,4.98988550894904,-26.62107385594073,-40.141483722813405,1.4775986768771308,-0.20344910871102684,-5.020464786421093,40.010349483587234,47856.58573758969,15455.70665690675,15455.70665690675,63312.29239449644,87640.90675730792,87640.90675730792,15455.70665690675,103096.61341421468,103096.61341421468,103096.61341421468,127890.63570226284,103755.2754434065,63970.954423688134,44204.8011330204,24794.022288048156,0.0,68998.82342106856,21074.91894484093,1535.3088739902628,0.0,0.886777110104824,2.8170368592281334,0.0014959080323721466,354373.18282567785,1554979.516117688,4.387971752599035,1554979.516117688,4.387971752599035,0.8499999999999999,0.0956216796851891,4.564652377983593,1.267186620864086,1.0,0.0,4.564652377982543,1.2848394262610614,1.285131064249234,3.552702606011188,19320.63535709017,1970.1565118659453,2034.6934298245008,2034.6934298245008,7.596086186919992,5.070355256565733,0.5304422977606018,4.5399129588051315,3.387468599835149,3.387468599835149,0.9678481713814711,0.0,0.0,0.00022697218035914028,0.9859229493471248,0.00023021289899929865,199.0334404599696,0.0,0.0,0.0,0.0790559009083355,7.760242464455369e-05,0.0001493697557145866,0.0006818210106214161,0.09562167968519501,0.08129311075474535,0.014328568930449658,0.09562168839530731,0.08129311075474033,0.014328568930448772,0.42789558758679813,0.42789558758679813,0.07542006161222957,0.0,4.815146231704034,4.781045057356835,5.008714912555888,4.81701567771006,4.783217432959191,5.008863990347436,24794.022288048156,21074.91894484093,0.85,0.9175851015332567,0.6935855332712361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522985551614718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.70658320253,1535.3088739902628,0.42789558758679813,0.07542006161222957,6.112851554438009,3.387468599835149
4259.0,-30.133184581395422,5.070307762502327,35.00518953898779,24.092125065531604,4.98992442829741,-26.620911467845083,-40.14132013600317,1.4776513147470605,-0.20300838328631698,-5.02042486876735,40.010347464399054,47856.6244545906,15455.699287608799,15455.699287608799,63312.3237421994,87640.8786121482,87640.8786121482,15455.699287608799,103096.577899757,103096.577899757,103096.577899757,127890.59232482288,103755.18435768262,63970.93020012501,44204.72684173068,24794.01442506588,0.0,68998.74126679655,21074.912261306,1535.307620250255,0.0,0.8867773206167462,2.817035722321859,0.0014959080323721466,354373.73428420373,1554979.429037247,4.387964678528266,1554979.429037247,4.387964678528266,0.85,0.09562155041199498,4.564652377983593,1.267186310407706,1.0,0.0,4.564652377983548,1.2848391799959447,1.2851308179282188,3.552703286957672,19320.61839569664,1970.1547822851476,2034.6934298245008,2034.6934298245008,7.596082565097734,5.070307762502327,0.5305349949451497,4.539772767557177,3.387571591953825,3.387571591953825,0.9678775977010928,0.0,0.0,0.00022697218035914028,0.9859048585020234,0.0002302171232871295,199.03329622671623,0.0,0.0,0.0,0.0790559009083355,7.760386299027005e-05,0.00014936831736887024,0.0006818144450732214,0.09562155041199757,0.0812929801068181,0.01432857030517948,0.09562159441861733,0.08129298010681589,0.014328570305179094,0.4278950124891427,0.4278950124891427,0.0754200886919154,0.0,4.815585180156859,4.781567960931341,5.008676741059844,4.817416485481033,4.783735249609833,5.0085999720383825,24794.01442506588,21074.912261306,0.85,0.9175866483910255,0.693586920224298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522975017637705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.705663198101,1535.307620250255,0.4278950124891427,0.0754200886919154,6.112851554438009,3.387571591953825
4260.0,-30.133008715738658,5.070260229802807,35.00518840355216,24.092148744408064,4.989954403166074,-26.620750191151853,-40.141156723815925,1.477695878579269,-0.20254670343916814,-5.020392882142949,40.01034600588223,47856.66283071231,15455.70392394239,15455.70392394239,63312.3667546547,87640.84978265704,87640.84978265704,15455.70392394239,103096.55370659943,103096.55370659943,103096.55370659943,127890.56706218547,103755.0885940404,63970.901642095785,44204.65216882734,24794.013355586034,0.0,68998.66552441337,21074.911352248128,1535.306938008256,0.0,0.8867774887253213,2.8170333833507546,0.0014959080323721466,354374.17617681215,1554979.3661365805,4.387959029386882,1554979.3661365805,4.387959029386882,0.85,0.09562142617177716,4.564652377983593,1.2671859955554834,1.0,0.0,4.564652377983689,1.2848389715051096,1.2851306093900599,3.552703863454876,19320.60056321146,1970.152963877722,2034.6934298245008,2034.6934298245008,7.5960848437376125,5.070260229802807,0.5306240372999289,4.539636192502878,3.3876745233389736,3.3876745233389736,0.9679070066682781,0.0,0.0,0.00022697218035914028,0.9858867927673127,0.00023022134186628652,199.03315219102078,0.0,0.0,0.0,0.0790559009083355,7.760529982521224e-05,0.00014936688053392806,0.0006818078864211859,0.09562142617178498,0.08129285407008684,0.014328572101698153,0.09562149066050293,0.08129285407008018,0.014328572101696977,0.42789443816387346,0.42789443816387346,0.07542011384986834,0.0,4.81602528486718,4.7820883961116465,5.0086603184765295,4.817846178703803,4.784230778556264,5.008655461483386,24794.013355586034,21074.911352248128,0.85,0.9175882790407486,0.6935882377867074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522964493296013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.7047458444,1535.306938008256,0.42789443816387346,0.07542011384986834,6.112851554438009,3.3876745233389736
4261.0,-30.132833045459435,5.070212665237801,35.005187263980666,24.09217256298291,4.989983616449743,-26.620589166417936,-40.14099331162868,1.477739737408231,-0.2020662965920792,-5.02036047513241,40.01034361454269,47856.70048362048,15455.70774780083,15455.70774780083,63312.40823142131,87640.82501812058,87640.82501812058,15455.70774780083,103096.53276592141,103096.53276592141,103096.53276592141,127890.53910282516,103754.99663575602,63970.872101255794,44204.58281611136,24794.006336903745,0.0,68998.58915301511,21074.905386368184,1535.3059046481505,0.0,0.8867776623518528,2.817030847083475,0.0014959080323721466,354374.6238774624,1554979.263006576,4.387953194820929,1554979.263006576,4.387953194820929,0.85,0.09562130033159921,4.564652377983593,1.2671856922423466,1.0,0.0,4.564652377982499,1.2848387663126817,1.2851304041510565,3.5527044308318505,19320.58343933537,1970.151217728314,2034.6934298245008,2034.6934298245008,7.59608672306665,5.070212665237801,0.5307131564375132,4.539499508800287,3.3877773639121225,3.3877773639121225,0.9679363896891778,0.0,0.0,0.00022697218035914028,0.9858687474591713,0.00023022555582992562,199.0330083155495,0.0,0.0,0.0,0.0790559009083355,7.760673668475029e-05,0.00014936544367439,0.0006818013276568786,0.09562130033159905,0.08129272673570677,0.014328573595892282,0.09562135893217864,0.08129272673570691,0.014328573595892308,0.4278938646553663,0.4278938646553663,0.07542013876442134,0.0,4.816466808860696,4.782608533738596,5.0086550687519775,4.818294178540327,4.784750523229263,5.008695702656098,24794.006336903745,21074.905386368184,0.85,0.9175898958023068,0.6935895511934425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452295398336963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.703829533677,1535.3059046481505,0.4278938646553663,0.07542013876442134,6.112851554438009,3.3877773639121225
4262.0,-30.132657578182325,5.07016504526221,35.005186109092094,24.09220210919159,4.990009974213859,-26.62042860994802,-40.14082996929062,1.4777810059795735,-0.20141931293125026,-5.0203300447419235,40.01034088925508,47856.73752719462,15455.714397070886,15455.714397070886,63312.45192426551,87640.8395812571,87640.8395812571,15455.714397070886,103096.55397832798,103096.55397832798,103096.55397832798,127890.55202468249,103754.94278812293,63970.840734060446,44204.557837847206,24793.998046354503,0.0,68998.5558842017,21074.898339401327,1535.3048473164863,0.0,0.8867778271256805,2.817025888086231,0.0014959080323721466,354375.0442716447,1554979.1454745797,4.387947657743689,1554979.1454745797,4.387947657743689,0.85,0.09562117532618797,4.564652377983593,1.267185430689715,1.0,0.0,4.564652377983746,1.2848385732387686,1.2851302110333187,3.5527049647001205,19320.573412177917,1970.1501952428116,2034.6934298245008,2034.6934298245008,7.59608999101353,5.07016504526221,0.5308012630121386,4.539363782250072,3.38788011565135,3.38788011565135,0.9679657473289571,0.0,0.0,0.00022697218035914028,0.9858507233595898,0.0002302297649949099,199.03286460654635,0.0,0.0,0.0,0.0790559009083355,7.760817295469454e-05,0.00014936400740444574,0.0006817947715838621,0.09562117532619496,0.08129260006273344,0.014328575263461528,0.09562114251917829,0.08129260006272748,0.014328575263460479,0.427893292129174,0.427893292129174,0.07542016415112611,0.0,4.816944088056005,4.783166446809105,5.008674102899363,4.818910731810661,4.78545579364237,5.008808113095313,24793.998046354503,21074.898339401327,0.85,0.9175909714765766,0.6935904224939318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452294348513441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.70291517108,1535.3048473164863,0.427893292129174,0.07542016415112611,6.112851554438009,3.38788011565135
4263.0,-30.132482358078093,5.070117418009309,35.005184947258,24.092230887059145,4.990041192902297,-26.620267789814072,-40.14067039880899,1.477826624638284,-0.20089584929547755,-5.020295933005867,40.010338377174754,47856.79102548549,15455.715270348172,15455.715270348172,63312.50629583366,87640.82832044268,87640.82832044268,15455.715270348172,103096.54359079085,103096.54359079085,103096.54359079085,127890.5329846153,103754.86546025846,63970.828165301245,44204.48588328579,24793.989393824446,0.0,68998.47527711024,21074.89098475078,1535.3036816213205,0.0,0.8867780098668196,2.817022984433414,0.0014959080323721466,354375.51552388014,1554979.0371374653,4.387941516892639,1554979.0371374653,4.387941516892639,0.85,0.09562104963483162,4.564652377983593,1.2671851455094294,1.0,0.0,4.5646523779822346,1.2848383598131552,1.2851299975592612,3.552705554843021,19320.559012683854,1970.148726903056,2034.6934298245008,2034.6934298245008,7.59609042020708,5.070117418009309,0.5308909218346836,4.539226496174625,3.387982771400777,3.387982771400777,0.9679950775430791,0.0,0.0,0.00022697218035914028,0.9858327250044496,0.0002302339683013828,199.03272110018673,0.0,0.0,0.0,0.0790559009083355,7.76095760824176e-05,0.00014936260427672268,0.0006817883667935645,0.0956210496348377,0.08129247260570029,0.014328577029137413,0.09562099106128041,0.08129247260569511,0.0143285770291365,0.42789272302730225,0.42789272302730225,0.07542019138527403,0.0,4.81742238568421,4.783728205645787,5.008678098524342,4.819400083710377,4.786039914256037,5.008758955892063,24793.989393824446,21074.89098475078,0.85,0.9175928314583661,0.6935920081318325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522932999045954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.702002597347,1535.3036816213205,0.42789272302730225,0.07542019138527403,6.112851554438009,3.387982771400777
4264.0,-30.132307319138782,5.0700697717967,35.005183794784884,24.092249222472333,4.990071838680216,-26.62010719003797,-40.14050705647094,1.4778717095794351,-0.20055957576312267,-5.0202628262267295,40.010336326166616,47856.82607360897,15455.7175455131,15455.7175455131,63312.54361912207,87640.77186154865,87640.77186154865,15455.7175455131,103096.48940706174,103096.48940706174,103096.48940706174,127890.47334439552,103754.74275449678,63970.796966557486,44204.38420882144,24793.98393733378,0.0,68998.36814615522,21074.886346733714,1535.3027173006142,0.0,0.8867781858222769,2.817022426525161,0.0014959080323721466,354375.97289314726,1554978.948684762,4.387935604069932,1554978.948684762,4.387935604069932,0.85,0.09562092597203621,4.564652377983593,1.2671848218655217,1.0,0.0,4.564652377983245,1.284838148884594,1.2851297865828224,3.5527061380815184,19320.536163211695,1970.1463969053343,2034.6934298245008,2034.6934298245008,7.596091538392695,5.0700697717967,0.5309800323966725,4.539089739400027,3.388085345588255,3.388085345588255,0.9680243844537871,0.0,0.0,0.00022697218035914028,0.9858147456121906,0.00023023816733253532,199.0325777424089,0.0,0.0,0.0,0.0790559009083355,7.761101240094483e-05,0.00014936116795819546,0.0006817818104987837,0.09562092597204086,0.08129234687507614,0.014328579096964722,0.09562093103754304,0.08129234687507218,0.014328579096964025,0.4278921572701388,0.4278921572701388,0.07542021919772889,0.0,4.817866038417037,4.784249943743077,5.008677981406436,4.81970325046359,4.786399663024213,5.008740476503931,24793.98393733378,21074.886346733714,0.85,0.9175947970973864,0.6935935929997163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522922527743891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.701090920831,1535.3027173006142,0.4278921572701388,0.07542021919772889,6.112851554438009,3.388085345588255
4265.0,-30.132132419894056,5.070022166444898,35.00518267168429,24.092282296065264,4.990109012694707,-26.619946063143498,-40.140343679208286,1.4779226559441214,-0.2000888757538064,-5.02022506571033,40.01033487676175,47856.8601178311,15455.712642216255,15455.712642216255,63312.572760047355,87640.75309350103,87640.75309350103,15455.712642216255,103096.46573571728,103096.46573571728,103096.46573571728,127890.44573546443,103754.66079891965,63970.76782324958,44204.3255285223,24793.979999747145,0.0,68998.30552826944,21074.882999785073,1535.3017368736598,0.0,0.8867783832882733,2.8170206433681226,0.0014959080323721466,354376.49455423496,1554978.8861770758,4.387928968407064,1554978.8861770758,4.387928968407064,0.85,0.09562080086125765,4.564652377983593,1.2671845388831575,1.0,0.0,4.56465237798426,1.2848379105336198,1.2851295481777465,3.552706797145951,19320.52090197496,1970.1448406922814,2034.6934298245008,2034.6934298245008,7.596089128547177,5.070022166444898,0.5310711696702839,4.538950996774614,3.388187834677467,3.388187834677467,0.9680536670507048,0.0,0.0,0.00022697218035914028,0.9857967809221427,0.00023024236308301187,199.03243449924796,0.0,0.0,0.0,0.0790559009083355,7.761244905115789e-05,0.00014935973130798238,0.0006817752526899723,0.09562080086125747,0.08129221989631455,0.014328580964942921,0.09562083074035437,0.0812922198963147,0.01432858096494295,0.4278915921353231,0.4278915921353231,0.07542024722598663,0.0,4.8183057832463305,4.784774761680524,5.008634275612508,4.820136189956543,4.7869456222960025,5.008531266614625,24793.979999747145,21074.882999785073,0.85,0.9175960521828674,0.6935947158618782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291206728347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.700181455644,1535.3017368736598,0.4278915921353231,0.07542024722598663,6.112851554438009,3.388187834677467
4266.0,-30.131957734481844,5.069974519292207,35.00518157198237,24.092306184489303,4.990137957093019,-26.619785951713528,-40.14018040671942,1.4779661743247139,-0.19961360406153972,-5.020193882012572,40.010333312098815,47856.89387961246,15455.717658322883,15455.717658322883,63312.61153793534,87640.7298382535,87640.7298382535,15455.717658322883,103096.44749657638,103096.44749657638,103096.44749657638,127890.42563804828,103754.57067825503,63970.734719613974,44204.26217626783,24793.978141471907,0.0,68998.24031773974,21074.88142025112,1535.3010258370605,0.0,0.8867785476926604,2.8170180319053904,0.0014959080323721466,354376.925357106,1554978.818698719,4.387923443750648,1554978.818698719,4.387923443750648,0.85,0.09562067891265875,4.564652377983593,1.2671842410648244,1.0,0.0,4.564652377983093,1.284837706934307,1.28512934453222,3.552707360118736,19320.50412028851,1970.1431294365061,2034.6934298245008,2034.6934298245008,7.596091593835833,5.069974519292207,0.5311592538973988,4.538815265394808,3.3882902566826676,3.3882902566826676,0.9680829304807622,0.0,0.0,0.00022697218035914028,0.9857788385482766,0.00023024655377406415,199.03229143142244,0.0,0.0,0.0,0.0790559009083355,7.761388480461073e-05,0.00014935829555452957,0.0006817686989745597,0.0956206789126657,0.08129209603453526,0.01432858287813044,0.09562071554022866,0.08129209603452936,0.0143285828781294,0.4278910280330545,0.4278910280330545,0.07542027278242892,0.0,4.818748890285633,4.785299351745209,5.008614329337092,4.820580277951024,4.787456834614716,5.008593850311911,24793.978141471907,21074.88142025112,0.85,0.9175974814194995,0.6935958606948451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452290161518636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.699275026544,1535.3010258370605,0.4278910280330545,0.07542027278242892,6.112851554438009,3.3882902566826676
4267.0,-30.13178326117512,5.069926851953638,35.00518047024241,24.092335171904438,4.990167914561282,-26.619625929832154,-40.140020941011585,1.478010583218295,-0.1990646973690673,-5.020161104181879,40.01033105333073,47856.94450010428,15455.720080628242,15455.720080628242,63312.66458073252,87640.72534339866,87640.72534339866,15455.720080628242,103096.4454240269,103096.4454240269,103096.4454240269,127890.41669440934,103754.49988027435,63970.71903697996,44204.200936993766,24793.971270382444,0.0,68998.1722073762,21074.87557982508,1535.2999920479026,0.0,0.8867787227253109,2.8170146377636867,0.0014959080323721466,354377.37818337086,1554978.7212860784,4.3879175619428565,1554978.7212860784,4.3879175619428565,0.8500000000000001,0.09562055510099711,4.564652377983593,1.2671839289600029,1.0,0.0,4.56465237798199,1.2848374991688252,1.2851291367195785,3.552707934611586,19320.49093674712,1970.1417850894159,2034.6934298245008,2034.6934298245008,7.596092784337217,5.069926851953638,0.5312479482527044,4.538678903700934,3.388392586735681,3.388392586735681,0.968112167638766,0.0,0.0,0.00022697218035914028,0.985760918311909,0.00023025073944686757,199.03214853751723,0.0,0.0,0.0,0.0790559009083355,7.761528710644625e-05,0.00014935689325269405,0.0006817622979541515,0.09562055510100027,0.08129197071323692,0.01432858438776336,0.09562055481749987,0.08129197071323423,0.014328584387762884,0.42789046509287804,0.42789046509287804,0.07542029777369247,0.0,4.819205996521532,4.7858397518264155,5.008598103326676,4.821096406812785,4.788063497742314,5.008595537078065,24793.971270382444,21074.87557982508,0.85,0.9175991559666868,0.6935972790158659,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522891175883041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.698370143637,1535.2999920479026,0.42789046509287804,0.07542029777369247,6.112851554438009,3.388392586735681
4268.0,-30.131609003274818,5.069879143167779,35.00517936325051,24.09235923495146,4.990195574929738,-26.619466331538344,-40.139857738371916,1.4780529031932497,-0.1985603377956977,-5.02013010727347,40.0103286968765,47856.976653167636,15455.725054303004,15455.725054303004,63312.70170747064,87640.70894956426,87640.70894956426,15455.725054303004,103096.43400386727,103096.43400386727,103096.43400386727,127890.3985399559,103754.41622817906,63970.683931782594,44204.146995996074,24793.964536088628,0.0,68998.1115320847,21074.869855675333,1535.2990054387578,0.0,0.886778889045891,2.817011621795306,0.0014959080323721466,354377.8064065825,1554978.619660586,4.387911972897473,1554978.619660586,4.387911972897473,0.85,0.09562043249411115,4.564652377983593,1.2671836503734815,1.0,0.0,4.564652377982386,1.2848373011763397,1.2851289386821518,3.5527084820812727,19320.475359595763,1970.140196662037,2034.6934298245008,2034.6934298245008,7.596095228771691,5.069879143167779,0.5313357291997498,4.538543413968029,3.388494831287366,3.388494831287366,0.9681413803678189,0.0,0.0,0.00022697218035914028,0.9857430205507884,0.00023025492002197342,199.032005820235,0.0,0.0,0.0,0.0790559009083355,7.761672229418618e-05,0.0001493554580649541,0.0006817557468210215,0.0956204324941174,0.08129184651864578,0.014328585975471627,0.09562040893055816,0.08129184651864045,0.014328585975470688,0.42788990439124297,0.42788990439124297,0.07542032252521155,0.0,4.819667029161394,4.786381630185076,5.008599710623059,4.821569769477776,4.788607913853241,5.008665090561919,24793.964536088628,21074.869855675333,0.85,0.9176005009648662,0.6935983549479284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522880749270255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.6974668344,1535.2990054387578,0.42788990439124297,0.07542032252521155,6.112851554438009,3.388494831287366
4269.0,-30.131434900155757,5.069831464865884,35.00517826966777,24.0923821105622,4.990230835618566,-26.619306112484626,-40.13969450080765,1.4781020479474312,-0.19824478785216115,-5.020093523817257,40.01032687346544,47857.007668668055,15455.72139622735,15455.72139622735,63312.72906489541,87640.65215980582,87640.65215980582,15455.72139622735,103096.37355603317,103096.37355603317,103096.37355603317,127890.33217289182,103754.29573834177,63970.65124720426,44204.04943459723,24793.958616858647,0.0,68998.00805145588,21074.86482432985,1535.2979330923692,0.0,0.8867790818735787,2.8170117427091794,0.0014959080323721466,354378.3118086412,1554978.5410233522,4.38790549310765,1554978.5410233522,4.38790549310765,0.85,0.09562030825098597,4.564652377983593,1.2671833492582665,1.0,0.0,4.56465237798361,1.2848370712544457,1.2851287087080694,3.552709117839285,19320.45292275869,1970.1379087413839,2034.6934298245008,2034.6934298245008,7.596093430920676,5.069831464865884,0.5314259439259734,4.538405520939911,3.3885969838902215,3.3885969838902215,0.9681705668257775,0.0,0.0,0.00022697218035914028,0.9857251390370532,0.0002302590969536067,199.03186322992303,0.0,0.0,0.0,0.0790559009083355,7.761815781359252e-05,0.00014935402254554777,0.0006817491941739498,0.09562030825099069,0.08129172085478543,0.014328587396205246,0.09562036704011244,0.08129172085478142,0.014328587396204542,0.42788934593038985,0.42788934593038985,0.07542034815600503,0.0,4.820089529840573,4.786884338691209,5.008566409949651,4.821848735965091,4.788964531432441,5.00850278261521,24793.958616858647,21074.86482432985,0.85,0.917602273643601,0.6935998446937521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522870335545206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.69656502563,1535.2979330923692,0.42788934593038985,0.07542034815600503,6.112851554438009,3.3885969838902215
4270.0,-30.131261046217812,5.069783737793768,35.00517718965992,24.092406208533816,4.990258402658073,-26.619146887113672,-40.1395351398736,1.4781442435538918,-0.19774092687652,-5.020063259526457,40.010325081698646,47857.05599501885,15455.727248654,15455.727248654,63312.78324367285,87640.63629485908,87640.63629485908,15455.727248654,103096.36354351309,103096.36354351309,103096.36354351309,127890.31908051056,103754.2127575437,63970.63245770333,44203.97811093375,24793.955536997466,0.0,68997.93364793122,21074.862206447844,1535.2971725945042,0.0,0.8867792424194008,2.817008647772115,0.0014959080323721466,354378.7299115787,1554978.4637508264,4.387900098120477,1554978.4637508264,4.387900098120477,0.8499999999999999,0.09562018722368658,4.564652377983593,1.267183072869666,1.0,0.0,4.564652377982824,1.284836873843945,1.2851285112527597,3.5527096637000866,19320.43747061195,1970.136333060928,2034.6934298245008,2034.6934298245008,7.596096307239321,5.069783737793768,0.5315132148230504,4.538270522970717,3.38869906617443,3.38869906617443,0.9681997331926943,0.0,0.0,0.00022697218035914028,0.9857072834649603,0.00023026326797676407,199.0317208438941,0.0,0.0,0.0,0.0790559009083355,7.761955926539509e-05,0.00014935262109374518,0.0006817427970336464,0.09562018722369289,0.0812915981468042,0.014328589076888694,0.09562023193256781,0.08129159814679883,0.014328589076887749,0.4278887872471102,0.4278887872471102,0.07542037237353937,0.0,4.820524645961939,4.787397042073337,5.008560612430529,4.8223223326499465,4.789505236541743,5.008594979698898,24793.955536997466,21074.862206447844,0.85,0.9176040483579202,0.6936012930360235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522859931084862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.695665924673,1535.2971725945042,0.4278887872471102,0.07542037237353937,6.112851554438009,3.38869906617443
4271.0,-30.13108743186113,5.069735976088495,35.005176097655564,24.092435545194917,4.990286215297798,-26.618987852772005,-40.13937581386415,1.4781866362086675,-0.19714534199448508,-5.020032003129481,40.010322572256584,47857.10335342913,15455.73140463269,15455.73140463269,63312.834758061814,87640.64327291715,87640.64327291715,15455.73140463269,103096.37467754984,103096.37467754984,103096.37467754984,127890.32224201642,103754.15284250648,63970.612923018474,44203.93324387556,24793.947564466576,0.0,68997.88080834213,21074.85542979659,1535.2961104766753,0.0,0.886779410614257,2.8170044618497134,0.0014959080323721466,354379.1617209275,1554978.3555275276,4.387894446096321,1554978.3555275276,4.387894446096321,0.85,0.09562006475682211,4.564652377983593,1.2671827931841837,1.0,0.0,4.564652377983769,1.284836675511623,1.2851283128754194,3.5527102121099903,19320.426313621796,1970.1351953645533,2034.6934298245008,2034.6934298245008,7.596098349797,5.069735976088495,0.5316008149507088,4.538135161137786,3.388801054282451,3.388801054282451,0.9682288726521289,0.0,0.0,0.00022697218035914028,0.9856894528470892,0.00023026743332146688,199.031578654285,0.0,0.0,0.0,0.0790559009083355,7.76209604334508e-05,0.00014935121992568946,0.0006817364011885489,0.09562006475682325,0.08129147415341974,0.014328590603403512,0.09562004183233601,0.08129147415341877,0.014328590603403342,0.42788822932738413,0.42788822932738413,0.07542039710679065,0.0,4.82098522799339,4.787937844587475,5.008565328665497,4.822886661134987,4.790160317981986,5.008643637739226,24793.947564466576,21074.85542979659,0.85,0.9176054976808364,0.6936025105809193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522849541530543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.694767635225,1535.2961104766753,0.42788822932738413,0.07542039710679065,6.112851554438009,3.388801054282451
