time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4272.0,-30.130913962190224,5.0696881846516435,35.0051749978487,24.092454299703263,4.990314549738524,-26.618828896474355,-40.13921652277929,1.4782294840226389,-0.19676303294664876,-5.020000469868908,40.01032016098253,47857.15010152281,15455.734972422177,15455.734972422177,63312.88507394499,87640.5992297188,87640.5992297188,15455.734972422177,103096.33420214098,103096.33420214098,103096.33420214098,127890.27427932838,103754.04221196538,63970.593083769265,44203.832364662354,24793.940077187413,0.0,68997.77244184977,21074.8490656093,1535.2950643634417,0.0,0.8867795798627257,2.817003114540411,0.0014959080323721466,354379.5973555844,1554978.2515378688,4.387888758668023,1554978.2515378688,4.387888758668023,0.85,0.0956199429968362,4.564652377983593,1.2671825058059771,1.0,0.0,4.564652377984187,1.2848364750499188,1.2851281123682137,3.552710766408033,19320.405712719003,1970.1330946570954,2034.6934298245008,2034.6934298245008,7.596100103274667,5.0696881846516435,0.5316884293920268,4.537999755259617,3.3889029523976832,3.3889029523976832,0.968257986399338,0.0,0.0,0.00022697218035914028,0.985671637436283,0.0002302715952642114,199.03143658337606,0.0,0.0,0.0,0.0790559009083355,7.762236131774445e-05,0.00014934981904139583,0.0006817300066387268,0.09561994299684451,0.08129135066762731,0.014328592329217193,0.09561994919608997,0.08129135066762025,0.014328592329215947,0.42788767406498385,0.42788767406498385,0.07542042288658488,0.0,4.821423743943683,4.78845193502201,5.008574363656578,4.823237436922284,4.790568084119059,5.008670474280848,24793.940077187413,21074.8490656093,0.85,0.9176076680925329,0.6936042774693352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452283916630849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.693870341296,1535.2950643634417,0.42788767406498385,0.07542042288658488,6.112851554438009,3.3889029523976832
4273.0,-30.13074068067758,5.0696404383156715,35.005173921115386,24.092487478069984,4.990351251543756,-26.618669272745855,-40.1390495482832,1.4782798436120297,-0.1962924070891745,-5.019963105606938,40.0103186334393,47857.1599858564,15455.729560316646,15455.729560316646,63312.88954617304,87640.58310324755,87640.58310324755,15455.729560316646,103096.3126635642,103096.3126635642,103096.3126635642,127890.24801252448,103753.96342359322,63970.540306202056,44203.80346376796,24793.935348960276,0.0,68997.73881272823,21074.845046616236,1535.2940454187903,0.0,0.8867797755925086,2.8170012862461857,0.0014959080323721466,354380.1135465623,1554978.1856603737,4.387882181363046,1554978.1856603737,4.387882181363046,0.8500000000000001,0.09561981980280494,4.564652377983593,1.267182144247927,1.0,0.0,4.564652377983114,1.2848362394447677,1.285127876709584,3.5527114178816848,19320.39104125866,1970.1315985844974,2034.6934298245008,2034.6934298245008,7.5960974433626385,5.0696404383156715,0.531778598726091,4.5378618395895804,3.389004761941047,3.389004761941047,0.9682870748402992,0.0,0.0,0.00022697218035914028,0.985653841696167,0.0002302757527617953,199.0312946667704,0.0,0.0,0.0,0.0790559009083355,7.762382979883626e-05,0.00014934835056030403,0.000681723303533019,0.09561981980280894,0.0812912258092796,0.014328593993529346,0.09561984478091048,0.0812912258092762,0.014328593993528746,0.4278871196684464,0.4278871196684464,0.07542044976876217,0.0,4.821858997381241,4.788970541379001,5.008535964225132,4.8236706985177875,4.791115808380937,5.00845342664644,24793.935348960276,21074.845046616236,0.85,0.9176081801465285,0.6936047587841826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452282879974769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.692975935974,1535.2940454187903,0.4278871196684464,0.07542044976876217,6.112851554438009,3.389004761941047
4274.0,-30.130567620680814,5.069592585812141,35.00517284363015,24.092507385090016,4.990372351826333,-26.618511408630294,-40.138894168753154,1.478316139775813,-0.19573614516787075,-5.0199377555709015,40.01031645806989,47857.22337606103,15455.742300423623,15455.742300423623,63312.96567648466,87640.57755488325,87640.57755488325,15455.742300423623,103096.31985530687,103096.31985530687,103096.31985530687,127890.25163802647,103753.88815654027,63970.53397771793,44203.72686535815,24793.931782719614,0.0,68997.65864807776,21074.84201531167,1535.293369324676,0.0,0.8867799125113606,2.8169969279606515,0.0014959080323721466,354380.46376015624,1554978.0918444504,4.38787758034217,1554978.0918444504,4.38787758034217,0.85,0.09561970206287103,4.564652377983593,1.2671819162135947,1.0,0.0,4.564652377985057,1.2848360696347962,1.2851277068610683,3.552711887424717,19320.377025515572,1970.130169376451,2034.6934298245008,2034.6934298245008,7.596103704800742,5.069592585812141,0.5318632357756821,4.537729350036459,3.3891065054374483,3.3891065054374483,0.9683161444106995,0.0,0.0,0.00022697218035914028,0.9856360690512866,0.00023027990501363238,199.031152931787,0.0,0.0,0.0,0.0790559009083355,7.762519632941131e-05,0.00014934698402972897,0.00068171706579598,0.09561970206287654,0.0812911059463987,0.014328596116477833,0.0956196694997994,0.08129110594639402,0.01432859611647701,0.4278865665812921,0.4278865665812921,0.07542047466118093,0.0,4.82231793870335,4.789505397526682,5.0085634998361,4.8242016104030085,4.791692889937565,5.0087218535234115,24793.931782719614,21074.84201531167,0.85,0.9176103496411689,0.6936064833758574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452281844444602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.69208354354,1535.293369324676,0.4278865665812921,0.07542047466118093,6.112851554438009,3.3891065054374483
4275.0,-30.13039472999256,5.0695447402214935,35.00517174634424,24.092530959192686,4.99040347207609,-26.61835269478638,-40.138734912592895,1.4783614368699327,-0.19532938863375193,-5.019903634969502,40.010313726359406,47857.26763400903,15455.741470877758,15455.741470877758,63313.00910488679,87640.54287670154,87640.54287670154,15455.741470877758,103096.28434757929,103096.28434757929,103096.28434757929,127890.2053365083,103753.78843500985,63970.51319231747,44203.639158547085,24793.920988929003,0.0,68997.56014747609,21074.832840589654,1535.2920738586072,0.0,0.886780096090102,2.816995561228007,0.0014959080323721466,354380.9351405228,1554977.9740355262,4.387871411363961,1554977.9740355262,4.387871411363961,0.8500000000000001,0.09561957952128709,4.564652377983593,1.2671816359786319,1.0,0.0,4.564652377982649,1.2848358577144392,1.2851274948926088,3.5527124734077185,19320.358456018086,1970.1282758146856,2034.6934298245008,2034.6934298245008,7.596103297100079,5.0695447402214935,0.5319517062267476,4.537593033994746,3.389208137329409,3.389208137329409,0.9683451820941169,0.0,0.0,0.00022697218035914028,0.9856183141389463,0.00023028405327210993,199.03101133566776,0.0,0.0,0.0,0.0790559009083355,7.76265969772217e-05,0.00014934558338191857,0.0006817106723256215,0.09561957952129174,0.08129098168429835,0.014328597836993386,0.09561956221961523,0.0812909816842944,0.01432859783699269,0.4278860158732025,0.4278860158732025,0.07542050193625248,0.0,4.822756292687984,4.790020931112906,5.008563263388396,4.8245742463357715,4.792147758964688,5.008627208802977,24793.920988929003,21074.832840589654,0.85,0.917612289036901,0.6936081150075223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522808102396874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.69119248945,1535.2920738586072,0.4278860158732025,0.07542050193625248,6.112851554438009,3.389208137329409
4276.0,-30.130222038919168,5.069496929971799,35.005170681128625,24.092564277257793,4.990439321937034,-26.61819368767521,-40.138571814727015,1.4784109706930901,-0.19484426434280522,-5.019867319620873,40.01031246590966,47857.29300359412,15455.737229963319,15455.737229963319,63313.03023355744,87640.53132752886,87640.53132752886,15455.737229963319,103096.26855749218,103096.26855749218,103096.26855749218,127890.18669502084,103753.71410383166,63970.47577989667,44203.59813770555,24793.918137528653,0.0,68997.5162752342,21074.830416899356,1535.2911861068364,0.0,0.8867802855125175,2.81699341972341,0.0014959080323721466,354381.43684213783,1554977.9196768277,4.3878650460168025,1554977.9196768277,4.3878650460168025,0.8500000000000001,0.09561945835498657,4.564652377983593,1.267181329368614,1.0,0.0,4.564652377984065,1.284835625972822,1.2851272630983899,3.5527131141988963,19320.34461454754,1970.126864377493,2034.6934298245008,2034.6934298245008,7.596101212798642,5.069496929971799,0.5320411013649737,4.537455828606825,3.389309691552584,3.389309691552584,0.9683741975864526,0.0,0.0,0.00022697218035914028,0.9856005800703406,0.00023028819680984936,199.0308699032326,0.0,0.0,0.0,0.0790559009083355,7.76280314368064e-05,0.00014934414892233387,0.0006817041245162671,0.09561945835498743,0.08129085858365921,0.014328599771328223,0.09561945466372111,0.08129085858365848,0.014328599771328093,0.42788546625270013,0.42788546625270013,0.07542052945096513,0.0,4.8231959049861075,4.790544848022648,5.008523826769704,4.825023055278052,4.792709370597947,5.008435145482508,24793.918137528653,21074.830416899356,0.85,0.9176131787265922,0.6936089237283444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522797770480298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.690303812216,1535.2911861068364,0.42788546625270013,0.07542052945096513,6.112851554438009,3.389309691552584
4277.0,-30.130049632808138,5.069449031879919,35.00516961977874,24.092583904881053,4.990462134432455,-26.618036240821787,-40.13841269826514,1.478448742446145,-0.19433593603821464,-5.019840802224695,40.0103104480747,47857.335909822614,15455.74777102561,15455.74777102561,63313.08368084823,87640.51672882757,87640.51672882757,15455.74777102561,103096.26449985318,103096.26449985318,103096.26449985318,127890.1793203948,103753.63087207025,63970.45005306542,44203.534243338705,24793.914820541624,0.0,68997.44906388033,21074.82759746038,1535.2904955061492,0.0,0.886780427802595,2.816989828556609,0.0014959080323721466,354381.80318402266,1554977.8326548135,4.387860264505026,1554977.8326548135,4.387860264505026,0.8499999999999999,0.09561934129104031,4.564652377983593,1.2671810359461233,1.0,0.0,4.564652377983167,1.284835449259542,1.2851270863449988,3.5527136028307966,19320.329115668028,1970.1252839316207,2034.6934298245008,2034.6934298245008,7.596106393462291,5.069449031879919,0.532125968436457,4.537323063443462,3.3894111766942956,3.3894111766942956,0.9684031933412273,0.0,0.0,0.00022697218035914028,0.985582875608555,0.00023029233357874115,199.03072870437956,0.0,0.0,0.0,0.0790559009083355,7.762943090322198e-05,0.00014934274945591829,0.0006816977364385653,0.09561934129104536,0.0812907393728482,0.014328601918197166,0.09561930509742382,0.08129073937284391,0.01432860191819641,0.4278849183545448,0.4278849183545448,0.0754205547790893,0.0,4.823647672614129,4.791073706688167,5.0085375178557,4.8255048661864635,4.793239422915633,5.0086427134245355,24793.914820541624,21074.82759746038,0.85,0.9176148472131295,0.6936102212346222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522787450507344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.689416899055,1535.2904955061492,0.4278849183545448,0.0754205547790893,6.112851554438009,3.3894111766942956
4278.0,-30.129877380938517,5.069401165179555,35.005168555356164,24.092607024963968,4.990496067172915,-26.61787782066803,-40.13825347702948,1.4784965069024427,-0.19400323697846034,-5.019805003626351,40.01030823587542,47857.37743835846,15455.744004043636,15455.744004043636,63313.121442402095,87640.46714924899,87640.46714924899,15455.744004043636,103096.21115329262,103096.21115329262,103096.21115329262,127890.11743521859,103753.51783259222,63970.42812170181,44203.43301210045,24793.906281925974,0.0,68997.33929402643,21074.820339637077,1535.2892884802843,0.0,0.8867806180407992,2.8169896322698937,0.0014959080323721466,354382.29774760647,1554977.7372505658,4.3878538717473745,1554977.7372505658,4.3878538717473745,0.85,0.09561921947335239,4.564652377983593,1.2671807573596015,1.0,0.0,4.564652377983038,1.284835225795963,1.285126862830697,3.552714220732673,19320.3080661886,1970.1231374820761,2034.6934298245008,2034.6934298245008,7.596104542086592,5.069401165179555,0.5322149170809354,4.53718624809862,3.3895125556531984,3.3895125556531984,0.9684321587580567,0.0,0.0,0.00022697218035914028,0.9855651873284684,0.00023029646671508819,199.03058763204876,0.0,0.0,0.0,0.0790559009083355,7.763083131449581e-05,0.00014934134904464447,0.0006816913440479141,0.09561921947335715,0.08129061594456179,0.014328603528795367,0.09561924377292262,0.08129061594455773,0.014328603528794654,0.42788437248334493,0.42788437248334493,0.07542058155473236,0.0,4.824064946631381,4.791569131966412,5.008510694537904,4.825801766647885,4.793618708096176,5.008471483578489,24793.906281925974,21074.820339637077,0.85,0.9176168543630137,0.6936119266051437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522777147578296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.688530033514,1535.2892884802843,0.42788437248334493,0.07542058155473236,6.112851554438009,3.3895125556531984
4279.0,-30.129705347038843,5.069353296220458,35.005167519796295,24.09264100659641,4.9905279565693945,-26.617719801082472,-40.13809432564301,1.4785424106130327,-0.19342432518482156,-5.019771904853671,40.01030694772276,47857.41824231108,15455.74427509165,15455.74427509165,63313.162517402736,87640.47670979294,87640.47670979294,15455.74427509165,103096.2209848846,103096.2209848846,103096.2209848846,127890.12542767289,103753.46309547623,63970.404627994496,44203.39829720192,24793.904442788287,0.0,68997.3027399902,21074.818776370044,1535.2885338048302,0.0,0.8867807911893659,2.816985881140777,0.0014959080323721466,354382.7550131323,1554977.681697148,4.387848053270892,1554977.681697148,4.387848053270892,0.85,0.09561910034918858,4.564652377983593,1.2671804677834735,1.0,0.0,4.564652377984435,1.2848350110378615,1.285126648023849,3.5527148145631298,19320.2978733974,1970.122098106632,2034.6934298245008,2034.6934298245008,7.596104675299788,5.069353296220458,0.5323025757361677,4.537050720484291,3.389613864251722,3.389613864251722,0.9684611040719205,0.0,0.0,0.00022697218035914028,0.9855475217731519,0.00023030059468952076,199.0304467384325,0.0,0.0,0.0,0.0790559009083355,7.763223113476037e-05,0.0001493399492243799,0.0006816849543550147,0.09561910034919432,0.08129049501311214,0.014328605336082191,0.09561908811376321,0.08129049501310726,0.014328605336081327,0.42788382655798973,0.42788382655798973,0.07542060703964411,0.0,4.824508951828022,4.792097123221424,5.008477474230801,4.826347579668834,4.794271847054688,5.0084075406948045,24793.904442788287,21074.818776370044,0.85,0.9176179358197869,0.693612885458106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522766853881262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.687645824875,1535.2885338048302,0.42788382655798973,0.07542060703964411,6.112851554438009,3.389613864251722
4280.0,-30.129533482229938,5.069305343191301,35.00516647363088,24.092655430454784,4.990550338341033,-26.61756288445815,-40.13793905088676,1.4785797405692414,-0.19300732537124077,-5.019745368302999,40.01030456769055,47857.4767998436,15455.754363498925,15455.754363498925,63313.23116334253,87640.4403155935,87640.4403155935,15455.754363498925,103096.19467909243,103096.19467909243,103096.19467909243,127890.09344926274,103753.35811902028,63970.39460327011,44203.292795277965,24793.898770170315,0.0,68997.19156544827,21074.813954644767,1535.2877044821491,0.0,0.8867809348880695,2.8169834939253184,0.0014959080323721466,354383.12162070925,1554977.5790548709,4.38784322442743,1554977.5790548709,4.38784322442743,0.85,0.09561898326218664,4.564652377983593,1.2671802227152513,1.0,0.0,4.564652377984794,1.284834836391673,1.2851264733380188,3.552715297479753,19320.27832536172,1970.1201047617403,2034.6934298245008,2034.6934298245008,7.596109633495025,5.069305343191301,0.532387152720279,4.536918190471022,3.3897150923910266,3.3897150923910266,0.9684900263974362,0.0,0.0,0.00022697218035914028,0.9855298739222189,0.00023030471867467066,199.03030598349858,0.0,0.0,0.0,0.0790559009083355,7.763359688051082e-05,0.00014933858347862945,0.0006816787202004272,0.09561898326219238,0.08129037611032139,0.014328607151870999,0.0956189709264207,0.0812903761103165,0.014328607151870138,0.427883282895263,0.427883282895263,0.07542063108600457,0.0,4.824944737261546,4.792606644987643,5.0084942455616215,4.8267380429317654,4.794695050112011,5.008611798432639,24793.898770170315,21074.813954644767,0.85,0.9176204092783379,0.6936148517646216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452275657322458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.686762991301,1535.2877044821491,0.427883282895263,0.07542063108600457,6.112851554438009,3.3897150923910266
4281.0,-30.12936182869368,5.069257450017349,35.00516543369397,24.092683370132022,4.990587140830888,-26.617404715819102,-40.137776092719264,1.4786300279563476,-0.19264983831260452,-5.0197075873056445,40.01030265677977,47857.49798517557,15455.747180874241,15455.747180874241,63313.24516604981,87640.39965628204,87640.39965628204,15455.747180874241,103096.14683715628,103096.14683715628,103096.14683715628,127890.03789830024,103753.25559101268,63970.35391990635,44203.224079007035,24793.89106114397,0.0,68997.115140151,21074.807401972375,1535.2864998282016,0.0,0.886781134125471,2.816983203071001,0.0014959080323721466,354383.64357300516,1554977.4966441307,4.387836529266329,1554977.4966441307,4.387836529266329,0.85,0.09561886128349223,4.564652377983593,1.267179862256162,1.0,0.0,4.564652377982759,1.2848346011249174,1.2851262380178612,3.552715948019364,19320.259233260236,1970.118157909198,2034.6934298245008,2034.6934298245008,7.596106103417922,5.069257450017349,0.5324767105534756,4.5367807394638735,3.389816215387598,3.389816215387598,0.9685189186821709,0.0,0.0,0.00022697218035914028,0.9855122481059599,0.0002303088376581361,199.03016540179283,0.0,0.0,0.0,0.0790559009083355,7.763503023091238e-05,0.00014933715012822792,0.0006816721774541083,0.09561886128349822,0.08129025277813721,0.014328608505361011,0.09561890751007461,0.08129025277813212,0.014328608505360114,0.4278827402741509,0.4278827402741509,0.07542065699220316,0.0,4.8253530419717094,4.793094244663507,5.008451969221653,4.827057748993013,4.795116277641455,5.00835471619115,24793.89106114397,21074.807401972375,0.85,0.9176216286354034,0.6936159271002071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522746302687208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.685882504738,1535.2864998282016,0.4278827402741509,0.07542065699220316,6.112851554438009,3.389816215387598
4282.0,-30.129190396651456,5.06920945643422,35.005164397349404,24.092708550766133,4.990608311872202,-26.617248309788987,-40.1376209576614,1.4786662250097302,-0.19200850146864923,-5.0196825152427555,40.010300681540954,47857.55490816074,15455.759229975443,15455.759229975443,63313.31413813618,87640.41799287887,87640.41799287887,15455.759229975443,103096.17722285431,103096.17722285431,103096.17722285431,127890.06558788482,103753.20498828047,63970.34190356224,44203.18120524247,24793.88836503051,0.0,68997.06957027299,21074.805110275935,1535.2858801813138,0.0,0.8867812689031814,2.8169776931898522,0.0014959080323721466,354383.9899490738,1554977.4114591528,4.387832000205789,1554977.4114591528,4.387832000205789,0.85,0.0956187457690543,4.564652377983593,1.2671796358702707,1.0,0.0,4.564652377983283,1.2848344317790612,1.2851260686335662,3.5527164162802616,19320.2498103472,1970.1171970394782,2034.6934298245008,2034.6934298245008,7.59611202524429,5.06920945643422,0.5325604319951056,4.536649024439114,3.389917276518775,3.389917276518775,0.9685477932910785,0.0,0.0,0.00022697218035914028,0.98549464537262,0.0002303129513943945,199.0300250016857,0.0,0.0,0.0,0.0790559009083355,7.763639479339832e-05,0.00014933578556574197,0.0006816659487007119,0.09561874576906203,0.08129013527353382,0.014328610495528202,0.09561869642476821,0.08129013527352726,0.014328610495527045,0.42788219749607154,0.42788219749607154,0.07542068081522778,0.0,4.825807758536541,4.793625143700467,5.008473786584602,4.8276740137741285,4.7957962832439875,5.008608738351597,24793.88836503051,21074.805110275935,0.85,0.9176232343266703,0.6936172102123581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522736044789863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.685003514505,1535.2858801813138,0.42788219749607154,0.07542068081522778,6.112851554438009,3.389917276518775
4283.0,-30.129019154677177,5.069161488680332,35.00516335021387,24.092731915321224,4.990640972822156,-26.61709092571899,-40.137461841199524,1.4787127438639818,-0.191651257354863,-5.019647622289333,40.010298294539915,47857.592515295095,15455.756130466545,15455.756130466545,63313.34864576164,87640.37525677167,87640.37525677167,15455.756130466545,103096.13138723822,103096.13138723822,103096.13138723822,127890.01028452284,103753.09867212128,63970.31593064455,44203.091934974145,24793.878897284623,0.0,68996.97083225877,21074.79706269193,1535.2846399811601,0.0,0.8867814551631918,2.816977068248972,0.0014959080323721466,354384.47200335097,1554977.3085163487,4.38782574113926,1554977.3085163487,4.38782574113926,0.85,0.0956186251532113,4.564652377983593,1.2671793358540167,1.0,0.0,4.564652377983839,1.284834214143312,1.2851258509484171,3.552717018068485,19320.230012840657,1970.1151782556385,2034.6934298245008,2034.6934298245008,7.596110501914611,5.069161488680332,0.5326484704216883,4.536513018258644,3.3900182275378934,3.3900182275378934,0.9685766364393981,0.0,0.0,0.00022697218035914028,0.9854770624941468,0.0002303170606373077,199.0298847574388,0.0,0.0,0.0,0.0790559009083355,7.763779439920781e-05,0.00014933438595993246,0.0006816595599867253,0.09561862515321343,0.08129001315814312,0.014328611995070304,0.0956186180552021,0.08129001315814131,0.014328611995069986,0.42788165754431273,0.42788165754431273,0.0754207068318803,0.0,4.826232277160784,4.794127224967497,5.008457566971572,4.8279963649344495,4.796201710834794,5.008459048225859,24793.878897284623,21074.79706269193,0.85,0.9176250476225282,0.6936187478671137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725800143315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.684125808795,1535.2846399811601,0.42788165754431273,0.0754207068318803,6.112851554438009,3.3900182275378934
4284.0,-30.12884809707961,5.069113535690721,35.0051623347542,24.092765687406086,4.990674209220404,-26.616933650088992,-40.137302794586844,1.4787597622298188,-0.19111326434540388,-5.019613644329287,40.01029712290159,47857.629350929165,15455.754358753346,15455.754358753346,63313.38370968251,87640.37773479584,87640.37773479584,15455.754358753346,103096.13209354918,103096.13209354918,103096.13209354918,127890.00921529089,103753.03791849109,63970.28953462452,44203.05375985174,24793.8771217417,0.0,68996.93088159343,21074.795553480446,1535.283866635341,0.0,0.8867816323640213,2.816973958319719,0.0014959080323721466,354384.9414172751,1554977.2579877884,4.387819786498379,1554977.2579877884,4.387819786498379,0.85,0.09561850702835319,4.564652377983593,1.2671790699055423,1.0,0.0,4.564652377982646,1.2848339941707019,1.2851256309258767,3.5527176263186084,19320.21869969315,1970.1140246356451,2034.6934298245008,2034.6934298245008,7.596109631162695,5.069113535690721,0.5327360291860606,4.53637750650466,3.3901191063595277,3.3901191063595277,0.968605458959865,0.0,0.0,0.00022697218035914028,0.9854594988850449,0.00023032116552322855,199.0297446643907,0.0,0.0,0.0,0.0790559009083355,7.763919341392778e-05,0.0001493329869452125,0.000681653173970857,0.09561850702835513,0.08128989327206211,0.01432861375629302,0.09561848343515983,0.08128989327206046,0.014328613756292732,0.427881118459265,0.427881118459265,0.07542073231040353,0.0,4.8266730416773385,4.7946519523624715,5.008421253393351,4.828500379983893,4.796815289594463,5.00834061860985,24793.8771217417,21074.795553480446,0.85,0.917626087141984,0.6936196833603844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522715566869504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.683250009792,1535.283866635341,0.427881118459265,0.07542073231040353,6.112851554438009,3.3901191063595277
4285.0,-30.128677277580195,5.069065506156534,35.005161318301234,24.092780041415267,4.99069728671919,-26.61677760468828,-40.13714392259715,1.4787976138272738,-0.19072150433703428,-5.019586960720235,40.01029506304805,47857.6659406045,15455.763544102501,15455.763544102501,63313.429484707,87640.33772625573,87640.33772625573,15455.763544102501,103096.10127035824,103096.10127035824,103096.10127035824,127889.974316215,103752.93012640001,63970.25834074889,44202.968650723466,24793.873045856762,0.0,68996.84169658023,21074.792088978247,1535.2831236933198,0.0,0.886781775650876,2.816971920458625,0.0014959080323721466,354385.3100582782,1554977.1691536908,4.38781497150087,1554977.1691536908,4.38781497150087,0.85,0.0956183916503812,4.564652377983593,1.267178774834611,1.0,0.0,4.5646523779837915,1.2848338170843234,1.2851254537993027,3.5527181159834114,19320.198627348134,1970.1119778260809,2034.6934298245008,2034.6934298245008,7.596114145527869,5.069065506156534,0.5328201864469806,4.536245319709553,3.390219909688795,3.390219909688795,0.9686342599110843,0.0,0.0,0.00022697218035914028,0.9854419600599921,0.0002303252647627493,199.0296047665374,0.0,0.0,0.0,0.0790559009083355,7.764059091588905e-05,0.00014933158944325123,0.0006816467948602062,0.09561839165038641,0.08128977605780216,0.014328615592584247,0.0956183834418474,0.08128977605779773,0.014328615592583466,0.42788058177617216,0.42788058177617216,0.07542075612857634,0.0,4.827101434961946,4.795154038005876,5.008430897476103,4.828865456383198,4.797212978873915,5.008520220846663,24793.873045856762,21074.792088978247,0.85,0.9176279366979354,0.6936211102395506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522705344628293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.682376225175,1535.2831236933198,0.42788058177617216,0.07542075612857634,6.112851554438009,3.390219909688795
4286.0,-30.128506584049312,5.069017501885497,35.0051602988807,24.09280864465984,4.990729985332055,-26.61662071045315,-40.136984910909064,1.4788441117358888,-0.1902712599629126,-5.019552364947811,40.0102929437052,47857.701367960486,15455.760512524399,15455.760512524399,63313.46188048489,87640.31896366747,87640.31896366747,15455.760512524399,103096.07947619187,103096.07947619187,103096.07947619187,127889.94458391498,103752.8480526558,63970.23045694885,44202.908439674386,24793.86510772312,0.0,68996.7735473975,21074.78534156465,1535.2819795236533,0.0,0.886781959428132,2.8169700372448885,0.0014959080323721466,354385.7880083253,1554977.077754039,4.387808795869402,1554977.077754039,4.387808795869402,0.85,0.09561827226868641,4.564652377983593,1.2671784292114898,1.0,0.0,4.564652377984187,1.284833599546775,1.2851252362123766,3.5527187175006736,19320.183344107092,1970.110419369213,2034.6934298245008,2034.6934298245008,7.596112655584438,5.069017501885497,0.5329078088286154,4.536109693056882,3.3903206100054666,3.3903206100054666,0.9686630314301333,0.0,0.0,0.00022697218035914028,0.9854244345050389,0.00023032936104648588,199.02946497204638,0.0,0.0,0.0,0.0790559009083355,7.764198966998045e-05,0.00014933019068915984,0.0006816404100340168,0.09561827226869286,0.08128965523348157,0.014328617035211296,0.09561826807509262,0.08128965523347609,0.01432861703521033,0.4278800459908618,0.4278800459908618,0.07542078138235787,0.0,4.827524278136593,4.795655590593867,5.008406501372917,4.8292811049848865,4.797727399715939,5.008374711345141,24793.86510772312,21074.78534156465,0.85,0.9176293125792548,0.6936223088038243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452269513662996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.681503372576,1535.2819795236533,0.4278800459908618,0.07542078138235787,6.112851554438009,3.3903206100054666
4287.0,-30.128336161513094,5.06896950767528,35.005159309600785,24.09283728282901,4.990762500177031,-26.616464078544873,-40.13682593414558,1.478890417208806,-0.18981808398388011,-5.019519013068606,40.01029178277866,47857.73573231823,15455.759305226065,15455.759305226065,63313.49503754429,87640.30120001108,87640.30120001108,15455.759305226065,103096.06050523714,103096.06050523714,103096.06050523714,127889.92401047872,103752.76701761148,63970.201549918515,44202.850519658845,24793.863505241585,0.0,68996.71402490043,21074.783979455347,1535.2812274649084,0.0,0.8867821334025631,2.816967970197504,0.0014959080323721466,354386.24877412664,1554977.0276874434,4.387802949652629,1554977.0276874434,4.387802949652629,0.85,0.09561815511046434,4.564652377983593,1.267178174252622,1.0,0.0,4.564652377984187,1.2848333829095986,1.285125019526027,3.5527193165285023,19320.168254286014,1970.1088806356927,2034.6934298245008,2034.6934298245008,7.596112062228055,5.06896950767528,0.5329948009225092,4.5359747067527705,3.390421237893965,3.390421237893965,0.9686917822554185,0.0,0.0,0.00022697218035914028,0.9854069371092173,0.00023033345089388575,199.02932539969024,0.0,0.0,0.0,0.0790559009083355,7.764338814014591e-05,0.00014932879221899438,0.0006816340265038505,0.0956181551104698,0.08128953647551124,0.01432861863495856,0.09561816983228141,0.0812895364755066,0.014328618634957742,0.4278795112261625,0.4278795112261625,0.07542080572595115,0.0,4.827946988892052,4.796159497088581,5.008367859411408,4.829700929084709,4.798238364164433,5.008276720271908,24793.863505241585,21074.783979455347,0.85,0.9176305847651657,0.6936234052399468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522684936173713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.680633690392,1535.2812274649084,0.4278795112261625,0.07542080572595115,6.112851554438009,3.390421237893965
4288.0,-30.128165926949414,5.068921410423276,35.00515830647809,24.092857434321218,4.990782274175107,-26.616308889936633,-40.1366709387861,1.4789252371623438,-0.18925020040990148,-5.019494690053239,40.010289401014354,47857.78799789347,15455.771670240376,15455.771670240376,63313.55966813385,87640.3029318479,87640.3029318479,15455.771670240376,103096.07460208827,103096.07460208827,103096.07460208827,127889.93286910039,103752.6997186187,63970.1847846643,44202.79437106045,24793.85826701212,0.0,68996.65263807257,21074.7795269603,1535.280475280969,0.0,0.8867822658385873,2.8169633394467084,0.0014959080323721466,354386.5848038738,1554976.924970501,4.3877984992887455,1554976.924970501,4.3877984992887455,0.8499999999999999,0.09561804092574439,4.564652377983593,1.2671779286349194,1.0,0.0,4.564652377983517,1.2848332200067336,1.2851248565861857,3.552719766974635,19320.155722303483,1970.1076027291158,2034.6934298245008,2034.6934298245008,7.596118139317669,5.068921410423276,0.5330775958883764,4.5358438145349,3.3905217888103585,3.3905217888103585,0.9687205110886739,0.0,0.0,0.00022697218035914028,0.9853894593472392,0.00023033753629706532,199.02918598147502,0.0,0.0,0.0,0.0790559009083355,7.764475160953382e-05,0.00014932742874960644,0.0006816278027400666,0.09561804092575069,0.08128942054211499,0.014328620383635688,0.09561798008136398,0.08128942054210964,0.014328620383634744,0.4278789777551242,0.4278789777551242,0.07542082846088104,0.0,4.828397293807825,4.796684407773114,5.0083942391803475,4.8302444896433485,4.798830175553519,5.008546015841034,24793.85826701212,21074.7795269603,0.85,0.9176323379084803,0.6936247798706309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226747519261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.679764269065,1535.280475280969,0.4278789777551242,0.07542082846088104,6.112851554438009,3.3905217888103585
4289.0,-30.127995858416813,5.068873386105861,35.00515730596315,24.09288533907386,4.9908195703973215,-26.616152098410833,-40.13651196202261,1.4789758103913426,-0.1889176979885292,-5.019456604382254,40.01028747072675,47857.82062782334,15455.762918089817,15455.762918089817,63313.583545913156,87640.25977586178,87640.25977586178,15455.762918089817,103096.0226939516,103096.0226939516,103096.0226939516,127889.8725040832,103752.59564773808,63970.15649969962,44202.71016448718,24793.849810131607,0.0,68996.55997461878,21074.772338611867,1535.2792178573754,0.0,0.886782466694999,2.8169634130092764,0.0014959080323721466,354387.1109693364,1554976.8417241336,4.387791749736291,1554976.8417241336,4.387791749736291,0.85,0.09561792088732135,4.564652377983593,1.2671776049910117,1.0,0.0,4.564652377984115,1.2848329834032783,1.2851246199290252,3.552720421212021,19320.13634289817,1970.1056265797365,2034.6934298245008,2034.6934298245008,7.596113837858578,5.068873386105861,0.5331665045617928,4.535706881544068,3.3906222286521293,3.3906222286521293,0.9687492081863226,0.0,0.0,0.00022697218035914028,0.9853719989653473,0.00023034161778238458,199.0290466994305,0.0,0.0,0.0,0.0790559009083355,7.76461501256923e-05,0.000149326030233448,0.0006816214189999582,0.09561792088732325,0.08128929928242196,0.01432862160490129,0.09561792592289836,0.08128929928242035,0.014328621604901004,0.4278784469292064,0.4278784469292064,0.07542085382777053,0.0,4.828811200958398,4.797178791512863,5.008350881422132,4.830538906393713,4.799228542713593,5.008249881752533,24793.849810131607,21074.772338611867,0.85,0.9176339163750167,0.6936261843406167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522664578925764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.678896762774,1535.2792178573754,0.4278784469292064,0.07542085382777053,6.112851554438009,3.3906222286521293
4290.0,-30.1278260105064,5.068825252363437,35.00515630986185,24.092905490566068,4.990839269451654,-26.615997265310412,-40.13635703651232,1.4790105242556615,-0.18835266995682787,-5.01943296344238,40.01028559825408,47857.8713636949,15455.776049090899,15455.776049090899,63313.6474127858,87640.26193743518,87640.26193743518,15455.776049090899,103096.03798652608,103096.03798652608,103096.03798652608,127889.88584835152,103752.52892137728,63970.138347637,44202.65619304475,24793.847861825452,0.0,68996.5040548702,21074.770682551632,1535.2786696107967,0.0,0.8867825938144054,2.816958740220685,0.0014959080323721466,354387.4375766264,1554976.7609711168,4.387787478033547,1554976.7609711168,4.387787478033547,0.85,0.09561780860341748,4.564652377983593,1.26717736102175,1.0,0.0,4.564652377984307,1.2848328209968456,1.2851244574857288,3.5527208702857376,19320.123917547455,1970.1043595465787,2034.6934298245008,2034.6934298245008,7.596120291411179,5.068825252363437,0.5332487961776788,4.535576456185758,3.390722610333748,3.390722610333748,0.9687778886667852,0.0,0.0,0.00022697218035914028,0.9853545615670882,0.00023034569403948186,199.02890759826477,0.0,0.0,0.0,0.0790559009083355,7.764751302544431e-05,0.00014932466733369598,0.0006816151978363643,0.09561780860342702,0.08128918497311406,0.014328623630312948,0.0956177468732603,0.08128918497310596,0.014328623630311519,0.4278779167173576,0.4278779167173576,0.0754208770870709,0.0,4.829256082734162,4.797697131910354,5.00837835674821,4.83108029348557,4.799815325751638,5.008533218413277,24793.847861825452,21074.770682551632,0.85,0.9176355857455467,0.6936274818451008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522654415861462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.678031604812,1535.2786696107967,0.4278779167173576,0.0754208770870709,6.112851554438009,3.390722610333748
4291.0,-30.127656340954097,5.0687772206337405,35.0051553276377,24.092938179988437,4.990879660477675,-26.615840523378836,-40.136198059748835,1.4790638429024285,-0.18800124142279628,-5.01939275500318,40.01028401025492,47857.90219682355,15455.763807563624,15455.763807563624,63313.66600438717,87640.22648903092,87640.22648903092,15455.763807563624,103095.99029659454,103095.99029659454,103095.99029659454,127889.83071693672,103752.43416106125,63970.109868853884,44202.582546897065,24793.840420342178,0.0,68996.42296723924,21074.76435729085,1535.2774218550703,0.0,0.8867828042361653,2.816958812731543,0.0014959080323721466,354387.99306986295,1554976.6924864228,4.387780407051995,1554976.6924864228,4.387780407051995,0.8499999999999999,0.09561768857829739,4.564652377983593,1.2671770395757633,1.0,0.0,4.564652377982148,1.284832571549295,1.2851242079815577,3.5527215600390476,19320.10627189518,1970.1025601908073,2034.6934298245008,2034.6934298245008,7.596114275012297,5.0687772206337405,0.5333384763497353,4.535438744284005,3.39082287896496,3.39082287896496,0.9688065368471314,0.0,0.0,0.00022697218035914028,0.9853371428122518,0.00023034976608243826,199.02876864336403,0.0,0.0,0.0,0.0790559009083355,7.76489115875872e-05,0.0001493232687715531,0.000681608813886353,0.09561768857829768,0.08128906373031117,0.014328624847986516,0.09561769431263789,0.08128906373031092,0.014328624847986473,0.42787738877972364,0.42787738877972364,0.07542090292860194,0.0,4.829667947921223,4.798192505000941,5.0083157490517465,4.8313915135803995,4.800250239216382,5.008141786668318,24793.840420342178,21074.76435729085,0.85,0.9176369336487147,0.6936287439067291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522644265995441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.677167696005,1535.2774218550703,0.42787738877972364,0.07542090292860194,6.112851554438009,3.39082287896496
4292.0,-30.127486925001232,5.068729086514238,35.00515436489546,24.09295291816818,4.990900534043803,-26.615685961595528,-40.136043169163145,1.4790995706381058,-0.18756647137729487,-5.019368703583338,40.0102826132608,47857.95113719535,15455.776094340374,15455.776094340374,63313.727231535726,87640.19831170978,87640.19831170978,15455.776094340374,103095.97440605015,103095.97440605015,103095.97440605015,127889.81549671799,103752.33783282424,63970.09065830969,44202.49686057172,24793.841090667836,0.0,68996.33795123956,21074.76492706766,1535.2770107539952,0.0,0.8867829317227944,2.8169559016965913,0.0014959080323721466,354388.3253487195,1554976.632239093,4.387776123011361,1554976.632239093,4.387776123011361,0.85,0.09561757724868354,4.564652377983593,1.2671768203331157,1.0,0.0,4.564652377982411,1.2848324043996429,1.2851240407939652,3.5527220222286457,19320.088334274817,1970.1007310625766,2034.6934298245008,2034.6934298245008,7.596120313650143,5.068729086514238,0.5334207823199435,4.535308304194294,3.3909230981471072,3.3909230981471072,0.9688351708991735,0.0,0.0,0.00022697218035914028,0.9853197504240467,0.0002303538321052222,199.0286298963481,0.0,0.0,0.0,0.0790559009083355,7.765027422490388e-05,0.00014932190613423639,0.0006816025939206849,0.09561757724868979,0.08128895044801569,0.014328626800674088,0.09561758364442467,0.08128895044801039,0.014328626800673155,0.42787686161367194,0.42787686161367194,0.07542092538919769,0.0,4.830085711889012,4.7986822599958145,5.008324447911605,4.83180223220603,4.800686889805036,5.008404984242873,24793.841090667836,21074.76492706766,0.85,0.9176389517408909,0.6936303079015159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263412680201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.676305875684,1535.2770107539952,0.42787686161367194,0.07542092538919769,6.112851554438009,3.3909230981471072
4293.0,-30.127317726893263,5.068681017841233,35.00515340604596,24.092980962619208,4.990936893882344,-26.61553004709973,-40.13588429717345,1.4791492140888176,-0.18721545662845074,-5.019331534834581,40.01028080116028,47857.98037636824,15455.768240760557,15455.768240760557,63313.748617128804,87640.16020464322,87640.16020464322,15455.768240760557,103095.92844540378,103095.92844540378,103095.92844540378,127889.76194894598,103752.23878055741,63970.05895228245,44202.42203141662,24793.833503542195,0.0,68996.25553495882,21074.758478010866,1535.2758235930946,0.0,0.8867831274828342,2.8169556246527807,0.0014959080323721466,354388.8388485861,1554976.554089718,4.387769544723409,1554976.554089718,4.387769544723409,0.85,0.09561745846047497,4.564652377983593,1.2671764703141526,1.0,0.0,4.5646523779839665,1.2848321721463865,1.285123808487991,3.552722664438015,19320.06988940326,1970.0988502091195,2034.6934298245008,2034.6934298245008,7.596116453815683,5.068681017841233,0.5335089074206021,4.535172110420631,3.39102320638878,3.39102320638878,0.9688637732539371,0.0,0.0,0.00022697218035914028,0.9853023807304973,0.00023035789296567465,199.02849132793426,0.0,0.0,0.0,0.0790559009083355,7.765167191126493e-05,0.00014932050844787537,0.0006815962139683135,0.09561745846047491,0.08128883058699082,0.014328627873484092,0.09561752141163499,0.08128883058699087,0.0143286278734841,0.4278763350543036,0.4278763350543036,0.07542094942923781,0.0,4.830477716537928,4.799152295189174,5.008273091804313,4.832116078206127,4.801102914721298,5.008138354743153,24793.833503542195,21074.758478010866,0.85,0.9176403578169424,0.6936315602245936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522624002777418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.675444630575,1535.2758235930946,0.4278763350543036,0.07542094942923781,6.112851554438009,3.39102320638878
4294.0,-30.127148715971312,5.068632824075591,35.00515244141327,24.0929962246679,4.990954403527462,-26.61537618623814,-40.135729511361546,1.4791818737942837,-0.18669837914148957,-5.019309468481162,40.01027871501228,47858.02794043337,15455.783251877112,15455.783251877112,63313.81119231048,87640.14994500985,87640.14994500985,15455.783251877112,103095.93319688697,103095.93319688697,103095.93319688697,127889.76396283267,103752.15901246121,63970.03700788486,44202.357782862615,24793.830765945706,0.0,68996.18854880832,21074.75615105385,1535.2752639630544,0.0,0.8867832473603954,2.8169513989265247,0.0014959080323721466,354389.14370361075,1554976.4641216681,4.3877655163786695,1554976.4641216681,4.3877655163786695,0.85,0.09561734702260664,4.564652377983593,1.2671762126078834,1.0,0.0,4.564652377983495,1.284832019350387,1.2851236556573093,3.5527230869382347,19320.05503550505,1970.0973355330364,2034.6934298245008,2034.6934298245008,7.59612383139716,5.068632824075591,0.5335901095361733,4.535042714539418,3.3911232541499476,3.3911232541499476,0.9688923583285565,0.0,0.0,0.00022697218035914028,0.9852850305829982,0.00023036194939939328,199.02835291301307,0.0,0.0,0.0,0.0790559009083355,7.765303367158922e-05,0.00014931914668755107,0.0006815899980058109,0.09561734702261462,0.08128871734733192,0.0143286296752827,0.09561735604730055,0.08128871734732514,0.014328629675281505,0.4278758081104507,0.4278758081104507,0.07542097109529801,0.0,4.830896050774072,4.799638450908503,5.00830604320106,4.83261108933965,4.801624920502206,5.008479814485213,24793.830765945706,21074.75615105385,0.85,0.9176421556608436,0.6936329230212233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522613891784975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.674584668504,1535.2752639630544,0.4278758081104507,0.07542097109529801,6.112851554438009,3.3911232541499476
4295.0,-30.126979854707482,5.068584704949493,35.0051514713443,24.09303478142249,4.990991061507935,-26.615220545073395,-40.13557444615287,1.4792317518738396,-0.18615963054861595,-5.019271783104408,40.01027662740309,47858.0735924659,15455.774295131714,15455.774295131714,63313.847887597614,87640.15853881711,87640.15853881711,15455.774295131714,103095.93283394883,103095.93283394883,103095.93283394883,127889.7540059376,103752.10695246646,63970.02200611525,44202.316607056906,24793.821171988777,0.0,68996.13777904568,21074.74799619046,1535.2739542163097,0.0,0.8867834467474334,2.8169487123328625,0.0014959080323721466,354389.66434183007,1554976.3740906024,4.38775881621292,1554976.3740906024,4.38775881621292,0.85,0.09561722778102241,4.564652377983593,1.267175947208889,1.0,0.0,4.5646523779822115,1.284831785999577,1.2851234222535324,3.5527237321828644,19320.04534123003,1970.0963469920953,2034.6934298245008,2034.6934298245008,7.596119429384911,5.068584704949493,0.5336782535138784,4.5349064514356145,3.391223184060381,3.391223184060381,0.9689209097315373,0.0,0.0,0.00022697218035914028,0.9852676961280601,0.00023036600230688938,199.02821462084967,0.0,0.0,0.0,0.0790559009083355,7.765439791210283e-05,0.00014931778244703744,0.0006815837707221062,0.09561722778102773,0.08128859698757065,0.014328630793457068,0.09561720478230638,0.08128859698756614,0.014328630793456271,0.4278752821503454,0.4278752821503454,0.0754209959425921,0.0,4.8313250061377175,4.800149828149642,5.0082667053576415,4.8331121525557705,4.802266798137964,5.008181023756038,24793.821171988777,21074.74799619046,0.85,0.9176433627394461,0.6936340950811966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522603791992508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.673726596413,1535.2739542163097,0.4278752821503454,0.0754209959425921,6.112851554438009,3.391223184060381
4296.0,-30.126811234371143,5.068536536787018,35.00515052681777,24.093048681411915,4.991016989753792,-26.61506619384345,-40.13541581863535,1.479271949226102,-0.1858536998560112,-5.019243884790179,40.01027543124771,47858.10125604929,15455.780179496991,15455.780179496991,63313.88143554628,87640.10355181902,87640.10355181902,15455.780179496991,103095.883731316,103095.883731316,103095.883731316,127889.70500250897,103751.98649882173,63969.98420305173,44202.224773077774,24793.82127119296,0.0,68996.04604427074,21074.748080514015,1535.273418549197,0.0,0.8867835930876439,2.8169479457412225,0.0014959080323721466,354390.04976833914,1554976.3225047318,4.3877538986244184,1554976.3225047318,4.3877538986244184,0.85,0.09561711549209871,4.564652377983593,1.2671756559843201,1.0,0.0,4.564652377983989,1.2848315979393767,1.2851232341506456,3.552724252193376,19320.022911132502,1970.0940597586846,2034.6934298245008,2034.6934298245008,7.596122321400575,5.068536536787018,0.5337619086989287,4.53477462808809,3.391323056164134,3.391323056164134,0.968949444618324,0.0,0.0,0.00022697218035914028,0.9852503867337886,0.00023037004949734408,199.0280765261902,0.0,0.0,0.0,0.0790559009083355,7.765579351620515e-05,0.00014931638684293513,0.0006815774002745219,0.09561711549210199,0.08128848290751343,0.014328632584588557,0.09561716117910286,0.08128848290751065,0.014328632584588066,0.42787475883144777,0.42787475883144777,0.07542101897129369,0.0,4.83172748918463,4.800624787530637,5.00825737660989,4.83339018493416,4.802577529050609,5.008273118351212,24793.82127119296,21074.748080514015,0.85,0.9176450690365858,0.6936354182577583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452259370115737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.672871159864,1535.273418549197,0.42787475883144777,0.07542101897129369,6.112851554438009,3.391323056164134
