time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4297.0,-30.126642845804465,5.068488327172705,35.00514956705019,24.093073338177078,4.991041932014585,-26.614912149757497,-40.13526480467988,1.4793112359676421,-0.1853265387335341,-5.019215514911104,40.01027309826241,47858.163608673574,15455.78515371762,15455.78515371762,63313.94876239119,87640.1020845081,87640.1020845081,15455.78515371762,103095.88723822571,103095.88723822571,103095.88723822571,127889.70133291956,103751.91921904634,63969.98074321208,44202.15386203806,24793.81409469385,0.0,68995.96795673191,21074.741980489773,1535.272459454532,0.0,0.886783745944934,2.8169443236443725,0.0014959080323721466,354390.44171004527,1554976.2218914889,4.387748762038389,1554976.2218914889,4.387748762038389,0.85,0.09561700125395799,4.564652377983593,1.267175426301547,1.0,0.0,4.564652377984157,1.2848314141394512,1.2851230503090003,3.55272476042383,19320.01038272851,1970.092782217017,2034.6934298245008,2034.6934298245008,7.596124766103329,5.068488327172705,0.5338456546877,4.534642672485005,3.391422833276703,3.391422833276703,0.9689779523647724,0.0,0.0,0.00022697218035914028,0.9852331014587292,0.00023037409119028467,199.02793862153393,0.0,0.0,0.0,0.0790559009083355,7.765712215777209e-05,0.0001493150582013682,0.0006815713354876338,0.09561700125396348,0.08128836712248443,0.01432863413147906,0.0956169949815554,0.08128836712247975,0.014328634131478234,0.4278742357570842,0.4278742357570842,0.07542104233944782,0.0,4.832149054781723,4.801119355197784,5.008264146545287,4.833888976177548,4.803151425138594,5.008345179826279,24793.81409469385,21074.741980489773,0.85,0.9176470834077729,0.6936371070072663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522583624733607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.672016525446,1535.272459454532,0.4278742357570842,0.07542104233944782,6.112851554438009,3.391422833276703
4298.0,-30.126474635338486,5.068440151825507,35.005148617681634,24.093107145186536,4.991075103343842,-26.6147574430271,-40.13510610731316,1.4793579110324482,-0.18480672946088816,-5.01918125961667,40.010271481623626,47858.18914671161,15455.78104166385,15455.78104166385,63313.97018837546,87640.10513902118,87640.10513902118,15455.78104166385,103095.88618068503,103095.88618068503,103095.88618068503,127889.69485632982,103751.8603184337,63969.944326124,44202.128880344106,24793.808675644785,0.0,68995.93755598889,21074.737374298067,1535.2714664631892,0.0,0.8867839261658472,2.8169414856821136,0.0014959080323721466,354390.91496167064,1554976.1521716907,4.3877427059321485,1554976.1521716907,4.3877427059321485,0.85,0.09561688547199156,4.564652377983593,1.267175124087371,1.0,0.0,4.564652377983732,1.284831195773906,1.2851228318938896,3.552725364232861,19319.99941463793,1970.091663783038,2034.6934298245008,2034.6934298245008,7.596122745133633,5.068440151825507,0.533931968909541,4.534508182915966,3.391522517604364,3.391522517604364,0.9690064336012468,0.0,0.0,0.00022697218035914028,0.9852158347924937,0.00023037812867364763,199.02780086292705,0.0,0.0,0.0,0.0790559009083355,7.765851842169741e-05,0.00014931366193744289,0.0006815649620281869,0.09561688547199826,0.081288249872839,0.01432863559915926,0.09561685623974679,0.0812882498728333,0.014328635599158254,0.42787371438455685,0.42787371438455685,0.07542106694959828,0.0,4.8325811853377445,4.801633129052448,5.008232414560666,4.834374530155799,4.803753183665549,5.008170632944484,24793.808675644785,21074.737374298067,0.85,0.9176477982779404,0.693637782773451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522573562173902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.671162868586,1535.2714664631892,0.42787371438455685,0.07542106694959828,6.112851554438009,3.391522517604364
4299.0,-30.126306599787572,5.068391924221239,35.00514767940537,24.093126563262217,4.991099910420158,-26.61460373021157,-40.13495135642586,1.4793970408441615,-0.18438015784050776,-5.019153894309642,40.01026990597427,47858.23233667067,15455.787312512131,15455.787312512131,63314.0196491828,87640.08028963668,87640.08028963668,15455.787312512131,103095.8676021488,103095.8676021488,103095.8676021488,127889.67402750811,103751.76975635233,63969.92180338644,44202.053281073204,24793.806425359307,0.0,68995.85970643251,21074.73546155541,1535.2708100059917,0.0,0.8867840711666944,2.816939069695392,0.0014959080323721466,354391.293025514,1554976.0842196192,4.387737833354925,1554976.0842196192,4.387737833354925,0.85,0.09561677383397751,4.564652377983593,1.267174850446172,1.0,0.0,4.56465237798369,1.284831012708279,1.2851226487867096,3.552725870433202,19319.982550753717,1970.0899441454235,2034.6934298245008,2034.6934298245008,7.596125827095855,5.068391924221239,0.5340150832595469,4.534376840961692,3.3916221319199136,3.3916221319199136,0.969034894834261,0.0,0.0,0.00022697218035914028,0.9851985864070436,0.00023038216202369245,199.02766324776,0.0,0.0,0.0,0.0790559009083355,7.765987998574174e-05,0.00014931230037339854,0.0006815587469616341,0.09561677383398241,0.08128813644353045,0.014328637390451968,0.09561674898311075,0.08128813644352628,0.014328637390451234,0.4278731958683856,0.4278731958683856,0.07542109022207595,0.0,4.833009344283369,4.802137056237655,5.008230077546273,4.834773736469117,4.804204660747246,5.00827277245736,24793.806425359307,21074.73546155541,0.85,0.9176495505465817,0.6936391913993185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522563510271056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.670311256728,1535.2708100059917,0.4278731958683856,0.07542109022207595,6.112851554438009,3.3916221319199136
4300.0,-30.126138769279006,5.068343669810743,35.00514672853754,24.093145701941125,4.991126114349599,-26.614450062195978,-40.134796605538554,1.479437407266579,-0.18398962777752104,-5.019124644325119,40.01026766266305,47858.2746165299,15455.790529259453,15455.790529259453,63314.065145789355,87640.04803027313,87640.04803027313,15455.790529259453,103095.83855953258,103095.83855953258,103095.83855953258,127889.63777586122,103751.67251948439,63969.899105741286,44201.97045971456,24793.79921632864,0.0,68995.7696760432,21074.729333879342,1535.26982449136,0.0,0.8867842281785897,2.8169373480146667,0.0014959080323721466,354391.69712736114,1554975.987473707,4.387732557162253,1554975.987473707,4.387732557162253,0.85,0.09561666061873085,4.564652377983593,1.2671746031800288,1.0,0.0,4.56465237798386,1.2848308238573245,1.285122459892889,3.5527263926308787,19319.964443933983,1970.0880977636587,2034.6934298245008,2034.6934298245008,7.596127408045233,5.068343669810743,0.534098930652168,4.534244739158575,3.391721650179002,3.391721650179002,0.969063328622572,0.0,0.0,0.00022697218035914028,0.9851813593937635,0.00023038619051705242,199.02752580070532,0.0,0.0,0.0,0.0790559009083355,7.766124157185601e-05,0.00014931093878728428,0.0006815525317943399,0.09561666061873672,0.0812880216193883,0.014328638999348421,0.09561664609504246,0.08128802161938331,0.014328638999347542,0.42787267938245055,0.42787267938245055,0.07542111418655559,0.0,4.833423412513184,4.802623676276937,5.00823191481561,4.835135016547611,4.804625625177209,5.008294891094977,24793.79921632864,21074.729333879342,0.85,0.9176514073698833,0.6936407092962297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255346883466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.669461747753,1535.26982449136,0.42787267938245055,0.07542111418655559,6.112851554438009,3.391721650179002
4301.0,-30.125971197947287,5.068295454272197,35.00514579614462,24.093179508950584,4.991159808613296,-26.61429587839916,-40.13464174987746,1.4794844890651568,-0.18348915009471511,-5.019090287369372,40.01026629905203,47858.31535212866,15455.785864625563,15455.785864625563,63314.10121675422,87640.04835625271,87640.04835625271,15455.785864625563,103095.83422087827,103095.83422087827,103095.83422087827,127889.62928956373,103751.61142346659,63969.87841934242,44201.92556013796,24793.795068685456,0.0,68995.72062882342,21074.72580838264,1535.2689006739486,0.0,0.8867844080000097,2.8169347763243424,0.0014959080323721466,354392.17178480263,1554975.9286660885,4.387726514484964,1554975.9286660885,4.387726514484964,0.85,0.09561654631329253,4.564652377983593,1.2671742943720896,1.0,0.0,4.5646523779815675,1.2848306035891104,1.2851222395746775,3.5527270017015966,19319.953067029277,1970.0869376422406,2034.6934298245008,2034.6934298245008,7.596125115496479,5.068295454272197,0.5341850029881172,4.5341104512840795,3.391821079972204,3.391821079972204,0.9690917371349155,0.0,0.0,0.00022697218035914028,0.9851641593079253,0.00023039021285405623,199.02738856609642,0.0,0.0,0.0,0.0790559009083355,7.76626041019233e-05,0.000149309576257217,0.0006815463123182281,0.0956165463132957,0.08128790576427944,0.014328640549016268,0.09561652065665228,0.08128790576427673,0.01432864054901579,0.427872163806689,0.427872163806689,0.07542113895631866,0.0,4.83384595374514,4.803127416018867,5.008193128366031,4.835601137274637,4.805207527829452,5.0081033221101166,24793.795068685456,21074.72580838264,0.85,0.9176525825038537,0.6936417927945452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522543439665005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.668613732283,1535.2689006739486,0.427872163806689,0.07542113895631866,6.112851554438009,3.391821079972204
4302.0,-30.125803794214136,5.068247178375848,35.005144874661276,24.093193793110572,4.991183596563465,-26.614142836145202,-40.134487103763945,1.479522638494531,-0.18314145646547786,-5.01906382234123,40.01026475203156,47858.356104197985,15455.793107561887,15455.793107561887,63314.14921175987,87640.0048470236,87640.0048470236,15455.793107561887,103095.79795458549,103095.79795458549,103095.79795458549,127889.59115708653,103751.5020237844,63969.853280958756,44201.83193647294,24793.793202501034,0.0,68995.62513897398,21074.72422212588,1535.2682839575216,0.0,0.886784548314068,2.8169332929720627,0.0014959080323721466,354392.53741190565,1554975.8619486857,4.3877217994050435,1554975.8619486857,4.3877217994050435,0.85,0.09561643611073613,4.564652377983593,1.2671740361163395,1.0,0.0,4.564652377984346,1.2848304251102858,1.285122061055341,3.5527274952192833,19319.932695329055,1970.0848603069403,2034.6934298245008,2034.6934298245008,7.5961286752152155,5.068247178375848,0.5342674221619212,4.533979756213927,3.391920441067761,3.391920441067761,0.9691201260193603,0.0,0.0,0.00022697218035914028,0.9851469767484021,0.0002303942312326732,199.02725146893337,0.0,0.0,0.0,0.0790559009083355,7.766396481029679e-05,0.0001493082155488435,0.0006815401011575152,0.09561643611074404,0.08128779375056135,0.014328642360182697,0.09561644702666101,0.08128779375055462,0.014328642360181512,0.427871650322075,0.427871650322075,0.07542116190702773,0.0,4.834251225858509,4.803604425008189,5.00819080483609,4.835922365875774,4.805562649663841,5.008231841445536,24793.793202501034,21074.72422212588,0.85,0.9176545481576516,0.6936433434409734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253342599699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.667766118984,1535.2682839575216,0.427871650322075,0.07542116190702773,6.112851554438009,3.391920441067761
4303.0,-30.125636555241307,5.068198921344929,35.005143953980735,24.09321750691163,4.991214540708977,-26.613989226473674,-40.13433235287664,1.4795672119413634,-0.18277230896740093,-5.019031217617849,40.01026293244764,47858.395709653654,15455.790843710309,15455.790843710309,63314.186553363965,87639.97156270668,87639.97156270668,15455.790843710309,103095.76240641698,103095.76240641698,103095.76240641698,127889.54936966026,103751.40620824591,63969.83035519279,44201.7509478368,24793.786963243292,0.0,68995.53791108009,21074.718918756796,1535.2672762747645,0.0,0.8867847208671216,2.8169322444575475,0.0014959080323721466,354392.98786226194,1554975.7834766086,4.387716000975065,1554975.7834766086,4.387716000975065,0.85,0.0956163223111556,4.564652377983593,1.2671737212641165,1.0,0.0,4.564652377984772,1.284830216577311,1.2851218524750325,3.5527280718408663,19319.91485318009,1970.0830409140829,2034.6934298245008,2034.6934298245008,7.596127562589818,5.068198921344929,0.5343525095459594,4.53384641179897,3.392019703596149,3.392019703596149,0.9691484867417568,0.0,0.0,0.00022697218035914028,0.9851298114228983,0.0002303982457208426,199.02711450689128,0.0,0.0,0.0,0.0790559009083355,7.76653264626245e-05,0.0001493068538965158,0.0006815338856879797,0.09561632231115827,0.0812876785718091,0.014328643739349164,0.09561636728333844,0.08128767857180684,0.014328643739348767,0.42787113722453984,0.42787113722453984,0.07542118558871974,0.0,4.834640422979646,4.804067126719644,5.008162369632316,4.83625890865045,4.805979763179948,5.008110635881451,24793.786963243292,21074.718918756796,0.85,0.9176562495238733,0.6936447944116689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522523422358058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.66692073384,1535.2672762747645,0.42787113722453984,0.07542118558871974,6.112851554438009,3.392019703596149
4304.0,-30.12546953550199,5.068150637152588,35.00514304543389,24.093241814430826,4.991241418729217,-26.613836220776445,-40.13417767183853,1.479608104003688,-0.18230389574819128,-5.019002309593349,40.01026144450823,47858.43472472414,15455.794103080909,15455.794103080909,63314.22882780505,87639.95991439035,87639.95991439035,15455.794103080909,103095.75401747125,103095.75401747125,103095.75401747125,127889.53833332,103751.33026351758,63969.80507385137,44201.69465518468,24793.784315848745,0.0,68995.47897103342,21074.716668471432,1535.2665617162982,0.0,0.8867848734021451,2.8169294582681963,0.0014959080323721466,354393.38724127284,1554975.719307163,4.387710875227273,1554975.719307163,4.387710875227273,0.85,0.09561621083483028,4.564652377983593,1.2671734657557683,1.0,0.0,4.564652377984924,1.2848300252674314,1.2851216611217289,3.5527286008384507,19319.90071124468,1970.0815988380011,2034.6934298245008,2034.6934298245008,7.5961291644874605,5.068150637152588,0.534435841882277,4.533714795270311,3.3921188913557816,3.3921188913557816,0.9691768261016519,0.0,0.0,0.00022697218035914028,0.9851126689213993,0.00023040225501074139,199.0269777245808,0.0,0.0,0.0,0.0790559009083355,7.76666875224051e-05,0.0001493054928367352,0.0006815276729232155,0.09561621083483449,0.08128756552298354,0.014328645311850954,0.09561624465472941,0.08128756552297996,0.014328645311850323,0.4278706238866989,0.4278706238866989,0.07542120826954088,0.0,4.835041083699252,4.804541147810085,5.008146221243408,4.83669841384517,4.806492053475324,5.008136604380809,24793.784315848745,21074.716668471432,0.85,0.9176576461536915,0.6936459524372125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522513428578565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.666077628122,1535.2665617162982,0.4278706238866989,0.07542120826954088,6.112851554438009,3.3921188913557816
4305.0,-30.12530271716883,5.068102320882685,35.00514213076446,24.093271640036278,4.991267005684607,-26.61368352543568,-40.13402309557421,1.4796478139514693,-0.18170608242343178,-5.018973894503626,40.010259449079484,47858.473029133784,15455.797952388255,15455.797952388255,63314.27098152204,87639.97927593117,87639.97927593117,15455.797952388255,103095.77722831942,103095.77722831942,103095.77722831942,127889.55592101689,103751.28482878246,63969.778581985214,44201.6736075525,24793.778692697466,0.0,68995.45230024996,21074.711888792845,1535.2656904857142,0.0,0.8867850252656663,2.8169249121559936,0.0014959080323721466,354393.7798104844,1554975.6332515427,4.387705772045665,1554975.6332515427,4.387705772045665,0.85,0.09561609896428133,4.564652377983593,1.2671732294792308,1.0,0.0,4.564652377981706,1.284829839488024,1.2851214753001525,3.552729114543685,19319.892250682595,1970.080736100768,2034.6934298245008,2034.6934298245008,7.5961310563239826,5.068102320882685,0.5345188429601402,4.533583477922545,3.3922179904933336,3.3922179904933336,0.9692051401409525,0.0,0.0,0.00022697218035914028,0.9850955474129239,0.00023040625953007178,199.02684110740134,0.0,0.0,0.0,0.0790559009083355,7.766804768229717e-05,0.0001493041326768431,0.0006815214642661297,0.0956160989642894,0.08128745217387225,0.01432864679041715,0.09561605245844905,0.08128745217386539,0.01432864679041594,0.4278701113517901,0.4278701113517901,0.07542123087610862,0.0,4.835475678486432,4.805052926181929,5.008142300983366,4.837267812080199,4.807153928350829,5.00818065914666,24793.778692697466,21074.711888792845,0.85,0.9176586118458224,0.6936467757449631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522503447913642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.665235705059,1535.2656904857142,0.4278701113517901,0.07542123087610862,6.112851554438009,3.3922179904933336
4306.0,-30.125136162545342,5.068054001304774,35.00514121671433,24.093290464393817,4.991295542479881,-26.61353077243406,-40.13387222131712,1.4796901523685944,-0.18138089918772948,-5.018943306642255,40.0102576377794,47858.52785443108,15455.798349349398,15455.798349349398,63314.326203780474,87639.93471676212,87639.93471676212,15455.798349349398,103095.73306611151,103095.73306611151,103095.73306611151,127889.50632298697,103751.17694778518,63969.77008545438,44201.56318036755,24793.773256875465,0.0,68995.33643724301,21074.707268344144,1535.2647732985265,0.0,0.8867851875219583,2.8169242065237015,0.0014959080323721466,354394.20239804534,1554975.5551367244,4.387700319629441,1554975.5551367244,4.387700319629441,0.85,0.09561598693492672,4.564652377983593,1.267172950343229,1.0,0.0,4.564652377982827,1.2848296414116191,1.2851212771787874,3.5527296622519478,19319.872161782037,1970.0786876030081,2034.6934298245008,2034.6934298245008,7.596131251420277,5.068054001304774,0.5346027252142642,4.53345127609051,3.3923169994805007,3.3923169994805007,0.9692334284230002,0.0,0.0,0.00022697218035914028,0.9850784532906881,0.00023041025778295323,199.0267047063761,0.0,0.0,0.0,0.0790559009083355,7.766937528842663e-05,0.00014930280507071365,0.0006815154042056539,0.09561598693493202,0.08128733867376993,0.014328648261162097,0.09561598887963894,0.08128733867376542,0.014328648261161299,0.42786960206584945,0.42786960206584945,0.07542125415434786,0.0,4.835881449166493,4.80553258849244,5.008128250657592,4.837562407454527,4.8075092451539945,5.008130220656199,24793.773256875465,21074.707268344144,0.85,0.9176609532351526,0.6936487352005651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522493479297915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.664395314483,1535.2647732985265,0.42786960206584945,0.07542125415434786,6.112851554438009,3.3923169994805007
4307.0,-30.124969785816326,5.068005686120292,35.00514031826371,24.09331431789326,4.991325349959473,-26.613378052485462,-40.133713838271774,1.479733616628589,-0.18098994056879292,-5.0189121814126345,40.010256264050746,47858.546344765986,15455.79782213786,15455.79782213786,63314.344166903844,87639.90754551694,87639.90754551694,15455.79782213786,103095.7053676548,103095.7053676548,103095.7053676548,127889.47554364262,103751.08711924449,63969.72591849342,44201.51244527896,24793.770175987833,0.0,68995.28262126679,21074.704649589657,1535.263980446444,0.0,0.8867853509287393,2.8169226983321085,0.0014959080323721466,354394.6324100399,1554975.4958927822,4.3876948285538715,1554975.4958927822,4.3876948285538715,0.85,0.0956158754763622,4.564652377983593,1.2671726530743763,1.0,0.0,4.564652377982009,1.284829438068125,1.2851210737891376,3.5527302245246055,19319.855434493023,1970.0769818942274,2034.6934298245008,2034.6934298245008,7.596130992309233,5.068005686120292,0.5346867662702071,4.5333189198500845,3.3924159269426353,3.3924159269426353,0.9692616934121815,0.0,0.0,0.00022697218035914028,0.985061377745874,0.00023041425182918353,199.02656845122542,0.0,0.0,0.0,0.0790559009083355,7.767076899012007e-05,0.00014930141136902021,0.0006815090424419047,0.0956158754763649,0.08128722570006465,0.014328649776300247,0.09561590592685908,0.08128722570006236,0.014328649776299843,0.4278690937718946,0.4278690937718946,0.07542127735275349,0.0,4.836277828375216,4.8060034355122525,5.0081015400514275,4.837922240843852,4.807945849923783,5.0080538908475205,24793.770175987833,21074.704649589657,0.85,0.9176619293590389,0.6936495442373083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522483526454428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.663555201534,1535.263980446444,0.4278690937718946,0.07542127735275349,6.112851554438009,3.3924159269426353
4308.0,-30.12480359490189,5.067957365552818,35.005139436348685,24.09333838094028,4.991354213621951,-26.613225594151533,-40.13356303386388,1.4797762128715917,-0.18057621160022563,-5.018881895518054,40.010254948785345,47858.59970377417,15455.798468096822,15455.798468096822,63314.39817187099,87639.88540729125,87639.88540729125,15455.798468096822,103095.68387538807,103095.68387538807,103095.68387538807,127889.45163144231,103751.00197595236,63969.71627243517,44201.42855946354,24793.767756054236,0.0,68995.19631551777,21074.7025926461,1535.2632450456185,0.0,0.8867855098512685,2.8169207925654134,0.0014959080323721466,354395.0508265571,1554975.4391701517,4.387689488167162,1554975.4391701517,4.387689488167162,0.85,0.09561576452226093,4.564652377983593,1.2671723700920121,1.0,0.0,4.564652377983783,1.2848292387856304,1.285120874461409,3.5527307755682154,19319.83957966065,1970.0753651512648,2034.6934298245008,2034.6934298245008,7.596131309781612,5.067957365552818,0.5347703442937037,4.533187021259114,3.392514775197491,3.392514775197491,0.9692899357707117,0.0,0.0,0.00022697218035914028,0.9850443215902863,0.00023041824147842333,199.02643234843487,0.0,0.0,0.0,0.0790559009083355,7.767209602459802e-05,0.00014930008433454228,0.0006815029849908193,0.09561576452226603,0.0812871133075871,0.014328651214678925,0.09561581257359755,0.08128711330758277,0.014328651214678162,0.4278685860565089,0.4278685860565089,0.07542129970986831,0.0,4.836671938413929,4.806472082864445,5.008072169975833,4.838305683917838,4.80840410741871,5.008012286618566,24793.767756054236,21074.7025926461,0.85,0.9176638599929732,0.6936511852928847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522473584255042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.662717076588,1535.2632450456185,0.4278685860565089,0.07542129970986831,6.112851554438009,3.392514775197491
4309.0,-30.1246375943466,5.067909019961812,35.005138559351,24.09336279323327,4.991380660885636,-26.61307354878679,-40.13340852744875,1.4798166153258574,-0.18010349631487088,-5.018853243422889,40.010253328183275,47858.63470275107,15455.801470920753,15455.801470920753,63314.43617367183,87639.87613169514,87639.87613169514,15455.801470920753,103095.67760261589,103095.67760261589,103095.67760261589,127889.44172155089,103750.928673955,63969.68724501104,44201.37936549329,24793.76411893499,0.0,68995.14348442828,21074.69950109474,1535.262478306256,0.0,0.8867856615630711,2.8169179199941037,0.0014959080323721466,354395.44667158165,1554975.3692794573,4.38768439008883,1554975.3692794573,4.38768439008883,0.85,0.0956156539436705,4.564652377983593,1.2671721222763885,1.0,0.0,4.564652377982701,1.284829049766626,1.2851206853995003,3.552731298232016,19319.825929837483,1970.073973256666,2034.6934298245008,2034.6934298245008,7.596132785593094,5.067909019961812,0.5348530885950433,4.533055931366769,3.3926135413031706,3.3926135413031706,0.9693181546580487,0.0,0.0,0.00022697218035914028,0.9850272852892511,0.0002304222266213574,199.02629640172563,0.0,0.0,0.0,0.0790559009083355,7.767345565739189e-05,0.0001492987247017484,0.0006814967787397535,0.09561565394367755,0.08128700139030617,0.014328652553371377,0.0956156836745168,0.08128700139030018,0.014328652553370323,0.4278680789844301,0.4278680789844301,0.07542132121480229,0.0,4.8370766584622515,4.806951159829509,5.008054438543127,4.838749747108011,4.808921805754892,5.0080380025809745,24793.76411893499,21074.69950109474,0.85,0.917665113457753,0.6936522237040124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522463653173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.661880775046,1535.262478306256,0.4278680789844301,0.07542132121480229,6.112851554438009,3.3926135413031706
4310.0,-30.124471789000076,5.067860682251631,35.00513769014567,24.093391990195983,4.991410311706937,-26.61292135873379,-40.133253986109025,1.4798598814406578,-0.17961217512566918,-5.018822081928281,40.010251801157594,47858.66870633908,15455.800525221755,15455.800525221755,63314.46923156083,87639.87396898345,87639.87396898345,15455.800525221755,103095.6744942052,103095.6744942052,103095.6744942052,127889.43438973647,103750.86404428957,63969.658781645085,44201.339180716095,24793.75989553127,0.0,68995.09907624737,21074.69591120158,1535.2616207881115,0.0,0.8867858257089895,2.8169150957515052,0.0014959080323721466,354395.8771857829,1554975.3034243751,4.3876788741795085,1554975.3034243751,4.3876788741795085,0.85,0.09561554241103101,4.564652377983593,1.2671718288538982,1.0,0.0,4.564652377984725,1.284828847350322,1.2851204829372511,3.552731857941381,19319.813894919804,1970.0727460365981,2034.6934298245008,2034.6934298245008,7.596132320806125,5.067860682251631,0.5349368734938098,4.532923808757821,3.392712219325805,3.392712219325805,0.9693463483788014,0.0,0.0,0.00022697218035914028,0.9850102693393431,0.0002304262071413458,199.0261606150686,0.0,0.0,0.0,0.0790559009083355,7.767481561952833e-05,0.00014929736473961194,0.0006814905709853534,0.09561554241103495,0.08128688870274273,0.014328653708292224,0.0956155521029307,0.08128688870273938,0.014328653708291632,0.42786757337215814,0.42786757337215814,0.07542134272448921,0.0,4.8374915141033625,4.807444429834163,5.00802380734109,4.839209906802637,4.809476607073748,5.007960544575894,24793.75989553127,21074.69591120158,0.85,0.9176661832399313,0.6936531630087212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522453733479816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.661046199673,1535.2616207881115,0.42786757337215814,0.07542134272448921,6.112851554438009,3.392712219325805
4311.0,-30.12430619018041,5.067812286777743,35.00513681723081,24.09341175751763,4.991433112693079,-26.612770039580695,-40.13310332139952,1.4798969620933895,-0.17915215289008302,-5.018796186498981,40.01024995469799,47858.720132232665,15455.80745686657,15455.80745686657,63314.527589099234,87639.85998263383,87639.85998263383,15455.80745686657,103095.66743950041,103095.66743950041,103095.66743950041,127889.4233834341,103750.78454284288,63969.644692441856,44201.266500445585,24793.755943933684,0.0,68995.02244437927,21074.69255234363,1535.2608980013429,0.0,0.8867859642065645,2.816912068256848,0.0014959080323721466,354396.2349465368,1554975.223793269,4.387674220150358,1554975.223793269,4.387674220150358,0.85,0.09561543356545069,4.564652377983593,1.2671715464210136,1.0,0.0,4.564652377981982,1.2848286738721506,1.285120309419703,3.5527323376329063,19319.79909067534,1970.0712364237882,2034.6934298245008,2034.6934298245008,7.596135727533009,5.067812286777743,0.5350181782461734,4.5327941085315695,3.3928108191498367,3.3928108191498367,0.9693745197570962,0.0,0.0,0.00022697218035914028,0.9849932749009612,0.00023043018276643748,199.02602499773215,0.0,0.0,0.0,0.0790559009083355,7.767614148855264e-05,0.00014929603887058764,0.0006814845188541587,0.09561543356545671,0.0812867784941223,0.014328655071334405,0.09561541925789036,0.08128677849411718,0.0143286550713335,0.4278670701081607,0.4278670701081607,0.07542136344357152,0.0,4.837912221403485,4.807938469991882,5.008027885369131,4.83964403360892,4.809963743004801,5.008093444627889,24793.755943933684,21074.69255234363,0.85,0.9176680483021888,0.693654678796782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522443825465248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.66021324697,1535.2608980013429,0.4278670701081607,0.07542136344357152,6.112851554438009,3.3928108191498367
4312.0,-30.124140803675594,5.067763854079168,35.00513592191087,24.093431315291696,4.99145699871052,-26.612618802970477,-40.132948954682774,1.4799349980054133,-0.1787215779197595,-5.018768803027475,40.01024755626923,47858.75286994621,15455.811923829033,15455.811923829033,63314.564793775244,87639.84024473882,87639.84024473882,15455.811923829033,103095.65216856786,103095.65216856786,103095.65216856786,127889.40008785797,103750.6998852448,63969.61251045233,44201.208194213854,24793.747919290112,0.0,68994.95611350397,21074.685731396596,1535.2599062880536,0.0,0.8867861122771563,2.816909601969745,0.0014959080323721466,354396.6132657875,1554975.1203577395,4.387669244433642,1554975.1203577395,4.387669244433642,0.85,0.09561532373119354,4.564652377983593,1.2671712903631853,1.0,0.0,4.564652377983614,1.2848284959249416,1.2851201314321028,3.552732829682083,19319.783326285764,1970.0696289034242,2034.6934298245008,2034.6934298245008,7.596137922931292,5.067763854079168,0.5351000301383104,4.532663823940857,3.392909320985633,3.392909320985633,0.9694026631387523,0.0,0.0,0.00022697218035914028,0.9849763025668609,0.0002304341533574441,199.02588955445566,0.0,0.0,0.0,0.0790559009083355,7.767749995742353e-05,0.00014929468040171675,0.0006814783179159968,0.09561532373120077,0.08128666727452637,0.014328656456674409,0.09561528974571945,0.08128666727452022,0.014328656456673325,0.42786656909835225,0.42786656909835225,0.07542138561544262,0.0,4.838328861164769,4.8084257386727245,5.0080432483622985,4.840047225107696,4.810426747399845,5.008156777399506,24793.747919290112,21074.685731396596,0.85,0.9176694697742269,0.6936558201618902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522433929805583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.659381683692,1535.2599062880536,0.42786656909835225,0.07542138561544262,6.112851554438009,3.392909320985633
4313.0,-30.123975636210584,5.067715437788996,35.005135030248475,24.093460442405217,4.991486989157973,-26.612467153033904,-40.13279825504867,1.4799785059812804,-0.1782471121563276,-5.018737281367661,40.01024587216507,47858.8020887628,15455.809954820614,15455.809954820614,63314.61204358342,87639.83632800069,87639.83632800069,15455.809954820614,103095.6462828213,103095.6462828213,103095.6462828213,127889.38865710763,103750.63395009897,63969.5997108612,44201.14915470863,24793.742374286325,0.0,68994.89152899495,21074.681018143376,1535.2589632840202,0.0,0.88678627882462,2.816907041602916,0.0014959080323721466,354397.0487570088,1554975.0477284405,4.387663647827395,1554975.0477284405,4.387663647827395,0.85,0.0956152134303529,4.564652377983593,1.2671710392506794,1.0,0.0,4.564652377984924,1.28482829237729,1.285119927838249,3.552733392520268,19319.771048269977,1970.068376894248,2034.6934298245008,2034.6934298245008,7.5961369552138,5.067715437788996,0.5351836555219549,4.532531782267041,3.393007730932859,3.393007730932859,0.9694307802665312,0.0,0.0,0.00022697218035914028,0.9849593530259504,0.0002304381187526632,199.02575429074582,0.0,0.0,0.0,0.0790559009083355,7.767882617616373e-05,0.00014929335418297656,0.0006814722641884707,0.09561521343035494,0.08128655540856612,0.014328658021788813,0.09561516206603381,0.08128655540856439,0.014328658021788508,0.4278660698104521,0.4278660698104521,0.07542140963688466,0.0,4.838749192009345,4.808922318177736,5.0080303925822705,4.840490169211307,4.810968417716538,5.008038916352632,24793.742374286325,21074.681018143376,0.85,0.9176710136137484,0.6936571828459248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522424046846636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.658551386998,1535.2589632840202,0.4278660698104521,0.07542140963688466,6.112851554438009,3.393007730932859
4314.0,-30.123810664078814,5.067667029296143,35.00513416384929,24.093484330829256,4.991516969509837,-26.612315679936884,-40.132643818482734,1.480021985367874,-0.1778736505768279,-5.018706491757794,40.01024482468897,47858.8327621949,15455.809019142247,15455.809019142247,63314.641781337144,87639.80835137052,87639.80835137052,15455.809019142247,103095.61737051277,103095.61737051277,103095.61737051277,127889.35832832607,103750.54403991022,63969.568450734354,44201.08398797319,24793.740957813297,0.0,68994.82494578649,21074.679814141302,1535.2582711217312,0.0,0.8867864393402343,2.816905724512107,0.0014959080323721466,354397.47413491283,1554975.0025546015,4.387658253914784,1554975.0025546015,4.387658253914784,0.85,0.095615104929218,4.564652377983593,1.2671707419818272,1.0,0.0,4.564652377983849,1.284828088963455,1.2851197243782424,3.55273395498861,19319.754305776987,1970.0666696350934,2034.6934298245008,2034.6934298245008,7.596136495351716,5.067667029296143,0.5352668768079445,4.532400152488199,3.3931060651087894,3.3931060651087894,0.9694588757453684,0.0,0.0,0.00022697218035914028,0.9849424238442509,0.00023044207952101719,199.02561918718737,0.0,0.0,0.0,0.0790559009083355,7.768018530315893e-05,0.00014929199505598137,0.0006814660602462001,0.09561510492922484,0.08128644517303825,0.014328659756186588,0.09561509155921954,0.08128644517303243,0.014328659756185563,0.4278655727897811,0.4278655727897811,0.07542143343628656,0.0,4.839154268623076,4.809403735377543,5.008001764307949,4.840832841180941,4.811387797332998,5.0079458058808655,24793.740957813297,21074.679814141302,0.85,0.9176723302231347,0.6936582968331401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522414176990222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.657722215092,1535.2582711217312,0.4278655727897811,0.07542143343628656,6.112851554438009,3.3931060651087894
4315.0,-30.123645854027416,5.067618611095549,35.00513331532638,24.09350329488518,4.991544935638192,-26.61216455414203,-40.13249322362242,1.4800636357528147,-0.17754981510711332,-5.018677150223101,40.01024361257643,47858.880701535214,15455.810184071364,15455.810184071364,63314.69088560658,87639.7669674838,87639.7669674838,15455.810184071364,103095.57715155516,103095.57715155516,103095.57715155516,127889.31625374967,103750.43987266731,63969.553606718626,44200.98473994298,24793.73910219451,0.0,68994.7238421375,21074.678236865333,1535.257585217919,0.0,0.8867865930810067,2.816904891161178,0.0014959080323721466,354397.8795071166,1554974.9502805918,4.387653087662921,1554974.9502805918,4.387653087662921,0.85,0.09561499697953599,4.564652377983593,1.2671704738354315,1.0,0.0,4.564652377983181,1.2848278941064761,1.2851195294770341,3.552734493796187,19319.73490842772,1970.0646916559397,2034.6934298245008,2034.6934298245008,7.596137067884707,5.067618611095549,0.5353493601337309,4.532269250961818,3.3932043209430938,3.3932043209430938,0.9694869488408839,0.0,0.0,0.00022697218035914028,0.9849255116083889,0.00023044603646065926,199.0254842165475,0.0,0.0,0.0,0.0790559009083355,7.76815106421982e-05,0.0001492906697169421,0.0006814600105342028,0.09561499697954143,0.0812863356258191,0.014328661353722315,0.09561503713143811,0.08128633562581448,0.0143286613537215,0.42786507699409987,0.42786507699409987,0.07542145609262116,0.0,4.8395377777604836,4.809859791517965,5.007973113350204,4.841127335115971,4.811739662706486,5.0079143102374815,24793.73910219451,21074.678236865333,0.85,0.91767438667445,0.693660008133928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522404318819657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.656894635593,1535.257585217919,0.42786507699409987,0.07542145609262116,6.112851554438009,3.3932043209430938
4316.0,-30.123481264430062,5.06757015617059,35.00513246577382,24.093522782810055,4.991569474759031,-26.612013969458292,-40.13233892675487,1.4801021797872873,-0.17714133063896043,-5.0186500327964065,40.01024188553853,47858.91023091729,15455.814590995087,15455.814590995087,63314.72482191237,87639.74382175133,87639.74382175133,15455.814590995087,103095.55841274641,103095.55841274641,103095.55841274641,127889.29344477554,103750.35247240405,63969.51888157017,44200.926212037644,24793.735032029137,0.0,68994.66124406678,21074.674777224765,1535.256824959862,0.0,0.8867867373653867,2.8169026844782374,0.0014959080323721466,354398.25415215886,1554974.875799721,4.38764823918151,1554974.875799721,4.38764823918151,0.85,0.09561488921505255,4.564652377983593,1.267170209535398,1.0,0.0,4.564652377981628,1.2848277137822863,1.2851193491119135,3.552734992418658,19319.718633316796,1970.063032056492,2034.6934298245008,2034.6934298245008,7.596139233775482,5.06757015617059,0.5354307368281868,4.532139419342403,3.3933024931680746,3.3933024931680746,0.9695149980480213,0.0,0.0,0.00022697218035914028,0.9849086223073671,0.00023044998816987465,199.0253494266304,0.0,0.0,0.0,0.0790559009083355,7.768286858314614e-05,0.00014928931177599414,0.0006814538120058256,0.09561488921505853,0.08128622638028703,0.014328662834771501,0.09561493043790913,0.08128622638028195,0.014328662834770607,0.4278645809607843,0.4278645809607843,0.07542147781404027,0.0,4.839921701955177,4.810313054058895,5.007963099778635,4.841508702157455,4.812177533696683,5.007974616425088,24793.735032029137,21074.674777224765,0.85,0.9176757111385505,0.6936610654789312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452239447034783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.656069308152,1535.256824959862,0.4278645809607843,0.07542147781404027,6.112851554438009,3.3933024931680746
4317.0,-30.123316893780974,5.067521698426957,35.005131614385874,24.09355229409414,4.991597153208163,-26.611863267872064,-40.13218836681915,1.4801435272992414,-0.17661314081459523,-5.018620341239162,40.01024013297378,47858.95644584343,15455.8149292359,15455.8149292359,63314.771375079334,87639.75226167237,87639.75226167237,15455.8149292359,103095.56719090827,103095.56719090827,103095.56719090827,127889.29683311598,103750.29819867776,63969.50238284883,44200.88423980992,24793.72964220771,0.0,68994.61388201763,21074.67019587655,1535.2559330746417,0.0,0.886786894844592,2.816899203692025,0.0014959080323721466,354398.6643608606,1554974.8002179754,4.38764294730707,1554974.8002179754,4.38764294730707,0.85,0.09561478005253812,4.564652377983593,1.2671699468838056,1.0,0.0,4.564652377983802,1.2848275203423802,1.2851191556280996,3.5527355273081374,19319.708526815026,1970.062001480121,2034.6934298245008,2034.6934298245008,7.596139400012225,5.067521698426957,0.535513173655831,4.532008524771126,3.3934005736175377,3.3934005736175377,0.9695430210335821,0.0,0.0,0.00022697218035914028,0.9848917557854127,0.00023045393468456728,199.02521481620226,0.0,0.0,0.0,0.0790559009083355,7.768419365713747e-05,0.00014928798670200283,0.0006814477635036802,0.09561478005254413,0.081286115885924,0.014328664166620122,0.09561477372220879,0.0812861158859189,0.014328664166619222,0.42786408487192035,0.42786408487192035,0.07542149989909444,0.0,4.840327564129723,4.810793608532151,5.007944626425797,4.842007200424575,4.812772138505181,5.007927199303822,24793.72964220771,21074.67019587655,0.85,0.9176770158225546,0.693662211483397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522384635062895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.655245057951,1535.2559330746417,0.42786408487192035,0.07542149989909444,6.112851554438009,3.3934005736175377
4318.0,-30.123152680525312,5.067473207884593,35.00513076309095,24.093571782019012,4.991621921467657,-26.611712998983773,-40.13203791165722,1.480182239926111,-0.1762128574841313,-5.018593100277933,40.010238432907585,47859.00223624547,15455.818865083738,15455.818865083738,63314.82110132921,87639.72792815162,87639.72792815162,15455.818865083738,103095.54679323536,103095.54679323536,103095.54679323536,127889.27242383407,103750.20988841236,63969.48419650649,44200.80632433985,24793.72563059871,0.0,68994.53195493856,21074.666786008904,1535.25517291332,0.0,0.8867870396597675,2.816897119363871,0.0014959080323721466,354399.04071326874,1554974.726900306,4.387638080991249,1554974.726900306,4.387638080991249,0.85,0.09561467264139605,4.564652377983593,1.2671697259927175,1.0,0.0,4.564652377984344,1.284827339229554,1.2851189744741638,3.5527360281115934,19319.6920822494,1970.0603246011024,2034.6934298245008,2034.6934298245008,7.596141334381197,5.067473207884593,0.5355944062610449,4.531878801623548,3.393498572458493,3.393498572458493,0.9695710207024266,0.0,0.0,0.00022697218035914028,0.9848749057251445,0.00023045787748244537,199.02508033485236,0.0,0.0,0.0,0.0790559009083355,7.768551782989212e-05,0.00014928666252924814,0.0006814417191153666,0.09561467264139992,0.08128600697194208,0.01432866566945784,0.09561467124514232,0.08128600697193879,0.014328665669457261,0.42786359069650326,0.42786359069650326,0.07542152175515424,0.0,4.8407277918879,4.811265072483707,5.007940145183795,4.8423802427938085,4.813202593430901,5.007974026014438,24793.72563059871,21074.666786008904,0.85,0.9176788262391741,0.6936636988493952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522374812874823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.654421907808,1535.25517291332,0.42786359069650326,0.07542152175515424,6.112851554438009,3.393498572458493
4319.0,-30.122988751855033,5.067424743252143,35.005129922679465,24.093595530744665,4.991652705581397,-26.611562384595803,-40.1318873866461,1.480226338322129,-0.17586308769659809,-5.01856131330607,40.010237047322455,47859.04648301154,15455.815755893973,15455.815755893973,63314.86223890551,87639.69576268378,87639.69576268378,15455.815755893973,103095.51151857775,103095.51151857775,103095.51151857775,127889.23304007402,103750.1166370299,63969.467357357666,44200.72142185804,24793.72152149626,0.0,68994.4429433543,21074.66329327182,1535.2543018484703,0.0,0.8867872064754814,2.816896230495255,0.0014959080323721466,354399.4798723025,1554974.6671450594,4.387632475378771,1554974.6671450594,4.387632475378771,0.85,0.09561456359846492,4.564652377983593,1.2671694188332188,1.0,0.0,4.564652377983979,1.2848271329200536,1.2851187681178344,3.5527365985877113,19319.674717580958,1970.0585538977082,2034.6934298245008,2034.6934298245008,7.596139806293613,5.067424743252143,0.535677601873477,4.531747141378666,3.393596480642258,3.393596480642258,0.9695989944692166,0.0,0.0,0.00022697218035914028,0.984858085176567,0.0002304618135093528,199.02494608674303,0.0,0.0,0.0,0.0790559009083355,7.76868426382802e-05,0.0001492853377208601,0.0006814356718256077,0.0956145635984723,0.08128589660219904,0.01432866699627326,0.09561460481101887,0.08128589660219276,0.014328666996272155,0.4278630978207217,0.4278630978207217,0.07542154426455767,0.0,4.841109845942867,4.811720291993026,5.007906537415067,4.8426982256094675,4.813601455228309,5.007832557543509,24793.72152149626,21074.66329327182,0.85,0.9176806064060575,0.6936652350726955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522365000105266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.653601083568,1535.2543018484703,0.4278630978207217,0.07542154426455767,6.112851554438009,3.393596480642258
4320.0,-30.122824982248776,5.0673762511610425,35.00512909685911,24.093625356350117,4.991678438739103,-26.611412418518572,-40.13173693148417,1.4802658750088675,-0.17529165552252834,-5.018533796186093,40.01023579149895,47859.09044597334,15455.81905093212,15455.81905093212,63314.909496905464,87639.7145937289,87639.7145937289,15455.81905093212,103095.53364466102,103095.53364466102,103095.53364466102,127889.2535772972,103750.07213749702,63969.44798974133,44200.69349750631,24793.719932636195,0.0,68994.41343014251,21074.661942740764,1535.2536782587047,0.0,0.8867873510872469,2.816891926969667,0.0014959080323721466,354399.8600407196,1554974.612985962,4.3876276159005805,1554974.612985962,4.3876276159005805,0.85,0.09561445694317759,4.564652377983593,1.2671691853040832,1.0,0.0,4.564652377982572,1.284826947952065,1.285118583107861,3.5527371100515652,19319.666431166173,1970.0577089185579,2034.6934298245008,2034.6934298245008,7.596141425720943,5.0673762511610425,0.5357587872435952,4.531617463917447,3.3936943158246105,3.3936943158246105,0.9696269473784601,0.0,0.0,0.00022697218035914028,0.9848412812588033,0.0002304657457788825,199.02481196907883,0.0,0.0,0.0,0.0790559009083355,7.768816685278047e-05,0.0001492840135063598,0.0006814296272467401,0.09561445694318377,0.0812857884742414,0.014328668468942372,0.09561443549090222,0.08128578847423615,0.014328668468941447,0.42786260531346165,0.42786260531346165,0.07542156552663924,0.0,4.841525891529443,4.812212929440989,5.007887471745676,4.843242140663563,4.8142356696202455,5.007863539977279,24793.719932636195,21074.661942740764,0.85,0.9176816839092691,0.6936661689925246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522355204354698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.652780031913,1535.2536782587047,0.42786260531346165,0.07542156552663924,6.112851554438009,3.3936943158246105
4321.0,-30.12266144528526,5.067327716814988,35.00512826004243,24.093639815133088,4.991701656031262,-26.611262913381424,-40.13158277431501,1.480303124127415,-0.17495606621343995,-5.018507555951078,40.01023381956451,47859.115887854,15455.824121526512,15455.824121526512,63314.940009380516,87639.67443161207,87639.67443161207,15455.824121526512,103095.49855313859,103095.49855313859,103095.49855313859,127889.213078769,103749.96759737375,63969.40905361567,44200.62060417564,24793.71452563041,0.0,68994.33512980604,21074.657346785847,1535.2528583491771,0.0,0.886787491792672,2.8168905768718955,0.0014959080323721466,354400.2225683686,1554974.5279436114,4.3876228876905845,1554974.5279436114,4.3876228876905845,0.85,0.09561435037477134,4.564652377983593,1.2671689001237976,1.0,0.0,4.56465237798308,1.2848267736862584,1.285118408802499,3.5527375919224378,19319.64696438154,1970.0557238589672,2034.6934298245008,2034.6934298245008,7.596143917788948,5.067327716814988,0.5358392833949139,4.5314884334200745,3.393792061949215,3.393792061949215,0.9696548748426329,0.0,0.0,0.00022697218035914028,0.9848245015204388,0.00023046967252411498,199.02467804211565,0.0,0.0,0.0,0.0790559009083355,7.768952367173378e-05,0.0001492826566874065,0.0006814234338398783,0.09561435037477621,0.08128568052410841,0.014328669850667806,0.09561435377189753,0.08128568052410426,0.014328669850667074,0.42786211567452015,0.42786211567452015,0.07542158665067883,0.0,4.841921082136878,4.812677420328555,5.00788895453843,4.843551489737649,4.814585152087034,5.007944788261796,24793.71452563041,21074.657346785847,0.85,0.917683167614554,0.6936673249740256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522345418122382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.651961257963,1535.2528583491771,0.42786211567452015,0.07542158665067883,6.112851554438009,3.393792061949215
