time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4322.0,-30.12249808628579,5.0672792072406425,35.00512742814118,24.093663703557127,4.9917318548544225,-26.611112870230173,-40.13143231915308,1.4803466387987967,-0.17459641358033196,-5.01847612186908,40.010232289104714,47859.1579135327,15455.821148921545,15455.821148921545,63314.979062454244,87639.64542406754,87639.64542406754,15455.821148921545,103095.46657298908,103095.46657298908,103095.46657298908,127889.17608635998,103749.87749673039,63969.38998619543,44200.54167837218,24793.70951337089,0.0,68994.25119174307,21074.653086365255,1535.251942964426,0.0,0.8867876573362113,2.8168895168203645,0.0014959080323721466,354400.6568531188,1554974.4619404543,4.387617324831632,1554974.4619404543,4.387617324831632,0.85,0.09561424203566554,4.564652377983593,1.267168602305465,1.0,0.0,4.564652377981924,1.2848265701078283,1.2851182051778598,3.5527381548472388,19319.630186423325,1970.054012983366,2034.6934298245008,2034.6934298245008,7.596142456829314,5.0672792072406425,0.5359220300747056,4.531357177165937,3.393889714506757,3.393889714506757,0.9696827755733591,0.0,0.0,0.00022697218035914028,0.984807740349987,0.00023047359505772927,199.02454426107437,0.0,0.0,0.0,0.0790559009083355,7.769084792848498e-05,0.0001492813324306553,0.0006814173890681499,0.09561424203567179,0.08128557091325424,0.014328671122417553,0.09561427862995996,0.08128557091324892,0.014328671122416616,0.42786162695110036,0.42786162695110036,0.07542160889818109,0.0,4.842300907912602,4.813129039511352,5.007860917039352,4.843879708288739,4.814995133292712,5.007808547001275,24793.70951337089,21074.653086365255,0.85,0.9176848500970688,0.693668778004801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522335645805047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.65114328239,1535.251942964426,0.42786162695110036,0.07542160889818109,6.112851554438009,3.393889714506757
4323.0,-30.122334934284584,5.067230619608705,35.00512659055338,24.09368399474772,4.991751636678142,-26.61096405513981,-40.131285845395155,1.48038075753338,-0.1740809565986865,-5.01845288149941,40.010230459668264,47859.21760522958,15455.830515832504,15455.830515832504,63315.048121062086,87639.64768774009,87639.64768774009,15455.830515832504,103095.4782035726,103095.4782035726,103095.4782035726,127889.18436158069,103749.81398266918,63969.3839001588,44200.47786945597,24793.70615800809,0.0,68994.18402746407,21074.65023430688,1535.2513135517647,0.0,0.886787782255819,2.816885450242016,0.0014959080323721466,354400.9779360304,1554974.3830435283,4.387613127083983,1554974.3830435283,4.387613127083983,0.85,0.095614137611062,4.564652377983593,1.2671684094378728,1.0,0.0,4.564652377983121,1.2848264104872626,1.285118045521063,3.5527385962220963,19319.618359246233,1970.0528069469426,2034.6934298245008,2034.6934298245008,7.59614706042749,5.067230619608705,0.5360009755147717,4.5312296440939335,3.393987293646521,3.393987293646521,0.9697106553275774,0.0,0.0,0.00022697218035914028,0.984791000725358,0.0002304775126823474,199.0244106497315,0.0,0.0,0.0,0.0790559009083355,7.76921371622779e-05,0.00014928004319686238,0.0006814115041640513,0.09561413761106545,0.08128546478164586,0.014328672829419584,0.09561411486688574,0.08128546478164293,0.014328672829419067,0.4278611384888752,0.4278611384888752,0.0754216302545443,0.0,4.842706320189222,4.813602507988435,5.007879688831224,4.844371924900713,4.815540462456909,5.007998973510212,24793.70615800809,21074.65023430688,0.85,0.9176867443762894,0.6936703184456616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232588413527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.650327192838,1535.2513135517647,0.4278611384888752,0.0754216302545443,6.112851554438009,3.393987293646521
4324.0,-30.122171972859594,5.067182097947393,35.00512576048033,24.093717766832583,4.991785729789199,-26.610813980341455,-40.1311316183768,1.4804277372710606,-0.17362305681268708,-5.018418385118128,40.01022900337727,47859.24001392519,15455.82259935744,15455.82259935744,63315.06261328263,87639.64626644192,87639.64626644192,15455.82259935744,103095.46886579937,103095.46886579937,103095.46886579937,127889.16899547589,103749.75343754017,63969.34718502358,44200.45139168511,24793.70012967653,0.0,68994.15152136164,21074.64511022505,1535.250271855086,0.0,0.8867879631176402,2.8168834554354456,0.0014959080323721466,354401.4545294958,1554974.3202390075,4.3876070494783805,1554974.3202390075,4.3876070494783805,0.85,0.0956140283343129,4.564652377983593,1.2671681022783745,1.0,0.0,4.564652377983316,1.2848261906980418,1.2851178256819533,3.5527392039725094,19319.60708492447,1970.0516572860736,2034.6934298245008,2034.6934298245008,7.596143169681613,5.067182097947393,0.5360849070966109,4.531097190850782,3.394084768389621,3.394084768389621,0.9697385052541775,0.0,0.0,0.00022697218035914028,0.9847742809604942,0.00023048142579207512,199.02427719463776,0.0,0.0,0.0,0.0790559009083355,7.769349466015298e-05,0.0001492786856989873,0.0006814053076581477,0.09561402833431744,0.0812853542368104,0.014328674097507044,0.09561400178147353,0.08128535423680654,0.014328674097506364,0.427860651862209,0.427860651862209,0.07542165371906828,0.0,4.843111060221588,4.8140861863938085,5.007836000776024,4.844795328305452,4.816086326264042,5.007726852215399,24793.70012967653,21074.64511022505,0.85,0.9176873867878399,0.693670970054719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522316134847963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.649512401718,1535.250271855086,0.427860651862209,0.07542165371906828,6.112851554438009,3.394084768389621
4325.0,-30.122009230691734,5.067133507411885,35.00512494477425,24.093732539936923,4.991807062636509,-26.610665379020915,-40.13098137276245,1.4804632109656781,-0.17324885765413,-5.018394570275047,40.0102277617015,47859.28020129131,15455.830864260977,15455.830864260977,63315.111065552286,87639.61618762268,87639.61618762268,15455.830864260977,103095.44705188366,103095.44705188366,103095.44705188366,127889.14704876661,103749.65848052669,63969.32249419529,44200.373318146005,24793.699996882955,0.0,68994.07331502896,21074.64499735051,1535.2498101861484,0.0,0.8867880888326058,2.816881314225427,0.0014959080323721466,354401.7835497668,1554974.2666900605,4.387602825005827,1554974.2666900605,4.387602825005827,0.85,0.09561392533345169,4.564652377983593,1.2671677995147186,1.0,0.0,4.564652377983265,1.2848260247385506,1.285117659684792,3.552739662875722,19319.589402644466,1970.0498541953132,2034.6934298245008,2034.6934298245008,7.5961472316712095,5.067133507411885,0.5361639369937468,4.530969570418138,3.394182182054473,3.394182182054473,0.9697663377298494,0.0,0.0,0.00022697218035914028,0.9847575839968857,0.00023048533369798152,199.02414391928036,0.0,0.0,0.0,0.0790559009083355,7.769481713501253e-05,0.00014927736322412776,0.0006813992710201353,0.09561392533345754,0.08128524943338374,0.014328675900073808,0.09561391390432591,0.08128524943337875,0.01432867590007293,0.427860167639038,0.427860167639038,0.07542167509340467,0.0,4.843508981231935,4.814554009776202,5.0078368049195205,4.845145712620933,4.816470473601726,5.007885311420296,24793.699996882955,21074.64499735051,0.85,0.9176891292742441,0.6936723388219802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522306396961768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.648699231122,1535.2498101861484,0.427860167639038,0.07542167509340467,6.112851554438009,3.394182182054473
4326.0,-30.121846679457807,5.067084965540751,35.00512413627896,24.093761352729075,4.991839370476988,-26.61051585193088,-40.13083098744971,1.480508542950057,-0.1728488674991695,-5.018361588934366,40.01022634031914,47859.31887535229,15455.8250245361,15455.8250245361,63315.14389988839,87639.60016188455,87639.60016188455,15455.8250245361,103095.42518642065,103095.42518642065,103095.42518642065,127889.11988480757,103749.58270002871,63969.30141349645,44200.3125405914,24793.694698386924,0.0,68994.00723897833,21074.640493628885,1535.2488428472932,0.0,0.8867882618559846,2.816879904302862,0.0014959080323721466,354402.2392126094,1554974.2053910247,4.387597010802689,1554974.2053910247,4.387597010802689,0.85,0.09561381743844805,4.564652377983593,1.2671675604907797,1.0,0.0,4.56465237798171,1.2848258126582774,1.28511744755638,3.5527402493100784,19319.575291290974,1970.0484152377187,2034.6934298245008,2034.6934298245008,7.596144361595159,5.067084965540751,0.5362470072854757,4.530837958255275,3.3942794940728405,3.3942794940728405,0.9697941411636687,0.0,0.0,0.00022697218035914028,0.9847409069274864,0.000230489237079956,199.02401080046377,0.0,0.0,0.0,0.0790559009083355,7.76961408603499e-05,0.00014927603949879039,0.0006813932286741263,0.09561381743845479,0.08128514034461974,0.014328677093835045,0.09561382445758655,0.08128514034461401,0.014328677093834036,0.42785968469924396,0.42785968469924396,0.07542169746565901,0.0,4.8438972419074275,4.815018602017858,5.007791446310819,4.8455127214351705,4.816939524248312,5.007672734210075,24793.694698386924,21074.640493628885,0.85,0.9176904840529156,0.693673563699226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522296672190487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.647887100124,1535.2488428472932,0.42785968469924396,0.07542169746565901,6.112851554438009,3.3942794940728405
4327.0,-30.121684293752654,5.067036354501529,35.005123334632316,24.093776230607205,4.991860242518057,-26.610367617494408,-40.130680811684556,1.4805435662598185,-0.17246526344098356,-5.018337961265421,40.010224922810785,47859.357679385554,15455.833324706578,15455.833324706578,63315.191004092136,87639.57256189686,87639.57256189686,15455.833324706578,103095.40588660343,103095.40588660343,103095.40588660343,127889.09934647595,103749.49017403346,63969.27529152227,44200.23875834576,24793.693459872517,0.0,68993.93221821828,21074.63944089164,1535.2483216876851,0.0,0.8867883872546778,2.816877617542872,0.0014959080323721466,354402.5656474923,1554974.144259062,4.387592796959947,1554974.144259062,4.387592796959947,0.85,0.09561371453226752,4.564652377983593,1.2671673110267148,1.0,0.0,4.564652377983388,1.2848256488059548,1.2851172836668656,3.5527407023869157,19319.55806169944,1970.046658308336,2034.6934298245008,2034.6934298245008,7.596148440917558,5.067036354501529,0.5363257674050432,4.530710587096486,3.3943767397874014,3.3943767397874014,0.9698219256535433,0.0,0.0,0.00022697218035914028,0.9847242471448284,0.00023049313654785868,199.02387781738216,0.0,0.0,0.0,0.0790559009083355,7.769746276201023e-05,0.00014927471759713007,0.000681387194652569,0.09561371453227109,0.08128503585287696,0.01432867867939414,0.09561372790093284,0.08128503585287392,0.014328678679393603,0.42785920290201124,0.42785920290201124,0.07542171783624349,0.0,4.84428339411329,4.815472659711361,5.00779182634011,4.845872697824461,4.817333705853002,5.007838280354008,24793.693459872517,21074.63944089164,0.85,0.9176921646360862,0.693674880394018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522286958841597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.64707656882,1535.2483216876851,0.42785920290201124,0.07542171783624349,6.112851554438009,3.3943767397874014
4328.0,-30.12152214749757,5.066987762807736,35.005122527332325,24.093800328578823,4.991889051972202,-26.610218804746275,-40.130530566070206,1.4805857092208945,-0.17207965410403858,-5.018307469373522,40.01022315485048,47859.39498664225,15455.831003255124,15455.831003255124,63315.22598989737,87639.5510393772,87639.5510393772,15455.831003255124,103095.38204263232,103095.38204263232,103095.38204263232,127889.06911034224,103749.4074773964,63969.25142466159,44200.17339192756,24793.68706770992,0.0,68993.86045963748,21074.63400755343,1535.247347734332,0.0,0.8867885488613672,2.816876106084378,0.0014959080323721466,354402.9869173797,1554974.068013388,4.387587366400757,1554974.068013388,4.387587366400757,0.85,0.09561360762293904,4.564652377983593,1.2671670351875948,1.0,0.0,4.56465237798297,1.284825451645259,1.2851170864614174,3.5527412475666735,19319.542662467324,1970.0450880236701,2034.6934298245008,2034.6934298245008,7.596147299983291,5.066987762807736,0.5364075172665306,4.530580245541206,3.394473883733138,3.394473883733138,0.9698496810666108,0.0,0.0,0.00022697218035914028,0.9847076122316148,0.00023049703032635208,199.02374503057155,0.0,0.0,0.0,0.0790559009083355,7.769878529931544e-05,0.00014927339505982484,0.0006813811577295137,0.09561360762294399,0.08128492778991024,0.014328679833033747,0.09561363336489838,0.08128492778990604,0.014328679833033004,0.4278587216894598,0.4278587216894598,0.07542173935006373,0.0,4.844660735063485,4.815920879883208,5.007766511033765,4.846227815269458,4.817771593052953,5.007723237707978,24793.68706770992,21074.63400755343,0.85,0.917693626187765,0.6936761425988153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522277255396951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.646268139797,1535.247347734332,0.4278587216894598,0.07542173935006373,6.112851554438009,3.394473883733138
4329.0,-30.121360193956576,5.066939168348896,35.00512173819089,24.09382463609802,4.99191660408084,-26.61007029120769,-40.13038412723688,1.4806267013319245,-0.17166443281172405,-5.018278776392502,40.01022206916022,47859.44938625025,15455.831335060831,15455.831335060831,63315.28072131108,87639.53621733972,87639.53621733972,15455.831335060831,103095.36755240055,103095.36755240055,103095.36755240055,127889.05314149421,103749.33099264071,63969.244161551134,44200.09647898842,24793.685589093657,0.0,68993.78206808207,21074.63275072961,1535.2466976796027,0.0,0.8867886988406978,2.816873995012759,0.0014959080323721466,354403.38333423185,1554974.0211915346,4.387582326563358,1554974.0211915346,4.387582326563358,0.85,0.09561350274073056,4.564652377983593,1.2671667780308056,1.0,0.0,4.564652377983042,1.2848252598687333,1.2851168946413614,3.552741777858531,19319.52841997152,1970.0436356932819,2034.6934298245008,2034.6934298245008,7.596147463057347,5.066939168348896,0.5364883788338766,4.53045078951502,3.394570952496346,3.394570952496346,0.9698774149989561,0.0,0.0,0.00022697218035914028,0.9846909973919208,0.0002305009195375046,199.02361240175762,0.0,0.0,0.0,0.0790559009083355,7.770007434745276e-05,0.00014927210601168754,0.0006813752736728685,0.09561350274073725,0.08128482156615219,0.014328681174585063,0.0956135373945441,0.0812848215661465,0.01432868117458406,0.4278582408932156,0.4278582408932156,0.07542176021987557,0.0,4.8450405957274825,4.816372676418098,5.007737719731438,4.846614343580768,4.818234284130654,5.007677121301015,24793.685589093657,21074.63275072961,0.85,0.9176954621625536,0.6936777192330641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522267566273714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.64546032665,1535.2466976796027,0.4278582408932156,0.07542176021987557,6.112851554438009,3.394570952496346
4330.0,-30.121198428653464,5.066890563959789,35.00512095897289,24.09385439185428,4.991943102745681,-26.60992205243341,-40.13023391654713,1.48066672652561,-0.17112530804496373,-5.018250724497408,40.01022077991912,47859.48534034209,15455.83252669284,15455.83252669284,63315.31786703493,87639.55114072065,87639.55114072065,15455.83252669284,103095.3836674135,103095.3836674135,103095.3836674135,127889.06670575446,103749.28385631999,63969.218055941456,44200.0731115317,24793.683038340972,0.0,68993.75614987267,21074.630582589827,1535.246003453744,0.0,0.8867888462938329,2.8168701791910626,0.0014959080323721466,354403.77089429717,1554973.9655912744,4.387577371616212,1554973.9655912744,4.387577371616212,0.85,0.09561339790892305,4.564652377983593,1.2671665368089458,1.0,0.0,4.564652377986563,1.2848250726158654,1.2851167073459902,3.552742295641925,19319.519642551186,1970.0427406454994,2034.6934298245008,2034.6934298245008,7.596148048714131,5.066890563959789,0.5365688618478659,4.530321702111923,3.3946679394392754,3.3946679394392754,0.9699051255540787,0.0,0.0,0.00022697218035914028,0.9846744021654508,0.00023050480428859883,199.02347992727402,0.0,0.0,0.0,0.0790559009083355,7.770139661842114e-05,0.00014927078374071915,0.0006813692379655482,0.095613397908928,0.0812847155294075,0.014328682379520515,0.09561338053636165,0.08128471552940328,0.014328682379519772,0.4278577609457966,0.4278577609457966,0.07542178034672671,0.0,4.845446941543173,4.816855227614155,5.007711177012254,4.847125416452457,4.818838639849105,5.007658353687759,24793.683038340972,21074.630582589827,0.85,0.9176963452967734,0.6936785009411379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222578886791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.644654057673,1535.246003453744,0.4278577609457966,0.07542178034672671,6.112851554438009,3.3946679394392754
4331.0,-30.121036881657712,5.066841886479842,35.00512016214475,24.09386954912918,4.99196231455356,-26.60977473883778,-40.130083880480356,1.4807001717336326,-0.17070548053868606,-5.0182277630467595,40.01021870854681,47859.52092936184,15455.84129759363,15455.84129759363,63315.36222695547,87639.53243558612,87639.53243558612,15455.84129759363,103095.37373317976,103095.37373317976,103095.37373317976,127889.05162316337,103749.1998483591,63969.188342134796,44200.012784693674,24793.677889983614,0.0,68993.69067467729,21074.62620648607,1535.2452729787256,0.0,0.88678897066872,2.816867338192081,0.0014959080323721466,354404.0881259225,1554973.8762605574,4.387573192180739,1554973.8762605574,4.387573192180739,0.85,0.09561329508878891,4.564652377983593,1.2671662664646286,1.0,0.0,4.564652377984203,1.2848249161466803,1.285116550841289,3.552742728303749,19319.503999132838,1970.041145460768,2034.6934298245008,2034.6934298245008,7.596152359388489,5.066841886479842,0.5366469307914539,4.530194955688388,3.3947648423958094,3.3947648423958094,0.9699328121130885,0.0,0.0,0.00022697218035914028,0.9846578296358254,0.00023050868385730066,199.02334763174488,0.0,0.0,0.0,0.0790559009083355,7.770271737298984e-05,0.00014926946298615045,0.0006813632091800655,0.09561329508879621,0.08128461136096778,0.014328683727828426,0.09561325202091739,0.08128461136096157,0.014328683727827331,0.42785728384441823,0.42785728384441823,0.07542179999642916,0.0,4.845853322543633,4.817330049295435,5.007728758201438,4.847522282508066,4.819272889970193,5.007842749776103,24793.677889983614,21074.62620648607,0.85,0.917697859149229,0.6936796750739367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522248222345588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.643849416112,1535.2452729787256,0.42785728384441823,0.07542179999642916,6.112851554438009,3.3947648423958094
4332.0,-30.120875559516985,5.066793215931966,35.005119350100955,24.093888722732686,4.991989196745152,-26.609626860518006,-40.12993754642082,1.48074049774619,-0.17037831735405007,-5.018198615785122,40.01021667170079,47859.57286872767,15455.840465745014,15455.840465745014,63315.41333447269,87639.49709707421,87639.49709707421,15455.840465745014,103095.33756281923,103095.33756281923,103095.33756281923,127889.00780666455,103749.10282960936,63969.17860126269,44199.915809274076,24793.670243845325,0.0,68993.5860531194,21074.619707268525,1535.244255298719,0.0,0.8867891264042265,2.8168664385896873,0.0014959080323721466,354404.49082001514,1554973.7884188371,4.387567958918819,1554973.7884188371,4.387567958918819,0.85,0.09561318975751545,4.564652377983593,1.267166019747965,1.0,0.0,4.564652377982948,1.2848247274865707,1.2851163621383566,3.5527432499786658,19319.48593292966,1970.0393032207392,2034.6934298245008,2034.6934298245008,7.596151950556078,5.066793215931966,0.5367276764542295,4.530065539477737,3.3948616422959583,3.3948616422959583,0.9699604692274166,0.0,0.0,0.00022697218035914028,0.9846412804735151,0.00023051255808611754,199.0232155205316,0.0,0.0,0.0,0.0790559009083355,7.770400555910163e-05,0.00014926817480003866,0.000681357329058267,0.09561318975752006,0.08128450475051462,0.014328685007005446,0.09561317489705515,0.0812845047505107,0.014328685007004753,0.42785680887264926,0.42785680887264926,0.07542182192356793,0.0,4.846235683914642,4.817780402866731,5.007724863849148,4.847820298431088,4.819637101236083,5.007764717040857,24793.670243845325,21074.619707268525,0.85,0.9176999914995723,0.6936814797810296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522238569069936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.643045793306,1535.244255298719,0.42785680887264926,0.07542182192356793,6.112851554438009,3.3948616422959583
4333.0,-30.120714413001004,5.066744601353948,35.00511857273125,24.093922634515934,4.992022738354537,-26.609478474322124,-40.129787335731066,1.480786799675678,-0.16992102002370757,-5.0181656407613815,40.010216057576464,47859.60588181695,15455.833749362246,15455.833749362246,63315.43963117919,87639.49875485043,87639.49875485043,15455.833749362246,103095.33250421268,103095.33250421268,103095.33250421268,127889.00201854348,103749.04594304872,63969.153070015396,44199.88097003703,24793.669514330795,0.0,68993.55048436782,21074.619087181174,1535.2435504078817,0.0,0.8867892964707954,2.8168642741955363,0.0014959080323721466,354404.9463983152,1554973.7619339025,4.3875622440841155,1554973.7619339025,4.3875622440841155,0.85,0.09561308477661695,4.564652377983593,1.2671657653385773,1.0,0.0,4.564652377982758,1.2848245108689633,1.2851161454715805,3.5527438489606555,19319.475339882803,1970.0382230305765,2034.6934298245008,2034.6934298245008,7.596148649625,5.066744601353948,0.5368100899375605,4.529934511416387,3.394958363158149,3.394958363158149,0.9699881037594711,0.0,0.0,0.00022697218035914028,0.9846247496271243,0.00023051642815711697,199.02308355331746,0.0,0.0,0.0,0.0790559009083355,7.770532789192039e-05,0.0001492668524672199,0.0006813512930686213,0.0956130847766217,0.08128439836746101,0.014328686409160688,0.09561307586756007,0.08128439836745698,0.014328686409159973,0.42785633443671695,0.42785633443671695,0.07542184438152705,0.0,4.846624984990456,4.818247528239965,5.007672088279605,4.84824462073766,4.820178573916792,5.007523696041062,24793.669514330795,21074.619087181174,0.85,0.9177008457555008,0.6936823158950302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522228929243355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.642243050801,1535.2435504078817,0.42785633443671695,0.07542184438152705,6.112851554438009,3.394958363158149
4334.0,-30.12055347119136,5.06669591350388,35.005117807107126,24.093937617167853,4.992042894231327,-26.609331611023485,-40.12963733458889,1.48082103406345,-0.16953030609334974,-5.018142914640315,40.01021484495182,47859.63900358558,15455.842542008146,15455.842542008146,63315.48154559373,87639.47507937196,87639.47507937196,15455.842542008146,103095.3176213801,103095.3176213801,103095.3176213801,127888.98713569362,103748.95767537494,63969.121599588696,44199.81786198472,24793.66951431352,0.0,68993.48737629823,21074.61908716649,1535.243119347447,0.0,0.8867894165376968,2.8168617887354057,0.0014959080323721466,354405.2603794817,1554973.7096378366,4.387558209414946,1554973.7096378366,4.387558209414946,0.85,0.09561298433470868,4.564652377983593,1.267165482356213,1.0,0.0,4.564652377984292,1.2848243507078407,1.2851159852741039,3.552744291831654,19319.458903248313,1970.036546960309,2034.6934298245008,2034.6934298245008,7.596152970986525,5.06669591350388,0.5368877915848342,4.529808121919046,3.395055019787,3.395055019787,0.9700157199391429,0.0,0.0,0.00022697218035914028,0.9846082400788577,0.00023052029337166828,199.02295175391748,0.0,0.0,0.0,0.0790559009083355,7.770664840081446e-05,0.00014926553195832582,0.0006813452654045579,0.09561298433471768,0.0812842963036942,0.014328688031023487,0.09561297760300015,0.08128429630368654,0.014328688031022134,0.427855861747179,0.427855861747179,0.07542186429608569,0.0,4.847013911456941,4.8187053730888465,5.007669509643108,4.848612608546944,4.820579860280418,5.007702414263406,24793.66951431352,21074.61908716649,0.85,0.9177022926854528,0.6936834304744408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221929992403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.641442167354,1535.243119347447,0.427855861747179,0.07542186429608569,6.112851554438009,3.395055019787
4335.0,-30.120392747885397,5.066647215792755,35.00511702344859,24.093962378706806,4.992067864862977,-26.609184462822125,-40.129491105303146,1.4808595797996789,-0.16906129701374084,-5.018115320352356,40.010212788409305,47859.68869742936,15455.843725335,15455.843725335,63315.53242276436,87639.4740818481,87639.4740818481,15455.843725335,103095.31780718309,103095.31780718309,103095.31780718309,127888.97998177932,103748.89439528411,63969.10901086538,44199.76153824303,24793.662174596237,0.0,68993.42371283927,21074.6128484068,1535.2421573367924,0.0,0.8867895644393932,2.816858841916482,0.0014959080323721466,354405.64161890885,1554973.6209466867,4.387553239400022,1554973.6209466867,4.387553239400022,0.85,0.09561288028080475,4.564652377983593,1.2671652647620069,1.0,0.0,4.564652377985201,1.2848241703766843,1.2851158049020153,3.5527447904761393,19319.44711963967,1970.035345366631,2034.6934298245008,2034.6934298245008,7.596153552561535,5.066647215792755,0.5369675686658173,4.529679647126938,3.3951515732878192,3.3951515732878192,0.9700433066536627,0.0,0.0,0.00022697218035914028,0.9845917532428737,0.00023052415339817702,199.02282013363003,0.0,0.0,0.0,0.0790559009083355,7.770793572479869e-05,0.0001492642446343416,0.000681339389218072,0.09561288028080736,0.0812841910443076,0.01432868923649976,0.09561283361277086,0.08128419104430538,0.014328689236499366,0.42785539020315494,0.42785539020315494,0.07542188518602083,0.0,4.847411488395039,4.8191743415052315,5.007661540755009,4.849054023338624,4.821102555937614,5.007682142326189,24793.662174596237,21074.6128484068,0.85,0.9177038769128616,0.6936847908378687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522209682849692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.640642554508,1535.2421573367924,0.42785539020315494,0.07542188518602083,6.112851554438009,3.3951515732878192
4336.0,-30.120232269560653,5.0665985063529035,35.00511624160909,24.093976558093004,4.992093346249746,-26.609037484037465,-40.12934110416097,1.4808985607265386,-0.16880461410107728,-5.018087955885711,40.01021127407691,47859.71961288588,15455.84513278216,15455.84513278216,63315.56474566804,87639.42212991405,87639.42212991405,15455.84513278216,103095.2672626962,103095.2672626962,103095.2672626962,127888.92554984483,103748.78050747303,63969.077990444726,44199.66946336478,24793.658287148635,0.0,68993.32775051342,21074.60954407634,1535.2413934653612,0.0,0.8867897092076666,2.8168586612702264,0.0014959080323721466,354406.0196834699,1554973.5556390765,4.387548374680169,1554973.5556390765,4.387548374680169,0.85,0.09561277765827107,4.564652377983593,1.2671649515582253,1.0,0.0,4.564652377981379,1.2848239880095973,1.2851156224935338,3.55274529475044,19319.42591218916,1970.0331828085186,2034.6934298245008,2034.6934298245008,7.596154244285969,5.0665985063529035,0.5370471488045672,4.529551357548336,3.39524804266747,3.39524804266747,0.9700708693335629,0.0,0.0,0.00022697218035914028,0.9845752918339115,0.00023052800760048765,199.02268871413744,0.0,0.0,0.0,0.0790559009083355,7.77092562746641e-05,0.0001492629240844762,0.0006813333613669887,0.09561277765827764,0.08128408698285952,0.014328690675418112,0.09561279551696492,0.08128408698285394,0.014328690675417128,0.4278549205556017,0.4278549205556017,0.0754219065275295,0.0,4.847775500976411,4.819604237891781,5.00765127883875,4.8492833417846555,4.821375727123893,5.007662271207835,24793.658287148635,21074.60954407634,0.85,0.9177056218337993,0.693686203772505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522200078844745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.639843929031,1535.2413934653612,0.4278549205556017,0.0754219065275295,6.112851554438009,3.39524804266747
4337.0,-30.12007194175131,5.06654979128006,35.00511546589638,24.094001110084378,4.9921194970224105,-26.608890573785263,-40.12919490979982,1.480938129056368,-0.16836771440472376,-5.018060192077111,40.01020988885474,47859.76765559259,15455.845808741173,15455.845808741173,63315.61346433376,87639.41488996465,87639.41488996465,15455.845808741173,103095.26069870582,103095.26069870582,103095.26069870582,127888.91563518462,103748.71170778394,63969.06447341186,44199.608038191196,24793.65493647879,0.0,68993.26297466998,21074.60669600697,1535.2406556866654,0.0,0.8867898555408799,2.8168561566564265,0.0014959080323721466,354406.4032656213,1554973.4958995166,4.387543457373968,1554973.4958995166,4.387543457373968,0.8499999999999999,0.09561267495906699,4.564652377983593,1.2671647174796092,1.0,0.0,4.5646523779841095,1.2848238028944763,1.2851154373363947,3.552745806623643,19319.41310075668,1970.0318764059775,2034.6934298245008,2034.6934298245008,7.596154576502613,5.06654979128006,0.5371268173950732,4.529422973884987,3.3953444273461026,3.3953444273461026,0.9700984078131721,0.0,0.0,0.00022697218035914028,0.9845588461608527,0.00023053185824715918,199.02255741807878,0.0,0.0,0.0,0.0790559009083355,7.771054333112171e-05,0.00014926163702801858,0.0006813274864016689,0.09561267495907298,0.08128398280582239,0.014328692153250595,0.09561268033235967,0.08128398280581729,0.014328692153249696,0.4278544503675009,0.4278544503675009,0.07542192808587403,0.0,4.84814838659463,4.820045675764561,5.007634741093966,4.849692477672363,4.821864089041128,5.007621389561109,24793.65493647879,21074.60669600697,0.85,0.9177071895784853,0.6936875513941659,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221904894913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.639045753209,1535.2406556866654,0.4278544503675009,0.07542192808587403,6.112851554438009,3.3953444273461026
4338.0,-30.11991181715364,5.066501049385551,35.005114691047055,24.094020772632234,4.9921433179713315,-26.60874407942278,-40.12904875036327,1.480975580240496,-0.1679730251055389,-5.01803418494465,40.010208362576876,47859.81505200445,15455.849027341103,15455.849027341103,63315.66407934555,87639.39592402721,87639.39592402721,15455.849027341103,103095.24495136831,103095.24495136831,103095.24495136831,127888.89642650321,103748.63020634004,63969.04933431744,44199.53430224733,24793.651475134906,0.0,68993.18577738224,21074.60375386467,1535.239950494688,0.0,0.8867899934433071,2.8168540021468305,0.0014959080323721466,354406.7625779957,1554973.4300767456,4.387538823372583,1554973.4300767456,4.387538823372583,0.85,0.09561257306751832,4.564652377983593,1.2671644707629457,1.0,0.0,4.564652377983294,1.2848236276841865,1.2851152620863349,3.552746291108524,19319.39792408569,1970.0303288162308,2034.6934298245008,2034.6934298245008,7.596156158362501,5.066501049385551,0.5372055962023117,4.52929545318324,3.3954407291430497,3.3954407291430497,0.9701259226122999,0.0,0.0,0.00022697218035914028,0.9845424216280352,0.0002305357040723751,199.02242628860762,0.0,0.0,0.0,0.0790559009083355,7.771183009981293e-05,0.00014926035025932736,0.0006813216127499026,0.0956125730675225,0.08128387936577171,0.014328693701750782,0.09561257815185074,0.08128387936576816,0.014328693701750156,0.42785398073374314,0.42785398073374314,0.07542194943011235,0.0,4.848521097905234,4.8204852623072725,5.007627552701592,4.850061159839129,4.822292939004797,5.007648257811184,24793.651475134906,21074.60375386467,0.85,0.9177089500352087,0.6936890145416961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522180909144522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.638249911337,1535.239950494688,0.42785398073374314,0.07542194943011235,6.112851554438009,3.3954407291430497
4339.0,-30.119751851381857,5.066452347490967,35.00511393295981,24.094049899745755,4.9921741533790644,-26.608597026512996,-40.128898749221094,1.4810193285102098,-0.16755414314303607,-5.018002981850427,40.010207301112146,47859.84356430881,15455.84422735022,15455.84422735022,63315.68779165903,87639.38793605907,87639.38793605907,15455.84422735022,103095.23216340928,103095.23216340928,103095.23216340928,127888.8807052007,103748.5629741731,63969.018602423115,44199.493746388864,24793.648541791423,0.0,68993.14228818029,21074.601260522708,1535.239157403305,0.0,0.8867901561096184,2.816852136241478,0.0014959080323721466,354407.19367772306,1554973.384299663,4.387533357219786,1554973.384299663,4.387533357219786,0.85,0.09561246924563171,4.564652377983593,1.267164215804078,1.0,0.0,4.564652377983062,1.2848234230138957,1.2851150573695873,3.552746857055255,19319.385404547033,1970.0290521785762,2034.6934298245008,2034.6934298245008,7.5961537992892305,5.066452347490967,0.5372866384453703,4.529165709045596,3.395536941657006,3.395536941657006,0.9701534119020018,0.0,0.0,0.00022697218035914028,0.9845260136816404,0.00023053954614198215,199.02229528937497,0.0,0.0,0.0,0.0790559009083355,7.771315071086435e-05,0.00014925902964827592,0.0006813155846195262,0.09561246924563938,0.08128377424032295,0.014328695005316429,0.09561248296323337,0.08128377424031644,0.014328695005315282,0.4278535117254377,0.4278535117254377,0.0754219711592346,0.0,4.848894831036546,4.820932695924739,5.007582637689438,4.850448838707393,4.822781615652559,5.007462317664931,24793.648541791423,21074.601260522708,0.85,0.9177098721956037,0.6936898650651548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522171340953223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.637455342718,1535.239157403305,0.4278535117254377,0.0754219711592346,6.112851554438009,3.395536941657006
4340.0,-30.11959213691535,5.0664035895998145,35.00511318323355,24.094070016313367,4.992195360087718,-26.608451162725057,-40.12875269455833,1.4810543858973948,-0.16709703129231457,-5.017979410797149,40.01020602846946,47859.88951264509,15455.850946938283,15455.850946938283,63315.74045958337,87639.38290238375,87639.38290238375,15455.850946938283,103095.23384932203,103095.23384932203,103095.23384932203,127888.8814163741,103748.49439359785,63969.00100385904,44199.43709970979,24793.647567052074,0.0,68993.08466676186,21074.600431994262,1535.2386517425873,0.0,0.8867902806937331,2.816848876152879,0.0014959080323721466,354407.5193339893,1554973.32941525,4.387529170761928,1554973.32941525,4.387529170761928,0.85,0.09561236915195265,4.564652377983593,1.2671639196341862,1.0,0.0,4.564652377983035,1.284823259002756,1.2851148933212195,3.5527473105729332,19319.372633916515,1970.0277499366773,2034.6934298245008,2034.6934298245008,7.596157101795625,5.0664035895998145,0.5373641494912,4.5290394401086145,3.395633085001116,3.395633085001116,0.9701808814288903,0.0,0.0,0.00022697218035914028,0.9845096318062927,0.00023054338223457647,199.02216449611333,0.0,0.0,0.0,0.0790559009083355,7.771443659702074e-05,0.00014925774376211954,0.0006813097149962247,0.09561236915195864,0.08128367264120762,0.014328696510751034,0.09561235424664567,0.08128367264120251,0.014328696510750133,0.4278530439866076,0.4278530439866076,0.07542199090272347,0.0,4.849283420954009,4.821391102064183,5.007574638541712,4.85088237950481,4.823269438463569,5.007587467779388,24793.647567052074,21074.600431994262,0.85,0.9177114020252872,0.6936911104034473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221617822651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.636662929774,1535.2386517425873,0.4278530439866076,0.07542199090272347,6.112851554438009,3.395633085001116
4341.0,-30.119432641638724,5.06635485877064,35.00511243466402,24.0940889105201,4.992224195119875,-26.608304733297413,-40.128602798189945,1.4810962867785629,-0.1668281718648359,-5.017949392470841,40.010204562708914,47859.916295032024,15455.847699500977,15455.847699500977,63315.763994533,87639.33732915348,87639.33732915348,15455.847699500977,103095.18502865446,103095.18502865446,103095.18502865446,127888.82764546463,103748.38887426475,63968.96784014316,44199.35670457955,24793.642616810168,0.0,68992.99932138971,21074.59622428864,1535.2377656465087,0.0,0.8867904387933256,2.816848845314825,0.0014959080323721466,354407.93406573456,1554973.2662023746,4.387523858069054,1554973.2662023746,4.387523858069054,0.85,0.09561226569952015,4.564652377983593,1.267163647641428,1.0,0.0,4.5646523779835375,1.2848230629753308,1.2851146972492993,3.552747852621039,19319.35298478977,1970.025746283366,2034.6934298245008,2034.6934298245008,7.596155505762898,5.06635485877064,0.53744447022481,4.52891038854583,3.395729130283103,3.395729130283103,0.9702083229380295,0.0,0.0,0.00022697218035914028,0.9844932727066217,0.00023054721312126003,199.0220338825221,0.0,0.0,0.0,0.0790559009083355,7.77157563265584e-05,0.0001492564240325819,0.0006813036908896524,0.09561226569952495,0.08128356814273952,0.01432869755678544,0.09561231506122164,0.08128356814273544,0.014328697556784722,0.4278525782273133,0.4278525782273133,0.07542201126732473,0.0,4.849639614797809,4.821816357734292,5.0075385276755355,4.8511212206059895,4.823574318609701,5.007451171009677,24793.642616810168,21074.59622428864,0.85,0.9177128783688548,0.6936923566996477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522152238606172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.63587081454,1535.2377656465087,0.4278525782273133,0.07542201126732473,6.112851554438009,3.395729130283103
4342.0,-30.119273334043402,5.066306070251157,35.00511168598013,24.0941091318615,4.992244734046921,-26.60815930246227,-40.1284605852328,1.4811307024658016,-0.16635642883062474,-5.0179261305015865,40.01020306223871,47859.978445109315,15455.854622337956,15455.854622337956,63315.83306744727,87639.33587880978,87639.33587880978,15455.854622337956,103095.19050114774,103095.19050114774,103095.19050114774,127888.83081928459,103748.32375735833,63968.96632365786,44199.28603744497,24793.640318136848,0.0,68992.92635558182,21074.59427041632,1535.237191091155,0.0,0.8867905626289646,2.816845356705926,0.0014959080323721466,354408.2554522395,1554973.2014926001,4.387519696764373,1554973.2014926001,4.387519696764373,0.85,0.09561216565534,4.564652377983593,1.2671634498285131,1.0,0.0,4.564652377983599,1.2848229019663855,1.2851145362038074,3.552748297837406,19319.340859141226,1970.0245098113246,2034.6934298245008,2034.6934298245008,7.596158908160963,5.066306070251157,0.5375216484458294,4.5287844218053275,3.395825102465635,3.395825102465635,0.97023574356161,0.0,0.0,0.00022697218035914028,0.9844769331497362,0.00023055103955860635,199.0219034227977,0.0,0.0,0.0,0.0790559009083355,7.771700842834866e-05,0.00014925517193079162,0.0006812979754802379,0.0956121656553444,0.08128346673434458,0.014328698920999815,0.09561217421668394,0.08128346673434085,0.01432869892099916,0.42785211234612325,0.42785211234612325,0.07542203041803888,0.0,4.850016829309595,4.822259872965958,5.007539117510305,4.85156970167094,4.824078059495321,5.007585714819527,24793.640318136848,21074.59427041632,0.85,0.9177148500865806,0.69369399115562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522142708057344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.635079632018,1535.237191091155,0.42785211234612325,0.07542203041803888,6.112851554438009,3.395825102465635
4343.0,-30.119114182952572,5.066257328665272,35.00511094366031,24.094138258975022,4.992275534442685,-26.60801298625408,-40.12831068886442,1.4811743377442232,-0.16594058317298277,-5.0178947134678795,40.01020175023905,47860.00372592903,15455.848990306222,15455.848990306222,63315.852716235255,87639.3281429596,87639.3281429596,15455.848990306222,103095.17713326582,103095.17713326582,103095.17713326582,127888.81272429503,103748.25713507846,63968.93271804789,44199.249352256185,24793.635591029208,0.0,68992.88494328539,21074.590252374826,1535.2362892558028,0.0,0.8867907272907436,2.81684355579112,0.0014959080323721466,354408.68950917554,1554973.144910871,4.387514163561764,1554973.144910871,4.387514163561764,0.85,0.09561206190293059,4.564652377983593,1.2671631503617395,1.0,0.0,4.564652377984139,1.2848226978249395,1.2851143320160248,3.552748862322433,19319.328453171787,1970.0232447545072,2034.6934298245008,2034.6934298245008,7.596156140160802,5.066257328665272,0.5376024136138975,4.528654915051375,3.3959209760268756,3.3959209760268756,0.9702631360076788,0.0,0.0,0.00022697218035914028,0.9844606099369906,0.0002305548622952699,199.0217730914082,0.0,0.0,0.0,0.0790559009083355,7.77183281982639e-05,0.00014925385216087638,0.000681291951189356,0.0956120619029346,0.08128336201141495,0.014328699891519655,0.09561207467689355,0.08128336201141154,0.014328699891519053,0.4278516477586671,0.4278516477586671,0.07542205080007863,0.0,4.850392392246704,4.822709037359914,5.007496606823452,4.851954130294871,4.82456528746286,5.0073863107674015,24793.635591029208,21074.590252374826,0.85,0.917715685730248,0.6936947739650496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522133188735797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.634290006125,1535.2362892558028,0.4278516477586671,0.07542205080007863,6.112851554438009,3.3959209760268756
4344.0,-30.118955257641513,5.06620854714613,35.005110216247644,24.094158131070458,4.992298250442891,-26.607867681769857,-40.12816847590727,1.4812106745712585,-0.16552534080398118,-5.017870195747884,40.01020069980386,47860.064208701464,15455.853782297103,15455.853782297103,63315.91799099857,87639.31514876145,87639.31514876145,15455.853782297103,103095.16893105855,103095.16893105855,103095.16893105855,127888.80432375823,103748.18164853951,63968.93070847978,44199.167711177484,24793.63539269969,0.0,68992.80310387717,21074.590083794734,1535.2358047237317,0.0,0.8867908558881192,2.8168409570830915,0.0014959080323721466,354409.0282456588,1554973.0996094586,4.387509842248229,1554973.0996094586,4.387509842248229,0.85,0.09561196236885172,4.564652377983593,1.2671629679342735,1.0,0.0,4.564652377984099,1.28482252782831,1.2851141619808089,3.5527493323915036,19319.31439655744,1970.0218113787525,2034.6934298245008,2034.6934298245008,7.5961584953022765,5.06620854714613,0.5376799877713649,4.528528559374765,3.396016782432219,3.396016782432219,0.9702905092663483,0.0,0.0,0.00022697218035914028,0.9844443101724901,0.0002305586796670816,199.02164294508378,0.0,0.0,0.0,0.0790559009083355,7.771958033836319e-05,0.0001492526000207771,0.0006812862356050742,0.0956119623688596,0.08128326118544582,0.01432870118341379,0.0956119701582356,0.08128326118543912,0.014328701183412609,0.42785118484459067,0.42785118484459067,0.0754220695528071,0.0,4.8507736049334085,4.823160108642298,5.00748100123775,4.852344854943908,4.825010901820008,5.00746520488957,24793.63539269969,21074.590083794734,0.85,0.91771772043627,0.6936964734806069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212367877853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.633502555174,1535.2358047237317,0.42785118484459067,0.0754220695528071,6.112851554438009,3.396016782432219
4345.0,-30.11879655168771,5.06615978092346,35.00510949197667,24.09417723482477,4.992325766845031,-26.60772209461368,-40.12801868431268,1.481251309770973,-0.1652287733110711,-5.0178414176635195,40.01019933648669,47860.087948605404,15455.851946720395,15455.851946720395,63315.9398953258,87639.27665015963,87639.27665015963,15455.851946720395,103095.12859688004,103095.12859688004,103095.12859688004,127888.75999881394,103748.08296090692,63968.89425935242,44199.09855728278,24793.63140193391,0.0,68992.7299592167,21074.586691643824,1535.2350018638383,0.0,0.8867910073033094,2.81684041696999,0.0014959080323721466,354409.4258436022,1554973.0408145972,4.387504754178838,1554973.0408145972,4.387504754178838,0.85,0.09561186038564537,4.564652377983593,1.267162628355436,1.0,0.0,4.564652377984384,1.2848223377224142,1.285113971831762,3.552749858066202,19319.296019585712,1970.0199374491506,2034.6934298245008,2034.6934298245008,7.596157593163073,5.06615978092346,0.5377593875194382,4.528400393404022,3.396112495555053,3.396112495555053,0.9703178558728723,0.0,0.0,0.00022697218035914028,0.9844280331963078,0.00023056249182806346,199.02151297856415,0.0,0.0,0.0,0.0790559009083355,7.772089922613613e-05,0.00014925128113300415,0.0006812802153408651,0.0956118603856473,0.08128315827878758,0.014328702106859713,0.09561191814966302,0.08128315827878595,0.014328702106859425,0.4278507236843456,0.4278507236843456,0.0754220886059889,0.0,4.85113051634022,4.823585626182137,5.0074482068871475,4.852612644352462,4.825342283739531,5.007371757498731,24793.63140193391,21074.586691643824,0.85,0.9177190108690207,0.6936975530160451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522114182325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.632715886142,1535.2350018638383,0.4278507236843456,0.0754220886059889,6.112851554438009,3.396112495555053
4346.0,-30.118638067144058,5.066110950385411,35.005108760242884,24.09420293932783,4.992345092545294,-26.60757752584593,-40.127876576129324,1.4812845512471946,-0.16463372923635688,-5.017819002704864,40.01019767057309,47860.14691511773,15455.859664565867,15455.859664565867,63316.0065796836,87639.30584615353,87639.30584615353,15455.859664565867,103095.1655107194,103095.1655107194,103095.1655107194,127888.79371544202,103748.04831133368,63968.88938029801,44199.065478928525,24793.62820472263,0.0,68992.69368365116,21074.583974014236,1535.2343971347784,0.0,0.8867911274262997,2.816835207654578,0.0014959080323721466,354409.7355288591,1554972.9689698643,4.387500717635464,1554972.9689698643,4.387500717635464,0.85,0.09561176129854997,4.564652377983593,1.2671624497743323,1.0,0.0,4.564652377984095,1.284822182207025,1.2851138162810731,3.552750288092461,19319.289567366613,1970.0192795059081,2034.6934298245008,2034.6934298245008,7.596161386287561,5.066110950385411,0.5378358145050539,4.5282751358803575,3.396208131989791,3.396208131989791,0.9703451805685118,0.0,0.0,0.00022697218035914028,0.9844117792177728,0.00023056629872866363,199.02138319352974,0.0,0.0,0.0,0.0790559009083355,7.772215048199615e-05,0.00014925002987714413,0.0006812745037928281,0.09561176129855695,0.08128305796988437,0.014328703328672567,0.09561171661995929,0.08128305796987845,0.01432870332867152,0.4278502626776194,0.4278502626776194,0.07542210684634455,0.0,4.8515329852691025,4.824057491819985,5.007456485211208,4.853185273468512,4.825987475789475,5.007532225573357,24793.62820472263,21074.583974014236,0.85,0.917720459937445,0.6936987724318829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522104698991378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.631930120162,1535.2343971347784,0.4278502626776194,0.07542210684634455,6.112851554438009,3.396208131989791
