time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4347.0,-30.11847976959042,5.066062147766805,35.00510802410618,24.09422193830835,4.992373332577251,-26.60743223386828,-40.127726819459326,1.4813257968551157,-0.16435904799385526,-5.017789423483852,40.01019607886097,47860.16898406295,15455.856314232797,15455.856314232797,63316.025298295746,87639.2635333238,87639.2635333238,15455.856314232797,103095.11984755659,103095.11984755659,103095.11984755659,127888.74221782298,103747.94632893364,63968.85177967279,44198.993943623165,24793.62237026638,0.0,68992.61631388955,21074.579014726423,1535.2334690722435,0.0,0.8867912837459556,2.8168350490118943,0.0014959080323721466,354410.14419594966,1554972.9003251703,4.387495464761421,1554972.9003251703,4.387495464761421,0.85,0.09561165934470692,4.564652377983593,1.2671621882217008,1.0,0.0,4.564652377982568,1.284821989245527,1.285113623275776,3.5527508216636665,19319.27057686463,1970.0173430136317,2034.6934298245008,2034.6934298245008,7.596159739684181,5.066062147766805,0.5379153708011373,4.528146776965667,3.3963036677456855,3.3963036677456855,0.9703724764987672,0.0,0.0,0.00022697218035914028,0.9843955447056745,0.00023057010119545285,199.02125356179292,0.0,0.0,0.0,0.0790559009083355,7.772346910257546e-05,0.0001492487112565648,0.0006812684847482651,0.09561165934471519,0.0812829550215995,0.014328704323115681,0.09561167029105062,0.08128295502159247,0.014328704323114443,0.42784980488917124,0.42784980488917124,0.07542212690631867,0.0,4.85190126261665,4.824494762833524,5.007432859452422,4.8534303754900066,4.826299954850526,5.00739460789714,24793.62237026638,21074.579014726423,0.85,0.9177217604016128,0.6936998702341973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522095228900285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.631145208796,1535.2334690722435,0.42784980488917124,0.07542212690631867,6.112851554438009,3.3963036677456855
4348.0,-30.11832168589862,5.066013335225886,35.0051073054637,24.094241426233225,4.992398726693286,-26.60728741900233,-40.127580939419545,1.481364459797006,-0.16401641759699714,-5.017762879700185,40.010195116147194,47860.20817086778,15455.857504910206,15455.857504910206,63316.06567577799,87639.23636860106,87639.23636860106,15455.857504910206,103095.09387351127,103095.09387351127,103095.09387351127,127888.71549516032,103747.85828685036,63968.83008911718,44198.92021970353,24793.621621649036,0.0,68992.54184135256,21074.57837840168,1535.2329038585387,0.0,0.8867914223376024,2.816833642099276,0.0014959080323721466,354410.5109256942,1554972.8588068644,4.38749080761005,1554972.8588068644,4.38749080761005,0.85,0.09561156011718464,4.564652377983593,1.267161880512722,1.0,0.0,4.5646523779834265,1.2848218083667042,1.2851134423558968,3.5527513218243754,19319.25418223814,1970.015671226988,2034.6934298245008,2034.6934298245008,7.596160324871806,5.066013335225886,0.537993482326824,4.528019852899062,3.3963991305397148,3.3963991305397148,0.9703997515827757,0.0,0.0,0.00022697218035914028,0.9843793324147867,0.00023057389858272776,199.02112410535858,0.0,0.0,0.0,0.0790559009083355,7.772475360897418e-05,0.0001492474267501661,0.0006812626214230778,0.09561156011718959,0.08128285449017034,0.014328705627019255,0.09561160227838744,0.08128285449016612,0.01432870562701851,0.4278493478911821,0.4278493478911821,0.07542214649199205,0.0,4.852260253476345,4.8249207935703,5.00741104241655,4.8537464621031745,4.826675267367875,5.007374253151454,24793.621621649036,21074.57837840168,0.85,0.9177233362610765,0.6937011870199201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208576999493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.630361834215,1535.2329038585387,0.4278493478911821,0.07542214649199205,6.112851554438009,3.3963991305397148
4349.0,-30.11816381740949,5.065964484387421,35.00510658179812,24.094261472951644,4.992420417844921,-26.607143168115904,-40.12743512922896,1.48139976855133,-0.16358320801248283,-5.0177386675803595,40.01019353255164,47860.2467582785,15455.862100615783,15455.862100615783,63316.10885889429,87639.22890878316,87639.22890878316,15455.862100615783,103095.09100939894,103095.09100939894,103095.09100939894,127888.70903568355,103747.7883494841,63968.80619897945,44198.869056116266,24793.618026284617,0.0,68992.48708240088,21074.575322341923,1535.2322304513343,0.0,0.8867915513094968,2.8168307714504772,0.0014959080323721466,354410.84544135723,1554972.7905122116,4.387486473716014,1554972.7905122116,4.387486473716014,0.85,0.09561146118072293,4.564652377983593,1.2671616684133191,1.0,0.0,4.564652377986454,1.2848216431799935,1.285113277131691,3.5527517785938483,19319.241158954792,1970.0143432216703,2034.6934298245008,2034.6934298245008,7.596162583544048,5.065964484387421,0.5380704384731665,4.5278940459142545,3.396494509002816,3.396494509002816,0.9704270025722331,0.0,0.0,0.00022697218035914028,0.9843631424814644,0.0002305776908580404,199.02099482532407,0.0,0.0,0.0,0.0790559009083355,7.772603751994682e-05,0.00014924614283919345,0.0006812567608158034,0.09561146118072669,0.08128275425918335,0.014328706921543337,0.09561147680697074,0.08128275425918016,0.014328706921542773,0.42784889113516406,0.42784889113516406,0.07542216579220357,0.0,4.852630130204773,4.825356146138347,5.007408993010245,4.854155459567892,4.827143485658837,5.007446840056048,24793.618026284617,21074.575322341923,0.85,0.9177246905633792,0.6937022969054126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522076323880964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.629579451856,1535.2322304513343,0.42784889113516406,0.07542216579220357,6.112851554438009,3.396494509002816
4350.0,-30.11800610352589,5.065915664260368,35.005105864752316,24.09429094931113,4.99244914644831,-26.606998352600435,-40.12728921426458,1.4814413955228607,-0.1631270507134559,-5.017709100709247,40.010192278037245,47860.284247606345,15455.85841524638,15455.85841524638,63316.142662852726,87639.23230433364,87639.23230433364,15455.85841524638,103095.09071958001,103095.09071958001,103095.09071958001,127888.70477778275,103747.73256733394,63968.78451060637,44198.83117414174,24793.61405820275,0.0,68992.4452323445,21074.571949472338,1535.2314137458097,0.0,0.8867917063447273,2.816828224334921,0.0014959080323721466,354411.2539388258,1554972.7364096227,4.3874812640064285,1554972.7364096227,4.3874812640064285,0.85,0.0956113601994739,4.564652377983593,1.2671614013658838,1.0,0.0,4.5646523779842845,1.284821448434506,1.2851130823419996,3.5527523170985393,19319.230771564093,1970.0132840025997,2034.6934298245008,2034.6934298245008,7.596160772278848,5.065915664260368,0.5381497203428784,4.5277659439174895,3.396589794558589,3.396589794558589,0.9704542270167397,0.0,0.0,0.00022697218035914028,0.9843469686902422,0.00023058147947684155,199.0208656720652,0.0,0.0,0.0,0.0790559009083355,7.772732237311915e-05,0.00014924485798602113,0.000681250895907715,0.09561136019948235,0.08128265216510401,0.014328708034378348,0.09561135620298265,0.08128265216509682,0.014328708034377082,0.42784843542226775,0.42784843542226775,0.07542218604873706,0.0,4.853009317686485,4.825808005095098,5.007375403508263,4.85458204999577,4.827671527050143,5.007297273394954,24793.61405820275,21074.571949472338,0.85,0.9177257372111425,0.6937032610806619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522066890638452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.628798027725,1535.2314137458097,0.42784843542226775,0.07542218604873706,6.112851554438009,3.396589794558589
4351.0,-30.11784864073834,5.065866757815376,35.00510513889714,24.094306560605787,4.992465902746307,-26.606854960360472,-40.12714728070421,1.481472222368482,-0.16267519679456655,-5.017688844455493,40.01019058735202,47860.339335139644,15455.868773398986,15455.868773398986,63316.20810853863,87639.22698502548,87639.22698502548,15455.868773398986,103095.09575842446,103095.09575842446,103095.09575842446,127888.70716695586,103747.66269236611,63968.77504248065,44198.764055428284,24793.6114085314,0.0,68992.37546395969,21074.56969725169,1535.2308849224894,0.0,0.8867918155692056,2.8168246465038442,0.0014959080323721466,354411.5338005207,1554972.6634965916,4.387477593694235,1554972.6634965916,4.387477593694235,0.85,0.09561126383507798,4.564652377983593,1.2671611733315515,1.0,0.0,4.564652377982323,1.2848213042158112,1.2851129380905695,3.5527527158880834,19319.217759900177,1970.0119571821344,2034.6934298245008,2034.6934298245008,7.596165863047051,5.065866757815376,0.5382246986207644,4.527642059194612,3.3966850079609068,3.3966850079609068,0.9704814308459734,0.0,0.0,0.00022697218035914028,0.9843308209352543,0.00023058526212100565,199.02073672459832,0.0,0.0,0.0,0.0790559009083355,7.772857218690694e-05,0.00014924360817223335,0.0006812451909422366,0.09561126383508241,0.08128255424220185,0.014328709592880559,0.09561121360313508,0.08128255424219809,0.014328709592879895,0.4278479818354915,0.4278479818354915,0.07542220515552941,0.0,4.85340251980017,4.826266668255016,5.007396768488206,4.85501364766094,4.828139748796332,5.007520750117465,24793.6114085314,21074.56969725169,0.85,0.9177276138522557,0.6937047610448053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522057466646447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.628018768612,1535.2308849224894,0.4278479818354915,0.07542220515552941,6.112851554438009,3.3966850079609068
4352.0,-30.117691342518626,5.065817903554928,35.0051044094112,24.094335792493098,4.99249608937832,-26.606710373100594,-40.12700143558902,1.4815151199602796,-0.16225994000916444,-5.017657782989069,40.01018902988772,47860.3750741424,15455.86251125386,15455.86251125386,63316.23758539626,87639.22266238817,87639.22266238817,15455.86251125386,103095.08517364203,103095.08517364203,103095.08517364203,127888.68997666179,103747.60005185733,63968.75246361169,44198.71954249516,24793.60480301975,0.0,68992.3243455149,21074.564082566787,1535.229880930575,0.0,0.8867919793084796,2.8168228119599057,0.0014959080323721466,354411.96294806106,1554972.5963288902,4.387472091501524,1554972.5963288902,4.387472091501524,0.85,0.0956111626504112,4.564652377983593,1.2671609321096913,1.0,0.0,4.56465237798446,1.2848211035260257,1.2851127373552307,3.5527532708300735,19319.20609539036,1970.0107677331566,2034.6934298245008,2034.6934298245008,7.596162785362205,5.065817903554928,0.538304447591603,4.527513455963325,3.3967801139571017,3.3967801139571017,0.9705086039877433,0.0,0.0,0.00022697218035914028,0.9843146903419373,0.00023058904086892504,199.02060791206415,0.0,0.0,0.0,0.0790559009083355,7.772985646373698e-05,0.0001492423238954033,0.0006812393286649501,0.0956111626504195,0.08128245190389956,0.014328710746519943,0.09561110646059758,0.0812824519038925,0.014328710746518697,0.42784753066363895,0.42784753066363895,0.07542222665404108,0.0,4.853789820595239,4.826727696520209,5.007365300150639,4.855397842979926,4.828630731519013,5.0072984969276035,24793.60480301975,21074.564082566787,0.85,0.9177287210720326,0.6937057930452771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204805767057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.62723973634,1535.229880930575,0.42784753066363895,0.07542222665404108,6.112851554438009,3.3967801139571017
4353.0,-30.11753423328327,5.065769047414149,35.00510371032053,24.094355140719586,4.992522401215641,-26.606566343491732,-40.12685566032303,1.4815545114240833,-0.16194951006815472,-5.017631013113586,40.01018845624801,47860.41032968535,15455.86273689345,15455.86273689345,63316.2730665788,87639.19069731573,87639.19069731573,15455.86273689345,103095.05343420919,103095.05343420919,103095.05343420919,127888.65944857676,103747.50807747101,63968.727709840496,44198.64485292279,24793.60601436757,0.0,68992.25086729036,21074.565112212436,1535.2294208601618,0.0,0.8867921176412576,2.8168218550665975,0.0014959080323721466,354412.3328029877,1554972.571589921,4.38746744305398,1554972.571589921,4.38746744305398,0.85,0.09561106559475738,4.564652377983593,1.2671606540726499,1.0,0.0,4.564652377981656,1.2848209192391764,1.285112553026551,3.552753780415259,19319.18896851587,1970.0090212779974,2034.6934298245008,2034.6934298245008,7.596162896258318,5.065769047414149,0.5383821993989093,4.527386848015239,3.396875154184892,3.396875154184892,0.9705357583385406,0.0,0.0,0.00022697218035914028,0.9842985794131697,0.0002305928151338582,199.0204792544569,0.0,0.0,0.0,0.0790559009083355,7.773114014509531e-05,0.00014924104021404497,0.0006812334691057854,0.09561106559476032,0.0812823533499558,0.01432871224480452,0.09561106024319303,0.08128235334995329,0.01432871224480408,0.42784708187298387,0.42784708187298387,0.07542224687495026,0.0,4.854158021420233,4.827166687041029,5.007331415456406,4.855681503045446,4.8289734308573316,5.007246785378186,24793.60601436757,21074.565112212436,0.85,0.9177302127505659,0.6937070428640886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038658540395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.626462655982,1535.2294208601618,0.42784708187298387,0.07542224687495026,6.112851554438009,3.396875154184892
4354.0,-30.11737732114536,5.06572011442631,35.005102997056106,24.09437068216505,4.992539644196149,-26.606423398160487,-40.12671379661185,1.4815857212112664,-0.1615152665863775,-5.017610258974695,40.01018664522163,47860.46319789665,15455.87195854066,15455.87195854066,63316.33515643731,87639.18283506103,87639.18283506103,15455.87195854066,103095.0547936017,103095.0547936017,103095.0547936017,127888.65698201286,103747.43613552026,63968.71649835603,44198.57737462692,24793.602188411172,0.0,68992.1795630381,21074.561860149497,1535.228811645036,0.0,0.8867922298353443,2.816818567074963,0.0014959080323721466,354412.6195441835,1554972.493487025,4.3874636729552785,1554972.493487025,4.3874636729552785,0.85,0.09561096982899135,4.564652377983593,1.2671604199940338,1.0,0.0,4.5646523779826955,1.2848207732290684,1.285112406983301,3.5527541841587027,19319.17557195178,1970.007655208637,2034.6934298245008,2034.6934298245008,7.596167428463057,5.06572011442631,0.5384571229332247,4.527262991493085,3.396970112421682,3.396970112421682,0.9705628892633377,0.0,0.0,0.00022697218035914028,0.9842824889798737,0.00023059658472069123,199.02035075841988,0.0,0.0,0.0,0.0790559009083355,7.773238940053987e-05,0.0001492397909586004,0.0006812277666889496,0.09561096982899857,0.08128225610966623,0.01432871371933234,0.09561092279498395,0.0812822561096601,0.014328713719331256,0.4278466339576824,0.4278466339576824,0.07542226590620627,0.0,4.854537562315556,4.8276105665369755,5.007345498993573,4.856094992388307,4.829425456878994,5.00744130159643,24793.602188411172,21074.561860149497,0.85,0.9177320611908663,0.6937085261115223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522029270714853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.625687032913,1535.228811645036,0.4278466339576824,0.07542226590620627,6.112851554438009,3.396970112421682
4355.0,-30.11722062505187,5.065671256880299,35.00510229143636,24.09439425626772,4.992572325431312,-26.606279103348612,-40.12656795149667,1.4816308037280428,-0.16126416082067863,-5.017577595056918,40.01018544136252,47860.49637508746,15455.862905521233,15455.862905521233,63316.359280608696,87639.14116881158,87639.14116881158,15455.862905521233,103095.00407433281,103095.00407433281,103095.00407433281,127888.60100263711,103747.33757220251,63968.69277847827,44198.49421524916,24793.59692830429,0.0,68992.09114355345,21074.557389058646,1535.227843507411,0.0,0.8867924004498979,2.8168190788446257,0.0014959080323721466,354413.0708324072,1554972.4415690193,4.387457939733621,1554972.4415690193,4.387457939733621,0.85,0.09561086908556649,4.564652377983593,1.2671601430559534,1.0,0.0,4.5646523779814965,1.2848205623176234,1.2851121960239826,3.5527547673658373,19319.157218129156,1970.0057836395872,2034.6934298245008,2034.6934298245008,7.596162979134579,5.065671256880299,0.5385373283583874,4.527133928521912,3.3970649660493737,3.3970649660493737,0.9705899902998211,0.0,0.0,0.00022697218035914028,0.984266420983825,0.0002306003491740274,199.02022243946809,0.0,0.0,0.0,0.0790559009083355,7.773367373567941e-05,0.00014923850662346087,0.0006812219041455008,0.09561086908556732,0.081282154361763,0.01432871472380432,0.0956108982673409,0.0812821543617623,0.014328714723804195,0.427846187331922,0.427846187331922,0.07542228687322262,0.0,4.854880364346343,4.8280228860234615,5.007293441089814,4.856313434236256,4.82973412443215,5.00714732693217,24793.59692830429,21074.557389058646,0.85,0.9177335870116601,0.6937098960445047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201989467869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.6249126983,1535.227843507411,0.427846187331922,0.07542228687322262,6.112851554438009,3.3970649660493737
4356.0,-30.1170641082558,5.065622348416691,35.00510160730532,24.09441447760912,4.992593342079394,-26.606136136480256,-40.126426122710086,1.4816653703038523,-0.1608255726388279,-5.017554925772976,40.010184656030354,47860.54741431441,15455.86901563295,15455.86901563295,63316.41642994736,87639.13740451787,87639.13740451787,15455.86901563295,103095.00642015082,103095.00642015082,103095.00642015082,127888.60491403207,103747.27164085297,63968.68165064965,44198.43332244813,24793.598493881254,0.0,68992.03181632939,21074.558719799064,1535.227500162469,0.0,0.8867925186773513,2.816815957395737,0.0014959080323721466,354413.38403395365,1554972.407700537,4.387453966895243,1554972.407700537,4.387453966895243,0.85,0.0956107739257421,4.564652377983593,1.267159943045117,1.0,0.0,4.564652377983512,1.2848204006033968,1.2851120342730495,3.552755214534165,19319.144940820286,1970.0045317024965,2034.6934298245008,2034.6934298245008,7.596165982098871,5.065622348416691,0.5386129560403496,4.527009392376342,3.3971597608803714,3.3971597608803714,0.970617074537249,0.0,0.0,0.00022697218035914028,0.9842503716558132,0.00023060410937646175,199.02009426750877,0.0,0.0,0.0,0.0790559009083355,7.773492272121073e-05,0.00014923725763792955,0.0006812162029607252,0.09561077392574913,0.08128205774041175,0.014328716185337383,0.09561078368048684,0.08128205774040577,0.01432871618533633,0.42784574011907356,0.42784574011907356,0.07542230538565554,0.0,4.855241581799021,4.828450444618795,5.00727783730639,4.856729353134142,4.8302036836355455,5.007258532597177,24793.598493881254,21074.558719799064,0.85,0.9177352045306965,0.6937112323598293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522010531563996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.624139266001,1535.227500162469,0.42784574011907356,0.07542230538565554,6.112851554438009,3.3971597608803714
4357.0,-30.1169078027158,5.065573478635993,35.005100930904575,24.09444391904401,4.992622407366419,-26.605992554794426,-40.12628038236869,1.4817071594450493,-0.1603869241861844,-5.0175252850173475,40.01018351292948,47860.57929007429,15455.864373683784,15455.864373683784,63316.44366375807,87639.13912406402,87639.13912406402,15455.864373683784,103095.0034977478,103095.0034977478,103095.0034977478,127888.59828982345,103747.21498336835,63968.65514937847,44198.39981554431,24793.594792075648,0.0,68991.99460761996,21074.5555732643,1535.22669490441,0.0,0.8867926736840448,2.8168136493335307,0.0014959080323721466,354413.79355451616,1554972.3584028117,4.387448758152312,1554972.3584028117,4.387448758152312,0.85,0.09561067454304054,4.564652377983593,1.2671596732502808,1.0,0.0,4.564652377983927,1.2848202050996014,1.2851118387248779,3.5527557551367535,19319.13439043048,1970.0034558621428,2034.6934298245008,2034.6934298245008,7.596163700699079,5.065573478635993,0.538691635662838,4.526881842973155,3.3972544589219833,3.3972544589219833,0.9706441311205667,0.0,0.0,0.00022697218035914028,0.9842343442718423,0.00023060786455999884,199.01996626871232,0.0,0.0,0.0,0.0790559009083355,7.773620617235893e-05,0.00014923597418678135,0.0006812103444523895,0.0956106745430506,0.0812819575153936,0.014328717027656989,0.09561067190074159,0.08128195751538506,0.014328717027655483,0.42784529363594026,0.42784529363594026,0.07542232411126641,0.0,4.855609711563488,4.82889195152552,5.007229203617442,4.857138360831186,4.830714207409244,5.007091037022235,24793.594792075648,21074.5555732643,0.85,0.917736094221647,0.6937120685127754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522001179174977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.623367464981,1535.22669490441,0.42784529363594026,0.07542232411126641,6.112851554438009,3.3972544589219833
4358.0,-30.116751727306543,5.065524517467485,35.00510024572811,24.09445970496165,4.992638191945857,-26.60585050837868,-40.1261386583559,1.4817369730180165,-0.15991976621575077,-5.01750597849724,40.01018190451444,47860.62893733971,15455.875340220968,15455.875340220968,63316.50427756068,87639.13908339257,87639.13908339257,15455.875340220968,103095.01442361354,103095.01442361354,103095.01442361354,127888.60711478912,103747.15057768754,63968.64043163483,44198.34460672524,24793.59269117558,0.0,68991.93729790082,21074.553787499244,1535.226218050861,0.0,0.8867927777757977,2.816809759428225,0.0014959080323721466,354414.0602961272,1554972.2890378025,4.387445260322236,1554972.2890378025,4.387445260322236,0.85,0.09561058008424148,4.564652377983593,1.2671594617003579,1.0,0.0,4.564652377982535,1.2848200656216173,1.2851116992152345,3.5527561408181603,19319.122397221763,1970.0022328952052,2034.6934298245008,2034.6934298245008,7.596169090472806,5.065524517467485,0.538765552267015,4.52675896520047,3.397349087118834,3.397349087118834,0.9706711677482384,0.0,0.0,0.00022697218035914028,0.9842183407661036,0.00023061161427094306,199.01983845853445,0.0,0.0,0.0,0.0790559009083355,7.773745427280618e-05,0.0001492347260863341,0.0006812046473077151,0.09561058008424424,0.08128186182295002,0.01432871826129421,0.09561052139166008,0.08128186182294768,0.014328718261293795,0.4278448488678157,0.4278448488678157,0.07542234099320284,0.0,4.855997706663459,4.829345603772538,5.00724426816538,4.85758621228149,4.8311968407277845,5.007341241736924,24793.59269117558,21074.553787499244,0.85,0.9177377351235385,0.6937133643701282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452199183942122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.622596649022,1535.226218050861,0.4278448488678157,0.07542234099320284,6.112851554438009,3.397349087118834
4359.0,-30.11659581790284,5.06547562094577,35.00509955824909,24.09448359338569,4.992669167598631,-26.605707092151665,-40.1259929878637,1.4817804418474625,-0.15963049972322096,-5.017474483562835,40.010180467095225,47860.659109150285,15455.867582605815,15455.867582605815,63316.5266917561,87639.10654887024,87639.10654887024,15455.867582605815,103094.97413147606,103094.97413147606,103094.97413147606,127888.56046024068,103747.06072448245,63968.613284762505,44198.27493302216,24793.586328764624,0.0,68991.86126178679,21074.54837944993,1535.2252134766932,0.0,0.8867929432854469,2.8168096327781336,0.0014959080323721466,354414.4954349313,1554972.227047216,4.387439698647148,1554972.227047216,4.387439698647148,0.85,0.0956104800951969,4.564652377983593,1.2671591644315048,1.0,0.0,4.564652377982965,1.284819862259777,1.2851114958072343,3.55275670314993,19319.105665339903,1970.0005267180845,2034.6934298245008,2034.6934298245008,7.596165277802532,5.06547562094577,0.538844865249108,4.526630755696662,3.3974436062973936,3.3974436062973936,0.9706981732278267,0.0,0.0,0.00022697218035914028,0.984202354562301,0.00023061536004969263,199.0197107844625,0.0,0.0,0.0,0.0790559009083355,7.773873714745249e-05,0.0001492334432116878,0.0006811987914309102,0.09561048009520413,0.08128176111681529,0.014328718978388843,0.09561047237471265,0.08128176111680914,0.014328718978387759,0.4278444065028534,0.4278444065028534,0.07542236023213698,0.0,4.8563550321854905,4.829773343240674,5.007201656570999,4.857843983839587,4.831544046403849,5.007091104365372,24793.586328764624,21074.54837944993,0.85,0.917739071446473,0.6937145662376751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521982513430491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.621826432965,1535.2252134766932,0.4278444065028534,0.07542236023213698,6.112851554438009,3.3974436062973936
4360.0,-30.116440140323217,5.065426631599471,35.00509887052449,24.094499344378733,4.99268496335677,-26.60556540267336,-40.1258512987755,1.4818102257069161,-0.1591679137973756,-5.017455463011667,40.01017908498403,47860.70717648336,15455.87872155584,15455.87872155584,63316.5858980392,87639.10648096836,87639.10648096836,15455.87872155584,103094.9852025242,103094.9852025242,103094.9852025242,127888.57083788962,103746.99647918507,63968.59717469994,44198.22144942791,24793.585635365424,0.0,68991.80708479334,21074.54779006061,1535.2248234289373,0.0,0.886793045101965,2.816805769651654,0.0014959080323721466,354414.7582259614,1554972.1674418622,4.387436277273959,1554972.1674418622,4.387436277273959,0.85,0.0956103868759674,4.564652377983593,1.2671589534310623,1.0,0.0,4.564652377985679,1.2848197229208775,1.2851113564367072,3.552757088446949,19319.09370199675,1969.999306796587,2034.6934298245008,2034.6934298245008,7.5961707523127755,5.065426631599471,0.5389184613679392,4.526508170231532,3.397538063375789,3.397538063375789,0.9707251609645111,0.0,0.0,0.00022697218035914028,0.9841863924081085,0.0002306191003147122,199.01958330039452,0.0,0.0,0.0,0.0790559009083355,7.773998497789254e-05,0.00014923219538124776,0.0006811930955187247,0.09561038687597251,0.0812816664434816,0.014328720432490904,0.09561032793543574,0.08128166644347726,0.014328720432490139,0.42784396479081377,0.42784396479081377,0.07542237786769301,0.0,4.856734338991657,4.830215827866027,5.007222110954899,4.85828754921431,4.832021851928971,5.007340100009856,24793.585635365424,21074.54779006061,0.85,0.9177406502807052,0.6937158076996139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521973197371074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.621058093777,1535.2248234289373,0.42784396479081377,0.07542237786769301,6.112851554438009,3.397538063375789
4361.0,-30.116284621861666,5.065377706539172,35.00509818138637,24.094518029037886,4.992715765753746,-26.605422355620647,-40.125705663207896,1.4818534995127357,-0.15897645593321386,-5.017424170709798,40.01017766836289,47860.73580837231,15455.871007235852,15455.871007235852,63316.60681560816,87639.05076988622,87639.05076988622,15455.871007235852,103094.92177712207,103094.92177712207,103094.92177712207,127888.50120747546,103746.88354929078,63968.56858777687,44198.127735015456,24793.579430353384,0.0,68991.70716536883,21074.542515800375,1535.2238296955645,0.0,0.8867932095045956,2.8168069058326095,0.0014959080323721466,354415.1905658306,1554972.1063482224,4.3874307528006335,1554972.1063482224,4.3874307528006335,0.85,0.09561028765193627,4.564652377983593,1.2671586589096115,1.0,0.0,4.564652377985563,1.2848195204715314,1.2851111539414082,3.552757648255808,19319.072672923296,1969.9971624278726,2034.6934298245008,2034.6934298245008,7.596166960920972,5.065377706539172,0.5389974904206705,4.526380216118501,3.3976324109578986,3.3976324109578986,0.9707521174165424,0.0,0.0,0.00022697218035914028,0.9841704468476431,0.00023062283681261287,199.01945594679103,0.0,0.0,0.0,0.0790559009083355,7.774126758356781e-05,0.00014923091277557247,0.000681187240869679,0.09561028765194192,0.08128156630755137,0.014328721344390545,0.09561032233833107,0.08128156630754657,0.014328721344389696,0.42784352478081156,0.42784352478081156,0.0754223980181415,0.0,4.857065161180515,4.830611797242398,5.007182897922576,4.85844771477656,4.832255035239996,5.007085554542698,24793.579430353384,21074.542515800375,0.85,0.9177422826172744,0.6937172274002888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521963895175773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.620290307359,1535.2238296955645,0.42784352478081156,0.0754223980181415,6.112851554438009,3.3976324109578986
4362.0,-30.116129338292108,5.065328763668525,35.005097519860165,24.094548273738496,4.992739768874377,-26.605280199984414,-40.125563939195104,1.4818906305667092,-0.15842144472708242,-5.017399377133338,40.010177094346915,47860.78174684331,15455.873144477617,15455.873144477617,63316.654891320926,87639.07948605288,87639.07948605288,15455.873144477617,103094.9526305305,103094.9526305305,103094.9526305305,127888.53368777708,103746.8520345118,63968.554295302085,44198.10859912191,24793.58105724657,0.0,68991.68965636849,21074.543898659584,1535.2234430727221,0.0,0.8867933377783968,2.816802501267804,0.0014959080323721466,354415.5331184753,1554972.081593033,4.387426442376698,1554972.081593033,4.387426442376698,0.85,0.09561019281355121,4.564652377983593,1.2671584643935785,1.0,0.0,4.564652377982431,1.284819346760085,1.285110980190532,3.552758128599345,19319.06680444528,1969.9965640096548,2034.6934298245008,2034.6934298245008,7.596168011320865,5.065328763668525,0.5390735265916469,4.526255237076878,3.3977266962840407,3.3977266962840407,0.9707790560811544,0.0,0.0,0.00022697218035914028,0.984154525649065,0.00023062656772263344,199.0193287857025,0.0,0.0,0.0,0.0790559009083355,7.774251575914548e-05,0.0001492296645999948,0.0006811815433820602,0.095610192813554,0.08128147012432131,0.014328722689232689,0.09561016258700046,0.08128147012431894,0.01432872268923227,0.4278430836055038,0.4278430836055038,0.07542241657431697,0.0,4.8574383280167694,4.831055549531186,5.007155161050775,4.858977932406276,4.832877594770764,5.007091363593588,24793.58105724657,21074.543898659584,0.85,0.9177432123591467,0.6937180693098938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521954602500144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.619524522526,1535.2234430727221,0.4278430836055038,0.07542241657431697,6.112851554438009,3.3977266962840407
4363.0,-30.11597424605142,5.065279783163201,35.00509685074122,24.09455805262553,4.99276041137266,-26.60513855259141,-40.12541851317508,1.4819247179126824,-0.1581789071209414,-5.017376246815889,40.01017555013677,47860.809386131805,15455.87766063887,15455.87766063887,63316.687046770676,87639.0295676496,87639.0295676496,15455.87766063887,103094.90722828847,103094.90722828847,103094.90722828847,127888.48474870337,103746.74043115965,63968.52024964213,44198.02242390835,24793.57752041489,0.0,68991.59994432324,21074.540892352656,1535.2227898128526,0.0,0.886793461099595,2.8168020124264688,0.0014959080323721466,354415.8526914604,1554972.014996954,4.387422298377402,1554972.014996954,4.387422298377402,0.85,0.09561009766224865,4.564652377983593,1.2671581836091357,1.0,0.0,4.564652377983805,1.2848191872881602,1.2851108206824098,3.5527585695681463,19319.04602239191,1969.9944448299789,2034.6934298245008,2034.6934298245008,7.596170230899105,5.065279783163201,0.5391487057680884,4.526131077395113,3.3978208946956276,3.3978208946956276,0.9708059699130365,0.0,0.0,0.00022697218035914028,0.9841386243447251,0.00023063029409120745,199.01920178145474,0.0,0.0,0.0,0.0790559009083355,7.774379655787893e-05,0.00014922838380126134,0.0006811756969810758,0.09561009766225592,0.08128137383635538,0.014328723825900537,0.09561011860679339,0.0812813738363492,0.01432872382589945,0.42784264466076133,0.42784264466076133,0.0754224345251524,0.0,4.857781374001036,4.8314601221032945,5.007148733863232,4.859197339694958,4.833122292456608,5.007167012071136,24793.57752041489,21074.540892352656,0.85,0.9177448718085641,0.6937193719924722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521945323871852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.618759215975,1535.2227898128526,0.42784264466076133,0.0754224345251524,6.112851554438009,3.3978208946956276
4364.0,-30.115819327270795,5.065230859167921,35.00509619620117,24.09459255812692,4.992790917329726,-26.60499607491536,-40.12527671931309,1.4819676649742684,-0.1576860809906293,-5.01734576868217,40.01017463654327,47860.853428989074,15455.870879433569,15455.870879433569,63316.72430842264,87639.04786925415,87639.04786925415,15455.870879433569,103094.91874868772,103094.91874868772,103094.91874868772,127888.49328587826,103746.70165298843,63968.50721272322,44197.993822516895,24793.574537190536,0.0,68991.56835970742,21074.538356611956,1535.2220067153112,0.0,0.886793619536191,2.816799089681542,0.0014959080323721466,354416.2737836562,1554971.9755970447,4.387416974385988,1554971.9755970447,4.387416974385988,0.85,0.09560999956116766,4.564652377983593,1.2671579418377954,1.0,0.0,4.564652377984018,1.2848189863676003,1.285110619716244,3.552759125150099,19319.038801372037,1969.993708490875,2034.6934298245008,2034.6934298245008,7.596166898109407,5.065230859167921,0.5392271190479434,4.526003740119978,3.397915000182636,3.397915000182636,0.9708328571950389,0.0,0.0,0.00022697218035914028,0.9841227411015674,0.00023063401634747447,199.01907491941427,0.0,0.0,0.0,0.0790559009083355,7.774504538618705e-05,0.00014922713497295324,0.0006811699965139696,0.09560999956117028,0.0812812749046404,0.014328724656529873,0.09560998771312788,0.08128127490463817,0.01432872465652948,0.4278422054194031,0.4278422054194031,0.07542245326601207,0.0,4.85814549183209,4.831897684453452,5.007095721132771,4.859659687691533,4.8337057526262015,5.006941630558117,24793.574537190536,21074.538356611956,0.85,0.9177458320457749,0.6937203279602621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521936056687839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.617995252587,1535.2220067153112,0.4278422054194031,0.07542245326601207,6.112851554438009,3.397915000182636
4365.0,-30.11566464748664,5.065181866720765,35.005095548625214,24.094607959873997,4.992809043376329,-26.604855050418333,-40.125135134998686,1.4819994463080224,-0.15728531026513792,-5.0173251971442046,40.01017353030723,47860.89737524349,15455.879093658754,15455.879093658754,63316.776468902244,87639.03549274216,87639.03549274216,15455.879093658754,103094.9145864009,103094.9145864009,103094.9145864009,127888.48923489665,103746.62662603184,63968.48850853317,44197.93124166519,24793.574648495745,0.0,68991.50589016093,21074.538451221382,1535.2216249352227,0.0,0.8867937282474363,2.816796220825536,0.0014959080323721466,354416.55800449883,1554971.927889171,4.387413321330864,1554971.927889171,4.387413321330864,0.85,0.09560990657377999,4.564652377983593,1.2671576984180137,1.0,0.0,4.564652377981868,1.2848188376840488,1.2851104709989438,3.5527595362873186,19319.024830338138,1969.992283841897,2034.6934298245008,2034.6934298245008,7.596170935191879,5.065181866720765,0.5393009797485613,4.525880886972204,3.398009041082665,3.398009041082665,0.9708597260236186,0.0,0.0,0.00022697218035914028,0.9841068826377014,0.0002306377329165576,199.01894825324788,0.0,0.0,0.0,0.0790559009083355,7.774629238744113e-05,0.00014922588797169916,0.0006811643043867297,0.09560990657378653,0.08128118073323395,0.014328725840552576,0.09560987828057799,0.08128118073322839,0.014328725840551596,0.4278417682118471,0.4278417682118471,0.07542246980841673,0.0,4.85851658477668,4.832334682713224,5.007092489839636,4.860039886879065,4.834121704063307,5.007118685526166,24793.574648495745,21074.538451221382,0.85,0.9177474190765855,0.6937215930819256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521926799880338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.617232983957,1535.2216249352227,0.4278417682118471,0.07542246980841673,6.112851554438009,3.398009041082665
4366.0,-30.11551014652653,5.06513287699168,35.005094885509365,24.094622453581565,4.992833027444216,-26.604713600979675,-40.124993515759684,1.482036481897346,-0.15702958833753655,-5.017299137485504,40.01017178252002,47860.94020844401,15455.87876749021,15455.87876749021,63316.81897593422,87638.99198554238,87638.99198554238,15455.87876749021,103094.87075303259,103094.87075303259,103094.87075303259,127888.43920876672,103746.52323846376,63968.47146136553,44197.835307886926,24793.56845573413,0.0,68991.40376362106,21074.53318737401,1535.2207519867259,0.0,0.8867938672152429,2.816795900695511,0.0014959080323721466,354416.91805066797,1554971.852513573,4.387408651556729,1554971.852513573,4.387408651556729,0.85,0.09560981014188366,4.564652377983593,1.2671574582951144,1.0,0.0,4.564652377984058,1.284818664419402,1.2851102976949687,3.5527600153958834,19319.005578174867,1969.9903206675947,2034.6934298245008,2034.6934298245008,7.596170774888349,5.06513287699168,0.5393772010452267,4.525755675946454,3.3981029797930526,3.3981029797930526,0.9708865656551579,0.0,0.0,0.00022697218035914028,0.9840910427828445,0.00023064144524403046,199.01882173368023,0.0,0.0,0.0,0.0790559009083355,7.774753971479189e-05,0.00014922464064434838,0.000681158610770972,0.09560981014189353,0.08128108348919162,0.014328726652701903,0.09560982803220555,0.08128108348918324,0.014328726652700428,0.4278413328888197,0.4278413328888197,0.07542248757678943,0.0,4.858857309109396,4.8327379256712675,5.007078115745401,4.860269549147972,4.834400334690542,5.007070176953619,24793.56845573413,21074.53318737401,0.85,0.9177493937196995,0.6937232408319386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521917557365285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.616471091389,1535.2207519867259,0.4278413328888197,0.07542248757678943,6.112851554438009,3.3981029797930526
4367.0,-30.115355837312134,5.065083863762909,35.00509422123396,24.09464780883866,4.992854954132167,-26.604572529893073,-40.124851966369874,1.4820716467130903,-0.156527769380034,-5.017275222510168,40.01017042251461,47860.982422132314,15455.88158745264,15455.88158745264,63316.864009584955,87639.00769098116,87639.00769098116,15455.88158745264,103094.88927843381,103094.88927843381,103094.88927843381,127888.45475564724,103746.47820738469,63968.45293853596,44197.80585427637,24793.56547721343,0.0,68991.37133148979,21074.530655631414,1535.2201186888735,0.0,0.8867939938626669,2.8167920932659536,0.0014959080323721466,354417.24846565665,1554971.7938615682,4.387404395788729,1554971.7938615682,4.387404395788729,0.85,0.095609715514332,4.564652377983593,1.2671572071826085,1.0,0.0,4.564652377983694,1.2848184999068912,1.2851101331451162,3.552760470303304,19318.99719277899,1969.9894655951819,2034.6934298245008,2034.6934298245008,7.596172160828062,5.065083863762909,0.5394523630492651,4.525631500713644,3.3981968376693135,3.3981968376693135,0.9709133821912325,0.0,0.0,0.00022697218035914028,0.9840752228607704,0.00023064515301921478,199.01869537129213,0.0,0.0,0.0,0.0790559009083355,7.774878644542529e-05,0.000149223393913715,0.0006811529198790215,0.09560971551433795,0.08128098772312006,0.014328727791217875,0.09560967301182352,0.08128098772311501,0.014328727791216987,0.42784089731692576,0.42784089731692576,0.07542250564778577,0.0,4.859226283102544,4.833172709841335,5.007073306403527,4.860747453130159,4.834957217095109,5.007099548054782,24793.56547721343,21074.530655631414,0.85,0.9177504778874453,0.6937241788131712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521908325547173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.615710772376,1535.2201186888735,0.42784089731692576,0.07542250564778577,6.112851554438009,3.3981968376693135
4368.0,-30.115201756010165,5.065034857334731,35.00509355958219,24.094662197772436,4.99287987042483,-26.6044313649353,-40.12471038205547,1.4821094793499545,-0.15629853929266346,-5.017249003969407,40.01016917038325,47861.023525391895,15455.880771381362,15455.880771381362,63316.90429677325,87638.95926140786,87638.95926140786,15455.880771381362,103094.84003278922,103094.84003278922,103094.84003278922,127888.40222130714,103746.37051763637,63968.4347816204,44197.70637335108,24793.562188517928,0.0,68991.26856186902,21074.52786024024,1535.219407968421,0.0,0.8867941318440302,2.816792140145646,0.0014959080323721466,354417.61070753133,1554971.7398617775,4.387399759164209,1554971.7398617775,4.387399759164209,0.85,0.0956096203215361,4.564652377983593,1.2671569538721816,1.0,0.0,4.564652377983456,1.2848183229134877,1.285109956111538,3.5527609597228245,19318.97713949158,1969.9874207289524,2034.6934298245008,2034.6934298245008,7.596171759749815,5.065034857334731,0.5395284714577846,4.525506385876946,3.3982906068069534,3.3982906068069534,0.9709401733734152,0.0,0.0,0.00022697218035914028,0.9840594265782013,0.00023064885537286528,199.01856919569946,0.0,0.0,0.0,0.0790559009083355,7.775003350215589e-05,0.00014922214685698438,0.0006811472274985506,0.09560962032153801,0.0812808914017166,0.014328728919821409,0.09560964521760529,0.08128089140171497,0.014328728919821124,0.42784046372826734,0.42784046372826734,0.07542252453155993,0.0,4.859561190598129,4.833569887339252,5.007054528431013,4.860950464676762,4.835208336246126,5.007029276219498,24793.562188517928,21074.52786024024,0.85,0.9177524289177668,0.6937258079617968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521899105198062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.614951762087,1535.219407968421,0.42784046372826734,0.07542252453155993,6.112851554438009,3.3982906068069534
4369.0,-30.115047847060712,5.064985864444075,35.005092914911685,24.0946868545376,4.992905942833943,-26.60429023950263,-40.12456879774106,1.4821483352758729,-0.15590097404538028,-5.017222312423703,40.01016834169785,47861.06386493458,15455.879146878764,15455.879146878764,63316.943011813346,87638.9529577859,87638.9529577859,15455.879146878764,103094.83210466467,103094.83210466467,103094.83210466467,127888.39330055862,103746.3055632513,63968.416470400116,44197.65454761242,24793.561195893948,0.0,68991.21574350637,21074.527016509855,1535.218822369111,0.0,0.8867942706993898,2.816790028217833,0.0014959080323721466,354417.9794848584,1554971.7041236428,4.38739509317155,1554971.7041236428,4.38739509317155,0.85,0.09560952542421293,4.564652377983593,1.2671567313326526,1.0,0.0,4.56465237798261,1.2848181411328556,1.2851097742896447,3.5527614623800585,19318.965044106713,1969.9861873429472,2034.6934298245008,2034.6934298245008,7.59617096134816,5.064985864444075,0.5396047171557949,4.52538114728828,3.398384296307391,3.398384296307391,0.9709669418021117,0.0,0.0,0.00022697218035914028,0.9840436482381186,0.00023065255363979303,199.01844316140426,0.0,0.0,0.0,0.0790559009083355,7.77512805773787e-05,0.0001492208997817616,0.0006811415350336694,0.09560952542422171,0.08128079535235541,0.01432873007186631,0.09560955203401,0.08128079535234793,0.014328730071864993,0.427840029734582,0.427840029734582,0.07542254321491985,0.0,4.859903111651988,4.83397793931141,5.00702084800173,4.861321338378332,4.8356607839942285,5.0069368854557865,24793.561195893948,21074.527016509855,0.85,0.9177536926905495,0.6937269237705727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188989847895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.614193329591,1535.218822369111,0.427840029734582,0.07542254321491985,6.112851554438009,3.398384296307391
4370.0,-30.11489414303658,5.064936865432211,35.00509228388645,24.094706621859245,4.992929962493933,-26.604149503782978,-40.124423476494826,1.482185323240307,-0.15555166268808307,-5.017197232104615,40.01016744980535,47861.08576130586,15455.879881423718,15455.879881423718,63316.96564272958,87638.93345520672,87638.93345520672,15455.879881423718,103094.81333663044,103094.81333663044,103094.81333663044,127888.37382950904,103746.22656210362,63968.378868202526,44197.60854877899,24793.56049287861,0.0,68991.1690416576,21074.526418946818,1535.2182888083273,0.0,0.8867944015826774,2.816788362805787,0.0014959080323721466,354418.3260013348,1554971.6656596202,4.387390695067398,1554971.6656596202,4.387390695067398,0.85,0.09560943122269158,4.564652377983593,1.2671564505482098,1.0,0.0,4.564652377981915,1.2848179680912013,1.2851096012087126,3.552761940872527,19318.95033302469,1969.9846872300625,2034.6934298245008,2034.6934298245008,7.596171322358297,5.064936865432211,0.5396801558126354,4.525256709619575,3.398477908214268,3.398477908214268,0.9709936880612194,0.0,0.0,0.00022697218035914028,0.9840278911787737,0.00023065624703711273,199.01831729507938,0.0,0.0,0.0,0.0790559009083355,7.775256058674445e-05,0.00014921961977239583,0.0006811356922358741,0.09560943122269838,0.08128070008554526,0.014328731137153123,0.09560947638771768,0.08128070008553948,0.014328731137152103,0.4278395963413783,0.4278395963413783,0.07542256082134738,0.0,4.8602421058251934,4.8343821334934205,5.006989529272801,4.86164556941651,4.836046490906142,5.0069119494226015,24793.56049287861,21074.526418946818,0.85,0.9177546419672657,0.6937277107510214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521880702069963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.613436580346,1535.2182888083273,0.4278395963413783,0.07542256082134738,6.112851554438009,3.398477908214268
4371.0,-30.11474071970339,5.064887824555523,35.00509164452232,24.09472712259742,4.992949583207074,-26.604009460598867,-40.12428583865983,1.4822183241025602,-0.15509463708531257,-5.017175062499251,40.01016594486477,47861.142388325396,15455.884905202454,15455.884905202454,63317.02729352785,87638.93736313624,87638.93736313624,15455.884905202454,103094.8222683387,103094.8222683387,103094.8222683387,127888.37951981329,103746.16908192146,63968.37410711076,44197.54997201189,24793.557251474587,0.0,68991.10722348647,21074.5236637534,1535.2176784752812,0.0,0.8867945198708539,2.816784940772765,0.0014959080323721466,354418.6323028236,1554971.6007571046,4.387386720200705,1554971.6007571046,4.387386720200705,0.85,0.09560933760924223,4.564652377983593,1.267156275813468,1.0,0.0,4.564652377982718,1.2848178137025388,1.2851094467850064,3.5527623677861007,19318.939629437475,1969.9835957679204,2034.6934298245008,2034.6934298245008,7.596173791417598,5.064887824555523,0.5397541787783569,4.525133645777166,3.3985714366197626,3.3985714366197626,0.9710204104627893,0.0,0.0,0.00022697218035914028,0.9840121631660533,0.00023065993374396778,199.0181916587676,0.0,0.0,0.0,0.0790559009083355,7.77537729375394e-05,0.00014921840742160089,0.0006811301582759351,0.09560933760924721,0.08128060545307081,0.014328732156176402,0.09560933497783368,0.08128060545306658,0.014328732156175656,0.42783916346655526,0.42783916346655526,0.07542257768705185,0.0,4.860601376607804,4.834805585392246,5.006984274408296,4.862080425413922,4.836541453434791,5.007005414683704,24793.557251474587,21074.5236637534,0.85,0.9177563579088783,0.6937291531397853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521871517917353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.61268085606,1535.2176784752812,0.42783916346655526,0.07542257768705185,6.112851554438009,3.3985714366197626
