time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4372.0,-30.11458741777501,5.064838839969794,35.00509101682613,24.094751255493634,4.992979380272308,-26.6038685089712,-40.124144254345424,1.482260471468489,-0.15479056518529433,-5.01714523274405,40.01016500599257,47861.1800619743,15455.878150287443,15455.878150287443,63317.05821226174,87638.9113058915,87638.9113058915,15455.878150287443,103094.78945617894,103094.78945617894,103094.78945617894,127888.34359333676,103746.08636150887,63968.35511759156,44197.47915990812,24793.55413715781,0.0,68991.03329706594,21074.521016584138,1535.2168965445194,0.0,0.8867946750975942,2.816784425048341,0.0014959080323721466,354419.0444394199,1554971.5602670254,4.387381504079456,1554971.5602670254,4.387381504079456,0.85,0.09560924121397499,4.564652377983593,1.2671559999743476,1.0,0.0,4.5646523779819015,1.2848176165236407,1.2851092495613519,3.5527629130228404,19318.924225778035,1969.9820250317935,2034.6934298245008,2034.6934298245008,7.596170471548905,5.064838839969794,0.5398315741580841,4.52500726581171,3.398664870731015,3.398664870731015,0.9710471059231471,0.0,0.0,0.00022697218035914028,0.9839964478698398,0.00023066361758773698,199.01806612203103,0.0,0.0,0.0,0.0790559009083355,7.775502006821459e-05,0.0001492171602909257,0.0006811244655579329,0.09560924121397874,0.08128050835213216,0.014328732861846584,0.09560928551184153,0.08128050835212897,0.014328732861846022,0.427838732444201,0.427838732444201,0.0754225955205065,0.0,4.860940734670919,4.83521372169389,5.006933010348291,4.862354667558748,4.836902857340306,5.006784681104989,24793.55413715781,21074.521016584138,0.85,0.9177577894742809,0.6937304425618706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521862350548227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.611924632067,1535.2168965445194,0.427838732444201,0.0754225955205065,6.112851554438009,3.398664870731015
4373.0,-30.11443431350952,5.064789811201304,35.00509040347393,24.094766342919343,4.992999572958925,-26.603728695770116,-40.1240028795786,1.4822939552195389,-0.15444877743203733,-5.01712336793112,40.01016416840107,47861.217612046305,15455.883452218904,15455.883452218904,63317.10106426521,87638.88806928007,87638.88806928007,15455.883452218904,103094.77152149897,103094.77152149897,103094.77152149897,127888.32656821147,103746.00214550638,63968.331688272614,44197.41161914863,24793.555046712496,0.0,68990.96666586112,21074.52178970562,1535.2165282894114,0.0,0.8867947894176431,2.8167824831151758,0.0014959080323721466,354419.34653029015,1554971.5241448057,4.387377662556329,1554971.5241448057,4.387377662556329,0.85,0.0956091491358438,4.564652377983593,1.2671557290805504,1.0,0.0,4.564652377984026,1.2848174598759554,1.28510909287811,3.5527633461832733,19318.908543619527,1969.9804258966649,2034.6934298245008,2034.6934298245008,7.596173077313192,5.064789811201304,0.5399053024197258,4.524884508781578,3.3987582400885796,3.3987582400885796,0.9710737828824513,0.0,0.0,0.00022697218035914028,0.9839807531066517,0.00023066729673577185,199.01794074731583,0.0,0.0,0.0,0.0790559009083355,7.775626537156433e-05,0.00014921591498757595,0.0006811187811810362,0.09560914913584988,0.08128041527144653,0.014328733864403356,0.09560920898877016,0.08128041527144135,0.014328733864402443,0.42783830225697683,0.42783830225697683,0.0754226113334335,0.0,4.86127922796021,4.835614874835869,5.006915620076484,4.8626745904990685,4.837260969359136,5.006887639032755,24793.555046712496,21074.52178970562,0.85,0.9177592969659966,0.6937316568392065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521853190444853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.611171090042,1535.2165282894114,0.42783830225697683,0.0754226113334335,6.112851554438009,3.3987582400885796
4374.0,-30.114281415964065,5.0647407904492185,35.00508978527103,24.094796587619953,4.9930239450806,-26.603588650611485,-40.12386143496258,1.4823311797280176,-0.15391406936760177,-5.017097489154266,40.010162800408004,47861.25405388912,15455.882490250242,15455.882490250242,63317.13654413936,87638.91501680511,87638.91501680511,15455.882490250242,103094.79750705535,103094.79750705535,103094.79750705535,127888.34836820787,103745.97012629277,63968.309163376754,44197.401069906686,24793.55086115252,0.0,68990.9519310592,21074.51823197964,1535.2157803464224,0.0,0.8867949260883936,2.8167784725916603,0.0014959080323721466,354419.70407956134,1554971.4651483356,4.387373069978271,1554971.4651483356,4.387373069978271,0.85,0.09560905418429574,4.564652377983593,1.2671555329160769,1.0,0.0,4.564652377981887,1.2848172857278561,1.2851089186904818,3.552763827735779,19318.902581208964,1969.979817899993,2034.6934298245008,2034.6934298245008,7.596172604530091,5.0647407904492185,0.539980739301293,4.524760051147926,3.3988515144767013,3.3988515144767013,0.9711004327076289,0.0,0.0,0.00022697218035914028,0.9839650798038782,0.00023067097097020952,199.0178155420381,0.0,0.0,0.0,0.0790559009083355,7.775751130863467e-05,0.00014921466905050561,0.0006811130939114252,0.09560905418430064,0.08128031969736993,0.014328734486930715,0.09560904101596852,0.08128031969736577,0.014328734486929982,0.42783787258630257,0.42783787258630257,0.07542262755077218,0.0,4.861650264835646,4.836056054827395,5.006888293661575,4.863183419786651,4.837869872543251,5.006828201325391,24793.55086115252,21074.51823197964,0.85,0.9177600072457395,0.6937323332154567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452184404216378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.610418698234,1535.2157803464224,0.42783787258630257,0.07542262755077218,6.112851554438009,3.3988515144767013
4375.0,-30.114128786772653,5.064691705150927,35.005089152751985,24.094806995149725,4.993040849219027,-26.603449593821505,-40.123723971750564,1.4823616562678903,-0.1535935737233558,-5.017077422321919,40.01016114701197,47861.307715589726,15455.890235794972,15455.890235794972,63317.197951384696,87638.88517347132,87638.88517347132,15455.890235794972,103094.7754092663,103094.7754092663,103094.7754092663,127888.32287713824,103745.87801279398,63968.300554912385,44197.30828653511,24793.54746787195,0.0,68990.85575440706,21074.51534769116,1535.2152049968631,0.0,0.8867950342110504,2.8167766007602646,0.0014959080323721466,354419.98132938525,1554971.3938434932,4.387369436708926,1554971.3938434932,4.387369436708926,0.85,0.09560896251352267,4.564652377983593,1.2671553103765474,1.0,0.0,4.5646523779850146,1.2848171431489372,1.2851087760792,3.5527642219936144,19318.885428429847,1969.9780688032965,2034.6934298245008,2034.6934298245008,7.596176411268057,5.064691705150927,0.5400534501644536,4.524638254986473,3.3989447095684913,3.3989447095684913,0.9711270598767118,0.0,0.0,0.00022697218035914028,0.9839494342782645,0.00023067463880969285,199.0176905566682,0.0,0.0,0.0,0.0790559009083355,7.775872219257001e-05,0.00014921345816657026,0.0006811075666471902,0.09560896251352945,0.08128022704788605,0.0143287354656434,0.09560895330694069,0.0812802270478803,0.014328735465642381,0.4278374460245992,0.4278374460245992,0.07542264347725401,0.0,4.862009385648605,4.836475896177205,5.006902544020932,4.863483848598548,4.838193334103721,5.0069977062731255,24793.54746787195,21074.51534769116,0.85,0.9177621767264433,0.693734078121395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521834906246134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.60966726861,1535.2152049968631,0.4278374460245992,0.07542264347725401,6.112851554438009,3.3989447095684913
4376.0,-30.113976260639625,5.064642693504148,35.005088528985006,24.09483619211244,4.993071893947378,-26.603309215636884,-40.123578685428924,1.4824048489446382,-0.15322820220814037,-5.017046549338985,40.01016013689879,47861.32445283914,15455.881397613444,15455.881397613444,63317.20585045258,87638.87667497431,87638.87667497431,15455.881397613444,103094.75807258775,103094.75807258775,103094.75807258775,127888.30129287488,103745.81377952121,63968.26155738579,44197.28024681713,24793.543220287123,0.0,68990.82346710426,21074.511737244055,1535.2143346844489,0.0,0.8867951950049271,2.816775400676257,0.0014959080323721466,354420.4078808007,1554971.3502810574,4.387364033518149,1554971.3502810574,4.387364033518149,0.85,0.09560886663065496,4.564652377983593,1.2671550180530176,1.0,0.0,4.564652377984997,1.2848169410799513,1.2851085739643475,3.5527647807529528,19318.873467325837,1969.9768491101281,2034.6934298245008,2034.6934298245008,7.596172067526931,5.064642693504148,0.5401309480015319,4.5245117455026165,3.3990378034875883,3.3990378034875883,0.971153658139311,0.0,0.0,0.00022697218035914028,0.9839337995849021,0.0002306783042262542,199.01756565584785,0.0,0.0,0.0,0.0790559009083355,7.776000200754969e-05,0.0001492121783515906,0.0006811017247366999,0.09560886663065853,0.08128013049304618,0.014328736137612345,0.09560887570806541,0.08128013049304315,0.01432873613761181,0.4278370209496483,0.4278370209496483,0.07542266167515704,0.0,4.862359481221404,4.836896111656358,5.006854409248945,4.863818347130859,4.838635544689907,5.006720580878948,24793.543220287123,21074.511737244055,0.85,0.9177627207282584,0.6937346453859918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182578637462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.608915559547,1535.2143346844489,0.4278370209496483,0.07542266167515704,6.112851554438009,3.3990378034875883
4377.0,-30.113823964313692,5.064593638648489,35.00508792663789,24.094856588076823,4.993092165722851,-26.603170121671518,-40.12344122221691,1.4824383230807052,-0.15279753405837937,-5.017024918607116,40.01015951326681,47861.376561449884,15455.886582679135,15455.886582679135,63317.26314412902,87638.87721264598,87638.87721264598,15455.886582679135,103094.76379532511,103094.76379532511,103094.76379532511,127888.30904107598,103745.75374477456,63968.253093578736,44197.22294577313,24793.545245750865,0.0,68990.768191524,21074.513458888236,1535.21403689446,0.0,0.8867953073583326,2.81677226248746,0.0014959080323721466,354420.7067384379,1554971.3233861227,4.387360258083595,1554971.3233861227,4.387360258083595,0.85,0.09560877635602584,4.564652377983593,1.2671547938650476,1.0,0.0,4.5646523779831165,1.2848167844774123,1.2851084173262624,3.5527652137890025,19318.86228804417,1969.9757091406516,2034.6934298245008,2034.6934298245008,7.596174615854667,5.064593638648489,0.5402042113685024,4.524389427279987,3.399130837816062,3.399130837816062,0.9711802393760177,0.0,0.0,0.00022697218035914028,0.9839181887152889,0.00023068196417376933,199.01744094336865,0.0,0.0,0.0,0.0790559009083355,7.77612129273433e-05,0.000149210967431797,0.0006810961973087845,0.09560877635603529,0.08128003906468147,0.014328737291353819,0.09560876275729654,0.08128003906467343,0.014328737291352403,0.4278365973666908,0.4278365973666908,0.07542267791499932,0.0,4.862724872133242,4.837328625658529,5.0068385878225286,4.8642273845487125,4.839099721723414,5.006816436897282,24793.545245750865,21074.513458888236,0.85,0.9177642864963489,0.6937359565062793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181667267247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.60816687352,1535.21403689446,0.4278365973666908,0.07542267791499932,6.112851554438009,3.399130837816062
4378.0,-30.113671880494053,5.064544533820024,35.00508729990602,24.094872129522287,4.993109875038712,-26.6030314751691,-40.1233037590049,1.4824694697137475,-0.1524039348333872,-5.017003947016772,40.01015759830953,47861.428002871355,15455.89257941574,15455.89257941574,63317.320582287095,87638.86726197752,87638.86726197752,15455.89257941574,103094.75984139326,103094.75984139326,103094.75984139326,127888.29944809453,103745.68214370769,63968.24288460139,44197.15473234033,24793.53960670127,0.0,68990.6943390416,21074.508665696078,1535.2133126911951,0.0,0.8867954210328095,2.8167695348811286,0.0014959080323721466,354420.9964893372,1554971.240801122,4.387356438257471,1554971.240801122,4.387356438257471,0.85,0.09560868488914379,4.564652377983593,1.2671545608853925,1.0,0.0,4.564652377983983,1.284816638763699,1.2851082715794744,3.552765616715456,19318.848954957266,1969.974349544163,2034.6934298245008,2034.6934298245008,7.596177563097979,5.064544533820024,0.5402770544033073,4.524267479416717,3.3992237774237783,3.3992237774237783,0.971206793549651,0.0,0.0,0.00022697218035914028,0.983902599894873,0.00023068561906777312,199.0173164050627,0.0,0.0,0.0,0.0790559009083355,7.776242386457172e-05,0.00014920975649456857,0.0006810906698012852,0.09560868488914845,0.08127994662750924,0.014328738261639202,0.0956086373294464,0.08127994662750529,0.014328738261638503,0.427836176003582,0.427836176003582,0.07542269451664611,0.0,4.863091960438965,4.837758265397554,5.00685041732504,4.8646000121833595,4.839516614194849,5.006937616634559,24793.53960670127,21074.508665696078,0.85,0.9177661014850236,0.693737444758354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180757271311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.607418667894,1535.2133126911951,0.427836176003582,0.07542269451664611,6.112851554438009,3.3992237774237783
4379.0,-30.113519982739074,5.064495454949165,35.00508666865914,24.094891652371757,4.993135558948453,-26.60289219863157,-40.123162454087264,1.4825077748409698,-0.15211052607804731,-5.016977087571518,40.01015621333697,47861.460385827755,15455.889464503065,15455.889464503065,63317.34985033082,87638.83905738525,87638.83905738525,15455.889464503065,103094.72852188832,103094.72852188832,103094.72852188832,127888.26316014337,103745.59603298124,63968.217361424,44197.08741284137,24793.53463825505,0.0,68990.62205109642,21074.50444251679,1535.2124899249495,0.0,0.8867955627557357,2.8167688125972115,0.0014959080323721466,354421.367589191,1554971.181072396,4.3873516759146405,1554971.181072396,4.3873516759146405,0.85,0.09560859175322847,4.564652377983593,1.267154300431721,1.0,0.0,4.56465237798291,1.2848164595603513,1.2851080923354503,3.5527661122473178,19318.832919975535,1969.9727144310787,2034.6934298245008,2034.6934298245008,7.596176032197728,5.064495454949165,0.5403524549523491,4.524142999996816,3.3993166201982725,3.3993166201982725,0.9712333200566493,0.0,0.0,0.00022697218035914028,0.9838870304122791,0.00023068926954350838,199.0171920192768,0.0,0.0,0.0,0.0790559009083355,7.776366866222166e-05,0.00014920851169691863,0.0006810849877327323,0.09560859175323089,0.08127985250928366,0.014328739243947236,0.09560857685337909,0.0812798525092816,0.014328739243946875,0.4278357565303229,0.4278357565303229,0.07542271307467857,0.0,4.863436706739549,4.838166988744547,5.0068318105622325,4.864866561493443,4.839852840390563,5.006808461598837,24793.53463825505,21074.50444251679,0.85,0.9177674873468482,0.6937386410341422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521798485462738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.606671281605,1535.2124899249495,0.4278357565303229,0.07542271307467857,6.112851554438009,3.3993166201982725
4380.0,-30.113368269929516,5.0644464220109535,35.005086072561056,24.09491589004176,4.993164715926721,-26.602752741261902,-40.123021114245034,1.4825491872590855,-0.15180516316974035,-5.016948682001902,40.010155974632994,47861.491795641334,15455.883952585473,15455.883952585473,63317.375748226805,87638.8165319071,87638.8165319071,15455.883952585473,103094.70048449257,103094.70048449257,103094.70048449257,127888.23642152213,103745.51727955654,63968.19254329089,44197.027484739614,24793.535937029563,0.0,68990.56342176918,21074.505546475128,1535.2119918499943,0.0,0.8867957081971165,2.8167681136559017,0.0014959080323721466,354421.7600511922,1554971.170777979,4.387346788620939,1554971.170777979,4.387346788620939,0.85,0.0956084996309361,4.564652377983593,1.2671540828375147,1.0,0.0,4.564652377982938,1.2848162658201825,1.2851078985513056,3.5527666479764526,19318.818255022885,1969.9712190220805,2034.6934298245008,2034.6934298245008,7.596173323230612,5.0644464220109535,0.5404284977550047,4.524017924255949,3.39940938896193,3.39940938896193,0.9712598254176943,0.0,0.0,0.00022697218035914028,0.983871480151824,0.00023069291562767482,199.01706778509393,0.0,0.0,0.0,0.0790559009083355,7.776491378596216e-05,0.00014920726657317813,0.0006810793041756893,0.0956084996309459,0.08127975931202404,0.014328740318921868,0.09560853779135202,0.0812797593120157,0.014328740318920397,0.42783533758644227,0.42783533758644227,0.07542273135923915,0.0,4.86376730834354,4.8385654189256115,5.006777197635813,4.865143518832156,4.84021303075599,5.006612764290196,24793.535937029563,21074.505546475128,0.85,0.9177686426640739,0.6937396858617216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178940934137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.60592523728,1535.2119918499943,0.42783533758644227,0.07542273135923915,6.112851554438009,3.39940938896193
4381.0,-30.113216771892198,5.064397333824733,35.00508548606793,24.09493663525211,4.993183101966105,-26.602614554329346,-40.12288375580681,1.4825808844032147,-0.15133330569801728,-5.016928309745784,40.010155062200866,47861.54086529593,15455.890582346483,15455.890582346483,63317.43144764241,87638.82716006994,87638.82716006994,15455.890582346483,103094.71774241643,103094.71774241643,103094.71774241643,127888.25424881607,103745.4668363836,63968.18054160946,44196.98477197126,24793.53650639964,0.0,68990.5212783709,21074.506030439694,1535.2116391771085,0.0,0.8867958151905464,2.816764286843679,0.0014959080323721466,354422.0415221321,1554971.1314281686,4.387343193301558,1554971.1314281686,4.387343193301558,0.85,0.09560841041573963,4.564652377983593,1.2671538410661745,1.0,0.0,4.564652377984358,1.284816117531126,1.2851077502285897,3.552767058024558,19318.808861821948,1969.9702611821517,2034.6934298245008,2034.6934298245008,7.596176581589297,5.064397333824733,0.5405008342338631,4.52389649959087,3.3995020897838177,3.3995020897838177,0.9712863113668051,0.0,0.0,0.00022697218035914028,0.9838559521696328,0.00023069655660324406,199.01694372693797,0.0,0.0,0.0,0.0790559009083355,7.7766123853455e-05,0.00014920605650568528,0.0006810737806382306,0.09560841041574207,0.08127966897833509,0.014328741437406981,0.09560839747115832,0.08127966897833301,0.014328741437406615,0.42783491871409457,0.42783491871409457,0.07542274722824378,0.0,4.864125134770177,4.838988606913233,5.006763820095387,4.865595004047748,4.840720012219151,5.006749051387885,24793.53650639964,21074.506030439694,0.85,0.917770010639026,0.6937408208901433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521780344282103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.60518055114,1535.2116391771085,0.42783491871409457,0.07542274722824378,6.112851554438009,3.3995020897838177
4382.0,-30.113065497279038,5.064348219918833,35.00508487732356,24.09494655383753,4.993202949533696,-26.60247642227813,-40.12274259058756,1.4826138745327777,-0.15109532836646622,-5.016905734580829,40.01015324109581,47861.571176424535,15455.89366870792,15455.89366870792,63317.464845132454,87638.78177716564,87638.78177716564,15455.89366870792,103094.67544587357,103094.67544587357,103094.67544587357,127888.20606965866,103745.3611554174,63968.15055467603,44196.90066749041,24793.530623785085,0.0,68990.4312912755,21074.50103021732,1535.2108597524543,0.0,0.8867959366864966,2.8167637933016203,0.0014959080323721466,354422.3534295142,1554971.0528906712,4.387339110652106,1554971.0528906712,4.387339110652106,0.85,0.09560831899724667,4.564652377983593,1.2671535778651015,1.0,0.0,4.56465237798491,1.2848159631931193,1.285107595855551,3.5527674847992876,19318.78918259693,1969.968254459671,2034.6934298245008,2034.6934298245008,7.596178098457339,5.064348219918833,0.5405740445629252,4.523774175355908,3.3995946922176596,3.3995946922176596,0.9713127692050456,0.0,0.0,0.00022697218035914028,0.9838404473513397,0.00023070019226205501,199.01681985189308,0.0,0.0,0.0,0.0790559009083355,7.776736747515385e-05,0.00014920481288398642,0.0006810681039374855,0.09560831899725185,0.08127957673748015,0.01432874225977169,0.09560834527768154,0.08127957673747575,0.014328742259770915,0.42783450166656695,0.42783450166656695,0.07542276363000847,0.0,4.864453640395823,4.8393753765033125,5.006761413249251,4.865810406214337,4.840965286012306,5.006794716517447,24793.530623785085,21074.50103021732,0.85,0.917771691813435,0.6937421651178617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177129206708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.604436619491,1535.2108597524543,0.42783450166656695,0.07542276363000847,6.112851554438009,3.3995946922176596
4383.0,-30.112914418385856,5.064299119783274,35.00508426798242,24.094976833462738,4.993227346477963,-26.602338011424177,-40.12260519722474,1.4826509395163068,-0.1505760607010984,-5.016880130330736,40.01015200622585,47861.618168629335,15455.892016267133,15455.892016267133,63317.51018489647,87638.80873996372,87638.80873996372,15455.892016267133,103094.70075623084,103094.70075623084,103094.70075623084,127888.22767402243,103745.32999726309,63968.13942592887,44196.87841259358,24793.526917791594,0.0,68990.40533038517,21074.497880122854,1535.2101431994988,0.0,0.8867960714767288,2.8167599539851853,0.0014959080323721466,354422.7071881916,1554970.9996353183,4.387334581273482,1554970.9996353183,4.387334581273482,0.85,0.0956082269577879,4.564652377983593,1.2671533844480294,1.0,0.0,4.564652377982167,1.2848157897917325,1.2851074224148047,3.552767964288109,19318.783380527253,1969.967662813219,2034.6934298245008,2034.6934298245008,7.596177286324779,5.064299119783274,0.5406485297714765,4.523650590011798,3.3996872050790876,3.3996872050790876,0.9713392014511679,0.0,0.0,0.00022697218035914028,0.9838249628563351,0.00023070382326971338,199.01669613727233,0.0,0.0,0.0,0.0790559009083355,7.776857788562739e-05,0.0001492036024735129,0.0006810625788344393,0.09560822695779637,0.0812794837805334,0.014328743177262971,0.09560818486864885,0.0812794837805262,0.014328743177261702,0.42783408415163793,0.42783408415163793,0.07542278111461827,0.0,4.864814027904799,4.83980281086923,5.006741030526598,4.866304069629621,4.841561127337343,5.00670819060781,24793.526917791594,21074.497880122854,0.85,0.9177726943576862,0.6937431073121966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521762253213215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.603693261843,1535.2101431994988,0.42783408415163793,0.07542278111461827,6.112851554438009,3.3996872050790876
4384.0,-30.112763528272712,5.064250010221533,35.005083668141964,24.094996915105753,4.993249849063772,-26.602199959933767,-40.12246783878652,1.4826862807248284,-0.1502099994125956,-5.016856417276374,40.01015106427295,47861.66454187079,15455.893147408839,15455.893147408839,63317.55768927963,87638.79753101015,87638.79753101015,15455.893147408839,103094.69067841899,103094.69067841899,103094.69067841899,127888.21647366877,103745.2598847207,63968.12689558133,44196.814432377076,24793.52579524978,0.0,68990.34022762686,21074.496925962314,1535.2096140431536,0.0,0.8867961955804857,2.8167579087960766,0.0014959080323721466,354423.03481759096,1554970.9590123899,4.387330410995094,1554970.9590123899,4.387330410995094,0.85,0.09560813682645652,4.564652377983593,1.267153171799146,1.0,0.0,4.564652377983813,1.2848156244547388,1.2851072570402822,3.5527684214774236,19318.770324623732,1969.9663314815696,2034.6934298245008,2034.6934298245008,7.596177842252121,5.064250010221533,0.5407220807617161,4.523527929459817,3.399779640238059,3.399779640238059,0.9713656114965883,0.0,0.0,0.00022697218035914028,0.9838094979723069,0.00023070744979281475,199.01657257739225,0.0,0.0,0.0,0.0790559009083355,7.776978800583161e-05,0.00014920239235330867,0.0006810570550563713,0.09560813682646288,0.08127939254915857,0.014328744277304309,0.09560809587536967,0.08127939254915317,0.014328744277303358,0.4278336689876306,0.4278336689876306,0.0754227983733631,0.0,4.865171525115727,4.840226515833649,5.0067225236052195,4.8666464178637625,4.8419663272375715,5.006693590420809,24793.52579524978,21074.496925962314,0.85,0.9177742489799233,0.6937444341331833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521753226065104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.602951025761,1535.2096140431536,0.4278336689876306,0.0754227983733631,6.112851554438009,3.399779640238059
4385.0,-30.11261285087558,5.064200875966425,35.00508306463894,24.09500676384198,4.993270289545279,-26.602062306100656,-40.12232677834106,1.4827197447703573,-0.14999207779959534,-5.01683399555949,40.01014975791067,47861.692441598374,15455.896110613008,15455.896110613008,63317.58855221138,87638.74904411274,87638.74904411274,15455.896110613008,103094.64515472576,103094.64515472576,103094.64515472576,127888.16815068873,103745.15164572385,63968.09504320921,44196.7295583496,24793.522995962965,0.0,68990.25255431257,21074.49454656852,1535.2090141130443,0.0,0.8867963144311451,2.816757661128373,0.0014959080323721466,354423.3446055546,1554970.902673842,4.387326417238127,1554970.902673842,4.387326417238127,0.85,0.09560804718153394,4.564652377983593,1.2671529009053484,1.0,0.0,4.564652377984809,1.2848154678997274,1.2851071004497354,3.5527688543829377,19318.750169058818,1969.964276185937,2034.6934298245008,2034.6934298245008,7.596179298591498,5.064200875966425,0.5407949515477402,4.523405924418685,3.3998719907199058,3.3998719907199058,0.9713919973485445,0.0,0.0,0.00022697218035914028,0.9837940551514189,0.00023071107125586997,199.0164491918527,0.0,0.0,0.0,0.0790559009083355,7.777103075863358e-05,0.0001492011496005067,0.0006810513823218386,0.09560804718153884,0.08127930179951796,0.014328745382020874,0.09560806292073051,0.0812793017995138,0.014328745382020138,0.42783325576306647,0.42783325576306647,0.0754228155516261,0.0,4.8654971129836895,4.84061071612274,5.006715225116295,4.866841917759871,4.842190057979451,5.006728669928691,24793.522995962965,21074.49454656852,0.85,0.9177758626461705,0.6937457201496583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521744210208034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.602210043748,1535.2090141130443,0.42783325576306647,0.0754228155516261,6.112851554438009,3.3998719907199058
4386.0,-30.112462340660134,5.064151799887972,35.00508248036886,24.095031001511984,4.993299563069347,-26.60192391938943,-40.122189350053645,1.4827611417986828,-0.14969523830040998,-5.016805104861265,40.01014911110857,47861.736840856356,15455.889129414429,15455.889129414429,63317.62597027078,87638.72599638297,87638.72599638297,15455.889129414429,103094.6151257974,103094.6151257974,103094.6151257974,127888.13650327333,103745.07297536776,63968.08381984129,44196.65461725163,24793.52137747594,0.0,68990.17599472757,21074.49317085455,1535.2083362410924,0.0,0.886796463818606,2.8167571309968884,0.0014959080323721466,354423.7437720251,1554970.8747796721,4.387321397349359,1554970.8747796721,4.387321397349359,0.85,0.09560795503012365,4.564652377983593,1.267152637154795,1.0,0.0,4.564652377981363,1.284815274231856,1.2851069067379044,3.552769389912983,19318.735519574664,1969.9627823542867,2034.6934298245008,2034.6934298245008,7.596175867510196,5.064151799887972,0.5408706653842543,4.523281134503717,3.3999642519033175,3.3999642519033175,0.9714183576866622,0.0,0.0,0.00022697218035914028,0.9837786297259095,0.00023071468875307546,199.0163259433663,0.0,0.0,0.0,0.0790559009083355,7.777224152951554e-05,0.00014919993882962475,0.0006810458555736532,0.09560795503012912,0.08127920880559467,0.014328746224534457,0.09560801881681662,0.08127920880559002,0.014328746224533638,0.4278328419759099,0.4278328419759099,0.0754228333331439,0.0,4.86580871792836,4.8409867467878485,5.006660944371333,4.867109866560838,4.842545681900106,5.006498762083993,24793.52137747594,21074.49317085455,0.85,0.9177774234857684,0.6937471335703519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521735207072155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.601469829995,1535.2083362410924,0.4278328419759099,0.0754228333331439,6.112851554438009,3.3999642519033175
4387.0,-30.11231203598141,5.064102672950003,35.00508190876894,24.095051746722334,4.993318038834458,-26.601786797506783,-40.12205213131381,1.4827928003598259,-0.14923129234807675,-5.016784854658713,40.01014831161465,47861.781167412286,15455.895232556208,15455.895232556208,63317.67639996849,87638.73624412298,87638.73624412298,15455.895232556208,103094.63147667919,103094.63147667919,103094.63147667919,127888.15399480563,103745.0227404518,63968.067663741254,44196.6167519006,24793.522518126436,0.0,68990.13927002704,21074.49414040747,1535.2080181960707,0.0,0.8867965697812396,2.816753394090716,0.0014959080323721466,354424.0235578536,1554970.8403004745,4.387317836672131,1554970.8403004745,4.387317836672131,0.85,0.09560786680871038,4.564652377983593,1.2671524426387624,1.0,0.0,4.564652377983638,1.2848151261235305,1.2851067585959608,3.5527697994619634,19318.726165153992,1969.9618284688445,2034.6934298245008,2034.6934298245008,7.5961788670489465,5.064102672950003,0.5409424068696937,4.52316026608031,3.4000564487462612,3.4000564487462612,0.9714446996417889,0.0,0.0,0.00022697218035914028,0.9837632256257133,0.00023071830136237994,199.0162028633404,0.0,0.0,0.0,0.0790559009083355,7.777345047162828e-05,0.000149198729887512,0.0006810403371731634,0.09560786680871583,0.08127911951622895,0.014328747292486886,0.09560788359384007,0.08127911951622431,0.014328747292486071,0.42783242749918915,0.42783242749918915,0.07542284874214301,0.0,4.866150019718646,4.841390857047088,5.006645546539744,4.867553562310661,4.843045720497685,5.006622464406348,24793.522518126436,21074.49414040747,0.85,0.9177786430049582,0.6937481453701888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521726213936708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.600731289616,1535.2080181960707,0.42783242749918915,0.07542284874214301,6.112851554438009,3.4000564487462612
4388.0,-30.112161942944383,5.064053555614472,35.00508132918342,24.095076927356445,4.9933414353986025,-26.601649373960775,-40.121914877649374,1.4828288664149765,-0.14879006470340528,-5.016759944154525,40.01014693581492,47861.82431519693,15455.894080263794,15455.894080263794,63317.718395460724,87638.74447608559,87638.74447608559,15455.894080263794,103094.63855634938,103094.63855634938,103094.63855634938,127888.15663207266,103744.97284480154,63968.05268391301,44196.57795654281,24793.518075723274,0.0,68990.09603226608,21074.49036436478,1535.207272346416,0.0,0.8867967015501776,2.816750500222551,0.0014959080323721466,354424.36773272685,1554970.78096735,4.387313408822841,1554970.78096735,4.387313408822841,0.85,0.095607775457761,4.564652377983593,1.2671522184507924,1.0,0.0,4.564652377983914,1.2848149573956573,1.2851065898297889,3.55277026602821,19318.716873909183,1969.9608810255475,2034.6934298245008,2034.6934298245008,7.596178300726572,5.064053555614472,0.5410161454295004,4.523037410184972,3.400148548453121,3.400148548453121,0.9714710138437488,0.0,0.0,0.00022697218035914028,0.9837478434754163,0.00023072190893683243,199.01607995677352,0.0,0.0,0.0,0.0790559009083355,7.77746597388192e-05,0.00014919752062032108,0.0006810348172888047,0.09560777545776673,0.08127902753769706,0.014328747920069681,0.09560775312571632,0.08127902753769219,0.01432874792006882,0.4278320144249994,0.4278320144249994,0.07542286457583677,0.0,4.866504555643871,4.84181256913223,5.006618590779738,4.8679698794510955,4.843546681548787,5.006558139267042,24793.518075723274,21074.49036436478,0.85,0.9177798269167152,0.6937492055789045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217172330934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.599993648657,1535.207272346416,0.4278320144249994,0.07542286457583677,6.112851554438009,3.400148548453121
4389.0,-30.11201206652916,5.064004385311126,35.005080738802036,24.095092608500295,4.99335858993576,-26.601512769628776,-40.12177772875873,1.4828592930353413,-0.14839565593581483,-5.01674005094567,40.01014546219022,47861.86703274931,15455.900436401571,15455.900436401571,63317.76746915088,87638.73765369729,87638.73765369729,15455.900436401571,103094.63809009886,103094.63809009886,103094.63809009886,127888.15327104939,103744.90513010824,63968.034509159974,44196.522912164735,24793.515180950533,0.0,68990.03809311526,21074.487903807953,1535.2067285279593,0.0,0.886796808136712,2.816747636204592,0.0014959080323721466,354424.6425865499,1554970.7174154003,4.387309827181892,1554970.7174154003,4.387309827181892,0.85,0.09560768710874001,4.564652377983593,1.2671519970102234,1.0,0.0,4.564652377982564,1.2848148150507936,1.2851064474526153,3.5527706596402644,19318.70426451759,1969.959595225443,2034.6934298245008,2034.6934298245008,7.596181424606407,5.064004385311126,0.5410875220874045,4.522916863223721,3.4002405691784854,3.4002405691784854,0.9714973054795673,0.0,0.0,0.00022697218035914028,0.9837324837842838,0.00023072551135651175,199.01595722774297,0.0,0.0,0.0,0.0790559009083355,7.777586810026819e-05,0.0001491963122588721,0.0006810293015388431,0.09560768710874684,0.08127893824125063,0.01432874886749622,0.0956076335377036,0.08127893824124482,0.014328748867495196,0.4278316038100855,0.4278316038100855,0.07542288003784003,0.0,4.866864991491184,4.8422352489718605,5.006625535436854,4.868344395009842,4.843963714630036,5.006691144333502,24793.515180950533,21074.487903807953,0.85,0.917781309001329,0.6937504073870863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170826490697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.599256777967,1535.2067285279593,0.4278316038100855,0.07542288003784003,6.112851554438009,3.4002405691784854
4390.0,-30.111862370516747,5.06395522611815,35.005080137870266,24.095112550444924,4.993381810848133,-26.601375720957993,-40.12164051001889,1.4828951612894092,-0.14805444975763749,-5.016715213497857,40.01014397412401,47861.908616665234,15455.899103157057,15455.899103157057,63317.80771982229,87638.72272234142,87638.72272234142,15455.899103157057,103094.62182549849,103094.62182549849,103094.62182549849,127888.13182421052,103744.83217276029,63968.01806708436,44196.46011741769,24793.509998712027,0.0,68989.97011612973,21074.48349890522,1535.2059388405423,0.0,0.8867969399401016,2.816746049287517,0.0014959080323721466,354424.9857525125,1554970.6532406432,4.387305398176545,1554970.6532406432,4.387305398176545,0.85,0.09560759678592869,4.564652377983593,1.2671517343586314,1.0,0.0,4.564652377984344,1.2848146472483741,1.2851062796121073,3.552771123647671,19318.690678872812,1969.9582098752187,2034.6934298245008,2034.6934298245008,7.596180769350682,5.06395522611815,0.5411610233039381,4.522794202814212,3.4003324920630003,3.4003324920630003,0.9715235691608572,0.0,0.0,0.00022697218035914028,0.9837171428394772,0.00023072910949176938,199.0158346465897,0.0,0.0,0.0,0.0790559009083355,7.777707709450063e-05,0.00014919510326463965,0.000681023782900445,0.09560759678593328,0.08127884705128904,0.014328749734644234,0.0956075447045755,0.08127884705128514,0.014328749734643547,0.4278311955024441,0.4278311955024441,0.0754228972411457,0.0,4.867214737599568,4.842648626153334,5.006613915654384,4.868660763740195,4.844349260607942,5.006614669064618,24793.509998712027,21074.48349890522,0.85,0.9177827967346619,0.6937516937041723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521699309674923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.59852057072,1535.2059388405423,0.4278311955024441,0.0754228972411457,6.112851554438009,3.4003324920630003
4391.0,-30.11171287953207,5.063906073442467,35.005079549803185,24.095132457464956,4.993405454275711,-26.6012388145934,-40.12150332620365,1.4829313893370126,-0.1477261935090155,-5.016690795819588,40.0101431469747,47861.94935769452,15455.89832108197,15455.89832108197,63317.84767877649,87638.7055611803,87638.7055611803,15455.89832108197,103094.60388226226,103094.60388226226,103094.60388226226,127888.1128573603,103744.75727337452,63968.0010698886,44196.395781651016,24793.50897509804,0.0,68989.90475674905,21074.482628833335,1535.2053969683368,0.0,0.8867970672136322,2.816744583673118,0.0014959080323721466,354425.3231189932,1554970.617568775,4.387301121389444,1554970.617568775,4.387301121389444,0.85,0.09560750808944316,4.564652377983593,1.2671515074232595,1.0,0.0,4.564652377985842,1.284814477762778,1.2851061100880405,3.552771592309523,19318.676731594325,1969.9567876486187,2034.6934298245008,2034.6934298245008,7.596180384980697,5.063906073442467,0.5412342585850629,4.522671814857404,3.4004243363486375,3.4004243363486375,0.971549810385325,0.0,0.0,0.00022697218035914028,0.9837018231635789,0.00023073270275051353,199.0157122334776,0.0,0.0,0.0,0.0790559009083355,7.777828579838995e-05,0.00014919389456075034,0.0006810182655873624,0.09560750808944943,0.08127875724459452,0.014328750844854916,0.09560747493352459,0.08127875724458918,0.014328750844853974,0.4278307887580459,0.4278307887580459,0.07542291471588039,0.0,4.867555461483789,4.843053319615592,5.006591353686645,4.868964602310598,4.844718422811866,5.006547540072404,24793.50897509804,21074.482628833335,0.85,0.9177842454200854,0.6937529414839835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452169036523311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.597785745284,1535.2053969683368,0.4278307887580459,0.07542291471588039,6.112851554438009,3.4004243363486375
4392.0,-30.111563620152193,5.063856879566331,35.0050789582065,24.095142690371745,4.993423782338341,-26.60110264823279,-40.1213662820868,1.4829628104189576,-0.14746559433211814,-5.016670221868326,40.01014186803175,47861.98954523714,15455.903265136269,15455.903265136269,63317.89281037341,87638.66842013788,87638.66842013788,15455.903265136269,103094.57168527415,103094.57168527415,103094.57168527415,127888.07852733036,103744.66006157197,63967.98118667109,44196.30986100098,24793.506842056224,0.0,68989.81670305721,21074.48081574779,1535.2048772508347,0.0,0.8867971765596742,2.816743558996367,0.0014959080323721466,354425.6073788749,1554970.5624127276,4.387297447022474,1554970.5624127276,4.387297447022474,0.85,0.0956074208955244,4.564652377983593,1.2671512694982816,1.0,0.0,4.564652377983339,1.2848143307656346,1.2851059630575312,3.5527719987863673,19318.658629442107,1969.954941742808,2034.6934298245008,2034.6934298245008,7.5961828148574675,5.063856879566331,0.5413056641806433,4.522551215385688,3.400516100668337,3.400516100668337,0.9715760287623819,0.0,0.0,0.00022697218035914028,0.9836865274790323,0.00023073629049369927,199.01559001016906,0.0,0.0,0.0,0.0790559009083355,7.777949328876017e-05,0.0001491926870703801,0.0006810127538135726,0.09560742089552805,0.08127866881712427,0.014328752078403778,0.09560741957594843,0.08127866881712117,0.014328752078403234,0.42783038301301485,0.42783038301301485,0.07542293173618586,0.0,4.8678775044186295,4.84343195260908,5.0065920028426945,4.869204627536192,4.844985521391607,5.006633724213032,24793.506842056224,21074.48081574779,0.85,0.917786070992236,0.6937544094549855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521681433052844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.597051802326,1535.2048772508347,0.42783038301301485,0.07542293173618586,6.112851554438009,3.400516100668337
4393.0,-30.11141451025403,5.063807748868826,35.005078381062255,24.09517227150502,4.993452815182923,-26.600965545862646,-40.121225256565936,1.4830038507915682,-0.14707348272582976,-5.0166414947721245,40.01014110579917,47862.010631515186,15455.895683700643,15455.895683700643,63317.90631521583,87638.67089476818,87638.67089476818,15455.895683700643,103094.56657846882,103094.56657846882,103094.56657846882,127888.07084135155,103744.60744567469,63967.94718242194,44196.289181391934,24793.50426288273,0.0,68989.79344427466,21074.47862345032,1535.204148991637,0.0,0.8867973255314447,2.816741756855997,0.0014959080323721466,354426.0042869364,1554970.529540477,4.3872924411088166,1554970.529540477,4.3872924411088166,0.85,0.09560733013296055,4.564652377983593,1.267151011792012,1.0,0.0,4.564652377984549,1.284814138766646,1.285105771014962,3.5527725297025596,19318.648831650517,1969.9539426461145,2034.6934298245008,2034.6934298245008,7.596179088774945,5.063807748868826,0.5413806659555398,4.522427082913286,3.4006077706381066,3.4006077706381066,0.9716022201823161,0.0,0.0,0.00022697218035914028,0.9836712473691118,0.000230739874695119,199.0154679094158,0.0,0.0,0.0,0.0790559009083355,7.778073587721965e-05,0.00014919144448192063,0.0006810070818292061,0.0956073301329686,0.08127857717500515,0.01432875295796344,0.09560732911415237,0.08127857717499831,0.014328752957962232,0.4278299767562714,0.4278299767562714,0.07542294978604817,0.0,4.868204721227244,4.84382595994532,5.00653992298345,4.8695680120462725,4.845456494140478,5.006386232873069,24793.50426288273,21074.47862345032,0.85,0.9177865761601358,0.6937549489864021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521672514722075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.596318202586,1535.204148991637,0.4278299767562714,0.07542294978604817,6.112851554438009,3.4006077706381066
4394.0,-30.111265615879766,5.063758572128228,35.005077819692566,24.095182469487213,4.993471341855281,-26.600829688168062,-40.12108824737368,1.4830354141435578,-0.1468181994617339,-5.0166214162500875,40.01014041097993,47862.04935652202,15455.901208871705,15455.901208871705,63317.95056539372,87638.63272731612,87638.63272731612,15455.901208871705,103094.53393618781,103094.53393618781,103094.53393618781,127888.03981122587,103744.50946594884,63967.9260951546,44196.20374532693,24793.505875038063,0.0,68989.709620365,21074.47999378235,1535.2038553754612,0.0,0.8867974302405462,2.816740744251392,0.0014959080323721466,354426.2817021386,1554970.4995755132,4.387288922558844,1554970.4995755132,4.387288922558844,0.85,0.09560724393141645,4.564652377983593,1.2671507716691122,1.0,0.0,4.564652377984103,1.2848139911039995,1.2851056233187985,3.5527729380198707,19318.630586500596,1969.952082158596,2034.6934298245008,2034.6934298245008,7.596181804255802,5.063758572128228,0.5414516963916105,4.522306875736618,3.4006993776769696,3.4006993776769696,0.9716283936219913,0.0,0.0,0.00022697218035914028,0.9836559896005844,0.00023074345376710695,199.01534598529688,0.0,0.0,0.0,0.0790559009083355,7.778194309502477e-05,0.00014919023726411553,0.0006810015712995813,0.09560724393142381,0.0812784898159775,0.014328754115446306,0.09560728774726139,0.08127848981597124,0.014328754115445203,0.42782957127529003,0.42782957127529003,0.07542296546109512,0.0,4.868516817690477,4.84419604882379,5.006522670630034,4.869803216788341,4.845714501396742,5.006491843764081,24793.505875038063,21074.47999378235,0.85,0.9177883326921985,0.6937563532285642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521663605333859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.59558658354,1535.2038553754612,0.42782957127529003,0.07542296546109512,6.112851554438009,3.4006993776769696
4395.0,-30.1111169292828,5.063709446069232,35.005077267552565,24.095212295092665,4.9934988835825775,-26.600693115894305,-40.12095109848303,1.4830750701940973,-0.14638862168339983,-5.016593797362663,40.01013955707542,47862.0866363189,15455.895127079606,15455.895127079606,63317.98176339851,87638.64316400327,87638.64316400327,15455.895127079606,103094.53829108288,103094.53829108288,103094.53829108288,127888.04145571709,103744.46432213216,63967.90779444792,44196.173919649154,24793.50316463421,0.0,68989.67708428336,21074.477689939078,1535.2031456294344,0.0,0.8867975739035638,2.816738319987411,0.0014959080323721466,354426.6632991915,1554970.4627497941,4.387284095037613,1554970.4627497941,4.387284095037613,0.85,0.09560715325558017,4.564652377983593,1.2671505364915356,1.0,0.0,4.564652377984533,1.284813805581376,1.2851054377540643,3.5527734510278672,19318.622180111455,1969.9512249454663,2034.6934298245008,2034.6934298245008,7.596178815209883,5.063709446069232,0.5415260397165618,4.52218340635267,3.400790888941671,3.400790888941671,0.9716545396976203,0.0,0.0,0.00022697218035914028,0.9836407533785287,0.00023074702789565685,199.01522423146812,0.0,0.0,0.0,0.0790559009083355,7.778315156109282e-05,0.00014918902879804748,0.0006809960550720701,0.0956071532555856,0.08127839860826575,0.014328754647319855,0.09560717674964647,0.08127839860826112,0.014328754647319041,0.4278291652265369,0.4278291652265369,0.07542298131443856,0.0,4.868844024517784,4.844590715963989,5.00646678601322,4.870205175679246,4.846221787571153,5.006295769351027,24793.50316463421,21074.477689939078,0.85,0.9177892177411433,0.6937572207773448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521654708834209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.594855617162,1535.2031456294344,0.4278291652265369,0.07542298131443856,6.112851554438009,3.400790888941671
4396.0,-30.110968445067975,5.063660231956004,35.00507670855174,24.095228569954656,4.993512339373813,-26.60055813444308,-40.12081796592099,1.4831020287489107,-0.14591020864332904,-5.016577181745269,40.01013825295763,47862.14185337705,15455.905693587332,15455.905693587332,63318.04754696438,87638.6561193664,87638.6561193664,15455.905693587332,103094.56181295373,103094.56181295373,103094.56181295373,127888.06425965468,103744.41532682866,63967.901060839446,44196.12696221024,24793.502446700946,0.0,68989.62940891119,21074.477079695804,1535.202802605989,0.0,0.8867976631937613,2.8167339685500172,0.0014959080323721466,354426.8928694422,1554970.4065080553,4.387281094611659,1554970.4065080553,4.387281094611659,0.85,0.09560706774362802,4.564652377983593,1.2671503710979595,1.0,0.0,4.56465237798348,1.2848136794613885,1.2851053116054494,3.552773799775511,19318.61305652339,1969.9502945983993,2034.6934298245008,2034.6934298245008,7.596184008379314,5.063660231956004,0.5415953287565944,4.52206490319941,3.400882333534087,3.400882333534087,0.9716806667240249,0.0,0.0,0.00022697218035914028,0.983625538149029,0.00023075059721024827,199.0151026435112,0.0,0.0,0.0,0.0790559009083355,7.778432465451092e-05,0.00014918785570462937,0.0006809907003084095,0.09560706774363412,0.08127831218441546,0.014328755559218649,0.09560701731515137,0.08127831218441028,0.014328755559217737,0.42782876046137347,0.42782876046137347,0.07542299495522697,0.0,4.869202325057358,4.845010418868526,5.006476388261319,4.870666973101947,4.846720760117023,5.006546394483394,24793.502446700946,21074.477079695804,0.85,0.9177908055088896,0.6937585005666784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164582476021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.59412545146,1535.202802605989,0.42782876046137347,0.07542299495522697,6.112851554438009,3.400882333534087
