time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4397.0,-30.110820141735427,5.063611072606054,35.005076140951815,24.09524271441626,4.993539385819085,-26.600421956603768,-40.12067711502311,1.483141200687403,-0.14576748786686267,-5.016549424444718,40.01013688448775,47862.159874756246,15455.899121994013,15455.899121994013,63318.05899675026,87638.59683229358,87638.59683229358,15455.899121994013,103094.49595428759,103094.49595428759,103094.49595428759,127887.99250280434,103744.3004080045,63967.8634504669,44196.04106393067,24793.496548516752,0.0,68989.53761244743,21074.47206623924,1535.2018991352772,0.0,0.8867978094242694,2.8167353330333986,0.0014959080323721466,354427.2763794037,1554970.347491052,4.387276180816578,1554970.347491052,4.387276180816578,0.85,0.09560697694518702,4.564652377983593,1.267150054597296,1.0,0.0,4.564652377985467,1.2848134962036717,1.285105128306136,3.552774306520822,19318.591657084296,1969.9481124628999,2034.6934298245008,2034.6934298245008,7.596180778608569,5.063611072606054,0.5416695361097581,4.521941536496296,3.4009736696867123,3.4009736696867123,0.9717067627676321,0.0,0.0,0.00022697218035914028,0.9836103417080071,0.00023075416222750417,199.01498120381999,0.0,0.0,0.0,0.0790559009083355,7.778556577561082e-05,0.00014918661458352946,0.0006809850350220295,0.09560697694519243,0.08127822099659295,0.014328755948599482,0.09560702312947687,0.08127822099658835,0.01432875594859867,0.42782835850502954,0.42782835850502954,0.07542301076158477,0.0,4.869507729810778,4.8453762602702,5.006438574937079,4.870781936577828,4.846892291120525,5.006340106534083,24793.496548516752,21074.47206623924,0.85,0.9177921926719235,0.6937596848905496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521636952789465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.593396187587,1535.2018991352772,0.42782835850502954,0.07542301076158477,6.112851554438009,3.4009736696867123
4398.0,-30.11067208176375,5.06356187000106,35.005075582630205,24.095268733240687,4.993557625366032,-26.600286878580857,-40.1205477543175,1.4831724221831482,-0.14521260837716454,-5.016529437874209,40.01013601954079,47862.23084977843,15455.904312599343,15455.904312599343,63318.135162377774,87638.6326470287,87638.6326470287,15455.904312599343,103094.53695962805,103094.53695962805,103094.53695962805,127888.0339140172,103744.2766615706,63967.87486432045,44196.001996944615,24793.496954389146,0.0,68989.49895133376,21074.472411230774,1535.2015453010479,0.0,0.8867979142810225,2.816730369653398,0.0014959080323721466,354427.5525249332,1554970.3101891156,4.387272657307665,1554970.3101891156,4.387272657307665,0.85,0.09560689086249621,4.564652377983593,1.2671499089850116,1.0,0.0,4.564652377984049,1.2848133501404748,1.2851049822097853,3.5527747104157323,19318.587235177183,1969.9476615538624,2034.6934298245008,2034.6934298245008,7.596183329658889,5.06356187000106,0.5417401653121896,4.52182170468887,3.401064940336071,3.401064940336071,0.9717328400960203,0.0,0.0,0.00022697218035914028,0.9835951704564599,0.00023075772144530622,199.01485996355515,0.0,0.0,0.0,0.0790559009083355,7.778670566591655e-05,0.00014918547469322372,0.0006809798318190347,0.09560689086250151,0.08127813398042216,0.014328756882079354,0.0956068439291994,0.08127813398041765,0.01432875688207856,0.42782795580794536,0.42782795580794536,0.07542302543025484,0.0,4.869861981094289,4.845794079201994,5.006431838679362,4.8713168294970615,4.84750328003264,5.006442901217156,24793.496954389146,21074.472411230774,0.85,0.9177938110123592,0.6937611024475069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521628091637302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.592668249514,1535.2015453010479,0.42782795580794536,0.07542302543025484,6.112851554438009,3.401064940336071
4399.0,-30.11052418873004,5.0635126997737885,35.005075027046644,24.09528315709906,4.99358282759966,-26.600151254461466,-40.120406973268814,1.4832098933310742,-0.1450276185950088,-5.016503579468441,40.01013498264883,47862.247369462595,15455.900427272589,15455.900427272589,63318.14779673518,87638.58319823683,87638.58319823683,15455.900427272589,103094.48362550941,103094.48362550941,103094.48362550941,127887.97742299705,103744.17092301142,63967.83509423718,44195.92869863804,24793.493797487637,0.0,68989.42249612568,21074.469727864493,1535.2008432441182,0.0,0.8867980496458839,2.8167309565032217,0.0014959080323721466,354427.90979924257,1554970.2654718347,4.387268108633464,1554970.2654718347,4.387268108633464,0.85,0.09560680199037053,4.564652377983593,1.2671496199583636,1.0,0.0,4.564652377983719,1.2848131748396394,1.2851048068691593,3.552775195158874,19318.567545227575,1969.9456537377775,2034.6934298245008,2034.6934298245008,7.596181420119744,5.0635126997737885,0.5418133493960271,4.521699350377761,3.4011561160045742,3.4011561160045742,0.9717588902870212,0.0,0.0,0.00022697218035914028,0.9835800165625233,0.0002307612767005747,199.01473886013648,0.0,0.0,0.0,0.0790559009083355,7.778794620663593e-05,0.00014918423415250437,0.0006809741691818902,0.09560680199037404,0.08127804451930191,0.014328757471072123,0.09560683472060755,0.08127804451929893,0.014328757471071598,0.42782755591546673,0.42782755591546673,0.07542304104890789,0.0,4.870174979902174,4.846168376850358,5.006396729147696,4.871475960873454,4.8477146310393096,5.006305464797492,24793.493797487637,21074.469727864493,0.85,0.9177950112611974,0.6937621107373445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521619245036785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.591940379556,1535.2008432441182,0.42782755591546673,0.07542304104890789,6.112851554438009,3.4011561160045742
4400.0,-30.110376446851344,5.063463510285162,35.00507448257927,24.09530886160212,4.993603334521902,-26.600016235971864,-40.12027384070677,1.4832431236424173,-0.14453103368634856,-5.016481843312394,40.01013419526604,47862.2991545996,15455.902738635192,15455.902738635192,63318.201893234786,87638.60698382497,87638.60698382497,15455.902738635192,103094.50972246016,103094.50972246016,103094.50972246016,127888.00353935084,103744.13633370236,63967.82850447713,44195.897588028034,24793.493816890674,0.0,68989.39140491872,21074.469744357073,1535.200425295152,0.0,0.8867981631263444,2.81672696412389,0.0014959080323721466,354428.2101184449,1554970.2315149547,4.387264295342929,1554970.2315149547,4.387264295342929,0.85,0.09560671557539539,4.564652377983593,1.2671494419267404,1.0,0.0,4.564652377983641,1.2848130193787008,1.2851046513729336,3.5527756250406997,19318.56110423048,1969.944996938861,2034.6934298245008,2034.6934298245008,7.596182556095593,5.063463510285162,0.5418845988043852,4.521578911480777,3.4012472194360157,3.4012472194360157,0.9717849198388616,0.0,0.0,0.00022697218035914028,0.9835648784081672,0.00023076482837256176,199.0146178806395,0.0,0.0,0.0,0.0790559009083355,7.77891193669065e-05,0.00014918306099223378,0.0006809688141130712,0.09560671557540443,0.081277957299709,0.014328758275695425,0.09560668541546989,0.08127795729970132,0.01432875827569407,0.4278271559049273,0.4278271559049273,0.07542305570174453,0.0,4.870521912879553,4.846580106366048,5.006375702873129,4.871950809626071,4.848268268985407,5.006332932400994,24793.493816890674,21074.469744357073,0.85,0.9177962090084535,0.6937631740173196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521610408421592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.591214100605,1535.200425295152,0.4278271559049273,0.07542305570174453,6.112851554438009,3.4012472194360157
4401.0,-30.110228923499392,5.063414323516961,35.00507393881077,24.095323774404847,4.993625498807626,-26.59988124838569,-40.120136936288304,1.4832778236938948,-0.14427379475887392,-5.016458458072194,40.010133126686945,47862.33218709307,15455.902412184156,15455.902412184156,63318.234599277224,87638.57371674493,87638.57371674493,15455.902412184156,103094.47612892908,103094.47612892908,103094.47612892908,127887.96753900425,103744.0455525409,63967.80402288893,44195.82392183553,24793.491410075174,0.0,68989.31533191071,21074.467698563898,1535.1998240908244,0.0,0.8867982860181728,2.816726312014108,0.0014959080323721466,354428.5332225636,1554970.185431125,4.387260165802398,1554970.185431125,4.387260165802398,0.85,0.09560662827976397,4.564652377983593,1.2671491512516515,1.0,0.0,4.564652377983946,1.2848128570419357,1.2851044889993206,3.552776073935727,19318.544199550597,1969.9432731412458,2034.6934298245008,2034.6934298245008,7.596182395653227,5.063414323516961,0.5419564994832484,4.521457824033712,3.4013382351065697,3.4013382351065697,0.9718109243161628,0.0,0.0,0.00022697218035914028,0.9835497628955966,0.00023076837484148048,199.01449708023142,0.0,0.0,0.0,0.0790559009083355,7.779032578172641e-05,0.00014918185457741387,0.0006809633072487947,0.09560662827976954,0.08127786939109465,0.014328758888674895,0.09560663908953969,0.08127786939108991,0.014328758888674058,0.4278267583203376,0.4278267583203376,0.07542307041290594,0.0,4.87084560402684,4.846965281804785,5.006350238236905,4.8721846633133055,4.848550356020041,5.006292850277475,24793.491410075174,21074.467698563898,0.85,0.9177976951162704,0.6937644178207194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521601580848658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.590489723283,1535.1998240908244,0.4278267583203376,0.07542307041290594,6.112851554438009,3.4013382351065697
4402.0,-30.11008166363837,5.063365099238669,35.00507338752106,24.095344624388986,4.993643351990136,-26.599746929075827,-40.12000394342465,1.4833086174275956,-0.14381349361639195,-5.0164383274797695,40.01013182007728,47862.38224161431,15455.90691339501,15455.90691339501,63318.28915500932,87638.58752109791,87638.58752109791,15455.90691339501,103094.49443449292,103094.49443449292,103094.49443449292,127887.98329884573,103743.99998565721,63967.7947061736,44195.78364387068,24793.488864352814,0.0,68989.2725082235,21074.46553469989,1535.199294106433,0.0,0.8867983932068426,2.8167226093534206,0.0014959080323721466,354428.8113587548,1554970.1290819296,4.3872565639365595,1554970.1290819296,4.3872565639365595,0.85,0.09560654246752194,4.564652377983593,1.2671489704726264,1.0,0.0,4.564652377984075,1.2848127129800766,1.2851043449047619,3.552776472296921,19318.535714380658,1969.9424078947102,2034.6934298245008,2034.6934298245008,7.596184607883721,5.063365099238669,0.5420268360451042,4.521338263193565,3.4014291696153043,3.4014291696153043,0.9718369056043726,0.0,0.0,0.00022697218035914028,0.9835346746306902,0.00023077191502614446,199.01437649573083,0.0,0.0,0.0,0.0790559009083355,7.779149774411505e-05,0.00014918068261502522,0.0006809579576478905,0.09560654246752717,0.08127778279897888,0.014328759668548293,0.09560649196275535,0.08127778279897444,0.014328759668547509,0.4278263613400467,0.4278263613400467,0.07542308488744906,0.0,4.871193826119395,4.847375108063829,5.006348626093541,4.8726248338633695,4.849052611984007,5.006380458866261,24793.488864352814,21074.46553469989,0.85,0.9177990556062438,0.6937655740015106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521592766343394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.589765892873,1535.199294106433,0.4278263613400467,0.07542308488744906,6.112851554438009,3.4014291696153043
4403.0,-30.10993457574732,5.063315875957736,35.00507282689901,24.095359676890098,4.9936647576450275,-26.59961240925955,-40.119867108855374,1.48334259115727,-0.14354141794041197,-5.01641526061757,40.01013044567265,47862.413597828316,15455.906793711958,15455.906793711958,63318.32039154027,87638.55832267966,87638.55832267966,15455.906793711958,103094.46511639161,103094.46511639161,103094.46511639161,127887.94975418766,103743.91312492361,63967.76840007237,44195.71636094582,24793.484637796046,0.0,68989.20099874187,21074.46194212664,1535.1985956452866,0.0,0.8867985155854361,2.8167217249629264,0.0014959080323721466,354429.13006439933,1554970.0698089912,4.387252451643732,1554970.0698089912,4.387252451643732,0.8500000000000001,0.09560645559297719,4.564652377983593,1.2671486918861046,1.0,0.0,4.564652377984121,1.284812554041328,1.2851041859299366,3.5527769117959314,19318.519539737455,1969.9407585401188,2034.6934298245008,2034.6934298245008,7.596184549062548,5.063315875957736,0.5420983949288107,4.521217481028925,3.401520010830548,3.401520010830548,0.9718628602372995,0.0,0.0,0.00022697218035914028,0.9835196042350748,0.00023077545112653474,199.0142560521946,0.0,0.0,0.0,0.0790559009083355,7.779270357749693e-05,0.00014917947678164334,0.0006809524534376764,0.09560645559298293,0.08127769516703744,0.014328760425945494,0.09560643164055356,0.08127769516703255,0.014328760425944633,0.42782596659546157,0.42782596659546157,0.07542310060277235,0.0,4.871521091250372,4.847761804024572,5.006338393319993,4.872873842677166,4.849352356844065,5.006341327311588,24793.484637796046,21074.46194212664,0.85,0.9178004597081068,0.6937667476204161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521583967592362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.589041701305,1535.1985956452866,0.42782596659546157,0.07542310060277235,6.112851554438009,3.401520010830548
4404.0,-30.109787638863708,5.063266698172805,35.005072288412215,24.095384368579857,4.9936916340192745,-26.599477478270174,-40.119730204436905,1.483381473425738,-0.14320813028518842,-5.016388734991744,40.01012996916904,47862.443978096475,15455.901334191616,15455.901334191616,63318.34531228809,87638.54830913836,87638.54830913836,15455.901334191616,103094.44964332998,103094.44964332998,103094.44964332998,127887.93396379305,103743.84802835084,63967.74369730908,44195.671478935285,24793.484320463078,0.0,68989.15579939836,21074.461672393616,1535.198044039848,0.0,0.886798652316382,2.8167204394856444,0.0014959080323721466,354429.4965586815,1554970.0492591711,4.387247857069145,1554970.0492591711,4.387247857069145,0.85,0.09560636845190976,4.564652377983593,1.267148468797095,1.0,0.0,4.564652377982615,1.2848123721390903,1.2851040039864101,3.5527774147939444,19318.50741787531,1969.9395224541827,2034.6934298245008,2034.6934298245008,7.596181865847351,5.063266698172805,0.5421714462037279,4.5210952519690775,3.4016107703061973,3.4016107703061973,0.9718887915160563,0.0,0.0,0.00022697218035914028,0.9835045495601552,0.00023077898364643785,199.01413573245696,0.0,0.0,0.0,0.0790559009083355,7.779391004370792e-05,0.00014917827031543236,0.0006809469463388175,0.09560636845191323,0.08127760725159415,0.014328761200319074,0.09560636839745426,0.08127760725159121,0.014328761200318556,0.42782557250942044,0.42782557250942044,0.07542311678666011,0.0,4.871842942921774,4.8481485225941015,5.006291891428418,4.873180604706533,4.849745728086759,5.006156326323435,24793.484320463078,21074.461672393616,0.85,0.917801422246716,0.6937676425156933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521575179127149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.588318973269,1535.198044039848,0.42782557250942044,0.07542311678666011,6.112851554438009,3.4016107703061973
4405.0,-30.109640891200783,5.063217478227054,35.00507176030008,24.095399944949918,4.9937095777229645,-26.599343610911216,-40.11959721157325,1.483412297433377,-0.14285311604595563,-5.016369169891908,40.010129194380006,47862.4919932415,15455.906393490159,15455.906393490159,63318.39838673166,87638.53754431175,87638.53754431175,15455.906393490159,103094.44393780192,103094.44393780192,103094.44393780192,127887.92908330729,103743.77816870165,63967.732617631664,44195.60616785554,24793.485145505376,0.0,68989.09131336091,21074.46237367957,1535.1977172357108,0.0,0.8867987547008661,2.8167180554633413,0.0014959080323721466,354429.76688226615,1554970.0158454147,4.387244416640496,1554970.0158454147,4.387244416640496,0.85,0.09560628446896273,4.564652377983593,1.2671482407627628,1.0,0.0,4.564652377983712,1.28481222793571,1.285103859750298,3.552777813546775,19318.49440906393,1969.938195924595,2034.6934298245008,2034.6934298245008,7.596184352363729,5.063217478227054,0.5422412811651247,4.5209761970619295,3.401701461467673,3.401701461467673,0.971914703276478,0.0,0.0,0.00022697218035914028,0.9834895145202609,0.00023078251166699595,199.01401556780857,0.0,0.0,0.0,0.0790559009083355,7.779508205601988e-05,0.0001491770983031204,0.0006809415965100307,0.09560628446896911,0.0812775223392705,0.014328762129698604,0.09560627816392943,0.08127752233926508,0.014328762129697647,0.42782517920938345,0.42782517920938345,0.07542313113825111,0.0,4.872170155595995,4.848535929307559,5.006277279715221,4.873516053845947,4.850122682012852,5.006256038763638,24793.485145505376,21074.46237367957,0.85,0.9178030494578926,0.6937689869814551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521566399695212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.587598122978,1535.1977172357108,0.42782517920938345,0.07542313113825111,6.112851554438009,3.401701461467673
4406.0,-30.10949440041172,5.063168274951386,35.00507122873409,24.095420026592933,4.993732567309114,-26.599209470086688,-40.11946044685317,1.4834476369840284,-0.1425236662572047,-5.0163450635117135,40.01012803755346,47862.520870315224,15455.904393080113,15455.904393080113,63318.42526339534,87638.52410234328,87638.52410234328,15455.904393080113,103094.42849542339,103094.42849542339,103094.42849542339,127887.91013283745,103743.70806510795,63967.704833079624,44195.559146698135,24793.481637414057,0.0,68989.04078411219,21074.45939180195,1535.1970371122416,0.0,0.8867988815820078,2.816716537967192,0.0014959080323721466,354430.0999512267,1554969.9659558088,4.38724015305074,1554969.9659558088,4.38724015305074,0.85,0.09560619764208034,4.564652377983593,1.2671480281138794,1.0,0.0,4.564652377983772,1.2848120626073891,1.28510369438445,3.5527782707146423,19318.481354826778,1969.936864762868,2034.6934298245008,2034.6934298245008,7.596183369213138,5.063168274951386,0.5423130655866188,4.520855209364767,3.40179205794766,3.40179205794766,0.9719405879850457,0.0,0.0,0.00022697218035914028,0.9834745060456572,0.00023078603356150774,199.0138956136466,0.0,0.0,0.0,0.0790559009083355,7.779628732520218e-05,0.00014917589303393812,0.0006809360948751917,0.09560619764209256,0.08127743496496623,0.014328762677126334,0.09560619798004344,0.08127743496495583,0.014328762677124502,0.4278247868377095,0.4278247868377095,0.07542314592767427,0.0,4.872491270658884,4.848918922928874,5.006247009608387,4.873821397254517,4.850496639172491,5.0061717709797335,24793.481637414057,21074.45939180195,0.85,0.9178041112578743,0.6937699136895046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452155763157975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.586878379863,1535.1970371122416,0.4278247868377095,0.07542314592767427,6.112851554438009,3.40179205794766
4407.0,-30.109348086761386,5.06311902625303,35.00507069100713,24.095435812510573,4.993749369677501,-26.59907610745686,-40.1193275587633,1.4834773903729688,-0.14214230044524356,-5.016325927107135,40.01012679496942,47862.56724127102,15455.909843802729,15455.909843802729,63318.47708507375,87638.5194407848,87638.5194407848,15455.909843802729,103094.42928458753,103094.42928458753,103094.42928458753,127887.90902026663,103743.64398427933,63967.69178476543,44195.50244390433,24793.47973567909,0.0,68988.98217958343,21074.457775327228,1535.196563932867,0.0,0.886798983478322,2.816713757363641,0.0014959080323721466,354430.36435204325,1554969.9123678058,4.387236729027282,1554969.9123678058,4.387236729027282,0.85,0.09560611343714273,4.564652377983593,1.2671478176629174,1.0,0.0,4.564652377985061,1.2848119234127309,1.2851035551581969,3.5527786556174816,19318.469422109934,1969.935647964385,2034.6934298245008,2034.6934298245008,7.596186048104481,5.06311902625303,0.5423825164108989,4.5207365098421315,3.4018825774232115,3.4018825774232115,0.9719664506923461,0.0,0.0,0.00022697218035914028,0.9834595159661323,0.00023078955124672013,199.01377580467923,0.0,0.0,0.0,0.0790559009083355,7.779745844726439e-05,0.0001491747219118759,0.0006809307491100854,0.0956061134371415,0.08127734993893775,0.014328763498203754,0.09560608511731047,0.0812773499389388,0.014328763498203938,0.4278243951992696,0.4278243951992696,0.07542316010767945,0.0,4.872822494792615,4.849308430914334,5.006247255493861,4.874183626661875,4.850902775838222,5.006284629663924,24793.47973567909,21074.457775327228,0.85,0.9178056420697882,0.6937711751810052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521548878822959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.586158382299,1535.196563932867,0.4278243951992696,0.07542316010767945,6.112851554438009,3.4018825774232115
4408.0,-30.109201955008018,5.06306982395454,35.00507015744302,24.09546064389872,4.993775355074198,-26.598941990171404,-40.11919456589965,1.4835153902376,-0.14179067613480356,-5.016299638735579,40.010125840768495,47862.612258184796,15455.90427581882,15455.90427581882,63318.51653400362,87638.51422948322,87638.51422948322,15455.90427581882,103094.41850530203,103094.41850530203,103094.41850530203,127887.89495428838,103743.5836506102,63967.68167931176,44195.446634776046,24793.47644898634,0.0,68988.92308376239,21074.454981638388,1535.195846998642,0.0,0.8867991207310011,2.816712203083845,0.0014959080323721466,354430.72756926593,1554969.8712166883,4.3872321169241815,1554969.8712166883,4.3872321169241815,0.8499999999999999,0.09560602624458767,4.564652377983593,1.267147608860396,1.0,0.0,4.564652377983456,1.2848117456388017,1.285103377343916,3.5527791472003325,19318.45818716486,1969.9345023188205,2034.6934298245008,2034.6934298245008,7.596183311582199,5.06306982395454,0.5424551029419531,4.520614721012587,3.4019730011907927,3.4019730011907927,0.9719922860545122,0.0,0.0,0.00022697218035914028,0.9834445447682365,0.00023079306460806052,199.0136561448022,0.0,0.0,0.0,0.0790559009083355,7.779863050900045e-05,0.00014917354985013981,0.0006809253990556947,0.0956060262445936,0.08127726219130295,0.014328764053290652,0.09560600251067436,0.08127726219129791,0.014328764053289762,0.4278240047979508,0.4278240047979508,0.07542317563127372,0.0,4.873149826713529,4.849700272802863,5.006208268004912,4.874508962600771,4.85131752269956,5.006102309177493,24793.47644898634,21074.454981638388,0.85,0.9178070000763153,0.6937724219882772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521540136660658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.58543971908,1535.195846998642,0.4278240047979508,0.07542317563127372,6.112851554438009,3.4019730011907927
4409.0,-30.10905601127471,5.063020594532652,35.005069637314584,24.095470806956314,4.993794581237525,-26.59880871809088,-40.11906167780978,1.4835472880537062,-0.14157039777597902,-5.01627918939555,40.01012516498468,47862.6569939878,15455.907530626508,15455.907530626508,63318.56452461431,87638.47258196944,87638.47258196944,15455.907530626508,103094.38011259594,103094.38011259594,103094.38011259594,127887.8575107173,103743.48386556515,63967.668277583645,44195.35065331279,24793.477398121344,0.0,68988.82805143413,21074.455788403142,1535.1955031600821,0.0,0.8867992272570455,2.8167116942540344,0.0014959080323721466,354431.0101108369,1554969.842072659,4.387228537329147,1554969.842072659,4.387228537329147,0.85,0.09560594272168764,4.564652377983593,1.2671473632426933,1.0,0.0,4.564652377983855,1.284811596411989,1.2851032280832313,3.55277955984442,19318.43960584009,1969.9326075510078,2034.6934298245008,2034.6934298245008,7.596184911237286,5.063020594532652,0.5425249849465112,4.520495609586141,3.4020633568745033,3.4020633568745033,0.9720181019641438,0.0,0.0,0.00022697218035914028,0.983429593078363,0.0002307965734981237,199.0135366390289,0.0,0.0,0.0,0.0790559009083355,7.779980166367473e-05,0.00014917237869546554,0.0006809200531417258,0.09560594272169633,0.0812771778137301,0.014328764907966226,0.0956059753114359,0.08127717781372272,0.014328764907964925,0.42782361578759087,0.42782361578759087,0.07542318984974514,0.0,4.873453874166103,4.85006111317125,5.0061898034593355,4.874708791619582,4.851543278044687,5.006154832590369,24793.477398121344,21074.455788403142,0.85,0.9178089599870809,0.6937740261119401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521531405377106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.584722288979,1535.1955031600821,0.42782361578759087,0.07542318984974514,6.112851554438009,3.4020633568745033
4410.0,-30.108910264169218,5.062971365986192,35.00506911353546,24.095496406685584,4.9938157524614795,-26.598675428432646,-40.118925052788086,1.4835809167248837,-0.14110171153879492,-5.016256623871766,40.01012401839239,47862.6830442106,15455.907425575304,15455.907425575304,63318.59046978591,87638.49299721097,87638.49299721097,15455.907425575304,103094.40042278628,103094.40042278628,103094.40042278628,127887.87487201917,103743.44712605084,63967.63717305019,44195.34439222294,24793.47444923289,0.0,68988.81884145582,21074.453281847957,1535.1948932246678,0.0,0.8867993462583331,2.8167081658028574,0.0014959080323721466,354431.32189120434,1554969.7926244226,4.3872245385291695,1554969.7926244226,4.3872245385291695,0.85,0.09560585722583698,4.564652377983593,1.267147136856802,1.0,0.0,4.564652377982111,1.2848114390877956,1.2851030707233277,3.552779994879602,19318.4327644457,1969.9319099229301,2034.6934298245008,2034.6934298245008,7.596184859607291,5.062971365986192,0.5425957243261674,4.520375641660024,3.4021536223721585,3.4021536223721585,0.972043892106331,0.0,0.0,0.00022697218035914028,0.983414661777387,0.00023080007770976205,199.01341729440716,0.0,0.0,0.0,0.0790559009083355,7.780100576925767e-05,0.00014917117458988262,0.0006809145568183134,0.09560585722584168,0.08127709171620964,0.014328765509632038,0.09560583039249113,0.08127709171620565,0.014328765509631334,0.4278232262704672,0.4278232262704672,0.07542320424318517,0.0,4.873785532821785,4.850455100155443,5.006167531111885,4.87515491233296,4.852073867775346,5.006121353231265,24793.47444923289,21074.453281847957,0.85,0.9178094585921126,0.6937744963311302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521522685338122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.58400596327,1535.1948932246678,0.4278232262704672,0.07542320424318517,6.112851554438009,3.4021536223721585
4411.0,-30.108764761297596,5.062922093032181,35.00506857759,24.095512297377013,4.993832117200942,-26.598542839259324,-40.11879604132844,1.4836101951626939,-0.1407143536052331,-5.016237715458072,40.01012261646198,47862.743998237485,15455.912754481249,15455.912754481249,63318.656752718736,87638.49072803646,87638.49072803646,15455.912754481249,103094.40348251771,103094.40348251771,103094.40348251771,127887.87500386976,103743.38560884041,63967.63887904143,44195.2741442211,24793.471521352054,0.0,68988.74566557315,21074.450793149244,1535.1943657963952,0.0,0.8867994475709016,2.8167052798344177,0.0014959080323721466,354431.58314265806,1554969.732164409,4.3872211341237515,1554969.732164409,4.3872211341237515,0.85,0.09560577366860437,4.564652377983593,1.2671469340985642,1.0,0.0,4.564652377984237,1.2848113021152239,1.2851029337196653,3.5527803736382664,19318.421309109228,1969.9307418036974,2034.6934298245008,2034.6934298245008,7.596187478628845,5.062922093032181,0.5426647150496438,4.520257377982538,3.402243806084864,3.402243806084864,0.9720696588813897,0.0,0.0,0.00022697218035914028,0.9833997557412604,0.00023080357609816035,199.01329814991848,0.0,0.0,0.0,0.0790559009083355,7.780214279070336e-05,0.00014917003756843692,0.0006809093667106674,0.09560577366860873,0.081277007336019,0.014328766332589721,0.09560571051219233,0.0812770073360153,0.014328766332589067,0.4278228385993874,0.4278228385993874,0.07542321853328376,0.0,4.874125937614224,4.850854493965244,5.006172961379377,4.875523361852856,4.8524879507462515,5.0062306394329426,24793.471521352054,21074.450793149244,0.85,0.9178113928851455,0.6937761157487171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521513977057965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.583290563241,1535.1943657963952,0.4278228385993874,0.07542321853328376,6.112851554438009,3.402243806084864
4412.0,-30.10861942615036,5.062872862545438,35.00506804391865,24.095532029774063,4.993857344118128,-26.598409514772303,-40.118659381382145,1.483647432740081,-0.1404484037998941,-5.016212046137915,40.01012161081041,47862.76813412766,15455.907658409207,15455.907658409207,63318.67579253687,87638.46548446397,87638.46548446397,15455.907658409207,103094.37314287318,103094.37314287318,103094.37314287318,127887.84119665789,103743.30526036987,63967.60791003383,44195.219278151155,24793.46805378471,0.0,68988.68733193586,21074.447845717,1535.1936497453516,0.0,0.8867995818586798,2.816704779987187,0.0014959080323721466,354431.9378076184,1554969.6887944224,4.387216621653442,1554969.6887944224,4.387216621653442,0.85,0.09560568771305974,4.564652377983593,1.267146690678783,1.0,0.0,4.564652377981645,1.284811127907654,1.285102759472553,3.5527808553598375,19318.406347137472,1969.9292161071796,2034.6934298245008,2034.6934298245008,7.5961849740392235,5.062872862545438,0.5427366639924314,4.520136198553007,3.4023338943537147,3.4023338943537147,0.9720953983867756,0.0,0.0,0.00022697218035914028,0.9833848671309402,0.00023080707050266043,199.01317914291266,0.0,0.0,0.0,0.0790559009083355,7.780334723759398e-05,0.00014916883312154628,0.0006809038688293039,0.09560568771306574,0.08127692072015279,0.014328766992912953,0.09560566343095582,0.0812769207201477,0.014328766992912056,0.4278224529958148,0.4278224529958148,0.07542323440648628,0.0,4.874443751492038,4.85123403433937,5.006140261737698,4.875763642338029,4.852800904302853,5.006058276949659,24793.46805378471,21074.447845717,0.85,0.9178124449285723,0.6937770522265221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452150528338102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.58257512863,1535.1936497453516,0.4278224529958148,0.07542323440648628,6.112851554438009,3.4023338943537147
4413.0,-30.108474275827795,5.062823585124412,35.00506751457502,24.0955478506163,4.993873976435249,-26.598277216145753,-40.118526632990665,1.4836769167531763,-0.14007160053319012,-5.0161934789566525,40.010120669522394,47862.80989910943,15455.913290523158,15455.913290523158,63318.72318963259,87638.46182120004,87638.46182120004,15455.913290523158,103094.37511172319,103094.37511172319,103094.37511172319,127887.84310013405,103743.24263353703,63967.59071144632,44195.16880232301,24793.467988410866,0.0,68988.63679073387,21074.447790149236,1535.1932937873987,0.0,0.8867996797663406,2.816701992998097,0.0014959080323721466,354432.1943447225,1554969.6482001941,4.387213331664287,1554969.6482001941,4.387213331664287,0.85,0.09560560570454413,4.564652377983593,1.2671464846236633,1.0,0.0,4.5646523779834896,1.284810989973412,1.2851026215070023,3.5527812367779124,19318.394685174302,1969.9280269178878,2034.6934298245008,2034.6934298245008,7.596187742079791,5.062823585124412,0.5428053300929481,4.520018255031464,3.402423913311934,3.402423913311934,0.9721211180891239,0.0,0.0,0.00022697218035914028,0.9833699976973632,0.0002308105605119265,199.0130602873917,0.0,0.0,0.0,0.0790559009083355,7.780451722666108e-05,0.0001491676631324792,0.0006808985282359267,0.09560560570455058,0.08127683764861271,0.014328768055937868,0.09560555722170115,0.08127683764860723,0.014328768055936901,0.4278220681080687,0.4278220681080687,0.07542324923657762,0.0,4.874772345318945,4.8516206961296575,5.006139111626055,4.876121878423476,4.853202577351908,5.006169819215586,24793.467988410866,21074.447790149236,0.85,0.9178138043472279,0.6937781658781532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521496599735857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.581861184035,1535.1932937873987,0.4278220681080687,0.07542324923657762,6.112851554438009,3.402423913311934
4414.0,-30.108329317364767,5.062774344498594,35.00506698676945,24.095562449097656,4.993898485271548,-26.598144302485174,-40.118390042893566,1.4837134703919588,-0.1398889939123933,-5.016168403349953,40.010119655634526,47862.83258919917,15455.908875098114,15455.908875098114,63318.74146429729,87638.41629657292,87638.41629657292,15455.908875098114,103094.32517167104,103094.32517167104,103094.32517167104,127887.78984719644,103743.14184736747,63967.55813999371,44195.09300819307,24793.464675525403,0.0,68988.55768371848,21074.44497419659,1535.1925977415135,0.0,0.8867998110619524,2.8167025198437345,0.0014959080323721466,354432.54080699536,1554969.6044750076,4.3872089197412585,1554969.6044750076,4.3872089197412585,0.8499999999999999,0.09560552044031335,4.564652377983593,1.2671462104329843,1.0,0.0,4.564652377982861,1.2848108189655767,1.285102450460351,3.5527817096517547,19318.375917426616,1969.926113140228,2034.6934298245008,2034.6934298245008,7.596185572010836,5.062774344498594,0.5428768372272046,4.51989750727139,3.4025138360608334,3.4025138360608334,0.9721468103030952,0.0,0.0,0.00022697218035914028,0.9833551481602192,0.00023081404595662872,199.01294158911557,0.0,0.0,0.0,0.0790559009083355,7.780572109190054e-05,0.00014916645926723975,0.0006808930330095986,0.09560552044032036,0.0812767516742914,0.014328768766028961,0.09560554591212499,0.08127675167428544,0.014328768766027912,0.42782168447804336,0.42782168447804336,0.07542326512438506,0.0,4.875064256340011,4.851970070096172,5.0061047127142615,4.876279409437586,4.853415147501892,5.006014801764081,24793.464675525403,21074.44497419659,0.85,0.9178151216696724,0.6937792903082384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452148792714417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.581148381294,1535.1925977415135,0.42782168447804336,0.07542326512438506,6.112851554438009,3.4025138360608334
4415.0,-30.108184597994622,5.062725092718032,35.0050664737275,24.095588188525312,4.993918858055674,-26.598012017659602,-40.118261066358514,1.483746277720665,-0.13940760454698875,-5.016147151646315,40.01011903004752,47862.89015740909,15455.91021366747,15455.91021366747,63318.80037107656,87638.44104005296,87638.44104005296,15455.91021366747,103094.35125372044,103094.35125372044,103094.35125372044,127887.81654793903,103743.10954116855,63967.558658524846,44195.056536270786,24793.46529421859,0.0,68988.52183048938,21074.4455000858,1535.1922222028036,0.0,0.886799921489357,2.816698671003452,0.0014959080323721466,354432.8344357346,1554969.577495783,4.387205209052742,1554969.577495783,4.387205209052742,0.85,0.09560543748261485,4.564652377983593,1.2671460389951248,1.0,0.0,4.564652377985812,1.2848106654840346,1.285102296943971,3.5527821340616934,19318.3699015755,1969.9254996941363,2034.6934298245008,2034.6934298245008,7.596186229883583,5.062725092718032,0.5429465498314094,4.519778542886622,3.4026036877805854,3.4026036877805854,0.9721724822230244,0.0,0.0,0.00022697218035914028,0.9833403233570114,0.00023081752570085117,199.0128230867603,0.0,0.0,0.0,0.0790559009083355,7.780685786923608e-05,0.0001491653224899042,0.0006808878440162307,0.09560543748261945,0.08127666782162786,0.014328769660991584,0.09560540379150859,0.08127666782162396,0.014328769660990897,0.42782129984984113,0.42782129984984113,0.07542327984050479,0.0,4.8753912637353665,4.852359296185568,5.006078419226526,4.876739547099305,4.85395652845483,5.006013658256165,24793.46529421859,21074.4455000858,0.85,0.9178164525202641,0.6937804853249683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521479266026243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.580436573307,1535.1922222028036,0.42782129984984113,0.07542327984050479,6.112851554438009,3.4026036877805854
4416.0,-30.10804004038596,5.062675825705101,35.005065957183405,24.095603625196986,4.993938040429587,-26.597879997446565,-40.11812838781623,1.483777997490184,-0.13909506902911062,-5.01612630617643,40.01011790195444,47862.92939418953,15455.912041551694,15455.912041551694,63318.841435741226,87638.42386695746,87638.42386695746,15455.912041551694,103094.33590850915,103094.33590850915,103094.33590850915,127887.79893512667,103743.03484651407,63967.540373745884,44194.993858631315,24793.463026617526,0.0,68988.45688524884,21074.443572624896,1535.1916857492922,0.0,0.8868000316686928,2.8166969952554193,0.0014959080323721466,354433.1224518422,1554969.5288453556,4.387201506700699,1554969.5288453556,4.387201506700699,0.85,0.09560535421533982,4.564652377983593,1.2671457966743036,1.0,0.0,4.564652377983209,1.2848105170904232,1.2851021485166765,3.5527825444024903,19318.35599242075,1969.9240813550757,2034.6934298245008,2034.6934298245008,7.596187128242124,5.062675825705101,0.5430159843568818,4.519659841348219,3.4026934540676135,3.4026934540676135,0.9721981297336039,0.0,0.0,0.00022697218035914028,0.9833255153650459,0.0002308210016038077,199.0127047170031,0.0,0.0,0.0,0.0790559009083355,7.780802729145872e-05,0.00014916415306768155,0.0006808825060103012,0.09560535421534584,0.08127658383419961,0.014328770381146232,0.09560532538294522,0.08127658383419449,0.01432877038114533,0.42782091707370884,0.42782091707370884,0.07542329408807079,0.0,4.875711361657864,4.852738859286831,5.006060848121479,4.877031237147321,4.854296668731536,5.006030204136323,24793.463026617526,21074.443572624896,0.85,0.9178179117857628,0.6937817071890995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521470619204178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.579724807443,1535.1916857492922,0.42782091707370884,0.07542329408807079,6.112851554438009,3.4026934540676135
4417.0,-30.10789567547949,5.062626523032542,35.00506542524281,24.095614242274337,4.993954682669005,-26.597748404685404,-40.117995779123135,1.4838074118749467,-0.13882014426883416,-5.016107167723568,40.01011642040836,47862.96804087991,15455.916320707121,15455.916320707121,63318.88436158703,87638.39608518663,87638.39608518663,15455.916320707121,103094.31240589375,103094.31240589375,103094.31240589375,127887.77174876654,103742.94846615242,63967.52042184556,44194.92004922984,24793.459342872775,0.0,68988.37939210262,21074.440441441857,1535.191105942122,0.0,0.8868001344398192,2.816695614776746,0.0014959080323721466,354433.3868827282,1554969.4649518237,4.387198053287001,1554969.4649518237,4.387198053287001,0.85,0.09560527157276158,4.564652377983593,1.2671455911686644,1.0,0.0,4.564652377982719,1.284810379482052,1.2851020108770705,3.552782924919823,19318.3399072293,1969.9224411220243,2034.6934298245008,2034.6934298245008,7.596189231338034,5.062626523032542,0.543084545042138,4.519541977990404,3.402783133673243,3.402783133673243,0.9722237524780695,0.0,0.0,0.00022697218035914028,0.9833107273529019,0.00023082447292134734,199.01258650517892,0.0,0.0,0.0,0.0790559009083355,7.780919611427051e-05,0.0001491629842448698,0.000680877170740474,0.09560527157276504,0.0812765003886346,0.014328771184130442,0.09560525349797667,0.08127650038863166,0.014328771184129924,0.42782053545249527,0.42782053545249527,0.0754233084724227,0.0,4.87601924521141,4.8531004682047865,5.006063643417974,4.877287023454755,4.854583221739915,5.0061112189004575,24793.459342872775,21074.440441441857,0.85,0.9178195649691605,0.6937830466903093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521461982057458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.579014624936,1535.191105942122,0.42782053545249527,0.0754233084724227,6.112851554438009,3.402783133673243
4418.0,-30.10775154114332,5.062577273765468,35.0050649019006,24.09563910858708,4.993980771432606,-26.59761607473863,-40.11785925887523,1.483845305027954,-0.13848241158740393,-5.016081084213163,40.01011560697569,47862.987350989104,15455.909912048808,15455.909912048808,63318.897263037914,87638.39048603643,87638.39048603643,15455.909912048808,103094.30039808524,103094.30039808524,103094.30039808524,127887.75708656102,103742.88870847461,63967.48557342741,44194.89237227466,24793.456688475777,0.0,68988.34906075044,21074.43818520441,1535.1904282278474,0.0,0.8868002701389095,2.8166942193686335,0.0014959080323721466,354433.74727186724,1554969.4298715217,4.387193493397195,1554969.4298715217,4.387193493397195,0.85,0.09560518643753646,4.564652377983593,1.2671452960977332,1.0,0.0,4.564652377981656,1.284810202207775,1.285101833562555,3.5527834151222075,19318.328779541596,1969.921306413668,2034.6934298245008,2034.6934298245008,7.596186081645693,5.062577273765468,0.543156154774227,4.519421118991241,3.4028727204098628,3.4028727204098628,0.9722493486885322,0.0,0.0,0.00022697218035914028,0.9832959631985229,0.00023082793874270758,199.0124684822951,0.0,0.0,0.0,0.0790559009083355,7.781039943077321e-05,0.0001491617809283671,0.0006808716780189385,0.0956051864375446,0.0812764146111841,0.014328771826360512,0.095605178558979,0.08127641461117717,0.01432877182635929,0.42782015391903827,0.42782015391903827,0.07542332419005097,0.0,4.876325245767987,4.85346773440142,5.006021755929908,4.877598672625766,4.854986294622734,5.005903807232869,24793.456688475777,21074.43818520441,0.85,0.9178201555059673,0.6937836316222243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521453356434721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.578305400551,1535.1904282278474,0.42782015391903827,0.07542332419005097,6.112851554438009,3.4028727204098628
4419.0,-30.107607612051627,5.0625280304913165,35.005064406824005,24.0956540563144,4.994003058370911,-26.597484309751422,-40.117730387113966,1.4838797560707253,-0.1382490589459735,-5.016058761328774,40.010115383591575,47863.041650594845,15455.909192898182,15455.909192898182,63318.950843493025,87638.35685783558,87638.35685783558,15455.909192898182,103094.26605073376,103094.26605073376,103094.26605073376,127887.72531850549,103742.79927137385,63967.48406413312,44194.79467471192,24793.459267771737,0.0,68988.25394248366,21074.440377605977,1535.1901341720431,0.0,0.8868003845613788,2.8166937574568465,0.0014959080323721466,354434.0557016341,1554969.4202378048,4.3871896484653625,1554969.4202378048,4.3871896484653625,0.85,0.09560510411814803,4.564652377983593,1.2671450977353378,1.0,0.0,4.564652377982287,1.2848100410366508,1.2851016723548476,3.552783860795948,19318.312125143988,1969.9196081377422,2034.6934298245008,2034.6934298245008,7.5961857282014735,5.0625280304913165,0.5432260127943138,4.519302017697003,3.4029622410860165,3.4029622410860165,0.9722749260245761,0.0,0.0,0.00022697218035914028,0.9832812203066218,0.0002308313996766483,199.0123506276133,0.0,0.0,0.0,0.0790559009083355,7.78115353477859e-05,0.0001491606450113544,0.0006808664929526454,0.0956051041181558,0.08127633151141832,0.01432877260673748,0.09560515690384755,0.08127633151141171,0.014328772606736314,0.4278197730400674,0.4278197730400674,0.07542333826540826,0.0,4.8766136793435635,4.853814498831127,5.0059789636958385,4.8778097023828195,4.855243916321683,5.005850244655221,24793.459267771737,21074.440377605977,0.85,0.9178221976205225,0.6937853752683586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521444744598495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.577596369236,1535.1901341720431,0.4278197730400674,0.07542333826540826,6.112851554438009,3.4029622410860165
4420.0,-30.10746384322544,5.062478786739909,35.00506392102798,24.09567976081746,4.994023936383197,-26.597352829882468,-40.11759777842087,1.4839129230402366,-0.13778263339929708,-5.016037013006597,40.01011466375454,47863.077639727046,15455.909250168872,15455.909250168872,63318.98688989592,87638.37899214748,87638.37899214748,15455.909250168872,103094.28824231635,103094.28824231635,103094.28824231635,127887.74720071992,103742.76502396149,63967.46367154107,44194.77928046713,24793.458958403564,0.0,68988.23823887069,21074.44011464303,1535.18969299588,0.0,0.8868004978571403,2.8166901634743007,0.0014959080323721466,354434.3561930199,1554969.3891939323,4.3871858413948965,1554969.3891939323,4.3871858413948965,0.85,0.09560502097290886,4.564652377983593,1.267144879042171,1.0,0.0,4.564652377983695,1.2848098858727999,1.285101517155777,3.5527842898583573,19318.305747812683,1969.9189578309295,2034.6934298245008,2034.6934298245008,7.596185756348559,5.062478786739909,0.5432955304490994,4.51918325629081,3.403051681487923,3.403051681487923,0.9723004804251208,0.0,0.0,0.00022697218035914028,0.9832664940690101,0.00023083485680455856,199.01223290430238,0.0,0.0,0.0,0.0790559009083355,7.781270421931778e-05,0.0001491594761398225,0.0006808611574604277,0.09560502097291218,0.08127624792160437,0.01432877305130781,0.09560501965543876,0.08127624792160155,0.014328773051307314,0.4278193916857557,0.4278193916857557,0.07542335094413584,0.0,4.876933579235697,4.854197546168507,5.005940302408646,4.878254379607313,4.855771006516534,5.0058270144998005,24793.458958403564,21074.44011464303,0.85,0.9178229290427004,0.6937860548634666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143614503555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.576888030668,1535.18969299588,0.4278193916857557,0.07542335094413584,6.112851554438009,3.403051681487923
4421.0,-30.10732023555325,5.0624295222423745,35.00506343129729,24.09569009849804,4.994042276507466,-26.597221748845126,-40.117465204652376,1.4839437897993424,-0.13755059792407565,-5.016016940773149,40.01011357755558,47863.11316381585,15455.911739704201,15455.911739704201,63319.02490352005,87638.3422445722,87638.3422445722,15455.911739704201,103094.2539842764,103094.2539842764,103094.2539842764,127887.71117057721,103742.67080419723,63967.44172344099,44194.69897861804,24793.457186300824,0.0,68988.15616491887,21074.4386083557,1535.1892001022343,0.0,0.8868006039488683,2.8166894560786653,0.0014959080323721466,354434.63352646434,1554969.342350243,4.387182276401719,1554969.342350243,4.387182276401719,0.85,0.09560493838927964,4.564652377983593,1.2671446499088783,1.0,0.0,4.564652377984472,1.2848097414699753,1.2851013727201752,3.552784689164239,19318.288202818454,1969.9171687394223,2034.6934298245008,2034.6934298245008,7.59618697989177,5.0624295222423745,0.5433642007837882,4.519065321458586,3.403141039673734,3.403141039673734,0.9723260113353526,0.0,0.0,0.00022697218035914028,0.9832517845759116,0.00023083831010490985,199.01211531308948,0.0,0.0,0.0,0.0790559009083355,7.781387279923609e-05,0.00014915830755990418,0.0006808558232993247,0.09560493838928219,0.08127616501224685,0.01432877337703534,0.09560497638712315,0.08127616501224467,0.014328773377034955,0.4278190123835107,0.4278190123835107,0.07542336272764227,0.0,4.877232527823139,4.854552834744766,5.0059193322561555,4.878466342849094,4.856012079176708,5.005873621526632,24793.457186300824,21074.4386083557,0.85,0.917824571976579,0.6937873951783436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452142755505841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.576181279084,1535.1892001022343,0.4278190123835107,0.07542336272764227,6.112851554438009,3.403141039673734
