time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4422.0,-30.10717685036303,5.062380289839643,35.00506294753464,24.095715348981344,4.994066027807923,-26.597090326889724,-40.11733263088388,1.4839795043346053,-0.1371561944123414,-5.015992775850945,40.01011277192761,47863.14743239299,15455.907888327774,15455.907888327774,63319.05532072076,87638.34913361173,87638.34913361173,15455.907888327774,103094.2570219395,103094.2570219395,103094.2570219395,127887.71229740448,103742.6228059268,63967.42110470808,44194.66855690969,24793.455275464985,0.0,68988.12383237467,21074.436984145235,1535.1886097686513,0.0,0.8868007298544737,2.8166870914348685,0.0014959080323721466,354434.96740787703,1554969.307606531,4.387178045604913,1554969.307606531,4.387178045604913,0.85,0.09560485410185535,4.564652377983593,1.2671444317651916,1.0,0.0,4.564652377982626,1.284809574388018,1.285101205600293,3.552785151183072,19318.279264891426,1969.9162573245121,2034.6934298245008,2034.6934298245008,7.5961850870383465,5.062380289839643,0.5434346336643108,4.518945656175332,3.403230309528211,3.403230309528211,0.9723515170080602,0.0,0.0,0.00022697218035914028,0.9832370981080665,0.0002308417581027786,199.01199790419156,0.0,0.0,0.0,0.0790559009083355,7.781504139537957e-05,0.00014915713896376071,0.0006808504890641595,0.09560485410186352,0.08127608060701527,0.014328773494848254,0.09560487293594654,0.08127608060700832,0.014328773494847027,0.42781863329425246,0.42781863329425246,0.07542337484245978,0.0,4.877544180726261,4.85492687958174,5.00587671658991,4.878836581438577,4.856468915278583,5.00575220657413,24793.455275464985,21074.436984145235,0.85,0.9178254430367111,0.6937882170660195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521418974720135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.575476091342,1535.1886097686513,0.42781863329425246,0.07542337484245978,6.112851554438009,3.403230309528211
4423.0,-30.10703365856018,5.062331022340013,35.005062466307244,24.095731134898983,4.994083117358807,-26.59695974521544,-40.117203898821,1.4840092040140627,-0.13679695359320476,-5.015973965209581,40.01011187824688,47863.19916311837,15455.912099955649,15455.912099955649,63319.11126307402,87638.34319794619,87638.34319794619,15455.912099955649,103094.25529790184,103094.25529790184,103094.25529790184,127887.71041412509,103742.55901500321,63967.41498017539,44194.60448314202,24793.45511622325,0.0,68988.05959936527,21074.436848789763,1535.1882411601823,0.0,0.8868008288279854,2.8166845639583906,0.0014959080323721466,354435.2273105395,1554969.269065436,4.3871747198058415,1554969.269065436,4.3871747198058415,0.8500000000000001,0.09560477271241381,4.564652377983593,1.2671442218637092,1.0,0.0,4.564652377983859,1.284809435445166,1.2851010666259033,3.5527855353911013,19318.267386158815,1969.9150460308888,2034.6934298245008,2034.6934298245008,7.596187156946178,5.062331022340013,0.5435025716338151,4.518828450706198,3.403319506957124,3.403319506957124,0.9723770019877497,0.0,0.0,0.00022697218035914028,0.9832224316843904,0.00023084520149759688,199.01188065378435,0.0,0.0,0.0,0.0790559009083355,7.781617614362074e-05,0.00014915600421551954,0.0006808453093329021,0.09560477271242171,0.08127599888095739,0.014328773831464317,0.09560477486243599,0.08127599888095068,0.014328773831463134,0.42781825575012244,0.42781825575012244,0.07542338589518488,0.0,4.877863621204483,4.855304906116203,5.005863494024084,4.8791770116163775,4.856852709766088,5.005846374500493,24793.45511622325,21074.436848789763,0.85,0.9178271084994626,0.6937896128848179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141040768493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.574771233469,1535.1882411601823,0.42781825575012244,0.07542338589518488,6.112851554438009,3.403319506957124
4424.0,-30.10689070109734,5.062281726089774,35.005061963860946,24.095747025590413,4.99409976028952,-26.596829419070584,-40.11707146475089,1.484038478262758,-0.1364286402418884,-5.015954764260615,40.010110297742806,47863.2322231343,15455.915550028738,15455.915550028738,63319.14777316304,87638.33965582198,87638.33965582198,15455.915550028738,103094.25520585073,103094.25520585073,103094.25520585073,127887.70574441084,103742.4975204042,63967.39008771626,44194.56381409771,24793.4505385601,0.0,68988.0143526578,21074.432957776084,1535.1876098794087,0.0,0.8868009322748874,2.816681962769658,0.0014959080323721466,354435.4926061541,1554969.2009042264,4.387171243688329,1554969.2009042264,4.387171243688329,0.85,0.0956046905204544,4.564652377983593,1.2671440191054715,1.0,0.0,4.564652377983747,1.2848092984926194,1.2851009296422706,3.552785914095573,19318.255935032896,1969.913878341013,2034.6934298245008,2034.6934298245008,7.5961888525692345,5.062281726089774,0.5435705743579691,4.518711151731805,3.4034086117444686,3.4034086117444686,0.9724024604984196,0.0,0.0,0.00022697218035914028,0.9832077894984009,0.0002308486393043466,199.0117635954007,0.0,0.0,0.0,0.0790559009083355,7.781734354030463e-05,0.00014915483681883566,0.0006808399805728529,0.09560469052045674,0.08127591637565365,0.014328774144803089,0.09560465841118489,0.08127591637565165,0.014328774144802736,0.4278178799330146,0.4278178799330146,0.07542339785300702,0.0,4.878188847919546,4.855686740525641,5.005867286934915,4.879526124018753,4.857250516566637,5.005918971526967,24793.4505385601,21074.432957776084,0.85,0.917828239692242,0.6937905471298775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45214018522144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.574067280908,1535.1876098794087,0.4278178799330146,0.07542339785300702,6.112851554438009,3.4034086117444686
4425.0,-30.106747908934455,5.062232444717263,35.00506145629431,24.09576211301612,4.99412114483075,-26.596698767522135,-40.11694273268802,1.484072003418462,-0.13617979051133489,-5.015932210689398,40.010109143709755,47863.282071948866,15455.913764701263,15455.913764701263,63319.19583665013,87638.31091745985,87638.31091745985,15455.913764701263,103094.22468216112,103094.22468216112,103094.22468216112,127887.67178422693,103742.41308091387,63967.384235403304,44194.476495011746,24793.44710206581,0.0,68987.92359707755,21074.430036755937,1535.1869644322571,0.0,0.8868010512407294,2.816681324051548,0.0014959080323721466,354435.80422446935,1554969.1511351138,4.387167246089871,1554969.1511351138,4.387167246089871,0.85,0.09560460784576082,4.564652377983593,1.267143793818541,1.0,0.0,4.56465237798252,1.2848091416532605,1.2851007727673118,3.552786347791635,19318.240211257933,1969.9122749621872,2034.6934298245008,2034.6934298245008,7.5961879751262495,5.062232444717263,0.54363999587643,4.518592448840833,3.403497625746213,3.403497625746213,0.9724278930703465,0.0,0.0,0.00022697218035914028,0.9831931644777945,0.0002308520731830886,199.0116466725077,0.0,0.0,0.0,0.0790559009083355,7.781847831958336e-05,0.00014915370203955693,0.0006808348006999197,0.09560460784576885,0.08127583323083547,0.01432877461493338,0.09560460936157285,0.08127583323082864,0.014328774614932174,0.42781750598055324,0.42781750598055324,0.075423411558364,0.0,4.878493016169159,4.856046821030759,5.005853967450264,4.879752420178079,4.857529942256178,5.005843577857888,24793.44710206581,21074.430036755937,0.85,0.9178301438156699,0.6937921824041743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521393310755348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.573363406795,1535.1869644322571,0.42781750598055324,0.075423411558364,6.112851554438009,3.403497625746213
4426.0,-30.1066052956278,5.062183192917631,35.005060968484,24.09578215973454,4.994144879384914,-26.59656804194894,-40.11681022876871,1.4841076257060233,-0.13589158073398266,-5.015908543370847,40.01010870402546,47863.31327780521,15455.910215955826,15455.910215955826,63319.223493761034,87638.29382866171,87638.29382866171,15455.910215955826,103094.20404461754,103094.20404461754,103094.20404461754,127887.6515249054,103742.34145120623,63967.36090034946,44194.4228342853,24793.44748028786,0.0,68987.87031457317,21074.43035824468,1535.1865134016464,0.0,0.8868011732882595,2.8166802978090217,0.0014959080323721466,354436.1312314463,1554969.132173181,4.387163144938484,1554969.132173181,4.387163144938484,0.85,0.09560452583967263,4.564652377983593,1.2671435767738148,1.0,0.0,4.564652377983432,1.2848089750030176,1.2851006060792418,3.5527868086171113,19318.22687283773,1969.9109148218538,2034.6934298245008,2034.6934298245008,7.596186231008253,5.062183192917631,0.5437098531722304,4.518473339745401,3.403586562075655,3.403586562075655,0.9724533034501872,0.0,0.0,0.00022697218035914028,0.9831785580101614,0.00023085550280765426,199.01152989620513,0.0,0.0,0.0,0.0790559009083355,7.78196463639343e-05,0.000149152533995206,0.0006808294689834957,0.09560452583967963,0.08127575060802797,0.014328775231651662,0.09560455959812629,0.08127575060802202,0.014328775231650612,0.4278171324546285,0.4278171324546285,0.07542342562612547,0.0,4.878788836497563,4.856401159396114,5.00581751064567,4.880016962636887,4.857863425347318,5.00571668969917,24793.44748028786,21074.43035824468,0.85,0.9178312535962618,0.6937931705900834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521384779182713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.572660986421,1535.1865134016464,0.4278171324546285,0.07542342562612547,6.112851554438009,3.403586562075655
4427.0,-30.106462880573545,5.0621339192980574,35.00506048982227,24.09580300971868,4.994163214697729,-26.59643803476313,-40.11668163640422,1.4841383688873337,-0.1354710011790985,-5.015888981289165,40.01010799487673,47863.36183962056,15455.912834348894,15455.912834348894,63319.27467396945,87638.30546193117,87638.30546193117,15455.912834348894,103094.21829628007,103094.21829628007,103094.21829628007,127887.66619832654,103742.2961571867,63967.35253487606,44194.38180256738,24793.447902046464,0.0,68987.82970461385,21074.430716739495,1535.1861616458984,0.0,0.886801275417718,2.81667705152567,0.0014959080323721466,354436.4015173016,1554969.1015902604,4.387159713092718,1554969.1015902604,4.387159713092718,0.85,0.09560444549627552,4.564652377983593,1.2671433503879235,1.0,0.0,4.564652377983177,1.2848088311785264,1.2851004622221047,3.552787206324336,19318.21843847879,1969.910054756598,2034.6934298245008,2034.6934298245008,7.596187517881755,5.0621339192980574,0.5437777823407677,4.51835613695729,3.4036754251906287,3.4036754251906287,0.9724786929116082,0.0,0.0,0.00022697218035914028,0.983163972081135,0.0002308589277114088,199.01141328237466,0.0,0.0,0.0,0.0790559009083355,7.782077994276944e-05,0.00014915140041637083,0.0006808242945901701,0.09560444549628218,0.08127566958665955,0.014328775909622631,0.09560443851649841,0.08127566958665389,0.014328775909621632,0.4278167591616302,0.4278167591616302,0.07542343857126681,0.0,4.879107254217558,4.856779081878756,5.005798053904357,4.880417980110053,4.858327895860782,5.005757426557523,24793.447902046464,21074.430716739495,0.85,0.9178325357542696,0.6937942829127657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521376258306418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.5719597427,1535.1861616458984,0.4278167591616302,0.07542343857126681,6.112851554438009,3.4036754251906287
4428.0,-30.1063206871901,5.062084622496131,35.00505999833318,24.09581879563632,4.994180462144719,-26.596308335851333,-40.116549272183306,1.4841681108059537,-0.13512364376720143,-5.015869623329164,40.01010666392658,47863.39182513263,15455.915616231207,15455.915616231207,63319.30744136384,87638.29876763956,87638.29876763956,15455.915616231207,103094.21438387077,103094.21438387077,103094.21438387077,127887.6589727048,103742.23213827083,63967.32519576402,44194.34104722979,24793.44458883403,0.0,68987.78563606383,21074.427900508927,1535.1855979950105,0.0,0.8868013787597476,2.816674744293717,0.0014959080323721466,354436.6689830023,1554969.0441913796,4.387156240501603,1554969.0441913796,4.387156240501603,0.85,0.09560436465311899,4.564652377983593,1.2671431399369615,1.0,0.0,4.564652377983984,1.2848086920382293,1.2851003230502251,3.5527875910787907,19318.206517290935,1969.9088391337446,2034.6934298245008,2034.6934298245008,7.596188885106064,5.062084622496131,0.5438455167133691,4.5182391057827616,3.4037641996369197,3.4037641996369197,0.9725040570391199,0.0,0.0,0.00022697218035914028,0.9831494090881654,0.00023086234733096016,199.01129685019146,0.0,0.0,0.0,0.0790559009083355,7.782194678755353e-05,0.00014915023357158673,0.0006808189683493517,0.09560436465312229,0.08127558817561052,0.014328776477511762,0.09560433624329659,0.08127558817560772,0.014328776477511266,0.42781638772196845,0.42781638772196845,0.07542345162534467,0.0,4.879427665641458,4.857156982831441,5.005792030689349,4.880745979561937,4.85870532357734,5.0058047492588,24793.44458883403,21074.427900508927,0.85,0.9178335970282723,0.6937951607496113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521367749285308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.5712592811,1535.1855979950105,0.42781638772196845,0.07542345162534467,6.112851554438009,3.4037641996369197
4429.0,-30.106178684755864,5.062035351517927,35.00505950902923,24.095833778288238,4.994202943570144,-26.596178285367206,-40.116420679818816,1.4842025441814737,-0.13490687941612123,-5.015846479749972,40.01010574459637,47863.43846377435,15455.912517384508,15455.912517384508,63319.35098115886,87638.26426143614,87638.26426143614,15455.912517384508,103094.17677882065,103094.17677882065,103094.17677882065,127887.61892769349,103742.14279653179,63967.31699886986,44194.25088629103,24793.442148872844,0.0,68987.69303516387,21074.425826541916,1535.1849946622558,0.0,0.8868014998781798,2.816674596422916,0.0014959080323721466,354436.98875417816,1554969.0045441221,4.387152170572637,1554969.0045441221,4.387152170572637,0.85,0.09560428287746535,4.564652377983593,1.2671429003635422,1.0,0.0,4.564652377983791,1.2848085309501358,1.285100161925567,3.5527880365239803,19318.189880650967,1969.9071426685941,2034.6934298245008,2034.6934298245008,7.596187362101835,5.062035351517927,0.5439148715895827,4.518120479928344,3.4038528849671685,3.4038528849671685,0.9725293957049053,0.0,0.0,0.00022697218035914028,0.9831348658838086,0.00023086576240493632,199.01118057449912,0.0,0.0,0.0,0.0790559009083355,7.782308039736909e-05,0.00014914909996177118,0.0006808137938146113,0.09560428287747108,0.08127550587758316,0.014328776999887922,0.09560430670896122,0.08127550587757829,0.014328776999887063,0.4278160180156181,0.4278160180156181,0.07542346556856784,0.0,4.879721282044045,4.857507374813508,5.005763264998734,4.880939600333875,4.858952862027422,5.005692212458143,24793.442148872844,21074.425826541916,0.85,0.9178354601433651,0.6937967680609028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521359253518544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.570559125863,1535.1849946622558,0.4278160180156181,0.07542346556856784,6.112851554438009,3.4038528849671685
4430.0,-30.106036875027286,5.061986017848522,35.00505900971242,24.095844919234537,4.994216327474309,-26.596049318124745,-40.11628842037169,1.4842287705717818,-0.13456622197998058,-5.015830387668892,40.01010447434064,47863.46719232803,15455.920040328523,15455.920040328523,63319.387232656554,87638.25401005415,87638.25401005415,15455.920040328523,103094.17405038267,103094.17405038267,103094.17405038267,127887.6146355904,103742.0736238353,63967.286806109296,44194.207575251115,24793.44058520774,0.0,68987.64816045886,21074.42449742658,1535.1846056845104,0.0,0.8868015863785447,2.8166719959458857,0.0014959080323721466,354437.21109605365,1554968.9497627672,4.387149263911135,1554968.9497627672,4.387149263911135,0.85,0.09560420429189953,4.564652377983593,1.2671426998032258,1.0,0.0,4.564652377982673,1.2848084082564344,1.2851000392040162,3.5527883758000245,19318.176999759467,1969.905829183204,2034.6934298245008,2034.6934298245008,7.59619105943722,5.061986017848522,0.5439809539674139,4.518005063881108,3.4039414959262375,3.4039414959262375,0.9725547131217821,0.0,0.0,0.00022697218035914028,0.9831203426470247,0.00023086917289090353,199.01106445673534,0.0,0.0,0.0,0.0790559009083355,7.78242463503869e-05,0.0001491479340087534,0.0006808084716443962,0.09560420429190662,0.08127542639926344,0.014328777892643179,0.09560420354457606,0.08127542639925742,0.014328777892642117,0.4278156482789733,0.4278156482789733,0.07542347883938161,0.0,4.880023764854343,4.8578607688639295,5.005776652961458,4.88126416568889,4.859304884677783,5.005860805774262,24793.44058520774,21074.42449742658,0.85,0.9178365826500062,0.6937976357883958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521350769170533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.569859885056,1535.1846056845104,0.4278156482789733,0.07542347883938161,6.112851554438009,3.4039414959262375
4431.0,-30.10589523455115,5.0619368037644445,35.00505853286588,24.09587411619725,4.9942484904242805,-26.59591862520356,-40.11615968830881,1.4842718810766786,-0.13429287099290832,-5.015799998066356,40.01010413020591,47863.511727905694,15455.905690089237,15455.905690089237,63319.41741799493,87638.2404476876,87638.2404476876,15455.905690089237,103094.14613777683,103094.14613777683,103094.14613777683,127887.58458934986,103742.00983409728,63967.28111431525,44194.14302198003,24793.43845157303,0.0,68987.58147355306,21074.422683837074,1535.183855780116,0.0,0.8868017422926676,2.816671950124007,0.0014959080323721466,354437.6309849398,1554968.934921528,4.387144024748318,1554968.934921528,4.387144024748318,0.8499999999999999,0.09560411976176172,4.564652377983593,1.2671424552844837,1.0,0.0,4.564652377984022,1.2848082065746167,1.28509983747642,3.5527889334963514,19318.165121247628,1969.9046179120933,2034.6934298245008,2034.6934298245008,7.596184006660092,5.0619368037644445,0.5440534095370824,4.517883394227362,3.4040300058551636,3.4040300058551636,0.9725800016729039,0.0,0.0,0.00022697218035914028,0.9831058369749885,0.0002308725793527302,199.01094847769545,0.0,0.0,0.0,0.0790559009083355,7.782538122272886e-05,0.0001491467991364114,0.0006808032913466615,0.09560411976176643,0.08127534155542371,0.014328778206342721,0.09560417209746165,0.08127534155541971,0.014328778206342017,0.42781527893381305,0.42781527893381305,0.07542349411041237,0.0,4.880308916181434,4.858209838799439,5.005698879984948,4.881507127073462,4.859663787367424,5.005445577562739,24793.43845157303,21074.422683837074,0.85,0.9178379074249609,0.693798952007827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521342296346174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.569161517125,1535.183855780116,0.42781527893381305,0.07542349411041237,6.112851554438009,3.4040300058551636
4432.0,-30.105753800511554,5.061887496321504,35.00505807273418,24.095885606389515,4.994259922785077,-26.595790191281772,-40.1160313054919,1.4842963135553058,-0.13390510496168417,-5.015786403962361,40.01010366336939,47863.55687086035,15455.91689315283,15455.91689315283,63319.47376401318,87638.24060241976,87638.24060241976,15455.91689315283,103094.15749557258,103094.15749557258,103094.15749557258,127887.60029450309,103741.95034430092,63967.266612741645,44194.09303506585,24793.44279893051,0.0,68987.53583399637,21074.426379090935,1535.1838641848756,0.0,0.8868018131702632,2.8166684385030893,0.0014959080323721466,354437.8188128995,1554968.9147886238,4.387141643057735,1554968.9147886238,4.387141643057735,0.85,0.09560404358681693,4.564652377983593,1.2671422838466242,1.0,0.0,4.564652377982451,1.2848080922733458,1.2850997231492045,3.5527892495655706,19318.15404344307,1969.9034882904023,2034.6934298245008,2034.6934298245008,7.596189512680519,5.061887496321504,0.5441182349376108,4.517769261383894,3.4041184696362143,3.4041184696362143,0.9726052770389184,0.0,0.0,0.00022697218035914028,0.9830913526748715,0.00023087598089595307,199.0108326678262,0.0,0.0,0.0,0.0790559009083355,7.78265130314364e-05,0.0001491456673277039,0.0006807981250333534,0.09560404358681873,0.08127526445600475,0.014328779130813981,0.09560406106972015,0.08127526445600322,0.014328779130813714,0.42781490987510684,0.42781490987510684,0.0754235054601117,0.0,4.880618246536585,4.8585739464436415,5.005697178239188,4.881881299000668,4.860056177394142,5.0057162219655424,24793.44279893051,21074.426379090935,0.85,0.9178393313884676,0.6938000653630197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521333833644152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.568464485495,1535.1838641848756,0.42781490987510684,0.0754235054601117,6.112851554438009,3.4041184696362143
4433.0,-30.10561252715991,5.061838233971096,35.00505759800398,24.095905653107934,4.99428335004632,-26.595660702361222,-40.11589897619558,1.4843315252476263,-0.13361451407212144,-5.015762023234544,40.0101023178902,47863.58277907338,15455.911482049092,15455.911482049092,63319.494261122476,87638.22525591862,87638.22525591862,15455.911482049092,103094.13673796771,103094.13673796771,103094.13673796771,127887.57382253847,103741.88093084106,63967.2384539958,44194.04719649473,24793.437084570764,0.0,68987.4842810655,21074.42152188515,1535.1830459065932,0.0,0.8868019421278238,2.816667464319229,0.0014959080323721466,354438.1556784274,1554968.8567631666,4.387137309714334,1554968.8567631666,4.387137309714334,0.85,0.095603960617923,4.564652377983593,1.2671420316351578,1.0,0.0,4.564652377982733,1.2848079275442423,1.2850995583827103,3.5527897050794066,19318.141117718176,1969.9021702332782,2034.6934298245008,2034.6934298245008,7.596186853260845,5.061838233971096,0.5441878094723807,4.517650424498715,3.4042068232305347,3.4042068232305347,0.97263052092301,0.0,0.0,0.00022697218035914028,0.9830768850606462,0.00023087937862066439,199.010716989667,0.0,0.0,0.0,0.0790559009083355,7.782767964779552e-05,0.00014914450071134476,0.0006807927998352155,0.09560396061793233,0.08127518138970988,0.014328779228222451,0.0956039909478131,0.08127518138970195,0.014328779228221055,0.4278145421905648,0.4278145421905648,0.07542351823588525,0.0,4.880914858253448,4.858929551918493,5.005658825314697,4.882147509162394,4.860398241612472,5.005551776310938,24793.437084570764,21074.42152188515,0.85,0.9178403143844068,0.6938009593750349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521325383286092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.567768039604,1535.1830459065932,0.4278145421905648,0.07542351823588525,6.112851554438009,3.4042068232305347
4434.0,-30.10547145594053,5.061788954142197,35.00505713393159,24.095926572941266,4.994301689761692,-26.595531904185886,-40.11577052352948,1.484362138007043,-0.13320084014043232,-5.015742614071105,40.01010167886378,47863.626006454506,15455.913579467771,15455.913579467771,63319.53958592228,87638.23697458475,87638.23697458475,15455.913579467771,103094.15055405252,103094.15055405252,103094.15055405252,127887.58834110641,103741.83634079267,63967.225372662295,44194.012186811524,24793.43778705389,0.0,68987.44997386541,21074.422118995804,1535.1827126303865,0.0,0.8868020432244923,2.816664291091281,0.0014959080323721466,354438.4238526389,1554968.8292043624,4.387133912577309,1554968.8292043624,4.387133912577309,0.85,0.0956038814541692,4.564652377983593,1.2671418074471874,1.0,0.0,4.564652377984481,1.2848077843301315,1.2850994151360922,3.5527901010994376,19318.13281444818,1969.9013235353748,2034.6934298245008,2034.6934298245008,7.596187884088707,5.061788954142197,0.5442550747294401,4.517533879412757,3.404295108248697,3.404295108248697,0.9726557452139134,0.0,0.0,0.00022697218035914028,0.9830624383756842,0.00023088277152992116,199.010601477153,0.0,0.0,0.0,0.0790559009083355,7.78288121032099e-05,0.00014914336825593038,0.0006807876305699153,0.09560388145417675,0.08127510175681184,0.014328779697364916,0.09560387338548323,0.08127510175680541,0.014328779697363785,0.4278141753322943,0.4278141753322943,0.07542352992787883,0.0,4.881232887464989,4.859307505422294,5.005636611658247,4.8825417739306545,4.86085615462855,5.00558466568674,24793.43778705389,21074.422118995804,0.85,0.9178414278236068,0.6938019309974022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521316942538587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.567073089067,1535.1827126303865,0.4278141753322943,0.07542352992787883,6.112851554438009,3.404295108248697
4435.0,-30.105330629144017,5.061739687938192,35.00505667190186,24.095947038754844,4.994322633718396,-26.59540306553617,-40.11564210578797,1.4843950701105793,-0.13285261624179157,-5.015720830939578,40.01010081021572,47863.66808443376,15455.911944480678,15455.911944480678,63319.58002891444,87638.23486714436,87638.23486714436,15455.911944480678,103094.14681162505,103094.14681162505,103094.14681162505,127887.58280703764,103741.779231746,63967.21244903537,44193.963091900696,24793.435995412598,0.0,68987.3990873133,21074.420596100706,1535.1821799278373,0.0,0.8868021572348102,2.8166622557434957,0.0014959080323721466,354438.7248278879,1554968.7917428375,4.387130081505387,1554968.7917428375,4.387130081505387,0.85,0.0956038010653105,4.564652377983593,1.267141633811407,1.0,0.0,4.56465237798281,1.284807630265587,1.2850992610365775,3.5527905271235176,19318.12217997141,1969.9002391205368,2034.6934298245008,2034.6934298245008,7.596187080534193,5.061739687938192,0.5443233225215831,4.517416365416609,3.404383305890265,3.404383305890265,0.9726809445400757,0.0,0.0,0.00022697218035914028,0.9830480169497556,0.00023088615860637152,199.010486164912,0.0,0.0,0.0,0.0790559009083355,7.782994426595253e-05,0.00014914223609318775,0.0006807824626405599,0.09560380106531391,0.08127502113262555,0.014328779932688357,0.09560378341822977,0.08127502113262265,0.014328779932687847,0.42781381072789176,0.42781381072789176,0.07542354170639541,0.0,4.881551697628822,4.859687991075077,5.005605241406556,4.882868214697794,4.861251273796256,5.005521183397889,24793.435995412598,21074.420596100706,0.85,0.9178426910800705,0.6938030526974285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521308513877798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.566378798254,1535.1821799278373,0.42781381072789176,0.07542354170639541,6.112851554438009,3.404383305890265
4436.0,-30.10518998989167,5.061690360052397,35.00505619461371,24.095958284474932,4.994335538290508,-26.595275199656186,-40.11551379282025,1.4844207480550413,-0.13250660484965238,-5.015705067399635,40.01009944171944,47863.70997128519,15455.919346295337,15455.919346295337,63319.62931758053,87638.22725898497,87638.22725898497,15455.919346295337,103094.14660528032,103094.14660528032,103094.14660528032,127887.58031674157,103741.71301936619,63967.19573166643,44193.908097444175,24793.43371146126,0.0,68987.34180890543,21074.418654742072,1535.1817560491538,0.0,0.8868022424183616,2.8166595465772137,0.0014959080323721466,354438.94263119565,1554968.732724743,4.387127219095489,1554968.732724743,4.387127219095489,0.85,0.09560372352085915,4.564652377983593,1.2671414008317519,1.0,0.0,4.564652377983625,1.2848075101378231,1.2850991408815464,3.552790859304625,19318.10985033091,1969.898981847105,2034.6934298245008,2034.6934298245008,7.596190718337582,5.061690360052397,0.5443887578307356,4.517301602221662,3.40447142550896,3.40447142550896,0.9727061215739886,0.0,0.0,0.00022697218035914028,0.9830336149571076,0.00023088954121781857,199.01037100636992,0.0,0.0,0.0,0.0790559009083355,7.783107552019086e-05,0.0001491411048389494,0.0006807772988582107,0.09560372352086376,0.08127494307036048,0.01432878045050327,0.09560367424939366,0.08127494307035657,0.01432878045050258,0.4278134483321696,0.4278134483321696,0.07542355298382118,0.0,4.881875080251746,4.860066134903775,5.005617689994438,4.883198462549956,4.861608628142449,5.005697460417537,24793.43371146126,21074.418654742072,0.85,0.917844167600711,0.6938042359113852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521300099830434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.565684313215,1535.1817560491538,0.4278134483321696,0.07542355298382118,6.112851554438009,3.40447142550896
4437.0,-30.10504951885671,5.061641061373172,35.00505570526633,24.095973406825237,4.994357216307663,-26.595146607754923,-40.115385375078745,1.4844543052058932,-0.13227988341509445,-5.01568224724981,40.010098135891596,47863.750586572314,15455.91584150697,15455.91584150697,63319.66642807928,87638.19714825058,87638.19714825058,15455.91584150697,103094.11298975754,103094.11298975754,103094.11298975754,127887.54172780682,103741.62840717756,63967.18184549931,44193.829512975826,24793.428738049275,0.0,68987.25825102511,21074.414427341882,1535.1810134627694,0.0,0.8868023632893967,2.816659230055715,0.0014959080323721466,354439.2579351853,1554968.6764093044,4.387123157485153,1554968.6764093044,4.387123157485153,0.85,0.09560364297524218,4.564652377983593,1.267141216755845,1.0,0.0,4.564652377984481,1.2848073531492195,1.2850989838573088,3.552791293414591,19318.094094397187,1969.897375188998,2034.6934298245008,2034.6934298245008,7.596188995823366,5.061641061373172,0.5444572703634281,4.517183791009744,3.4045594444099754,3.4045594444099754,0.9727312698314216,0.0,0.0,0.00022697218035914028,0.9830192304177355,0.00023089291982893162,199.010255985701,0.0,0.0,0.0,0.0790559009083355,7.783220771337449e-05,0.0001491399726457658,0.0006807721307899028,0.09560364297524757,0.08127486214901211,0.01432878082623546,0.0956036302920395,0.08127486214900753,0.014328780826234653,0.4278130878149782,0.4278130878149782,0.07542356649780374,0.0,4.882171888171968,4.860418157234335,5.0056009896451314,4.883402363834705,4.861869553951294,5.005577583192803,24793.428738049275,21074.414427341882,0.85,0.9178458172330453,0.6938056649883036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521291696998098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.564990765266,1535.1810134627694,0.4278130878149782,0.07542356649780374,6.112851554438009,3.4045594444099754
4438.0,-30.104909218073672,5.061591806534551,35.00505524497606,24.09599331384527,4.9943818933058335,-26.595017869215123,-40.11525318548081,1.4844905444472798,-0.13202963727979977,-5.015658300456486,40.01009800355263,47863.77254834802,15455.910580634532,15455.910580634532,63319.68312898255,87638.17523600553,87638.17523600553,15455.910580634532,103094.08581664006,103094.08581664006,103094.08581664006,127887.51621592279,103741.55344737144,63967.150759713804,44193.78076406403,24793.43039928273,0.0,68987.21116334676,21074.41583939032,1535.180626631524,0.0,0.8868024856451877,2.816658735760133,0.0014959080323721466,354439.588806145,1554968.6707020225,4.3871190459835665,1554968.6707020225,4.3871190459835665,0.85,0.09560356370633624,4.564652377983593,1.2671409480599687,1.0,0.0,4.564652377985139,1.28480718361318,1.2850988142827875,3.552791762221251,19318.080135867618,1969.895951815107,2034.6934298245008,2034.6934298245008,7.596186410238551,5.061591806534551,0.5445262364837671,4.517065570050784,3.404647389908497,3.404647389908497,0.9727563971167134,0.0,0.0,0.00022697218035914028,0.9830048635391736,0.0002308962943906078,199.01014110457066,0.0,0.0,0.0,0.0790559009083355,7.783337317697986e-05,0.0001491388071821604,0.0006807668108536849,0.09560356370634225,0.08127478231316336,0.014328781393178886,0.09560360261540919,0.08127478231315825,0.014328781393177985,0.42781272746800303,0.42781272746800303,0.07542358004096192,0.0,4.882454166670016,4.860758624380708,5.00555288016551,4.883628663176694,4.862165938066198,5.005405979652721,24793.43039928273,21074.41583939032,0.85,0.917846685801739,0.6938064568955684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128330422602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.564298535335,1535.180626631524,0.42781272746800303,0.07542358004096192,6.112851554438009,3.404647389908497
4439.0,-30.104769156124114,5.061542500763429,35.0050547889335,24.096004315093182,4.9943964363004385,-26.594890359076977,-40.11512490743769,1.4845176392533306,-0.13172693083106424,-5.015641878218017,40.01009720669425,47863.812030945184,15455.91669253463,15455.91669253463,63319.72872347981,87638.1589636075,87638.1589636075,15455.91669253463,103094.07565614213,103094.07565614213,103094.07565614213,127887.50688918825,103741.47958727433,63967.13265461215,44193.718814069085,24793.431233046118,0.0,68987.1500471152,21074.4165480892,1535.1803652432966,0.0,0.8868025721110759,2.816656672980157,0.0014959080323721466,354439.815711063,1554968.6363365205,4.387116140484964,1554968.6363365205,4.387116140484964,0.85,0.09560348710217785,4.564652377983593,1.267140733762644,1.0,0.0,4.564652377983056,1.284807056857076,1.2850986874979118,3.5527921127315008,19318.066382118734,1969.8945493230344,2034.6934298245008,2034.6934298245008,7.596189414081786,5.061542500763429,0.544591730442205,4.516950770321224,3.4047352664678012,3.4047352664678012,0.9727815047050861,0.0,0.0,0.00022697218035914028,0.9829905213432011,0.00023089966325310604,199.0100264191344,0.0,0.0,0.0,0.0790559009083355,7.783450416937257e-05,0.00014913767618976773,0.0006807616482665703,0.09560348710218314,0.08127470503905154,0.014328782063131592,0.09560352564376161,0.08127470503904705,0.014328782063130801,0.427812366790868,0.427812366790868,0.0754235916908398,0.0,4.882740102418154,4.861096350615071,5.005544746093392,4.883914947386927,4.862478422551476,5.005543438386724,24793.431233046118,21074.4165480892,0.85,0.9178481598418723,0.693807643862028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452127492163573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.56360757706,1535.1803652432966,0.427812366790868,0.0754235916908398,6.112851554438009,3.4047352664678012
4440.0,-30.104629275777633,5.0614932364924785,35.00505433110467,24.09602446658539,4.99441956290769,-26.59476215393492,-40.11499659446997,1.4845524410649964,-0.13143725439118725,-5.0156182637869415,40.01009624257976,47863.85020191081,15455.911712514102,15455.911712514102,63319.76191442492,87638.14532836522,87638.14532836522,15455.911712514102,103094.05704087933,103094.05704087933,103094.05704087933,127887.4849696463,103741.41238620521,63967.11725975081,44193.661251615995,24793.427928766978,0.0,68987.08918038297,21074.41373945193,1535.1797017267033,0.0,0.886802695786943,2.8166556213979077,0.0014959080323721466,354440.1419902006,1554968.5947578948,4.387111984626408,1554968.5947578948,4.387111984626408,0.85,0.09560340640455915,4.564652377983593,1.2671404881449417,1.0,0.0,4.564652377984486,1.284806894045759,1.2850985246496394,3.5527925629429413,19318.053868370913,1969.8932732758806,2034.6934298245008,2034.6934298245008,7.596186966528529,5.0614932364924785,0.5446603721907639,4.516832864301715,3.4048230455710704,3.4048230455710704,0.9728065844488772,0.0,0.0,0.00022697218035914028,0.9829761979684669,0.0002309030277927659,199.00991188253008,0.0,0.0,0.0,0.0790559009083355,7.783563548488698e-05,0.00014913654487425332,0.0006807564842045172,0.09560340640456538,0.08127462413733019,0.014328782267235189,0.09560346196330638,0.08127462413732489,0.014328782267234257,0.42781200591030105,0.42781200591030105,0.07542360421919517,0.0,4.883019333175696,4.8614318384122726,5.005504555903713,4.884181009395775,4.862818604298809,5.005388700440278,24793.427928766978,21074.41373945193,0.85,0.9178494507698464,0.693808809308645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521266553324743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.562916510848,1535.1797017267033,0.42781200591030105,0.07542360421919517,6.112851554438009,3.4048230455710704
4441.0,-30.104489593335174,5.061443937576397,35.00505387733582,24.096045770589285,4.994435521626903,-26.59463484376581,-40.11486835135145,1.4845807720575408,-0.13097228628032553,-5.015600700657705,40.01009544517843,47863.88808067757,15455.91586992979,15455.91586992979,63319.80395060736,87638.16981846512,87638.16981846512,15455.91586992979,103094.0856883949,103094.0856883949,103094.0856883949,127887.51389980112,103741.3801123265,63967.09837453906,44193.646375319375,24793.428211406223,0.0,68987.07458672559,21074.413979695288,1535.1793866938617,0.0,0.8868027880611762,2.8166515582142586,0.0014959080323721466,354440.3846590272,1554968.560368978,4.387108883951988,1554968.560368978,4.387108883951988,0.85,0.09560332904922159,4.564652377983593,1.267140300772153,1.0,0.0,4.564652377983018,1.2848067615065337,1.2850983920803296,3.5527929294450398,19318.04785853826,1969.8926604435012,2034.6934298245008,2034.6934298245008,7.596189009792456,5.061443937576397,0.5447262105588271,4.51671772701757,3.404910755017273,3.404910755017273,0.9728316442906494,0.0,0.0,0.00022697218035914028,0.9829618950832308,0.0002309063876173163,199.00979750810484,0.0,0.0,0.0,0.0790559009083355,7.783676619974114e-05,0.00014913541415939916,0.0006807513228842693,0.09560332904922988,0.08127454627632906,0.014328782772900818,0.09560331437906458,0.08127454627632201,0.014328782772899574,0.42781164495634094,0.42781164495634094,0.07542361550017201,0.0,4.883334495558529,4.861804648821703,5.0054924057004655,4.884628414377403,4.8633292237777255,5.005477202946508,24793.428211406223,21074.413979695288,0.85,0.9178502542676492,0.6938095051487729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521258195873659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.562226475251,1535.1793866938617,0.42781164495634094,0.07542361550017201,6.112851554438009,3.404910755017273
4442.0,-30.10435012693009,5.061394667710897,35.005053423238536,24.096066131629073,4.994457371438471,-26.594507138872576,-40.11474384516475,1.4846143833809493,-0.1306536928375408,-5.015578202311151,40.01009452807413,47863.94246784307,15455.912383859972,15455.912383859972,63319.85485170304,87638.16300503525,87638.16300503525,15455.912383859972,103094.07538889523,103094.07538889523,103094.07538889523,127887.50098301255,103741.3193370912,63967.098799899155,44193.57837465783,24793.425594117314,0.0,68987.00396877514,21074.411754999717,1535.1787884918806,0.0,0.8868029058863546,2.8166499960857148,0.0014959080323721466,354440.6955176813,1554968.5208177262,4.387104924694395,1554968.5208177262,4.387104924694395,0.85,0.09560324937917036,4.564652377983593,1.2671401161467655,1.0,0.0,4.564652377984195,1.2848066042646809,1.2850982348027855,3.5527933642558054,19318.036541367594,1969.8915064132598,2034.6934298245008,2034.6934298245008,7.5961872964779245,5.061394667710897,0.5447941828863945,4.516600484824503,3.404998371905075,3.404998371905075,0.9728566776871643,0.0,0.0,0.00022697218035914028,0.9829476145432637,0.00023090974229039168,199.0096833107059,0.0,0.0,0.0,0.0790559009083355,7.783786398073385e-05,0.00014913431637840642,0.0006807463118956503,0.0956032493791761,0.08127446640746301,0.014328782971713085,0.09560323680632633,0.08127446640745814,0.014328782971712226,0.4278112864315633,0.4278112864315633,0.0754236274575451,0.0,4.883643970907087,4.862174664191912,5.0054581553527555,4.884924509473592,4.863697424041959,5.005363936834158,24793.425594117314,21074.411754999717,0.85,0.9178519316531392,0.6938110037291549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521249850256377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.561537137655,1535.1787884918806,0.4278112864315633,0.0754236274575451,6.112851554438009,3.404998371905075
4443.0,-30.104210840613533,5.061345324574787,35.00505295458114,24.096072383131855,4.994468712687183,-26.59438064697581,-40.114615741744615,1.4846385190494298,-0.1303752426158553,-5.01556384467496,40.010093195782886,47863.979092053436,15455.921176333213,15455.921176333213,63319.90026838665,87638.13968874309,87638.13968874309,15455.921176333213,103094.0608650763,103094.0608650763,103094.0608650763,127887.48481468856,103741.2373200134,63967.07672332348,44193.51177409991,24793.423949612265,0.0,68986.93572371217,21074.410357170425,1535.1784307891076,0.0,0.8868029837830426,2.8166480112168166,0.0014959080323721466,354440.8938966137,1554968.4633610242,4.387102307146845,1554968.4633610242,4.387102307146845,0.85,0.09560317376090449,4.564652377983593,1.2671399078937249,1.0,0.0,4.564652377983729,1.2848064913522441,1.2850981218647195,3.552793676485358,19318.0212686786,1969.8899490324015,2034.6934298245008,2034.6934298245008,7.5961916177545925,5.061345324574787,0.5448583905486313,4.5164869340261555,3.4050859153916107,3.4050859153916107,0.9728816901118887,0.0,0.0,0.00022697218035914028,0.9829333526666616,0.0002309130926765006,199.00956926089722,0.0,0.0,0.0,0.0790559009083355,7.783899349376177e-05,0.0001491331868653785,0.0006807411560613214,0.09560317376090856,0.08127439017114745,0.014328783589761114,0.09560315555740459,0.08127439017114399,0.014328783589760506,0.4278109299291062,0.4278109299291062,0.07542363860719295,0.0,4.8839474599568575,4.86252841782516,5.005476241397105,4.885188602059088,4.863970682697527,5.005575888058331,24793.423949612265,21074.410357170425,0.85,0.9178534979721146,0.6938122209652173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521241517556263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.560848128194,1535.1784307891076,0.4278109299291062,0.07542363860719295,6.112851554438009,3.4050859153916107
4444.0,-30.104071729938152,5.061296012943084,35.00505246968316,24.096092848945432,4.994489953250021,-26.594253323142357,-40.114491305407114,1.4846715464542422,-0.13004586652760963,-5.015541344708844,40.01009178542465,47864.032109119566,15455.917395804285,15455.917395804285,63319.94950492385,87638.13614331374,87638.13614331374,15455.917395804285,103094.05353911802,103094.05353911802,103094.05353911802,127887.47178526275,103741.1796965641,63967.07566236994,44193.448926882396,24793.418246144738,0.0,68986.86717302713,21074.405509223026,1535.1776552640974,0.0,0.8868031034023317,2.8166463075124866,0.0014959080323721466,354441.20477799524,1554968.4025375918,4.387098287603295,1554968.4025375918,4.387098287603295,0.85,0.09560309418236967,4.564652377983593,1.267139732609503,1.0,0.0,4.564652377983469,1.2848063368421676,1.2850979673195715,3.552794103742297,19318.010538413106,1969.8888548498321,2034.6934298245008,2034.6934298245008,7.5961897597209065,5.061296012943084,0.5449261596011672,4.516369853341917,3.405173354658402,3.405173354658402,0.9729066727595435,0.0,0.0,0.00022697218035914028,0.9829191089971897,0.0002309164388824485,199.00945535503678,0.0,0.0,0.0,0.0790559009083355,7.784009068791047e-05,0.00014913208967122981,0.0006807361477514415,0.09560309418237632,0.08127431018838614,0.014328783993990174,0.09560306232995339,0.0812743101883805,0.014328783993989179,0.42781057430463704,0.42781057430463704,0.07542365226290149,0.0,4.884248535680285,4.862885035579325,5.005461958583169,4.8854954781812125,4.8643542080369,5.005447613220667,24793.418246144738,21074.405509223026,0.85,0.917855123731159,0.6938136789002315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521233195625445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.560160159837,1535.1776552640974,0.42781057430463704,0.07542365226290149,6.112851554438009,3.405173354658402
4445.0,-30.103932806413514,5.061246770578863,35.00505202313221,24.0961124067195,4.994516965598188,-26.594125590588188,-40.11435922058297,1.4847097497728743,-0.1298602371649622,-5.0155158825962465,40.010091932574944,47864.04844337813,15455.909083706585,15455.909083706585,63319.95752708471,87638.10192627621,87638.10192627621,15455.909083706585,103094.0110099828,103094.0110099828,103094.0110099828,127887.43177313986,103741.09413536447,63967.04065246663,44193.39275877538,24793.42076315706,0.0,68986.81352193243,21074.4076486835,1535.1772804317777,0.0,0.8868032324575408,2.816646839876968,0.0014959080323721466,354441.5565875272,1554968.4088836282,4.3870939509872,1554968.4088836282,4.3870939509872,0.85,0.09560301566244357,4.564652377983593,1.2671394320437686,1.0,0.0,4.564652377983244,1.2848061581179784,1.2850977885548147,3.552794597957118,19317.9946057607,1969.887230171435,2034.6934298245008,2034.6934298245008,7.5961856745365886,5.061246770578863,0.5449952195781034,4.516251551000759,3.405260721190463,3.405260721190463,0.9729316346258466,0.0,0.0,0.00022697218035914028,0.9829048847124465,0.00023091978063120733,199.00934160254826,0.0,0.0,0.0,0.0790559009083355,7.78412553368046e-05,0.00014913092502233567,0.0006807308315340974,0.0956030156624492,0.08127423112864289,0.01432878453380632,0.09560307096987648,0.0812742311286381,0.014328784533805474,0.4278102197921507,0.4278102197921507,0.07542366597180519,0.0,4.8845203052069905,4.863215833244965,5.005398585249793,4.885655645431257,4.864587345752739,5.005193510705851,24793.42076315706,21074.4076486835,0.85,0.9178559538331756,0.693814455253265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122488419817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.55947331568,1535.1772804317777,0.4278102197921507,0.07542366597180519,6.112851554438009,3.405260721190463
4446.0,-30.103794129664355,5.0611974611398916,35.00505158512872,24.09612372228878,4.994529670035025,-26.593999511004313,-40.114231187012024,1.484735051374945,-0.1295192374481644,-5.015501206898162,40.010091288435085,47864.082554241184,15455.917132676563,15455.917132676563,63319.99968691775,87638.09554104146,87638.09554104146,15455.917132676563,103094.01267371803,103094.01267371803,103094.01267371803,127887.4357263696,103741.02995434756,63967.016967547155,44193.34776311155,24793.42305265157,0.0,68986.77081576313,21074.409594753834,1535.177142473615,0.0,0.8868033094810369,2.8166440696933988,0.0014959080323721466,354441.75936149666,1554968.3811043056,4.387091362782642,1554968.3811043056,4.387091362782642,0.8499999999999999,0.09560294118048242,4.564652377983593,1.2671392468689011,1.0,0.0,4.564652377985159,1.2848060397511079,1.2850976701610768,3.552794925269697,19317.98265438744,1969.886011470527,2034.6934298245008,2034.6934298245008,7.5961896304003345,5.0611974611398916,0.5450593445090943,4.516138116630797,3.4053480264321614,3.4053480264321614,0.9729565789806175,0.0,0.0,0.00022697218035914028,0.982890685916319,0.00023092311648832141,199.00922805225258,0.0,0.0,0.0,0.0790559009083355,7.784238427942683e-05,0.00014912979607971345,0.0006807256783034723,0.09560294118048618,0.08127415596481147,0.014328785215674707,0.09560297665615905,0.08127415596480828,0.014328785215674142,0.4278098648405771,0.4278098648405771,0.07542367673558499,0.0,4.884807079911582,4.863554594387153,5.005390188642309,4.885981969449972,4.864937492786851,5.0053845094414555,24793.42305265157,21074.409594753834,0.85,0.917857133159934,0.6938153792133214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521216583962062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.558787359292,1535.177142473615,0.4278098648405771,0.07542367673558499,6.112851554438009,3.4053480264321614
