time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4447.0,-30.103655615335523,5.061148165096904,35.00505112844115,24.096144502423726,4.994548947277611,-26.593872920227007,-40.11410685544831,1.4847662521690856,-0.12914208820666317,-5.015480307048933,40.01008986821103,47864.13333936664,15455.915525158456,15455.915525158456,63320.0488645251,87638.10248223321,87638.10248223321,15455.915525158456,103094.01800739167,103094.01800739167,103094.01800739167,127887.4358917074,103740.98219029604,63967.01304742948,44193.29904762951,24793.417884315728,0.0,68986.71693194524,21074.405201668367,1535.1764350222074,0.0,0.8868034209920592,2.816641550990844,0.0014959080323721466,354442.0481346548,1554968.3198553983,4.387087615701441,1554968.3198553983,4.387087615701441,0.85,0.09560286229002449,4.564652377983593,1.2671390594961118,1.0,0.0,4.564652377985587,1.2848058937864533,1.2850975241632907,3.5527953288968024,19317.97376007514,1969.885104503081,2034.6934298245008,2034.6934298245008,7.5961888403461275,5.061148165096904,0.5451261628541291,4.516022002242775,3.4054352293690364,3.4054352293690364,0.972981494105439,0.0,0.0,0.00022697218035914028,0.98287650397091,0.00023092644848274644,199.00911463507805,0.0,0.0,0.0,0.0790559009083355,7.784348059389722e-05,0.00014912869976524306,0.000680720674009018,0.0956028622900299,0.08127407691194558,0.014328785378084331,0.09560285913111966,0.08127407691194097,0.01432878537808352,0.427809510241383,0.427809510241383,0.07542368843627148,0.0,4.88510538664184,4.863909198407043,5.005368857155929,4.8863382188422975,4.86536728004603,5.0053232742390605,24793.417884315728,21074.405201668367,0.85,0.9178585629316112,0.6938166572933768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521208298479464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.558101089955,1535.1764350222074,0.427809510241383,0.07542368843627148,6.112851554438009,3.4054352293690364
4448.0,-30.103517257603116,5.061098889083682,35.00505068291174,24.0961650031619,4.99456996772424,-26.59374629609617,-40.113978752028174,1.4847990062172938,-0.12880994732171303,-5.015458933975033,40.01008927984382,47864.1656115577,15455.913121586762,15455.913121586762,63320.07873314446,87638.10016801901,87638.10016801901,15455.913121586762,103094.01328960578,103094.01328960578,103094.01328960578,127887.4308677091,103740.92604232882,63966.991485867504,44193.260618290355,24793.41757810332,0.0,68986.67819639368,21074.40494138782,1535.1759947668615,0.0,0.8868035318993321,2.81663967938361,0.0014959080323721466,354442.34344654926,1554968.2944813413,4.387083888908533,1554968.2944813413,4.387083888908533,0.85,0.09560278472807718,4.564652377983593,1.2671388006908817,1.0,0.0,4.5646523779833235,1.2848057405553466,1.285097370897403,3.552795752617481,19317.96330456436,1969.8840383376955,2034.6934298245008,2034.6934298245008,7.596187659051853,5.061098889083682,0.5451931242536512,4.5159057648300305,3.4055223541646353,3.4055223541646353,0.9730063869041815,0.0,0.0,0.00022697218035914028,0.9828623382791432,0.0002309297767544307,199.0090013462556,0.0,0.0,0.0,0.0790559009083355,7.784461018227661e-05,0.00014912757017686366,0.0006807155178307358,0.09560278472808578,0.08127399903689166,0.014328785691194132,0.09560278014441692,0.08127399903688434,0.014328785691192841,0.4278091571110678,0.4278091571110678,0.07542370009616958,0.0,4.885406005791026,4.864268832004939,5.005334418339885,4.886648986653313,4.8657479303188325,5.00523730598087,24793.41757810332,21074.40494138782,0.85,0.9178595112650975,0.693817514669953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521200022710385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.557416189351,1535.1759947668615,0.4278091571110678,0.07542370009616958,6.112851554438009,3.4055223541646353
4449.0,-30.103379122009507,5.0610496280839365,35.005050253463835,24.096185608673863,4.994590673740922,-26.593619903332687,-40.11385442046446,1.4848314550640966,-0.12847132212380075,-5.0154380025203205,40.01008885719529,47864.21479506251,15455.911319969411,15455.911319969411,63320.12611503192,87638.09954351475,87638.09954351475,15455.911319969411,103094.01086348416,103094.01086348416,103094.01086348416,127887.42925860506,103740.87154173078,63966.98679327866,44193.20527605792,24793.418395120898,0.0,68986.62367117882,21074.405635852763,1535.1756289108876,0.0,0.8868036399588656,2.8166376709564975,0.0014959080323721466,354442.6326567749,1554968.2762541035,4.387080257808207,1554968.2762541035,4.387080257808207,0.85,0.0956027078377279,4.564652377983593,1.2671386347478255,1.0,0.0,4.564652377986303,1.2848055887520797,1.2850972190596792,3.5527961723899404,19317.953155816,1969.8830034533712,2034.6934298245008,2034.6934298245008,7.596186773602811,5.0610496280839365,0.5452598179138342,4.515789810170102,3.4056094028424746,3.4056094028424746,0.9730312579549928,0.0,0.0,0.00022697218035914028,0.9828481955506475,0.0002309330997265326,199.0088882394515,0.0,0.0,0.0,0.0790559009083355,7.78457065257293e-05,0.00014912647383341098,0.0006807105134039875,0.0956027078377323,0.08127392191764404,0.014328785920088257,0.0956027008399692,0.0812739219176403,0.014328785920087598,0.4278088056973862,0.4278088056973862,0.075423710914038,0.0,4.8857102072079215,4.864633782158307,5.0052937218274565,4.88696668039654,4.866133309031454,5.005170738882725,24793.418395120898,21074.405635852763,0.85,0.9178609235443095,0.6938187759877164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521191756306837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.556732768748,1535.1756289108876,0.4278088056973862,0.075423710914038,6.112851554438009,3.4056094028424746
4450.0,-30.1032411991301,5.06100028923715,35.00504980386806,24.096197308413707,4.994600917897297,-26.59349474824049,-40.113726526591904,1.484854467007652,-0.1280744929169373,-5.015424479063107,40.01008741144553,47864.24608287426,15455.920661614373,15455.920661614373,63320.16674448863,87638.10629985947,87638.10629985947,15455.920661614373,103094.02696147385,103094.02696147385,103094.02696147385,127887.4430695851,103740.81971948002,63966.95950249482,44193.17801887244,24793.416108111258,0.0,68986.59412698369,21074.403691894568,1535.175255079053,0.0,0.8868037140204525,2.8166340321756054,0.0014959080323721466,354442.8195106866,1554968.213904372,4.387077769133616,1554968.213904372,4.387077769133616,0.85,0.09560263356573251,4.564652377983593,1.2671384446276353,1.0,0.0,4.564652377982444,1.284805481096867,1.2850971113800305,3.5527964700824963,19317.943505812123,1969.8820194268303,2034.6934298245008,2034.6934298245008,7.5961913647833885,5.06100028923715,0.5453230692414515,4.515677219995698,3.4056963739226913,3.4056963739226913,0.9730561068350546,0.0,0.0,0.00022697218035914028,0.9828340748194725,0.0002309364176255597,199.00877530694822,0.0,0.0,0.0,0.0790559009083355,7.78468342961652e-05,0.00014912534606297508,0.0006807053655239854,0.09560263356573666,0.0812738472532478,0.014328786312488868,0.0956025620359782,0.08127384725324427,0.014328786312488245,0.4278084562193049,0.4278084562193049,0.07542372065568988,0.0,4.886033041483699,4.865010482279729,5.005310725645927,4.887349986146148,4.866542951791871,5.0054044570061365,24793.416108111258,21074.403691894568,0.85,0.9178619055745112,0.693819526657172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521183503184718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.556049509885,1535.175255079053,0.4278084562193049,0.07542372065568988,6.112851554438009,3.4056963739226913
4451.0,-30.103103456136242,5.060950996374753,35.00504934028908,24.096207122225337,4.99462321761797,-26.593368549397287,-40.11359845809636,1.4848883108790076,-0.1279763463209065,-5.0154013093433845,40.01008610496216,47864.27582692674,15455.915143487597,15455.915143487597,63320.19097041434,87638.04897524984,87638.04897524984,15455.915143487597,103093.96411873744,103093.96411873744,103093.96411873744,127887.37465933131,103740.70943031803,63966.9362819948,44193.0812759147,24793.41054059388,0.0,68986.49181650858,21074.398959504797,1535.1744650492851,0.0,0.8868038366716062,2.8166354471944244,0.0014959080323721466,354443.13964740245,1554968.1575606775,4.387073647715537,1554968.1575606775,4.387073647715537,0.85,0.09560255517951909,4.564652377983593,1.2671381676895543,1.0,0.0,4.5646523779840384,1.284805322767415,1.28509695301464,3.5527969079016026,19317.922968478735,1969.8799252016474,2034.6934298245008,2034.6934298245008,7.596188652764621,5.060950996374753,0.5453905622051138,4.51556043416964,3.4057832394173833,3.4057832394173833,0.9730809255478238,0.0,0.0,0.00022697218035914028,0.9828199727236242,0.0002309397312410606,199.0086625218647,0.0,0.0,0.0,0.0790559009083355,7.784796362156475e-05,0.00014912421673757552,0.0006807002105461147,0.09560255517952425,0.08127376874067643,0.014328786438847815,0.09560257408835218,0.08127376874067205,0.014328786438847042,0.42780810924583534,0.42780810924583534,0.07542373300972424,0.0,4.886302642706198,4.865331719776748,5.005287148054151,4.887424963022454,4.866660642569798,5.00523689698224,24793.41054059388,21074.398959504797,0.85,0.9178636179795088,0.6938209867844409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521175262780892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.555366594168,1535.1744650492851,0.42780810924583534,0.07542373300972424,6.112851554438009,3.4057832394173833
4452.0,-30.102965887188,5.060901719412026,35.00504890004359,24.096227657888107,4.994644042557134,-26.593242654732894,-40.11347423130644,1.4849208101020244,-0.12764565933304084,-5.015380535357423,40.010085857446526,47864.322753066925,15455.913235527209,15455.913235527209,63320.23598859413,87638.0477643422,87638.0477643422,15455.913235527209,103093.96099986942,103093.96099986942,103093.96099986942,127887.37340276173,103740.65465780694,63966.92964653164,44193.02779030589,24793.412402892318,0.0,68986.44019319821,21074.40054245847,1535.1741621975827,0.0,0.8868039432953194,2.816633524787618,0.0014959080323721466,354443.4266823857,1554968.146886263,4.387070064864425,1554968.146886263,4.387070064864425,0.85,0.09560247950920063,4.564652377983593,1.2671380011970177,1.0,0.0,4.5646523779816395,1.284805170728575,1.28509680094129,3.5527973283257515,19317.91276909649,1969.8788851541035,2034.6934298245008,2034.6934298245008,7.596187715050682,5.060901719412026,0.5454569197714516,4.515444799640575,3.4058700365526224,3.4058700365526224,0.9731057247293207,0.0,0.0,0.00022697218035914028,0.9828058886643811,0.00023094304071335202,199.0085498794188,0.0,0.0,0.0,0.0790559009083355,7.784905908475424e-05,0.00014912312127438604,0.0006806952101374619,0.09560247950920708,0.0812736925635996,0.014328786945607472,0.09560250147243954,0.08127369256359412,0.014328786945606504,0.42780776116245606,0.42780776116245606,0.0754237450030616,0.0,4.886581215687158,4.865665239667237,5.0052537540009325,4.8877348760243535,4.867038746271817,5.005159681370856,24793.412402892318,21074.40054245847,0.85,0.917864957392558,0.6938221862009653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521167033133924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.554684672175,1535.1741621975827,0.42780776116245606,0.0754237450030616,6.112851554438009,3.4058700365526224
4453.0,-30.10282851913789,5.060852441139118,35.00504846982493,24.096243339031957,4.994662659718692,-26.59311716165653,-40.11334626758469,1.4849513022373222,-0.12735879298310238,-5.015361174165218,40.01008526900845,47864.351262320095,15455.913392749042,15455.913392749042,63320.264655069135,87638.0341783907,87638.0341783907,15455.913392749042,103093.94757113975,103093.94757113975,103093.94757113975,127887.36034981385,103740.58658948714,63966.903673416535,44192.981017856226,24793.412778674094,0.0,68986.39379653032,21074.40086187298,1535.1738049823841,0.0,0.8868040439631105,2.816632013614253,0.0014959080323721466,354443.6941969059,1554968.1215091513,4.387066682149273,1554968.1215091513,4.387066682149273,0.85,0.09560240391878685,4.564652377983593,1.2671377786574887,1.0,0.0,4.564652377982195,1.284805028079386,1.2850966582597216,3.5527977227853365,19317.900093854863,1969.8775926391647,2034.6934298245008,2034.6934298245008,7.596187792321209,5.060852441139118,0.545522564251196,4.515329876887922,3.4059567563294912,3.4059567563294912,0.9731305018084261,0.0,0.0,0.00022697218035914028,0.9827918253899428,0.00023094634539627394,199.00843740159695,0.0,0.0,0.0,0.0790559009083355,7.785018751605353e-05,0.00014912199284308677,0.0006806900592408483,0.0956024039187953,0.0812736166018091,0.014328787316986216,0.09560243878711401,0.0812736166018019,0.014328787316984948,0.42780741315043913,0.42780741315043913,0.07542375609659097,0.0,4.886858111245203,4.8659961135215895,5.005224182401832,4.888002381182105,4.867356355056643,5.005142713001419,24793.412778674094,21074.40086187298,0.85,0.9178659902389887,0.6938230660888298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521158813894866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.5540038549,1535.1738049823841,0.42780741315043913,0.07542375609659097,6.112851554438009,3.4059567563294912
4454.0,-30.102691327569,5.060803153051425,35.00504803724574,24.09626446841287,4.994679906720581,-26.59299196442491,-40.11322214556856,1.4849805435764802,-0.12693966242818533,-5.015342557303736,40.01008433981485,47864.39693676021,15455.914570523135,15455.914570523135,63320.311507283346,87638.0520207915,87638.0520207915,15455.914570523135,103093.96659131463,103093.96659131463,103093.96659131463,127887.37792818176,103740.54940188,63966.89431784845,44192.95009336838,24793.411336867128,0.0,68986.36143023551,21074.399636337057,1535.1733635932285,0.0,0.8868041420764707,2.8166286764046866,0.0014959080323721466,354443.95142712264,1554968.08143654,4.387063385270541,1554968.08143654,4.387063385270541,0.85,0.09560232812383421,4.564652377983593,1.2671375764487314,1.0,0.0,4.564652377983658,1.2848048912817374,1.2850965214310222,3.5527981010640755,19317.893169019528,1969.8768865024783,2034.6934298245008,2034.6934298245008,7.596188371167178,5.060803153051425,0.545587785527875,4.51521536752355,3.4060433935828502,3.4060433935828502,0.9731552553093857,0.0,0.0,0.00022697218035914028,0.9827777803997031,0.00023094964587704557,199.00832506840598,0.0,0.0,0.0,0.0790559009083355,7.785128208422327e-05,0.000149120898274917,0.0006806850629176493,0.0956023281238395,0.08127354055192132,0.014328787571918177,0.09560230860499695,0.08127354055191682,0.014328787571917382,0.42780706525733253,0.42780706525733253,0.07542376667990677,0.0,4.887160012727122,4.866354816063904,5.005203598108778,4.888402894875526,4.867824960860503,5.005156662487707,24793.411336867128,21074.399636337057,0.85,0.9178671000255301,0.6938240536887061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150606668014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.553323598599,1535.1733635932285,0.42780706525733253,0.07542376667990677,6.112851554438009,3.4060433935828502
4455.0,-30.102554364240465,5.060753856769381,35.00504759801851,24.0962803591043,4.994697051023633,-26.592866982871254,-40.113098023552425,1.4850096696544506,-0.12661846368467877,-5.015323893072953,40.01008328101693,47864.44171233712,15455.915553845256,15455.915553845256,63320.35726618237,87638.04629833753,87638.04629833753,15455.915553845256,103093.9618521828,103093.9618521828,103093.9618521828,127887.37092435377,103740.48870705384,63966.88412105354,44192.893984444774,24793.40907217098,0.0,68986.30305661575,21074.397711345333,1535.172871230353,0.0,0.8868042409001251,2.8166266324368485,0.0014959080323721466,354444.2093119903,1554968.0357745856,4.387060064524472,1554968.0357745856,4.387060064524472,0.85,0.09560225250055666,4.564652377983593,1.2671373758884146,1.0,0.0,4.564652377982359,1.2848047550233357,1.285096385141692,3.5527984778517463,19317.88186682213,1969.8757339990852,2034.6934298245008,2034.6934298245008,7.596188854444956,5.060753856769381,0.5456529367944256,4.515100919974955,3.4061299457449614,3.4061299457449614,0.9731799844985604,0.0,0.0,0.00022697218035914028,0.9827637589915419,0.0002309529409102821,199.00821292222588,0.0,0.0,0.0,0.0790559009083355,7.785237666662045e-05,0.00014911980369251984,0.0006806800665295072,0.09560225250055916,0.0812734646860904,0.014328787814468766,0.0956022192204611,0.08127346468608827,0.014328787814468393,0.4278067193682105,0.4278067193682105,0.07542377738056724,0.0,4.887462022719205,4.866712616161806,5.005188861463012,4.888705429388267,4.868179241226585,5.00516540647817,24793.40907217098,21074.397711345333,0.85,0.9178685399943313,0.6938252898268179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521142409994519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.552644385723,1535.172871230353,0.4278067193682105,0.07542377738056724,6.112851554438009,3.4061299457449614
4456.0,-30.102417574771582,5.060704587126707,35.005047165481436,24.096295656077587,4.994718018508258,-26.592741775459476,-40.11297390153629,1.485042219196162,-0.12639306037851838,-5.0153025479700055,40.010082597429154,47864.48553468425,15455.912357120884,15455.912357120884,63320.397891805136,87638.02026333348,87638.02026333348,15455.912357120884,103093.93262045438,103093.93262045438,103093.93262045438,127887.34053384411,103740.40953358276,63966.87480493353,44192.8163651658,24793.40791338973,0.0,68986.22427855553,21074.39672638127,1535.1723785693691,0.0,0.8868043520091284,2.816626161122338,0.0014959080323721466,354444.50423882034,1554968.0062940284,4.387056330957554,1554968.0062940284,4.387056330957554,0.8500000000000001,0.09560217641889242,4.564652377983593,1.267137166536413,1.0,0.0,4.564652377984085,1.2848046027492284,1.2850962328330209,3.5527988989268384,19317.867123651162,1969.8742306140387,2034.6934298245008,2034.6934298245008,7.596187283336349,5.060704587126707,0.5457192177970951,4.514985369329612,3.4062164132882975,3.4062164132882975,0.9732046895109422,0.0,0.0,0.00022697218035914028,0.9827497555973663,0.00023095623180407183,199.00810091852895,0.0,0.0,0.0,0.0790559009083355,7.785347126324636e-05,0.00014911870909589393,0.0006806750700764159,0.09560217641889925,0.08127338841124365,0.014328788007655595,0.09560218452095158,0.08127338841123785,0.014328788007654572,0.4278063752666629,0.4278063752666629,0.07542378851613785,0.0,4.887743424604196,4.867049510221818,5.005155208546967,4.888909487591491,4.868437598178616,5.0050611863862855,24793.40791338973,21074.39672638127,0.85,0.9178701770389306,0.6938267173662814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113422696674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.551965173485,1535.1723785693691,0.4278063752666629,0.07542378851613785,6.112851554438009,3.4062164132882975
4457.0,-30.10228094761999,5.060655332905497,35.00504675047654,24.096311057824664,4.994738311426379,-26.592616781611987,-40.112846007663734,1.4850741454183762,-0.12615151701362493,-5.015282127548812,40.010082243019376,47864.51098773717,15455.91050654518,15455.91050654518,63320.42149428235,87637.99782790846,87637.99782790846,15455.91050654518,103093.90833445365,103093.90833445365,103093.90833445365,127887.31746115467,103740.33372456946,63966.84688439817,44192.76315574587,24793.40912670102,0.0,68986.17228244689,21074.397757695864,1535.1720434950894,0.0,0.8868044572200414,2.8166253696143553,0.0014959080323721466,354444.78638943634,1554967.9910096736,4.387052795583219,1554967.9910096736,4.387052795583219,0.8499999999999999,0.09560210128958745,4.564652377983593,1.2671369209187104,1.0,0.0,4.564652377983777,1.2848044533911849,1.2850960834410756,3.552799311938399,19317.85300698773,1969.8727911149813,2034.6934298245008,2034.6934298245008,7.596186373825519,5.060655332905497,0.5457850168797833,4.514870316025713,3.4063028067073726,3.4063028067073726,0.9732293733449636,0.0,0.0,0.00022697218035914028,0.9827357690347606,0.0002309595188359446,199.00798904786396,0.0,0.0,0.0,0.0790559009083355,7.785459913768051e-05,0.00014911758122145978,0.000680669921721698,0.09560210128959248,0.08127331308814713,0.014328788201445357,0.0956021481312027,0.08127331308814284,0.014328788201444601,0.42780603156540853,0.42780603156540853,0.07542379884222507,0.0,4.888013121591598,4.867373732803344,5.005115338977248,4.889130610535176,4.8687093798722,5.004994691825061,24793.40912670102,21074.397757695864,0.85,0.9178712109875076,0.6938276092746198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521126054335607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.551287043705,1535.1720434950894,0.42780603156540853,0.07542379884222507,6.112851554438009,3.4063028067073726
4458.0,-30.102144565821757,5.060606045892804,35.005046331489005,24.096327332686656,4.994753035355396,-26.592492565498603,-40.11272202534599,1.4851010350322489,-0.125772817133452,-5.015265576735319,40.010081297005215,47864.55362164608,15455.91444152311,15455.91444152311,63320.46806316919,87638.00502087442,87638.00502087442,15455.91444152311,103093.91946239753,103093.91946239753,103093.91946239753,127887.32781451913,103740.28510138483,63966.83370215634,44192.72377692054,24793.408352121594,0.0,68986.13212904213,21074.397099303354,1535.1716859476867,0.0,0.8868045448790698,2.8166223228202125,0.0014959080323721466,354445.0150734979,1554967.9502116586,4.3870498500006265,1554967.9502116586,4.3870498500006265,0.85,0.0956020271106789,4.564652377983593,1.2671367566240952,1.0,0.0,4.564652377984154,1.2848043275955545,1.2850959576168917,3.552799659794193,19317.843952693227,1969.8718678338912,2034.6934298245008,2034.6934298245008,7.596188307766951,5.060606045892804,0.5458489846741239,4.51475706121868,3.406389122662519,3.406389122662519,0.973254035046434,0.0,0.0,0.00022697218035914028,0.9827218078032,0.0002309628000079894,199.00787737822026,0.0,0.0,0.0,0.0790559009083355,7.785569253119483e-05,0.00014911648782794544,0.0006806649307603926,0.0956020271106849,0.08127323873575253,0.014328788374932368,0.09560203190065443,0.08127323873574743,0.014328788374931473,0.42780568764024846,0.42780568764024846,0.07542380812114664,0.0,4.888302777782087,4.8677165114478385,5.005103394604305,4.889492759601865,4.869119040043586,5.0050870898007815,24793.408352121594,21074.397099303354,0.85,0.917872420281876,0.693828631124194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521117891411481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.550610221817,1535.1716859476867,0.42780568764024846,0.07542380812114664,6.112851554438009,3.406389122662519
4459.0,-30.10200832555942,5.060556783859944,35.0050459083986,24.09634276935833,4.99477325242241,-26.592367927404762,-40.11259420132262,1.4851328542677773,-0.12552997956510126,-5.0152445581625695,40.01008033952487,47864.57754421481,15455.911443943227,15455.911443943227,63320.48898815803,87637.98302007573,87637.98302007573,15455.911443943227,103093.89446401896,103093.89446401896,103093.89446401896,127887.30005591454,103740.2098698479,63966.804393986975,44192.672750956575,24793.40559189559,0.0,68986.07834285217,21074.39475311125,1535.1711089127043,0.0,0.8868046553177151,2.816621584155628,0.0014959080323721466,354445.3054891533,1554967.9089191495,4.387046138961303,1554967.9089191495,4.387046138961303,0.85,0.0956019508342115,4.564652377983593,1.2671365126548335,1.0,0.0,4.56465237798407,1.2848041787380828,1.2850958087256317,3.552800071421726,19317.829943563705,1969.8704393002408,2034.6934298245008,2034.6934298245008,7.5961868345327845,5.060556783859944,0.5459148747900802,4.514641909069864,3.4064753466351996,3.4064753466351996,0.9732786704671998,0.0,0.0,0.00022697218035914028,0.982707861274089,0.00023096607781774426,199.00776582459156,0.0,0.0,0.0,0.0790559009083355,7.785681981937118e-05,0.0001491153605397691,0.0006806597850817378,0.09560195083421723,0.0812731624992719,0.014328788334945336,0.09560198280012885,0.08127316249926703,0.014328788334944475,0.4278053448778467,0.4278053448778467,0.0754238182298846,0.0,4.888577170428846,4.868044468851849,5.005073676525512,4.889714578597477,4.869396190811642,5.004994772694488,24793.40559189559,21074.39475311125,0.85,0.9178734392389016,0.6938295188535556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521109743155378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.54993303892,1535.1711089127043,0.4278053448778467,0.0754238182298846,6.112851554438009,3.4064753466351996
4460.0,-30.101872338558785,5.060507492859026,35.005045483276014,24.09635904422032,4.99478826718422,-26.592244037528015,-40.1124740257859,1.4851599661534711,-0.12516060542981222,-5.015227851683471,40.01007943415226,47864.636362496574,15455.914920110145,15455.914920110145,63320.55128260672,87637.98869873963,87637.98869873963,15455.914920110145,103093.90361884977,103093.90361884977,103093.90361884977,127887.30858697921,103740.16004691877,63966.8077106757,44192.61370693675,24793.40496812944,0.0,68986.01867506618,21074.39422291002,1535.170756095923,0.0,0.8868047436216934,2.816618678186147,0.0014959080323721466,354445.53632432676,1554967.8698738534,4.387043171707536,1554967.8698738534,4.387043171707536,0.85,0.09560187698166331,4.564652377983593,1.267136344513856,1.0,0.0,4.56465237798367,1.2848040519026698,1.285095681861429,3.552800422152924,19317.82066586055,1969.869493237808,2034.6934298245008,2034.6934298245008,7.596188542980293,5.060507492859026,0.5459787403118401,4.514528752547186,3.4065614959984414,3.4065614959984414,0.9733032845709833,0.0,0.0,0.00022697218035914028,0.9826939408835689,0.00023096934957700355,199.00765447845842,0.0,0.0,0.0,0.0790559009083355,7.785787966882159e-05,0.0001491143006903187,0.0006806549472374237,0.09560187698166668,0.08127308839902221,0.014328788582644475,0.09560187171363306,0.08127308839901934,0.014328788582643968,0.42780500237501545,0.42780500237501545,0.07542382791624126,0.0,4.888868854983855,4.868388690091706,5.005067086800523,4.890067246253636,4.869797284816514,5.005072496560331,24793.40496812944,21074.39422291002,0.85,0.9178751361323719,0.6938309715762222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521101603364603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.549257566649,1535.170756095923,0.42780500237501545,0.07542382791624126,6.112851554438009,3.4065614959984414
4461.0,-30.10173647687822,5.060458256857298,35.00504506724069,24.09638446932661,4.994811761599151,-26.592119412414892,-40.11234997361896,1.485194697135836,-0.12480372466012568,-5.015204597318071,40.01007884859448,47864.67632825376,15455.908320207416,15455.908320207416,63320.584648461176,87637.99756270048,87637.99756270048,15455.908320207416,103093.90588290789,103093.90588290789,103093.90588290789,127887.30927484986,103740.11735751845,63966.796123072,44192.57914938494,24793.403391941978,0.0,68985.98254132691,21074.392883150682,1535.1701985235475,0.0,0.8868048640922694,2.8166167010977152,0.0014959080323721466,354445.8576325273,1554967.844620962,4.387039123569273,1554967.844620962,4.387039123569273,0.85,0.09560180050035234,4.564652377983593,1.2671361423050986,1.0,0.0,4.564652377982421,1.284803889423469,1.2850955193453482,3.552800871448087,19317.812716516928,1969.8686826303508,2034.6934298245008,2034.6934298245008,7.596185299296191,5.060458256857298,0.5460454777794039,4.514412779077894,3.4066475545195978,3.4066475545195978,0.9733278727198851,0.0,0.0,0.00022697218035914028,0.9826800335339118,0.00023097261836378566,199.0075432350618,0.0,0.0,0.0,0.0790559009083355,7.785897372095491e-05,0.00014911320663818538,0.0006806499532697517,0.09560180050036082,0.08127301193541382,0.014328788564947006,0.0956017828719848,0.0812730119354066,0.014328788564945735,0.4278046612851516,0.4278046612851516,0.07542383864800095,0.0,4.889166441961152,4.86874680678261,5.005021035940047,4.890400872657949,4.870223410173082,5.004881052500821,24793.403391941978,21074.392883150682,0.85,0.9178761005618524,0.6938319143252012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521093478714262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.548581562043,1535.1701985235475,0.4278046612851516,0.07542383864800095,6.112851554438009,3.4066475545195978
4462.0,-30.101600830184708,5.060408985989738,35.0050446605744,24.09639023188504,4.994826583849969,-26.5919958480763,-40.11222228929398,1.4852216017415343,-0.12463012305602206,-5.015188463421971,40.01007828941811,47864.69826609503,15455.912504107213,15455.912504107213,63320.61077020224,87637.95603371266,87637.95603371266,15455.912504107213,103093.86853781987,103093.86853781987,103093.86853781987,127887.27360503591,103740.02039469779,63966.76262708027,44192.50863068613,24793.405067216037,0.0,68985.91369790217,21074.394307133633,1535.169985358278,0.0,0.8868049482284734,2.816616302428628,0.0014959080323721466,354446.0805565317,1554967.8205057995,4.38703629636495,1554967.8205057995,4.38703629636495,0.85,0.09560172809992253,4.564652377983593,1.2671358889946713,1.0,0.0,4.564652377984416,1.284803763557814,1.2850953934511236,3.552801219497822,19317.794660728505,1969.8668414523315,2034.6934298245008,2034.6934298245008,7.596187355576384,5.060408985989738,0.5461089379581425,4.514300048031595,3.4067335474805076,3.4067335474805076,0.9733524421372879,0.0,0.0,0.00022697218035914028,0.9826661484030024,0.00023097588202057048,199.00743216782035,0.0,0.0,0.0,0.0790559009083355,7.786009982098975e-05,0.00014911208053815055,0.0006806448130145499,0.0956017280999272,0.08127293925603839,0.01432878884388881,0.09560176513587924,0.08127293925603442,0.01432878884388811,0.42780432239813315,0.42780432239813315,0.07542384781771437,0.0,4.889438708185764,4.869069622798122,5.0050063081196186,4.890558340365942,4.870391509674164,5.004978076644363,24793.405067216037,21074.394307133633,0.85,0.9178773951953584,0.6938329247286693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521085361560349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.547907579758,1535.169985358278,0.42780432239813315,0.07542384781771437,6.112851554438009,3.4067335474805076
4463.0,-30.101465390531107,5.060359714705539,35.00504424123532,24.096406122576468,4.994843759945124,-26.591872234647912,-40.112098411750026,1.4852506040618882,-0.12431700790949662,-5.015169712120283,40.010077106960836,47864.736991577025,15455.912554103816,15455.912554103816,63320.64954568084,87637.95026559645,87637.95026559645,15455.912554103816,103093.86281970027,103093.86281970027,103093.86281970027,127887.2645601668,103739.9603678717,63966.747093852035,44192.45919335518,24793.401740466532,0.0,68985.8609338217,21074.391479396552,1535.1694286002773,0.0,0.8868050479424119,2.81661437499283,0.0014959080323721466,354446.33964568574,1554967.7695108892,4.387032945707036,1554967.7695108892,4.387032945707036,0.85,0.09560165336341372,4.564652377983593,1.267135690632276,1.0,0.0,4.56465237798259,1.2848036278786168,1.2850952577411294,3.5528015946845093,19317.783482921754,1969.8657016332545,2034.6934298245008,2034.6934298245008,7.596187380148438,5.060359714705539,0.5461734767426583,4.514186237962881,3.406819447863556,3.406819447863556,0.9733769851038732,0.0,0.0,0.00022697218035914028,0.9826522846763558,0.00023097914073836947,199.00732127022656,0.0,0.0,0.0,0.0790559009083355,7.786119236186378e-05,0.0001491109879972765,0.0006806398259452511,0.09560165336342005,0.08127286448660052,0.014328788876819532,0.09560167579261876,0.08127286448659514,0.014328788876818583,0.4278039833705612,0.4278039833705612,0.07542385760735462,0.0,4.88971440023613,4.869396505254599,5.004991370377525,4.890852704210772,4.870739625385568,5.004967276388015,24793.401740466532,21074.391479396552,0.85,0.9178786593157761,0.6938340167631419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521077257260042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.547233819289,1535.1694286002773,0.4278039833705612,0.07542385760735462,6.112851554438009,3.406819447863556
4464.0,-30.101330146485683,5.060310436635456,35.00504381698862,24.096422118041687,4.994860534946252,-26.591748837378784,-40.11197453420607,1.4852792258393543,-0.12399539785877778,-5.0151515347043425,40.01007612533774,47864.77496824341,15455.91336840999,15455.91336840999,63320.6883366534,87637.94664580468,87637.94664580468,15455.91336840999,103093.86001421468,103093.86001421468,103093.86001421468,127887.25990194322,103739.90239508133,63966.73071751991,44192.41297506824,24793.399887728545,0.0,68985.81286279678,21074.389904569263,1535.1689698129603,0.0,0.8868051440083582,2.8166122688598825,0.0014959080323721466,354446.59080552805,1554967.7271772001,4.387029717631998,1554967.7271772001,4.387029717631998,0.85,0.0956015794170526,4.564652377983593,1.2671354983141647,1.0,0.0,4.564652377985366,1.2848034939797106,1.2850951238118302,3.5528019649483276,19317.772687604225,1969.8646008172236,2034.6934298245008,2034.6934298245008,7.596187780359184,5.060310436635456,0.5462376708058114,4.514072765829645,3.4069052660028056,3.4069052660028056,0.9734015045722302,0.0,0.0,0.00022697218035914028,0.9826384411828611,0.00023098239479204597,199.00721053291943,0.0,0.0,0.0,0.0790559009083355,7.786228491691198e-05,0.0001491098954422283,0.0006806348388112523,0.09560157941705967,0.08127279032238192,0.014328789094677752,0.09560158609182315,0.08127279032237592,0.014328789094676693,0.4278036446924545,0.4278036446924545,0.07542386787038255,0.0,4.8899958582783825,4.8697294200044325,5.004980687614648,4.891156136845552,4.871095580537599,5.004972522239541,24793.399887728545,21074.389904569263,0.85,0.9178798612200088,0.6938350507435465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210691653385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.546560432675,1535.1689698129603,0.4278036446924545,0.07542386787038255,6.112851554438009,3.4069052660028056
4465.0,-30.101195081862933,5.0602611324973985,35.00504337959936,24.09643846275287,4.994875029567829,-26.591625829642897,-40.11185072651131,1.48530577734781,-0.12361952633204965,-5.015134962072058,40.010074894037416,47864.81238966914,15455.916496566966,15455.916496566966,63320.7288862361,87637.95516457918,87637.95516457918,15455.916496566966,103093.87166114614,103093.87166114614,103093.87166114614,127887.26882252934,103739.85559686991,63966.71282196,44192.380861011006,24793.3971613832,0.0,68985.77802239421,21074.38758717572,1535.16849870966,0.0,0.8868052328109611,2.8166092618942153,0.0014959080323721466,354446.8197919765,1554967.6740758792,4.387026733625326,1554967.6740758792,4.387026733625326,0.85,0.0956015062412581,4.564652377983593,1.267135292808525,1.0,0.0,4.564652377983267,1.2848033697659982,1.2850949995699232,3.5528023084302425,19317.763973144414,1969.863712189628,2034.6934298245008,2034.6934298245008,7.5961893177686655,5.0602611324973985,0.5463010458031796,4.513960086694219,3.4069909999761734,3.4069909999761734,0.9734259999931923,0.0,0.0,0.00022697218035914028,0.9826246162649044,0.00023098564457085734,199.00709994264594,0.0,0.0,0.0,0.0790559009083355,7.786337687007658e-05,0.0001491088034890637,0.0006806298544246429,0.0956015062412618,0.08127271673657799,0.014328789504683814,0.09560146426495923,0.08127271673657484,0.014328789504683257,0.4278033068778008,0.4278033068778008,0.07542387876029753,0.0,4.890293493724755,4.870078661705236,5.004985333771856,4.891515435740018,4.871507085159692,5.005035432456054,24793.3971613832,21074.38758717572,0.85,0.9178809125799942,0.6938359436075539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106108511268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.545887642034,1535.16849870966,0.4278033068778008,0.07542387876029753,6.112851554438009,3.4069909999761734
4466.0,-30.101060192534607,5.060211874337062,35.00504294801883,24.096458893641852,4.9948971340752815,-26.59150221864393,-40.111726814042754,1.4853391601846055,-0.12333442615596368,-5.015112782634544,40.010074188452485,47864.84859155222,15455.91097924033,15455.91097924033,63320.75957079255,87637.94736759817,87637.94736759817,15455.91097924033,103093.8583468385,103093.8583468385,103093.8583468385,127887.25352240332,103739.79605492475,63966.69727887867,44192.33197338453,24793.395175564816,0.0,68985.72714894934,21074.385899230092,1535.1679396122047,0.0,0.8868053482449952,2.8166081031455716,0.0014959080323721466,354447.1262486428,1554967.6436466733,4.387022854731432,1554967.6436466733,4.387022854731432,0.85,0.0956014314456738,4.564652377983593,1.267135070268996,1.0,0.0,4.564652377983425,1.2848032135938854,1.285094843362362,3.552802740285204,19317.75288562905,1969.86258157771,2034.6934298245008,2034.6934298245008,7.596186606143145,5.060211874337062,0.546366866762849,4.513845007574213,3.407076643955585,3.407076643955585,0.9734504697015957,0.0,0.0,0.00022697218035914028,0.9826108094991007,0.0002309888901739667,199.0069894960253,0.0,0.0,0.0,0.0790559009083355,7.786446976149644e-05,0.00014910771059764384,0.0006806248657552244,0.0956014314456798,0.08127264159792265,0.014328789847757156,0.09560140256158868,0.08127264159791754,0.014328789847756257,0.4278029709663544,0.4278029709663544,0.0754238910745548,0.0,4.890582057665597,4.870423843897072,5.004952463225095,4.891778356478596,4.871846669926413,5.004863156838951,24793.395175564816,21074.385899230092,0.85,0.9178820342659377,0.6938369800495928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053015615537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.545215765094,1535.1679396122047,0.4278029709663544,0.0754238910745548,6.112851554438009,3.407076643955585
4467.0,-30.100925523253316,5.060162636509147,35.005042543036986,24.096479534078412,4.994917597000273,-26.59137896988384,-40.11160674327982,1.4853710436308067,-0.12301052623450914,-5.015092646787802,40.01007410003843,47864.901804502864,15455.908539349864,15455.908539349864,63320.81034385273,87637.9483161731,87637.9483161731,15455.908539349864,103093.85685552297,103093.85685552297,103093.85685552297,127887.2546082575,103739.74460615881,63966.69809448881,44192.27390185555,24793.397752734523,0.0,68985.67165459007,21074.388089824344,1535.1676898222972,0.0,0.886805451043658,2.816606195622698,0.0014959080323721466,354447.4044688843,1554967.6398337085,4.38701940042056,1554967.6398337085,4.38701940042056,0.85,0.09560135882325554,4.564652377983593,1.267134913667105,1.0,0.0,4.564652377985453,1.2848030644362805,1.2850946941709007,3.552803152743395,19317.743305173095,1969.8616046430836,2034.6934298245008,2034.6934298245008,7.59618540699912,5.060162636509147,0.5464317130505716,4.513730923458575,3.4071622196313793,3.4071622196313793,0.9734749198946798,0.0,0.0,0.00022697218035914028,0.9825970254652339,0.00023099213052438756,199.00687922970025,0.0,0.0,0.0,0.0790559009083355,7.786552878311518e-05,0.0001491066515760251,0.0006806200316896739,0.09560135882326151,0.0812725685327437,0.01432879029051781,0.09560133334304774,0.08127256853273863,0.014328790290516917,0.4278026365640247,0.4278026365640247,0.07542390225536996,0.0,4.890874437188813,4.870775363198732,5.0049091011376845,4.892082120553312,4.872219659724124,5.004773942551651,24793.397752734523,21074.388089824344,0.85,0.9178835086349353,0.6938383095574036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044956600386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.544544878576,1535.1676898222972,0.4278026365640247,0.07542390225536996,6.112851554438009,3.4071622196313793
4468.0,-30.100791018212135,5.060113341756848,35.005042128393356,24.096491129044466,4.994929129350942,-26.591256762022642,-40.11148304035885,1.4853948731614226,-0.12266523247092209,-5.015078675062224,40.01007300865169,47864.9372086681,15455.915370275867,15455.915370275867,63320.852578943974,87637.94850032675,87637.94850032675,15455.915370275867,103093.86387060261,103093.86387060261,103093.86387060261,127887.26068226442,103739.68837086279,63966.67707920374,44192.23476851005,24793.396811661805,0.0,68985.63158017184,21074.387289912534,1535.167378916408,0.0,0.88680552610251,2.8166032870407367,0.0014959080323721466,354447.59751857055,1554967.5927663331,4.387016878242104,1554967.5927663331,4.387016878242104,0.85,0.09560128805227737,4.564652377983593,1.2671347103593873,1.0,0.0,4.564652377982572,1.2848029529566443,1.2850945826659603,3.5528034610126142,19317.73283340051,1969.8605368194553,2034.6934298245008,2034.6934298245008,7.596188764225278,5.060113341756848,0.5464936886801395,4.5136196530767085,3.4072477193438533,3.4072477193438533,0.9734993483839581,0.0,0.0,0.00022697218035914028,0.982583258450308,0.00023099536696474145,199.0067690979759,0.0,0.0,0.0,0.0790559009083355,7.786661985421864e-05,0.00014910556050492163,0.000680615051329367,0.09560128805227894,0.0812724973461611,0.014328790706117839,0.0956012233501238,0.08127249734615977,0.014328790706117605,0.4278023039835611,0.4278023039835611,0.07542391187103094,0.0,4.89117694511782,4.871131036346469,5.004909778690944,4.892413442591305,4.872580250206056,5.004939057092429,24793.396811661805,21074.387289912534,0.85,0.9178846540725726,0.6938392258254783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521036910740954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.543874080093,1535.167378916408,0.4278023039835611,0.07542391187103094,6.112851554438009,3.4072477193438533
4469.0,-30.100656694569224,5.060064075142012,35.00504170115735,24.096501431800448,4.994948631516091,-26.591133920366527,-40.11135926758868,1.4854258573134331,-0.1225172583996823,-5.015058103571185,40.01007181258322,47864.971344274345,15455.911993780337,15455.911993780337,63320.883338054686,87637.90632626227,87637.90632626227,15455.911993780337,103093.8183200426,103093.8183200426,103093.8183200426,127887.21072566272,103739.59351745312,63966.658535465445,44192.1499799863,24793.39240562012,0.0,68985.54238560642,21074.3835447771,1535.1667133502908,0.0,0.8868056351288702,2.816603743536926,0.0014959080323721466,354447.8817584783,1554967.5411844284,4.387013214664906,1554967.5411844284,4.387013214664906,0.85,0.09560121411810812,4.564652377983593,1.2671344795776531,1.0,0.0,4.56465237798318,1.2848028080061888,1.2850944376826035,3.5528038618371425,19317.71517041294,1969.8587356959756,2034.6934298245008,2034.6934298245008,7.596187104763722,5.060064075142012,0.5465585362290248,4.5135055389129874,3.407333119821091,3.407333119821091,0.9735237485203118,0.0,0.0,0.00022697218035914028,0.982569510209706,0.0002309985990820115,199.00665911490077,0.0,0.0,0.0,0.0790559009083355,7.786771155554486e-05,0.00014910446880359542,0.0006806100680923122,0.095601214118115,0.0812724233012451,0.014328790816869904,0.09560120915044693,0.08127242330123925,0.014328790816868872,0.4278019733469367,0.4278019733469367,0.0754239228773987,0.0,4.891441926521054,4.871446818572679,5.004886347733361,4.892540845171482,4.872748992885533,5.004831741988085,24793.39240562012,21074.3835447771,0.85,0.9178862867252945,0.693840617744584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521028874703004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.543204480311,1535.1667133502908,0.4278019733469367,0.0754239228773987,6.112851554438009,3.407333119821091
4470.0,-30.100522511681998,5.060014843664175,35.00504129616008,24.0965272061527,4.994970143603317,-26.591011004430705,-40.111239231750346,1.4854586363520321,-0.1221235134635208,-5.01503701145168,40.0100716058659,47865.02255433809,15455.90777734052,15455.90777734052,63320.93033167861,87637.92586552582,87637.92586552582,15455.90777734052,103093.83364286633,103093.83364286633,103093.83364286633,127887.22736953154,103739.56136395453,63966.65805276669,44192.11479020872,24793.393726665203,0.0,68985.50851687392,21074.38466766542,1535.166370910567,0.0,0.8868057432224689,2.8166010293628356,0.0014959080323721466,354448.17319218616,1554967.532269495,4.387009582431597,1554967.532269495,4.387009582431597,0.85,0.09560114127880859,4.564652377983593,1.2671343086892741,1.0,0.0,4.5646523779849835,1.2848026546589082,1.2850942843005155,3.552804285881107,19317.709182996696,1969.858125149434,2034.6934298245008,2034.6934298245008,7.596185032490939,5.060014843664175,0.5466235608916223,4.513391282772552,3.407418446628544,3.407418446628544,0.9735481276081555,0.0,0.0,0.00022697218035914028,0.982555776582845,0.00023100182785399658,199.00654924719657,0.0,0.0,0.0,0.0790559009083355,7.786877030987839e-05,0.0001491034100492619,0.000680605235246826,0.09560114127881822,0.08127235022567779,0.014328791053140435,0.09560110735369322,0.0812723502256696,0.014328791053138992,0.4278016420824498,0.4278016420824498,0.07542393353420061,0.0,4.891728244326885,4.871791565784861,5.004840960463184,4.892913497988161,4.873210589131759,5.004699519495546,24793.393726665203,21074.38466766542,0.85,0.9178874185756021,0.6938417007193657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521020849511614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.542535730016,1535.166370910567,0.4278016420824498,0.07542393353420061,6.112851554438009,3.407418446628544
4471.0,-30.100388604684312,5.059965561857568,35.005040888770054,24.096533422730886,4.994982402718896,-26.59088926213696,-40.111115598678566,1.485483060171563,-0.12189743007252218,-5.015022715318923,40.010070726175606,47865.055534709325,15455.913816792838,15455.913816792838,63320.969351502164,87637.89810476088,87637.89810476088,15455.913816792838,103093.81192155372,103093.81192155372,103093.81192155372,127887.2058273863,103739.47779153904,63966.63522148778,44192.04730005696,24793.39390583258,0.0,68985.44120588954,21074.384819957693,1535.16611364819,0.0,0.8868058191656436,2.816599726100463,0.0014959080323721466,354448.370724598,1554967.4943317869,4.3870070305386655,1554967.4943317869,4.3870070305386655,0.85,0.09560107108172634,4.564652377983593,1.2671340954909103,1.0,0.0,4.564652377984262,1.284802540399134,1.2850941700148062,3.552804601838308,19317.693620682792,1969.8565382350541,2034.6934298245008,2034.6934298245008,7.596188000727934,5.059965561857568,0.5466854399634835,4.513280121894084,3.4075037019246333,3.4075037019246333,0.9735724862641809,0.0,0.0,0.00022697218035914028,0.9825420713997233,0.00023100505002884725,199.00643960550914,0.0,0.0,0.0,0.0790559009083355,7.786986080687035e-05,0.00014910231955226992,0.0006806002575071384,0.09560107108172974,0.08127227970084316,0.014328791380886587,0.09560105528453372,0.08127227970084026,0.014328791380886077,0.42780131228340357,0.42780131228340357,0.0754239425637129,0.0,4.892002235979078,4.872114601783778,5.004836513325472,4.893125285246413,4.873433882114625,5.004845909791015,24793.39390583258,21074.384819957693,0.85,0.9178888798075299,0.6938428557969839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521012832738553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.54186863737,1535.16611364819,0.42780131228340357,0.0754239425637129,6.112851554438009,3.4075037019246333
