time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4472.0,-30.10025482622388,5.059916356681359,35.005040489680795,24.09655867321419,4.995007249085727,-26.590766376710572,-40.1109917909838,1.48551879957238,-0.12158603557014658,-5.0149984921632145,40.01007015317463,47865.08713852191,15455.904621145008,15455.904621145008,63320.99175966691,87637.89994950469,87637.89994950469,15455.904621145008,103093.80457064969,103093.80457064969,103093.80457064969,127887.19616823088,103739.4296590533,63966.616848070254,44192.01423442561,24793.39159758119,0.0,68985.4058320068,21074.382857944012,1535.1654889911954,0.0,0.8868059445202554,2.8165984603179335,0.0014959080323721466,354448.7054207898,1554967.4696204255,4.3870028182905045,1554967.4696204255,4.3870028182905045,0.85,0.09560099614394098,4.564652377983593,1.2671338767977436,1.0,0.0,4.564652377983228,1.2848023732027236,1.285094002780445,3.5528050641788123,19317.684657763057,1969.8556242715972,2034.6934298245008,2034.6934298245008,7.596183481301229,5.059916356681359,0.5467517100100645,4.513164646671295,3.407588859985747,3.407588859985747,0.9735968171387849,0.0,0.0,0.00022697218035914028,0.9825283795780989,0.0002310082691520859,199.0063300691873,0.0,0.0,0.0,0.0790559009083355,7.787095285826202e-05,0.00014910122750087828,0.0006805952726721566,0.09560099614394525,0.08127220496228871,0.014328791181656548,0.09560098693510395,0.08127220496228507,0.014328791181655908,0.42780098256939436,0.42780098256939436,0.0754239527448367,0.0,4.892275094622676,4.8724458793803365,5.004777729545481,4.893412456593069,4.8738169664694055,5.004588656390126,24793.39159758119,21074.382857944012,0.85,0.9178896753012679,0.6938436697043274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004832457376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.541200490503,1535.1654889911954,0.42780098256939436,0.0754239527448367,6.112851554438009,3.407588859985747
4473.0,-30.100121265956933,5.059867056017745,35.00504008453993,24.096565588284307,4.995014889501265,-26.590645408376457,-40.110872069466836,1.4855390319208117,-0.12124758723012974,-5.014987878233668,40.01006917872871,47865.13683198242,15455.916079633756,15455.916079633756,63321.05291161618,87637.89677294293,87637.89677294293,15455.916079633756,103093.81285257668,103093.81285257668,103093.81285257668,127887.20558515923,103739.36871071502,63966.6087697549,44191.95548995568,24793.392732582546,0.0,68985.34822253823,21074.383822695163,1535.1653733456653,0.0,0.8868060020664515,2.8165952497118023,0.0014959080323721466,354448.8520756571,1554967.4275962668,4.387000884585625,1554967.4275962668,4.387000884585625,0.85,0.09560092775454244,4.564652377983593,1.267133685029112,1.0,0.0,4.564652377984177,1.2848022785515747,1.2850939081078117,3.5528053259133117,19317.673308358273,1969.8544669543905,2034.6934298245008,2034.6934298245008,7.5961891128566155,5.059867056017745,0.5468117697222317,4.513055286295513,3.4076739590273535,3.4076739590273535,0.9736211311506724,0.0,0.0,0.00022697218035914028,0.9825147102932251,0.00023101148306614352,199.00622071164014,0.0,0.0,0.0,0.0790559009083355,7.787200888080198e-05,0.0001491001714783383,0.0006805904522963584,0.09560092775454734,0.08127213619701856,0.014328791557528779,0.09560087696268692,0.0812721361970144,0.014328791557528045,0.42780065363876235,0.42780065363876235,0.07542396054786196,0.0,4.892564115009407,4.8727828173502985,5.004794709694522,4.893740291003553,4.874150717913437,5.004882813353333,24793.392732582546,21074.383822695163,0.85,0.9178913282766982,0.6938449694792492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520996839864462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.54053423217,1535.1653733456653,0.42780065363876235,0.07542396054786196,6.112851554438009,3.4076739590273535
4474.0,-30.09998789238619,5.0598178179775415,35.00503966449743,24.09658074555921,4.995037292719423,-26.590523131658678,-40.11074836654586,1.485572531991876,-0.12107536356467108,-5.014964925395166,40.010067934403125,47865.16699682648,15455.908564824378,15455.908564824378,63321.07556165086,87637.8633812015,87637.8633812015,15455.908564824378,103093.77194602588,103093.77194602588,103093.77194602588,127887.15883718766,103739.28440662309,63966.588022247946,44191.88487152794,24793.38689116178,0.0,68985.27176268972,21074.37885748751,1535.1645711599538,0.0,0.8868061233866086,2.8165956654517177,0.0014959080323721466,354449.16921995336,1554967.3739332226,4.386996807906997,1554967.3739332226,4.386996807906997,0.85,0.09560085287999512,4.564652377983593,1.2671334602916615,1.0,0.0,4.564652377982057,1.284802121831281,1.285093751351945,3.5528057592848667,19317.657609796323,1969.8528661465764,2034.6934298245008,2034.6934298245008,7.596185419519197,5.0598178179775415,0.5468772798195047,4.512940538158037,3.4077589472549654,3.4077589472549654,0.9736454135014186,0.0,0.0,0.00022697218035914028,0.9825010603205658,0.00023101469252876416,199.00611150707755,0.0,0.0,0.0,0.0790559009083355,7.787310003585218e-05,0.0001490990803232881,0.0006805854715528636,0.09560085288000093,0.08127206152377844,0.014328791356222486,0.09560085419716133,0.0812720615237735,0.014328791356221615,0.42780032589907985,0.42780032589907985,0.07542397100556425,0.0,4.8928205011432055,4.8730902700765455,5.004761181658694,4.89388956183052,4.874363646535812,5.004670715766736,24793.38689116178,21074.37885748751,0.85,0.9178926739533074,0.6938461757675365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520988860316295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.539868061976,1535.1645711599538,0.42780032589907985,0.07542397100556425,6.112851554438009,3.4077589472549654
4475.0,-30.099854666700704,5.059768595280472,35.00503927131174,24.096601595543348,4.995056771609241,-26.590401280545265,-40.11062473347408,1.4856033854537982,-0.12073372983502395,-5.0149457092786145,40.01006787658496,47865.19677594766,15455.906723648373,15455.906723648373,63321.103499596036,87637.86967845229,87637.86967845229,15455.906723648373,103093.77640210066,103093.77640210066,103093.77640210066,127887.16626219919,103739.23851734793,63966.56561484301,44191.858780561015,24793.389860098523,0.0,68985.24864065954,21074.381381083746,1535.16436446484,0.0,0.8868062213930662,2.816593417443568,0.0014959080323721466,354449.43473333225,1554967.3714397443,4.386993514630976,1554967.3714397443,4.386993514630976,0.8500000000000001,0.09560078164779877,4.564652377983593,1.2671332322573288,1.0,0.0,4.5646523779835775,1.2848019774924087,1.28509360698031,3.5528061584187305,19317.64906459273,1969.8519947783118,2034.6934298245008,2034.6934298245008,7.5961845146280815,5.059768595280472,0.5469410591511359,4.512827536129336,3.4078438722062003,3.4078438722062003,0.9736696777732001,0.0,0.0,0.00022697218035914028,0.9824874256872708,0.00023101789847373205,199.00600242372118,0.0,0.0,0.0,0.0790559009083355,7.78741905889024e-05,0.00014909798977023788,0.0006805804935572897,0.09560078164780533,0.0812719900796151,0.01432879156819024,0.09560077558900885,0.08127199007960952,0.014328791568189257,0.4277999975480108,0.4277999975480108,0.07542398053416503,0.0,4.893091512076012,4.873415805787374,5.004722654789532,4.8942119794435825,4.874754423047818,5.004605087942764,24793.389860098523,21074.381381083746,0.85,0.9178933865909836,0.6938468400001703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098089193103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.539202603646,1535.16436446484,0.4277999975480108,0.07542398053416503,6.112851554438009,3.4078438722062003
4476.0,-30.099721679101883,5.059719390816937,35.0050388933419,24.096617206838005,4.995076056094666,-26.59027966313647,-40.1105011004023,1.4856340401292911,-0.12048549930671015,-5.014926313780517,40.010067533408666,47865.225623436585,15455.90453562417,15455.90453562417,63321.130159060755,87637.85289921948,87637.85289921948,15455.90453562417,103093.75743484365,103093.75743484365,103093.75743484365,127887.14841866719,103739.1695716935,63966.542295910884,44191.808084202916,24793.390983823545,0.0,68985.19906802646,21074.38233625001,1535.1640451252347,0.0,0.8868063213456249,2.816592418463729,0.0014959080323721466,354449.7027254238,1554967.3566398525,4.386990155961326,1554967.3566398525,4.386990155961326,0.85,0.09560070981632822,4.564652377983593,1.2671330069703979,1.0,0.0,4.5646523779832595,1.2848018340835319,1.2850934635388818,3.5528065549810073,19317.636225979535,1969.850685604109,2034.6934298245008,2034.6934298245008,7.596183439269911,5.059719390816937,0.5470048498169957,4.512714540999942,3.407928719722547,3.407928719722547,0.9736939199207277,0.0,0.0,0.00022697218035914028,0.9824738156238914,0.00023102109873025797,199.00589353542617,0.0,0.0,0.0,0.0790559009083355,7.787528115607221e-05,0.00014909689920306805,0.0006805755154972646,0.09560070981633431,0.0812719183217749,0.014328791494559413,0.0956007325703368,0.08127191832176972,0.014328791494558499,0.42779967000983543,0.42779967000983543,0.07542398899387004,0.0,4.89335401948415,4.873732366820946,5.004678301107333,4.894440814473796,4.875035425724036,5.00453776810059,24793.390983823545,21074.38233625001,0.85,0.9178944326393789,0.6938477567664417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097293238988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.538538628465,1535.1640451252347,0.42779967000983543,0.07542398899387004,6.112851554438009,3.407928719722547
4477.0,-30.099588856713087,5.059670169613726,35.00503851608654,24.096628243010514,4.995091350586192,-26.59015859343171,-40.110381378885336,1.4856610873048153,-0.1202375467875072,-5.014909734821718,40.010066798279084,47865.271861266825,15455.906544385305,15455.906544385305,63321.17840565213,87637.83321751838,87637.83321751838,15455.906544385305,103093.73976190368,103093.73976190368,103093.73976190368,127887.13069015488,103739.09596868911,63966.53461243781,44191.73484027923,24793.390928251203,0.0,68985.12576853043,21074.382289013523,1535.163722294895,0.0,0.8868064083830555,2.8165910942637558,0.0014959080323721466,354449.9318008648,1554967.3249365003,4.386987231274469,1554967.3249365003,4.386987231274469,0.85,0.09560063874045648,4.564652377983593,1.2671328399283812,1.0,0.0,4.564652377983132,1.284801707551309,1.285093336977938,3.5528069048750868,19317.622520104793,1969.8492879938403,2034.6934298245008,2034.6934298245008,7.59618442652485,5.059670169613726,0.5470672914529082,4.512602878160818,3.408013490701515,3.408013490701515,0.9737181402004328,0.0,0.0,0.00022697218035914028,0.9824602226712293,0.0002310242950518866,199.00578478252163,0.0,0.0,0.0,0.0790559009083355,7.787633723287937e-05,0.00014909584312626091,0.0006805706948737556,0.09560063874046047,0.08127184741481941,0.014328791325641065,0.09560067690337598,0.08127184741481601,0.014328791325640465,0.427799342794535,0.427799342794535,0.07542399621928052,0.0,4.893611369267319,4.874039334561189,5.004653965762088,4.894672188034235,4.875298674694989,5.004588150214715,24793.390928251203,21074.382289013523,0.85,0.9178961073161938,0.6938491642658128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964987081872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.537874324471,1535.163722294895,0.427799342794535,0.07542399621928052,6.112851554438009,3.408013490701515
4478.0,-30.099456271336177,5.059620927280585,35.00503812201697,24.09663941888141,4.995105431165074,-26.590037858412966,-40.11025788551194,1.48568701824182,-0.11995981944289724,-5.014893592894827,40.0100655540155,47865.29947037463,15455.909079976911,15455.909079976911,63321.20855035154,87637.82000900613,87637.82000900613,15455.909079976911,103093.72908898303,103093.72908898303,103093.72908898303,127887.11705358284,103739.02839074511,63966.5078521135,44191.68948736845,24793.387964599813,0.0,68985.07745196826,21074.37976990984,1535.1632432635752,0.0,0.8868064950397427,2.8165893275597287,0.0014959080323721466,354450.1548378435,1554967.2712761336,4.386984319381978,1554967.2712761336,4.386984319381978,0.85,0.09560056711475061,4.564652377983593,1.2671326443133877,1.0,0.0,4.564652377984084,1.2848015862411015,1.285093215640195,3.552807240329018,19317.609936177774,1969.8480047904,2034.6934298245008,2034.6934298245008,7.5961856727035455,5.059620927280585,0.547129437323024,4.512491489957561,3.408098174623241,3.408098174623241,0.9737423356066403,0.0,0.0,0.00022697218035914028,0.9824466541765225,0.000231027485710546,199.00567622379728,0.0,0.0,0.0,0.0790559009083355,7.78774265955231e-05,0.00014909475376361718,0.0006805657223119733,0.0956005671147567,0.08127177600535089,0.014328791109405811,0.09560059644867051,0.08127177600534571,0.014328791109404899,0.42779901546658217,0.42779901546658217,0.07542400364213202,0.0,4.89386973209605,4.874344304053466,5.0046477335062605,4.894933773451953,4.875594821833204,5.0046534992489455,24793.387964599813,21074.37976990984,0.85,0.9178971871770346,0.6938500504504247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520957051652972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.53721114369,1535.1632432635752,0.42779901546658217,0.07542400364213202,6.112851554438009,3.408098174623241
4479.0,-30.099323812071606,5.059571733913941,35.00503773335856,24.09665995454418,4.9951270601263085,-26.589916482028084,-40.11013809414578,1.485719730082778,-0.1196712570712748,-5.014871992739981,40.01006492349014,47865.343830894715,15455.903203997279,15455.903203997279,63321.247034891996,87637.8149371005,87637.8149371005,15455.903203997279,103093.71814109778,103093.71814109778,103093.71814109778,127887.10451552791,103738.97247059774,63966.50136439196,44191.63456245087,24793.38637443013,0.0,68985.020936881,21074.37841826561,1535.162718804767,0.0,0.886806607252726,2.816588055749546,0.0014959080323721466,354450.4532926744,1554967.244083966,4.386980548731332,1554967.244083966,4.386980548731332,0.8499999999999999,0.09560049369254281,4.564652377983593,1.2671324327634648,1.0,0.0,4.564652377982882,1.2848014332084765,1.285093062572834,3.5528076635036845,19317.59952309013,1969.8469429509703,2034.6934298245008,2034.6934298245008,7.596182784809207,5.059571733913941,0.5471939653442561,4.512377768569685,3.408182770135433,3.408182770135433,0.9737665057529808,0.0,0.0,0.00022697218035914028,0.9824330987897121,0.0002310306733748628,199.00556776844988,0.0,0.0,0.0,0.0790559009083355,7.787848331539537e-05,0.00014909369704374493,0.0006805608987530956,0.09560049369254936,0.08127170286819344,0.01432879082435592,0.09560053271775754,0.08127170286818787,0.01432879082435494,0.42779868813192545,0.42779868813192545,0.07542401230496688,0.0,4.894127742533783,4.874654755351401,5.00460803812274,4.895200735668709,4.875937559852389,5.004490330494775,24793.38637443013,21074.37841826561,0.85,0.9178984970205174,0.693851261923801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520949130392915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.536547642183,1535.162718804767,0.42779868813192545,0.07542401230496688,6.112851554438009,3.408182770135433
4480.0,-30.099191595195688,5.059522494968842,35.00503734484121,24.096671444736444,4.995139327077036,-26.589796260064226,-40.11001844247801,1.4857439919455804,-0.11935107256942956,-5.014857890160876,40.010064150281664,47865.38787369089,15455.908673411886,15455.908673411886,63321.29654710277,87637.81140087356,87637.81140087356,15455.908673411886,103093.72007428545,103093.72007428545,103093.72007428545,127887.10720815857,103738.91390172543,63966.490374542875,44191.58169686951,24793.387133873122,0.0,68984.96883074263,21074.379063792152,1535.1625010876892,0.0,0.8868066818247877,2.816585492709706,0.0014959080323721466,354450.6481517012,1554967.2107384198,4.386978042914764,1554967.2107384198,4.386978042914764,0.8499999999999999,0.09560042407195363,4.564652377983593,1.2671322640730072,1.0,0.0,4.564652377983487,1.2848013197065862,1.2850929490451806,3.552807977365742,19317.588616774086,1969.8458308162408,2034.6934298245008,2034.6934298245008,7.596185472887192,5.059522494968842,0.5472550408180528,4.5122674541507894,3.4082672983486297,3.4082672983486297,0.973790656671037,0.0,0.0,0.00022697218035914028,0.9824195684092499,0.0002310338552464477,199.00545951168402,0.0,0.0,0.0,0.0790559009083355,7.787953881617476e-05,0.00014909264154296554,0.000680556080758953,0.09560042407195743,0.08127163314629435,0.01432879092566308,0.09560044020416907,0.08127163314629111,0.01432879092566251,0.4277983613277815,0.4277983613277815,0.07542401992553717,0.0,4.894398213722127,4.874973105411129,5.00460669586181,4.8955068175914676,4.876273275579649,5.004628143616799,24793.387133873122,21074.379063792152,0.85,0.9178999080577118,0.6938524244481509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094121667602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.53588603374,1535.1625010876892,0.4277983613277815,0.07542401992553717,6.112851554438009,3.4082672983486297
4481.0,-30.099059505584158,5.059473327617068,35.00503696325013,24.096696904767327,4.9951630839167365,-26.589675003560878,-40.10989487925542,1.485778581893465,-0.11901828215252408,-5.014834630452249,40.01006357499024,47865.41284897201,15455.900082212886,15455.900082212886,63321.3129311849,87637.81917501782,87637.81917501782,15455.900082212886,103093.71925723071,103093.71925723071,103093.71925723071,127887.10431598574,103738.87197357968,63966.465647533856,44191.562584495354,24793.38505875503,0.0,68984.94764325039,21074.377299941774,1535.1619116161799,0.0,0.8868068022835867,2.8165838331943376,0.0014959080323721466,354450.9695373679,1554967.185928284,4.386973995184267,1554967.185928284,4.386973995184267,0.85,0.09560035021658757,4.564652377983593,1.2671320223016664,1.0,0.0,4.564652377984917,1.2848011578878644,1.2850927871897286,3.5528084248364205,19317.58080918636,1969.8450346638617,2034.6934298245008,2034.6934298245008,7.596181250531688,5.059473327617068,0.5473201604869198,4.5121531671301485,3.4083517308233815,3.4083517308233815,0.9738147802352518,0.0,0.0,0.00022697218035914028,0.9824060512530649,0.00023103703409566327,199.0053513592375,0.0,0.0,0.0,0.0790559009083355,7.788062883640594e-05,0.00014909155152273434,0.0006805511051955126,0.09560035021659405,0.08127155961912494,0.014328790597469112,0.09560036015414627,0.08127155961911943,0.014328790597468142,0.4277980356342069,0.4277980356342069,0.07542402901258832,0.0,4.894673020061532,4.875305456953072,5.004554830473978,4.895816348299718,4.876679013128353,5.004391598542668,24793.38505875503,21074.377299941774,0.85,0.9179004274765202,0.693852999592082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520933317449125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.535223984753,1535.1619116161799,0.4277980356342069,0.07542402901258832,6.112851554438009,3.4083517308233815
4482.0,-30.09892763918378,5.059424142287726,35.00503660098794,24.096707871090643,4.99517870144885,-26.58955476196087,-40.109775262512244,1.4858058242259466,-0.11878315028087627,-5.014818446162815,40.01006337480617,47865.45527003383,15455.902239521016,15455.902239521016,63321.357509554844,87637.79785319859,87637.79785319859,15455.902239521016,103093.7000927196,103093.7000927196,103093.7000927196,127887.08840654114,103738.79731718697,63966.454734022474,44191.49175907166,24793.388313821535,0.0,68984.8800728932,21074.380066748305,1535.1617870195269,0.0,0.8868068853751423,2.816582631510871,0.0014959080323721466,354451.1931601944,1554967.1772951058,4.386971203091247,1554967.1772951058,4.386971203091247,0.85,0.09560028085879468,4.564652377983593,1.2671318519627675,1.0,0.0,4.564652377983922,1.2848010304427913,1.2850926597157275,3.5528087772551364,19317.566907156466,1969.8436170513344,2034.6934298245008,2034.6934298245008,7.596182310793691,5.059424142287726,0.5473820386578643,4.512042103629862,3.4084361028305445,3.4084361028305445,0.9738388865230128,0.0,0.0,0.00022697218035914028,0.982392557138909,0.00023104020761330617,199.00524338966926,0.0,0.0,0.0,0.0790559009083355,7.788168405597366e-05,0.00014909049630316664,0.0006805462884850037,0.0956002808588006,0.08127149027663844,0.014328790582162156,0.09560032056506505,0.08127149027663341,0.014328790582161272,0.4277977118907443,0.4277977118907443,0.07542403620685963,0.0,4.894939340736073,4.875623724296531,5.004526255884514,4.896035295881916,4.8769275147878375,5.004442732779864,24793.388313821535,21074.380066748305,0.85,0.9179019727604952,0.6938542941504946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925425834148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.534563793462,1535.1617870195269,0.4277977118907443,0.07542403620685963,6.112851554438009,3.4084361028305445
4483.0,-30.09879593164697,5.059374931735007,35.00503622228746,24.096719186659925,4.995192132117821,-26.589434881994794,-40.10965571561826,1.4858310824656176,-0.11849453159101131,-5.0148029265295015,40.010062171477365,47865.497210988746,15455.905266326226,15455.905266326226,63321.40247731497,87637.78817111971,87637.78817111971,15455.905266326226,103093.69343744594,103093.69343744594,103093.69343744594,127887.07911340398,103738.73337022513,63966.44241009393,44191.43440014579,24793.385675958045,0.0,68984.82007610383,21074.377824564337,1535.1613403211334,0.0,0.8868069687162581,2.816580648989031,0.0014959080323721466,354451.4075993858,1554967.1254001039,4.386968402612709,1554967.1254001039,4.386968402612709,0.85,0.09560021042820908,4.564652377983593,1.26713166733738,1.0,0.0,4.564652377983751,1.2848009122797235,1.2850925415258385,3.5528091040067604,19317.554999367425,1969.8424027947797,2034.6934298245008,2034.6934298245008,7.596183798391364,5.059374931735007,0.5474435166290581,4.511931415105949,3.408520387468888,3.408520387468888,0.9738629678482537,0.0,0.0,0.00022697218035914028,0.9823790794811081,0.00023104337734780223,199.00513555029232,0.0,0.0,0.0,0.0790559009083355,7.788273867256114e-05,0.00014908944168657914,0.0006805414745268896,0.09560021042821197,0.08127142007048974,0.014328790357722236,0.09560023444122422,0.08127142007048728,0.014328790357721805,0.4277973890744977,0.4277973890744977,0.07542404326530522,0.0,4.8952072693425634,4.8759400353008004,5.004519518055247,4.896308394938501,4.877234739038556,5.004522078079617,24793.385675958045,21074.377824564337,0.85,0.9179034229191148,0.6938555055762077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091754756335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.533903533498,1535.1613403211334,0.4277973890744977,0.07542404326530522,6.112851554438009,3.408520387468888
4484.0,-30.098664435705345,5.059325695829365,35.00503581946266,24.09673584569248,4.99520510829199,-26.589315237909673,-40.10953613379968,1.4858559104963234,-0.11809817816623536,-5.014787516809843,40.010060711401486,47865.53834336084,15455.908308677128,15455.908308677128,63321.446652037965,87637.80505193783,87637.80505193783,15455.908308677128,103093.71336061496,103093.71336061496,103093.71336061496,127887.09483748014,103738.69587473664,63966.42916615964,44191.40745397445,24793.381476865176,0.0,68984.78893083963,21074.3742553354,1535.1608091328073,0.0,0.8868070524275832,2.816577237173438,0.0014959080323721466,354451.6205199701,1554967.062432575,4.386965589694538,1554967.062432575,4.386965589694538,0.85,0.09560014003754796,4.564652377983593,1.2671314480947329,1.0,0.0,4.5646523779848955,1.2848007961292798,1.2850924253490306,3.5528094251930136,19317.54801720042,1969.8416908118902,2034.6934298245008,2034.6934298245008,7.596185293629348,5.059325695829365,0.5475048406560887,4.511820855173276,3.4086045825226305,3.4086045825226305,0.9738870235778945,0.0,0.0,0.00022697218035914028,0.9823656236748463,0.00023104654202992138,199.00502788428162,0.0,0.0,0.0,0.0790559009083355,7.788379361045487e-05,0.0001490883867486854,0.0006805366591021244,0.09560014003755266,0.08127134972874459,0.014328790308808067,0.09560009458281121,0.0812713497287406,0.014328790308807363,0.42779706709351756,0.42779706709351756,0.07542405152080398,0.0,4.8954978427224205,4.876280122524122,5.0045290033051515,4.896689338643625,4.877669723353563,5.004596246640517,24793.381476865176,21074.3742553354,0.85,0.9179044776888509,0.6938564150909877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520909678792284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.533244486513,1535.1608091328073,0.42779706709351756,0.07542405152080398,6.112851554438009,3.4086045825226305
4485.0,-30.098533127811727,5.059276530571793,35.005035428295045,24.096750828344398,4.995228683220827,-26.58919470315011,-40.109416482131905,1.4858902585591989,-0.11796518963575409,-5.014764602194118,40.010060245295584,47865.57799988953,15455.899830908653,15455.899830908653,63321.47783079818,87637.76559781499,87637.76559781499,15455.899830908653,103093.66542872365,103093.66542872365,103093.66542872365,127887.04554192886,103738.60699348476,63966.41939555932,44191.31955325049,24793.380113205214,0.0,68984.69966645571,21074.37309622443,1535.1602626482836,0.0,0.8868071707344164,2.816578164343245,0.0014959080323721466,354451.93713807466,1554967.0423311978,4.3869616142779595,1554967.0423311978,4.3869616142779595,0.8499999999999999,0.09560006790140888,4.564652377983593,1.2671312513807789,1.0,0.0,4.564652377982982,1.2848006354422752,1.2850922646255527,3.5528098695345625,19317.531466309392,1969.840003090698,2034.6934298245008,2034.6934298245008,7.5961811270220565,5.059276530571793,0.5475694740084078,4.511707056563385,3.4086886879106535,3.4086886879106535,0.9739110536887582,0.0,0.0,0.00022697218035914028,0.9823521873096734,0.0002310497022261837,199.00492037235682,0.0,0.0,0.0,0.0790559009083355,7.788484917777286e-05,0.00014908733118136744,0.0006805318408042562,0.09560006790141956,0.08127127765636087,0.01432879024505869,0.09560010477492821,0.08127127765635178,0.014328790245057088,0.42779674743404855,0.42779674743404855,0.07542406171365351,0.0,4.895749467004805,4.876583722480802,5.0044855672123845,4.89679941255838,4.877841617325146,5.004355396121412,24793.380113205214,21074.37309622443,0.85,0.917906117399373,0.6938578877826803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520901822671324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.532585590821,1535.1602626482836,0.42779674743404855,0.07542406171365351,6.112851554438009,3.4086886879106535
4486.0,-30.098401983512314,5.059227368181666,35.005035065178745,24.096771992649906,4.995246377821473,-26.589074903727095,-40.1092931284569,1.4859192980362586,-0.11758970152385473,-5.014747037831752,40.01006028001864,47865.599640228495,15455.899486815266,15455.899486815266,63321.49912704376,87637.78155007023,87637.78155007023,15455.899486815266,103093.6810368855,103093.6810368855,103093.6810368855,127887.06503233903,103738.57089545755,63966.38898561595,44191.313233157336,24793.383995453532,0.0,68984.69722861086,21074.376396135503,1535.1601453528192,0.0,0.886807259998756,2.816575278471213,0.0014959080323721466,354452.17983027775,1554967.0438286725,4.386958614765007,1554967.0438286725,4.386958614765007,0.8500000000000001,0.09559999916305302,4.564652377983593,1.2671310524689035,1.0,0.0,4.56465237798246,1.2848004995899123,1.2850921287423533,3.5528102452019255,19317.524744368577,1969.8393176434947,2034.6934298245008,2034.6934298245008,7.596180957908922,5.059227368181666,0.547631649982022,4.5115957181996444,3.408772732551002,3.408772732551002,0.9739350664431434,0.0,0.0,0.00022697218035914028,0.9823387678824886,0.00023105285852496418,199.00481299449518,0.0,0.0,0.0,0.0790559009083355,7.788593741805466e-05,0.00014908624294108564,0.0006805268733656661,0.09559999916305877,0.08127120873597629,0.014328790427082471,0.09560000914135688,0.0812712087359714,0.01432879042708161,0.4277964276449524,0.4277964276449524,0.07542407025214572,0.0,4.896024382223459,4.8769136394556085,5.004448252266002,4.897157336307885,4.878266648692261,5.0043323919586555,24793.383995453532,21074.376396135503,0.85,0.9179064585468915,0.6938582260005428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520893977793625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.5319273111,1535.1601453528192,0.4277964276449524,0.07542407025214572,6.112851554438009,3.408772732551002
4487.0,-30.09827105067558,5.059178154065642,35.005034685382135,24.096783762238942,4.99525700034074,-26.58895600182744,-40.10917745819313,1.4859419514925831,-0.11723814794703458,-5.014733862856718,40.0100590679319,47865.65647105612,15455.905693922869,15455.905693922869,63321.56216497899,87637.78686073427,87637.78686073427,15455.905693922869,103093.69255465714,103093.69255465714,103093.69255465714,127887.07467568666,103738.52100819393,63966.390618515536,44191.25598853155,24793.38212102951,0.0,68984.63810956106,21074.37480287508,1535.1597967763612,0.0,0.886807331438719,2.8165721947647904,0.0014959080323721466,354452.3618730499,1554966.9915559755,4.386956214197552,1554966.9915559755,4.386956214197552,0.8499999999999999,0.09559993100048497,4.564652377983593,1.2671308683929965,1.0,0.0,4.56465237798332,1.2848003936126253,1.2850920227410112,3.5528105382569346,19317.515454685472,1969.8383703594473,2034.6934298245008,2034.6934298245008,7.596184008544221,5.059178154065642,0.5476917491810642,4.511486404884578,3.4088566961142663,3.4088566961142663,0.9739590560326475,0.0,0.0,0.00022697218035914028,0.9823253702906313,0.00023105600977402037,199.0047057898898,0.0,0.0,0.0,0.0790559009083355,7.788695788717178e-05,0.0001490852224719685,0.0006805222152788839,0.09559993100048753,0.08127114051180241,0.01432879048868511,0.09559989046869348,0.08127114051180025,0.014328790488684729,0.42779610955112024,0.42779610955112024,0.07542407780954422,0.0,4.89631365642947,4.8772532450771,5.004451803380903,4.897495714909667,4.878636678382293,5.004491060645194,24793.38212102951,21074.37480287508,0.85,0.9179081589789889,0.6938596444477411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886142698184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.531270130972,1535.1597967763612,0.42779610955112024,0.07542407780954422,6.112851554438009,3.4088566961142663
4488.0,-30.098140280715935,5.059128952515926,35.005034286036356,24.09679986247795,4.995273556340319,-26.58883665311852,-40.10905798114834,1.4859699287429216,-0.11693629132673777,-5.014715727445604,40.01005773892537,47865.69447543154,15455.90418596599,15455.90418596599,63321.59866139753,87637.78476756105,87637.78476756105,15455.90418596599,103093.68895352705,103093.68895352705,103093.68895352705,127887.06631137921,103738.46651433276,63966.37622220353,44191.211435699144,24793.377357852165,0.0,68984.58879355132,21074.37075417434,1535.1591676772075,0.0,0.886807428547032,2.816570343680606,0.0014959080323721466,354452.6124558465,1554966.9342409754,4.386952951107603,1554966.9342409754,4.386952951107603,0.85,0.09559986065199248,4.564652377983593,1.267130686515011,1.0,0.0,4.564652377981249,1.284800262729616,1.2850918918282936,3.5528109001828683,19317.505307191608,1969.8373356030459,2034.6934298245008,2034.6934298245008,7.596183267421822,5.059128952515926,0.5477539784015901,4.511374974114336,3.408940562136235,3.408940562136235,0.9739830177532101,0.0,0.0,0.00022697218035914028,0.9823119895617664,0.00023105915714252676,199.00459871875952,0.0,0.0,0.0,0.0790559009083355,7.788801195354712e-05,0.00014908416840559317,0.0006805174038322972,0.09559986065199572,0.08127107022133782,0.01432879043065789,0.09559979893158976,0.08127107022133508,0.014328790430657408,0.4277957936212219,0.4277957936212219,0.07542408703639882,0.0,4.896599936726318,4.87759156832783,5.004442646678626,4.897779436118867,4.878979287073037,5.004440505153184,24793.377357852165,21074.37075417434,0.85,0.9179093442290235,0.6938606913883065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087832024482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.530613086015,1535.1591676772075,0.4277957936212219,0.07542408703639882,6.112851554438009,3.408940562136235
4489.0,-30.09800969707809,5.059079809862318,35.00503390942245,24.096809746138774,4.9952962206800535,-26.588716861262892,-40.10893466239793,1.4860033848648093,-0.11688546109223807,-5.0146939749741,40.010057602353,47865.7135482982,15455.897118432971,15455.897118432971,63321.61066673117,87637.72608401944,87637.72608401944,15455.897118432971,103093.6232024524,103093.6232024524,103093.6232024524,127887.00154398844,103738.35831810487,63966.34578238336,44191.125039690574,24793.378341536034,0.0,68984.5033812266,21074.37159030563,1535.1587795963774,0.0,0.8868075397458625,2.8165722153429993,0.0014959080323721466,354452.9130169116,1554966.9283511296,4.386949214540492,1554966.9283511296,4.386949214540492,0.85,0.09559979066699559,4.564652377983593,1.2671304156212138,1.0,0.0,4.564652377984018,1.2848001062154166,1.285091735278568,3.5528113329858786,19317.48515959085,1969.8352811195314,2034.6934298245008,2034.6934298245008,7.596179793909346,5.059079809862318,0.5478177802351221,4.511262029627196,3.4090243499255135,3.4090243499255135,0.9740069571215753,0.0,0.0,0.00022697218035914028,0.9822986280940159,0.00023106230006606174,199.00449180029975,0.0,0.0,0.0,0.0790559009083355,7.788909992656239e-05,0.0001490830804325779,0.0006805124376136859,0.09559979066700372,0.08127100020184748,0.014328790465156237,0.09559985027970122,0.08127100020184057,0.014328790465155018,0.4277954795710771,0.4277954795710771,0.07542409683024481,0.0,4.896833403328799,4.8778748854887795,5.004393118754933,4.8978085138818415,4.879049443666759,5.0042363703864225,24793.378341536034,21074.37159030563,0.85,0.9179106547567533,0.693861826963943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520870507530805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.529957142518,1535.1587795963774,0.4277954795710771,0.07542409683024481,6.112851554438009,3.4090243499255135
4490.0,-30.09787932899363,5.059030614982487,35.005033537034734,24.096821445878618,4.995307418198103,-26.588598410163005,-40.10881529012693,1.486026499367489,-0.11655176603318296,-5.014681020283482,40.01005697222111,47865.750326365815,15455.903385579715,15455.903385579715,63321.65371194553,87637.72838330526,87637.72838330526,15455.903385579715,103093.63176888498,103093.63176888498,103093.63176888498,127887.01181628343,103738.30594227633,63966.32788533702,44191.08672993257,24793.380047398437,0.0,68984.466777331,21074.373040288672,1535.1586408856733,0.0,0.886807607957418,2.8165693407370576,0.0014959080323721466,354453.09201623424,1554966.9011759355,4.386946922456856,1554966.9011759355,4.386946922456856,0.85,0.09559972405473424,4.564652377983593,1.267130265613087,1.0,0.0,4.564652377984291,1.2847999980813314,1.285091627119938,3.5528116320051844,19317.475406503305,1969.8342865813815,2034.6934298245008,2034.6934298245008,7.596182874052353,5.059030614982487,0.5478775472637505,4.511153067718737,3.4091080734792016,3.4091080734792016,0.9740308781369148,0.0,0.0,0.00022697218035914028,0.9822852888774972,0.0002310654378408862,199.004385058444,0.0,0.0,0.0,0.0790559009083355,7.789015309535971e-05,0.00014908202726378057,0.0006805076302642308,0.09559972405474172,0.08127093332707512,0.0143287907276666,0.09559975142542151,0.08127093332706876,0.01432879072766548,0.42779516391324796,0.42779516391324796,0.07542410462239203,0.0,4.897087664818173,4.878174842649173,5.004387967886032,4.898129254250307,4.879399263220876,5.004391998291283,24793.380047398437,21074.373040288672,0.85,0.9179117657941174,0.6938627282699383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862705956774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.529301825372,1535.1586408856733,0.42779516391324796,0.07542410462239203,6.112851554438009,3.4091080734792016
4491.0,-30.097749087806903,5.058981479602211,35.00503316471967,24.096841981541388,4.995329135385695,-26.58847902121375,-40.10869577815754,1.4860590687925137,-0.11627860432031412,-5.01465934850677,40.01005622956158,47865.785876681504,15455.896245633216,15455.896245633216,63321.68212231472,87637.72302192375,87637.72302192375,15455.896245633216,103093.61926755696,103093.61926755696,103093.61926755696,127886.99656811322,103738.25079083991,63966.31364559739,44191.0412724917,24793.377300556258,0.0,68984.41857304795,21074.37070547282,1535.1580459904394,0.0,0.8868077209399627,2.816568279867477,0.0014959080323721466,354453.3914626301,1554966.8691478553,4.386943125953401,1554966.8691478553,4.386943125953401,0.85,0.09559965265280518,4.564652377983593,1.267130056261085,1.0,0.0,4.564652377983019,1.2847998457153336,1.2850914747193556,3.552812053337496,19317.465136560037,1969.8332393386158,2034.6934298245008,2034.6934298245008,7.596179364950495,5.058981479602211,0.5479411522829967,4.511040327319214,3.4091916993735567,3.4091916993735567,0.9740547712495876,0.0,0.0,0.00022697218035914028,0.9822719628402128,0.00023106857260066384,199.00427842060307,0.0,0.0,0.0,0.0790559009083355,7.789120750984247e-05,0.0001490809728492978,0.0006805028172286547,0.09559965265281072,0.08127086220718577,0.014328790445624944,0.0955996905510148,0.08127086220718106,0.014328790445624117,0.4277948481676427,0.4277948481676427,0.0754241134723696,0.0,4.897338062208917,4.87847763313556,5.004340944602063,4.898380744186454,4.879729932300393,5.004194061285034,24793.377300556258,21074.37070547282,0.85,0.9179128190413472,0.6938637284591473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520854917269101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.528646542763,1535.1580459904394,0.4277948481676427,0.0754241134723696,6.112851554438009,3.4091916993735567
4492.0,-30.097619078555457,5.058932297462788,35.00503279475174,24.096858885046117,4.9953406546673715,-26.588360860880876,-40.10858021266756,1.4860824369928118,-0.11585448964399347,-5.014646088365997,40.010055553297185,47865.83897988125,15455.901856730703,15455.901856730703,63321.74083661195,87637.74776891041,87637.74776891041,15455.901856730703,103093.64962564112,103093.64962564112,103093.64962564112,127887.02818223857,103738.22117499875,63966.312385969846,44191.00976558767,24793.37855659745,0.0,68984.38832218511,21074.371773107832,1535.1578767080289,0.0,0.886807790872978,2.8165642521638383,0.0014959080323721466,354453.57468265534,1554966.8399831438,4.386940776024945,1554966.8399831438,4.386940776024945,0.85,0.09559958571856486,4.564652377983593,1.2671299024065954,1.0,0.0,4.564652377984346,1.2847997363944461,1.285091365373654,3.5528123556387463,19317.459621689923,1969.8326769783691,2034.6934298245008,2034.6934298245008,7.596182122662005,5.058932297462788,0.548000898779077,4.510931398683711,3.409275261225477,3.409275261225477,0.974078646064422,0.0,0.0,0.00022697218035914028,0.9822586607286072,0.00023107170181709547,199.0041719727782,0.0,0.0,0.0,0.0790559009083355,7.789222711839539e-05,0.0001490799532407449,0.000680498163070049,0.09559958571856521,0.08127079516808002,0.014328790550485193,0.09559955084019885,0.08127079516807972,0.014328790550485143,0.4277945327236764,0.4277945327236764,0.07542412062491768,0.0,4.897623744478267,4.8788146958989955,5.004334956055629,4.898791598722028,4.880188119884451,5.004336216541219,24793.37855659745,21074.371773107832,0.85,0.9179140726866157,0.6938648025163076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520847136171129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.52799306357,1535.1578767080289,0.4277945327236764,0.07542412062491768,6.112851554438009,3.409275261225477
4493.0,-30.097489211021585,5.05888314124538,35.005032414109195,24.096874810662143,4.995358587475058,-26.58824218667314,-40.108460805471964,1.486111563126592,-0.11558962086240854,-5.014627197219026,40.010054502438564,47865.87330753245,15455.898746088988,15455.898746088988,63321.77205362143,87637.73842875281,87637.73842875281,15455.898746088988,103093.6371748418,103093.6371748418,103093.6371748418,127887.01224141808,103738.16047987157,63966.295358651194,44190.96124580042,24793.375066576282,0.0,68984.3363123767,21074.36880658984,1535.157302069222,0.0,0.8868078908199576,2.816562975661675,0.0014959080323721466,354453.8357084018,1554966.7946636071,4.386937417550843,1554966.7946636071,4.386937417550843,0.85,0.09559951578130724,4.564652377983593,1.267129701846279,1.0,0.0,4.564652377984091,1.284799600136877,1.2850912290851568,3.552812732427138,19317.448319436473,1969.8315244692606,2034.6934298245008,2034.6934298245008,7.596180593860822,5.05888314124538,0.5480630842941032,4.510820056951276,3.4093587270794217,3.4093587270794217,0.9741024934512633,0.0,0.0,0.00022697218035914028,0.9822453733110614,0.0002310748276614807,199.0040656411013,0.0,0.0,0.0,0.0790559009083355,7.789328063442269e-05,0.0001490788997247176,0.0006804933541356097,0.09559951578131382,0.08127072547021746,0.014328790311096355,0.09559948250303509,0.08127072547021187,0.014328790311095367,0.42779421980206644,0.42779421980206644,0.07542412887761407,0.0,4.897899347779571,4.879143196194605,5.004310282513757,4.899037576356591,4.880493057983301,5.0042475105931885,24793.375066576282,21074.36880658984,0.85,0.9179152172586846,0.6938658232614565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520839368938159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.527339279313,1535.157302069222,0.42779421980206644,0.07542412887761407,6.112851554438009,3.4093587270794217
4494.0,-30.09735957879979,5.058833943092568,35.005032023924215,24.096881236787908,4.995369927613006,-26.588124383565088,-40.10834157289935,1.4861347323782859,-0.11536257079939105,-5.014613717333226,40.01005346320886,47865.907154945155,15455.903778337339,15455.903778337339,63321.8109332825,87637.71590001327,87637.71590001327,15455.903778337339,103093.6196783506,103093.6196783506,103093.6196783506,127886.99365948164,103738.08367916949,63966.27493410124,44190.89860563139,24793.37398113103,0.0,68984.27258676241,21074.367883961375,1535.1569879565238,0.0,0.8868079631854588,2.816561564533635,0.0014959080323721466,354454.02196490485,1554966.7498455849,4.386934985885264,1554966.7498455849,4.386934985885264,0.85,0.09559944911795638,4.564652377983593,1.2671295089786874,1.0,0.0,4.5646523779854755,1.284799491746751,1.2850911206704276,3.5528130321547007,19317.434018107175,1969.8300661395253,2034.6934298245008,2034.6934298245008,7.5961830670827215,5.058833943092568,0.5481227478681081,4.51071119522446,3.4094421187829416,3.4094421187829416,0.974126319652269,0.0,0.0,0.00022697218035914028,0.9822321101628788,0.0002310779478808757,199.0039595022043,0.0,0.0,0.0,0.0790559009083355,7.78943326229158e-05,0.0001490778477362245,0.0006804885521738331,0.09559944911796461,0.08127065864619601,0.014328790471768606,0.09559942284694237,0.08127065864618901,0.014328790471767373,0.4277939086035937,0.4277939086035937,0.07542413687288034,0.0,4.89816459907496,4.879453920309004,5.004317390298866,4.899251146533857,4.880722406262066,5.0043714539455095,24793.37398113103,21074.367883961375,0.85,0.9179166288032078,0.6938669548880665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520831610180216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.526686989624,1535.1569879565238,0.4277939086035937,0.07542413687288034,6.112851554438009,3.4094421187829416
4495.0,-30.097230102609874,5.058784834186428,35.005031647553984,24.096901283506327,4.995394776462154,-26.588005369936337,-40.10822209585456,1.4861700437886,-0.11517232934380672,-5.014589966694996,40.01005308522567,47865.93945328619,15455.893068736894,15455.893068736894,63321.83252202308,87637.69395053176,87637.69395053176,15455.893068736894,103093.58701926866,103093.58701926866,103093.58701926866,127886.95946762757,103738.01372746704,63966.25923022147,44190.838330272854,24793.37244835892,0.0,68984.21077863178,21074.36658110508,1535.156412657067,0.0,0.8868080854271135,2.816561836618006,0.0014959080323721466,354454.3501363321,1554966.7335446074,4.386930878254218,1554966.7335446074,4.386930878254218,0.85,0.09559937827406624,4.564652377983593,1.267129296879284,1.0,0.0,4.564652377983722,1.2847993265533533,1.2850909554395338,3.5528134889585328,19317.42099215423,1969.8287378619848,2034.6934298245008,2034.6934298245008,7.596177803586862,5.058784834186428,0.5481869642933246,4.510597869893103,3.409525415908919,3.409525415908919,0.9741501188311198,0.0,0.0,0.00022697218035914028,0.9822188631717023,0.00023108106438336965,199.0038534911744,0.0,0.0,0.0,0.0790559009083355,7.78953867815615e-05,0.00014907679357757878,0.0006804837403060641,0.09559937827407015,0.08127058800753809,0.014328790266532072,0.0955994094340087,0.08127058800753476,0.014328790266531485,0.4277935979242092,0.4277935979242092,0.07542414657382066,0.0,4.8984061986681695,4.87974825581432,5.004259627562988,4.899417637351178,4.880970681331235,5.004073739416526,24793.37244835892,21074.36658110508,0.85,0.9179177641855019,0.6938680447745721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082386548894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.526034314767,1535.156412657067,0.4277935979242092,0.07542414657382066,6.112851554438009,3.409525415908919
4496.0,-30.09710085171406,5.0587356878667595,35.00503129078198,24.096918012388073,4.995407643696093,-26.587887757333792,-40.10810286328194,1.4861945493158246,-0.11478646129864956,-5.0145762066181545,40.01005290332757,47865.97168204666,15455.897558360175,15455.897558360175,63321.86924040683,87637.71159228153,87637.71159228153,15455.897558360175,103093.6091506417,103093.6091506417,103093.6091506417,127886.98551734342,103737.9779727381,63966.23806250335,44190.822122483056,24793.37636670172,0.0,68984.19848918478,21074.36991169646,1535.1563832280244,0.0,0.8868081561142152,2.8165583701846257,0.0014959080323721466,354454.5402645553,1554966.725700035,4.386928502987858,1554966.725700035,4.386928502987858,0.85,0.09559931267893153,4.564652377983593,1.2671290831314401,1.0,0.0,4.564652377983949,1.2847992119119278,1.2850908407720867,3.5528138059727397,19317.414334140194,1969.8280589334988,2034.6934298245008,2034.6934298245008,7.59618001012236,5.0587356878667595,0.54824662932766,4.5104890585390995,3.409608657960721,3.409608657960721,0.9741739022744917,0.0,0.0,0.00022697218035914028,0.9822056394230753,0.00023108417550163777,199.0037476647209,0.0,0.0,0.0,0.0790559009083355,7.789643879635248e-05,0.0001490757415627878,0.0006804789382242468,0.09559931267893365,0.08127052223479576,0.014328790444137889,0.09559929756427117,0.08127052223479396,0.014328790444137573,0.42779328687300244,0.42779328687300244,0.07542415370856047,0.0,4.8986776928806535,4.880071166092591,5.004239253866956,4.899789745319481,4.881388929075172,5.0041839243498885,24793.37636670172,21074.36991169646,0.85,0.9179184599837645,0.6938686355767545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081613012781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.525382835145,1535.1563832280244,0.42779328687300244,0.07542415370856047,6.112851554438009,3.409608657960721
