time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4497.0,-30.096971769917083,5.058686507926014,35.005030906761704,24.096929712127917,4.995418938055979,-26.587770454167284,-40.10798743749035,1.4862176223061683,-0.11446101884297377,-5.014562260642172,40.01005139611411,47866.02111942655,15455.901592889502,15455.901592889502,63321.92271231605,87637.71348086705,87637.71348086705,15455.901592889502,103093.61507375655,103093.61507375655,103093.61507375655,127886.98716659601,103737.92582097821,63966.2334595376,44190.76929048957,24793.372092839465,0.0,68984.14138332903,21074.366278913545,1535.1558773937588,0.0,0.8868082325461075,2.8165557199077247,0.0014959080323721466,354454.7329614991,1554966.660699657,4.386925934682209,1554966.660699657,4.386925934682209,0.85,0.09559924522615897,4.564652377983593,1.2671289336727933,1.0,0.0,4.564652377984688,1.2847991039721953,1.2850907328078536,3.5528141044550243,19317.404622777263,1969.8270686500757,2034.6934298245008,2034.6934298245008,7.59618199299077,5.058686507926014,0.5483062650351549,4.510380242890859,3.4096918068779316,3.4096918068779316,0.9741976591079805,0.0,0.0,0.00022697218035914028,0.9821924331667305,0.00023108728258814735,199.00364197683234,0.0,0.0,0.0,0.0790559009083355,7.789745723560378e-05,0.0001490747231235365,0.0006804742894030965,0.09559924522616609,0.0812704549007784,0.014328790325387685,0.09559918434839258,0.08127045490077235,0.014328790325386618,0.42779297745409783,0.42779297745409783,0.0754241610200998,0.0,4.898957116851534,4.880399038030987,5.004243654585025,4.900101241799177,4.8817370007635645,5.004287776199931,24793.372092839465,21074.366278913545,0.85,0.9179199949804503,0.6938699266175695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808408234762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.524731158002,1535.1558773937588,0.42779297745409783,0.0754241610200998,6.112851554438009,3.4096918068779316
4498.0,-30.096842905006202,5.058637346685672,35.0050305104804,24.096945812366926,4.99543574270668,-26.58765279513812,-40.10787197677416,1.4862456328386124,-0.1141751388360035,-5.014544280204171,40.01005027094461,47866.069316719535,15455.89934884095,15455.89934884095,63321.96866556049,87637.7102199359,87637.7102199359,15455.89934884095,103093.60956877685,103093.60956877685,103093.60956877685,127886.9779582886,103737.87114747203,63966.230244255894,44190.7121146846,24793.36838951174,0.0,68984.08050419633,21074.363131084978,1535.155311154389,0.0,0.8868083281269971,2.816554060864521,0.0014959080323721466,354454.981404286,1554966.6121753785,4.38692272292206,1554966.6121753785,4.38692272292206,0.85,0.09559917681489133,4.564652377983593,1.2671287512453278,1.0,0.0,4.564652377983759,1.2847989729337488,1.2850906017396633,3.55281446681151,19317.394441831068,1969.8260304824857,2034.6934298245008,2034.6934298245008,7.596180890098061,5.058637346685672,0.5483676245591029,4.510269722126569,3.4097748637422516,3.4097748637422516,0.9742213896406433,0.0,0.0,0.00022697218035914028,0.9821792492908819,0.00023109038449245457,199.00353646663496,0.0,0.0,0.0,0.0790559009083355,7.789847599532194e-05,0.00014907370436381836,0.0006804696391191265,0.09559917681489692,0.08127038654042626,0.01432879027447066,0.09559910307954045,0.08127038654042151,0.014328790274469823,0.4277926698573158,0.4277926698573158,0.0754241699624774,0.0,4.899232704175745,4.8807253018380266,5.004231571154776,4.900369141368174,4.882064489810091,5.004217427829758,24793.36838951174,21074.363131084978,0.85,0.9179214711966566,0.6938712376373245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520800696452452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.524080401612,1535.155311154389,0.4277926698573158,0.0754241699624774,6.112851554438009,3.4097748637422516
4499.0,-30.09671418989646,5.058588199682455,35.0050301232041,24.09695133045318,4.995452896072633,-26.587535236082417,-40.107748937420524,1.486273942258569,-0.11409728195116031,-5.0145266984185275,40.01004974067402,47866.08135218428,15455.89764038603,15455.89764038603,63321.97899257031,87637.65685839062,87637.65685839062,15455.89764038603,103093.55449877665,103093.55449877665,103093.55449877665,127886.92302273645,103737.76660196159,63966.19109575513,44190.6394513405,24793.3685239598,0.0,68984.00797530031,21074.363245365832,1535.1549690610184,0.0,0.8868084195249535,2.816555090203419,0.0014959080323721466,354455.2243388689,1554966.5893068297,4.386919651719505,1554966.5893068297,4.386919651719505,0.85,0.09559910992350744,4.564652377983593,1.2671284754062073,1.0,0.0,4.564652377983716,1.2847988404970785,1.2850904692729321,3.5528148330345353,19317.37497404327,1969.8240453206008,2034.6934298245008,2034.6934298245008,7.5961800504359775,5.058588199682455,0.5484287356912896,4.510159463991165,3.4098578442812917,3.4098578442812917,0.9742450983660833,0.0,0.0,0.00022697218035914028,0.9821660809314017,0.00023109348282919669,199.00343107920128,0.0,0.0,0.0,0.0790559009083355,7.789956163818565e-05,0.00014907261872095464,0.000680464683536847,0.09559910992351178,0.08127031946743477,0.014328790456077012,0.09559912656677343,0.08127031946743107,0.01432879045607636,0.4277923638392532,0.4277923638392532,0.07542417921242112,0.0,4.89946538057643,4.881002799508906,5.00420980516293,4.900429416467375,4.882146165102597,5.0041561735304185,24793.3685239598,21074.363245365832,0.85,0.9179225859889544,0.6938721416320535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520792997635825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.523429602998,1535.1549690610184,0.4277923638392532,0.07542417921242112,6.112851554438009,3.4098578442812917
4500.0,-30.09658571456391,5.058539062661987,35.00502974407345,24.096972704306268,4.995469566322977,-26.587417941142643,-40.10763351162893,1.48630179290171,-0.11371094666725412,-5.014509504224969,40.01004920338167,47866.12801243239,15455.89644245609,15455.89644245609,63322.02445488848,87637.6784728995,87637.6784728995,15455.89644245609,103093.5749153556,103093.5749153556,103093.5749153556,127886.94359504734,103737.73692083884,63966.186460371726,44190.611622741235,24793.36867969174,0.0,68983.98030243297,21074.363377737976,1535.1546447281173,0.0,0.8868085089757232,2.816552018660496,0.0014959080323721466,354455.461918063,1554966.5661354545,4.386916645947764,1554966.5661354545,4.386916645947764,0.85,0.0955990428870791,4.564652377983593,1.2671282957261427,1.0,0.0,4.564652377984294,1.284798710206677,1.2850903389529567,3.552815193322624,19317.36944701684,1969.8234817207551,2034.6934298245008,2034.6934298245008,7.596179461683922,5.058539062661987,0.5484895997794004,4.510049462882587,3.4099407471797973,3.4099407471797973,0.9742687849085135,0.0,0.0,0.00022697218035914028,0.9821529372925321,0.00023109657543236275,199.0033258882001,0.0,0.0,0.0,0.0790559009083355,7.790058011518413e-05,0.00014907160024395615,0.000680460034543394,0.09559904288708408,0.08127025228548806,0.014328790601596019,0.09559901175853443,0.08127025228548383,0.014328790601595275,0.42779205634319634,0.42779205634319634,0.07542418811295334,0.0,4.899725496909298,4.8813134048551206,5.004183316427373,4.900798557557721,4.882588466466984,5.004110056792285,24793.36867969174,21074.363377737976,0.85,0.9179236132400321,0.6938730963708137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785307776962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.522780098861,1535.1546447281173,0.42779205634319634,0.07542418811295334,6.112851554438009,3.4099407471797973
4501.0,-30.096457366475345,5.058489964735455,35.005029381818844,24.096983076911442,4.995489361225335,-26.587300448244964,-40.10751427905632,1.4863324429949647,-0.11359865745981779,-5.014490060074285,40.01004893667348,47866.15618091615,15455.891751183912,15455.891751183912,63322.04793210006,87637.63522622648,87637.63522622648,15455.891751183912,103093.5269774104,103093.5269774104,103093.5269774104,127886.89655588979,103737.64387056013,63966.1648252498,44190.532272567034,24793.369578479396,0.0,68983.90185104642,21074.364141707487,1535.1543047750915,0.0,0.8868086088972464,2.816552812772566,0.0014959080323721466,354455.7305859838,1554966.5546333464,4.386913288332753,1554966.5546333464,4.386913288332753,0.85,0.09559897512318963,4.564652377983593,1.2671280704392118,1.0,0.0,4.564652377983528,1.2847985668199666,1.2850901955337,3.552815589825621,19317.352119796637,1969.8217148360181,2034.6934298245008,2034.6934298245008,7.5961771560431295,5.058489964735455,0.5485514125998625,4.509938552135592,3.410023571178094,3.410023571178094,0.9742924489080268,0.0,0.0,0.00022697218035914028,0.9821398068607753,0.00023109966501064046,199.0032208014928,0.0,0.0,0.0,0.0790559009083355,7.790163219481923e-05,0.00014907054816432107,0.0006804552321655859,0.09559897512319422,0.08127018460766833,0.01432879051552589,0.09559902831386101,0.08127018460766443,0.014328790515525202,0.42779174985827484,0.42779174985827484,0.07542419643293262,0.0,4.899951304601473,4.881587631836339,5.004134266359756,4.900891402614491,4.882721449800499,5.003975039783938,24793.369578479396,21074.364141707487,0.85,0.9179249974701094,0.6938742938065638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777632251287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.522130081694,1535.1543047750915,0.42779174985827484,0.07542419643293262,6.112851554438009,3.410023571178094
4502.0,-30.096329208462162,5.058440819135935,35.0050290154174,24.09700018996375,4.995499901271259,-26.58718405194481,-40.10739902788771,1.4863547447539072,-0.11315938628399635,-5.01447750822204,40.01004809137703,47866.20200352482,15455.897471942393,15455.897471942393,63322.099475467214,87637.66532938671,87637.66532938671,15455.897471942393,103093.5628013291,103093.5628013291,103093.5628013291,127886.93264887166,103737.62001099226,63966.15668513023,44190.514806513376,24793.369847542563,0.0,68983.88465405593,21074.36437041118,1535.1540942070137,0.0,0.8868086758371782,2.8165485032346353,0.0014959080323721466,354455.90402023424,1554966.518178932,4.3869110389826265,1554966.518178932,4.3869110389826265,0.85,0.0955989096568873,4.564652377983593,1.2671279336186125,1.0,0.0,4.564652377983172,1.2847984624883024,1.285090091178354,3.552815878330919,19317.34767682245,1969.821261778737,2034.6934298245008,2034.6934298245008,7.59617996765022,5.058440819135935,0.548610041555321,4.509830777580614,3.410106325074693,3.410106325074693,0.9743160928784836,0.0,0.0,0.00022697218035914028,0.9821266960632894,0.00023110275005141896,199.003115870523,0.0,0.0,0.0,0.0790559009083355,7.79026491559857e-05,0.0001490695312031546,0.000680450590091379,0.09559890965689585,0.08127011914806752,0.014328790508828328,0.09559887614360456,0.08127011914806026,0.014328790508827051,0.42779144218237775,0.42779144218237775,0.07542420290208955,0.0,4.900219911270881,4.881904778446767,5.004127333653798,4.901318121938061,4.883197193931494,5.00412347052611,24793.369847542563,21074.36437041118,0.85,0.917925973479433,0.6938751310333827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520769964335678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.521481797916,1535.1540942070137,0.42779144218237775,0.07542420290208955,6.112851554438009,3.410106325074693
4503.0,-30.096201242554667,5.058391700398793,35.00502863640538,24.097010946739488,4.995517211358305,-26.587067151474372,-40.107283637020714,1.486383120278028,-0.11298601263962382,-5.014459179842155,40.010046991262286,47866.246597673904,15455.894248457116,15455.894248457116,63322.14084613102,87637.63532464176,87637.63532464176,15455.894248457116,103093.52957309887,103093.52957309887,103093.52957309887,127886.89569697384,103737.53923803232,63966.15051106447,44190.43191885316,24793.366123874963,0.0,68983.79804272813,21074.361205293717,1535.1535157869112,0.0,0.8868087730977787,2.8165483639855333,0.0014959080323721466,354456.15727132955,1554966.4707351758,4.386907770782151,1554966.4707351758,4.386907770782151,0.85,0.09559884115532538,4.564652377983593,1.2671277451468632,1.0,0.0,4.564652377983931,1.28479832974249,1.2850899584024105,3.552816245409097,19317.332635805025,1969.8197280218042,2034.6934298245008,2034.6934298245008,7.596178383389305,5.058391700398793,0.5486711746615303,4.509720525737262,3.4101889827600638,3.4101889827600638,0.9743397093600182,0.0,0.0,0.00022697218035914028,0.982113605106927,0.00023110583050565603,199.00301109695246,0.0,0.0,0.0,0.0790559009083355,7.790366736212844e-05,0.00014906851299701184,0.0006804459423342882,0.09559884115532541,0.08127005099210786,0.014328790163217541,0.09559884588198092,0.08127005099210785,0.014328790163217536,0.427791136340309,0.427791136340309,0.07542421041300851,0.0,4.900463612360966,4.882195892002187,5.004101893433358,4.901473167202539,4.883395139142124,5.004034984474174,24793.366123874963,21074.361205293717,0.85,0.9179277256800167,0.6938766486592381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762307783845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.520833984565,1535.1535157869112,0.427791136340309,0.07542421041300851,6.112851554438009,3.4101889827600638
4504.0,-30.096073468741896,5.058342606780249,35.005028271711545,24.097032111044996,4.995535347221058,-26.586950341337236,-40.107164544146485,1.486412219816411,-0.11263687053758531,-5.014441024508359,40.01004665028925,47866.27260091276,15455.89123422523,15455.89123422523,63322.16383513799,87637.64920375845,87637.64920375845,15455.89123422523,103093.54043798368,103093.54043798368,103093.54043798368,127886.90747640426,103737.50281581536,63966.12621296993,44190.418447606025,24793.367038420576,0.0,68983.78548602661,21074.36198265749,1535.1532120151392,0.0,0.8868088667289239,2.8165458936976635,0.0014959080323721466,354456.4081315127,1554966.4560303085,4.386904624540953,1554966.4560303085,4.386904624540953,0.85,0.09559877391428388,4.564652377983593,1.2671275451360273,1.0,0.0,4.564652377984083,1.284798193609637,1.2850898222386575,3.55281662185344,19317.325853495695,1969.8190364187258,2034.6934298245008,2034.6934298245008,7.596176901971102,5.058342606780249,0.548732168889349,4.5096104378909,3.4102715666395857,3.4102715666395857,0.9743633047541673,0.0,0.0,0.00022697218035914028,0.9821005339897232,0.000231108906373444,199.00290648077188,0.0,0.0,0.0,0.0790559009083355,7.790471824759387e-05,0.00014906746211154642,0.0006804411454074495,0.09559877391429288,0.08126998395805833,0.014328789956234543,0.09559875321256352,0.08126998395805068,0.014328789956233193,0.42779083059739537,0.42779083059739537,0.07542421762992607,0.0,4.900724836116069,4.882509714781349,5.004064544483697,4.901804153970772,4.883799471109171,5.0039496715551195,24793.367038420576,21074.36198265749,0.85,0.9179282260171785,0.6938771519085246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075466271705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.52018659463,1535.1532120151392,0.42779083059739537,0.07542421762992607,6.112851554438009,3.4102715666395857
4505.0,-30.095945866392565,5.0582935103698246,35.00502791387981,24.097048490680777,4.995550490347725,-26.586833984802954,-40.10704922312868,1.4864386087580939,-0.11231377772259066,-5.014425116863329,40.010046120774895,47866.3159011721,15455.891569250882,15455.891569250882,63322.20747042298,87637.65487881373,87637.65487881373,15455.891569250882,103093.54644806462,103093.54644806462,103093.54644806462,127886.91416950081,103737.45689508216,63966.11791744028,44190.37664182431,24793.3677214362,0.0,68983.74436326051,21074.36256322077,1535.1529453045873,0.0,0.886808949603697,2.816543503443029,0.0014959080323721466,354456.6279345122,1554966.4331943726,4.3869018397411965,1554966.4331943726,4.3869018397411965,0.85,0.09559870773973139,4.564652377983593,1.2671273890836163,1.0,0.0,4.564652377984539,1.2847980701574662,1.285089698758465,3.5528169632323188,19317.317302434192,1969.8181644531205,2034.6934298245008,2034.6934298245008,7.5961770666276776,5.0582935103698246,0.5487920795649819,4.509501430804843,3.4103540762319895,3.4103540762319895,0.9743868789234256,0.0,0.0,0.00022697218035914028,0.9820874806003046,0.000231111978151277,199.0028020050885,0.0,0.0,0.0,0.0790559009083355,7.790573586237235e-05,0.00014906644449676795,0.000680436500349731,0.09559870773974018,0.081269918035059,0.014328789704681181,0.09559866440800327,0.08126991803505153,0.014328789704679863,0.42779052650557436,0.42779052650557436,0.07542422387221946,0.0,4.900996105352419,4.882833607143823,5.004037106902615,4.902111339140731,4.88415937584756,5.003957605369408,24793.3677214362,21074.36256322077,0.85,0.917929405759355,0.6938781932322136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520747029134602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.519539621926,1535.1529453045873,0.42779052650557436,0.07542422387221946,6.112851554438009,3.4103540762319895
4506.0,-30.09581849304747,5.058244393984993,35.00502754471614,24.09705474218356,4.9955631829033855,-26.586718079428746,-40.10693404180927,1.486462769284681,-0.11212920435252727,-5.014410641686846,40.010045075042704,47866.35846113952,15455.893966179783,15455.893966179783,63322.252427319305,87637.62534260057,87637.62534260057,15455.893966179783,103093.51930878035,103093.51930878035,103093.51930878035,127886.88518200992,103737.37474382893,63966.107862368,44190.296534956586,24793.36587322957,0.0,68983.66240818615,21074.360992245132,1535.1525622497313,0.0,0.8868090270574059,2.816542767047331,0.0014959080323721466,354456.82794455043,1554966.3880959281,4.386899237103086,1554966.3880959281,4.386899237103086,0.8499999999999999,0.09559864190378337,4.564652377983593,1.2671271802810953,1.0,0.0,4.564652377982598,1.2847979571302388,1.2850895857055822,3.552817275783447,19317.30200475992,1969.8166045244727,2034.6934298245008,2034.6934298245008,7.596178244657186,5.058244393984993,0.5488512541110104,4.509393139873983,3.4104365031594788,3.4104365031594788,0.9744104294741368,0.0,0.0,0.00022697218035914028,0.9820744508240653,0.0002311150444537951,199.00269771701406,0.0,0.0,0.0,0.0790559009083355,7.790675225669207e-05,0.00014906542810244822,0.0006804318608629826,0.0955986419037862,0.08126985249370748,0.014328789410078716,0.09559862390895264,0.08126985249370508,0.01432878941007829,0.42779022455473076,0.42779022455473076,0.07542422991120391,0.0,4.901247684274608,4.883130984100603,5.004028711509818,4.902281437334295,4.884347971571913,5.004022654819835,24793.36587322957,21074.360992245132,0.85,0.9179311479960649,0.6938796345416899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073940580389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.518893473367,1535.1525622497313,0.42779022455473076,0.07542422991120391,6.112851554438009,3.4104365031594788
4507.0,-30.095691249635813,5.058195291389572,35.00502716774049,24.09707101704555,4.995579165294657,-26.58660196198169,-40.10681501878423,1.4864898776405349,-0.11182943798723954,-5.0143935850775785,40.01004410917389,47866.38250726396,15455.89231145065,15455.89231145065,63322.274818714606,87637.62658463918,87637.62658463918,15455.89231145065,103093.51889608982,103093.51889608982,103093.51889608982,127886.88223993884,103737.32493995271,63966.080862577364,44190.27119708372,24793.363343849025,0.0,68983.63454093275,21074.35884227167,1535.152083992603,0.0,0.886809117359356,2.816540817639695,0.0014959080323721466,354457.06362352194,1554966.3464416915,4.386896202732362,1554966.3464416915,4.386896202732362,0.85,0.09559857502004296,4.564652377983593,1.267126965983771,1.0,0.0,4.564652377983096,1.2847978303125671,1.285089458859125,3.552817626468982,19317.292730604677,1969.8156588238264,2034.6934298245008,2034.6934298245008,7.596177431399963,5.058195291389572,0.5489115031338354,4.509283788255736,3.410518842234004,3.410518842234004,0.9744339549240012,0.0,0.0,0.00022697218035914028,0.9820614345256804,0.00023111810766580416,199.00259353543296,0.0,0.0,0.0,0.0790559009083355,7.790780256424836e-05,0.0001490643777948919,0.000680427066574098,0.09559857502004558,0.08126978591338493,0.014328789106660647,0.09559853769458021,0.0812697859133827,0.014328789106660253,0.427789922923996,0.427789922923996,0.07542423692447557,0.0,4.901504509200379,4.88343603433151,5.004011787468471,4.902564147090345,4.884688615140988,5.003976524827692,24793.363343849025,21074.35884227167,0.85,0.9179318434018018,0.6938802634248205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520731796162534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.5182469905,1535.152083992603,0.427789922923996,0.07542423692447557,6.112851554438009,3.410518842234004
4508.0,-30.095564167323293,5.058146237174007,35.00502680957732,24.097086558491014,4.995599499444651,-26.586485554355924,-40.10669969776643,1.486520886477291,-0.11163787244436207,-5.0143738398161,40.0100439031801,47866.42338610267,15455.88650586767,15455.88650586767,63322.30989197034,87637.60470280057,87637.60470280057,15455.88650586767,103093.49120866825,103093.49120866825,103093.49120866825,127886.85549471817,103737.25408266114,63966.072765963254,44190.20146299765,24793.36428604992,0.0,68983.56574904757,21074.35964314243,1535.1517408805414,0.0,0.886809218592991,2.8165406046842976,0.0014959080323721466,354457.33645298536,1554966.3375579626,4.386892801030261,1554966.3375579626,4.386892801030261,0.8499999999999999,0.09559850808409599,4.564652377983593,1.2671267813583835,1.0,0.0,4.564652377983576,1.284797685247788,1.2850893137614186,3.552818027612843,19317.279536018792,1969.8143133505114,2034.6934298245008,2034.6934298245008,7.596174578103784,5.058146237174007,0.5489729035175683,4.509173333656439,3.4106011036076938,3.4106011036076938,0.9744574581736268,0.0,0.0,0.00022697218035914028,0.9820484348925841,0.00023112116703690523,199.00248948586196,0.0,0.0,0.0,0.0790559009083355,7.790882021627428e-05,0.000149063360142866,0.000680422421346358,0.09559850808410227,0.08126971927346514,0.014328788810637127,0.09559852001290813,0.0812697192734598,0.014328788810636187,0.42778962221311156,0.42778962221311156,0.0754242441941754,0.0,4.901743312279962,4.883725082550768,5.003965380262969,4.9027359673717115,4.884918758483707,5.003817297536216,24793.36428604992,21074.35964314243,0.85,0.9179332672121926,0.6938815479651187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724194291734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.517602150412,1535.1517408805414,0.42778962221311156,0.0754242441941754,6.112851554438009,3.4106011036076938
4509.0,-30.09543724769437,5.058097185922282,35.00502646971919,24.097102833353006,4.995615447160751,-26.586369731818824,-40.106584516447015,1.486547931285212,-0.11133821578505376,-5.01435769983125,40.010043720028605,47866.4639210981,15455.886150207056,15455.886150207056,63322.350071305154,87637.60615538049,87637.60615538049,15455.886150207056,103093.49230558754,103093.49230558754,103093.49230558754,127886.85916660941,103737.20462179417,63966.062387511905,44190.1580380914,24793.36686102187,0.0,68983.52489911327,21074.361831868588,1535.151576357529,0.0,0.8868093013958512,2.8165385497050517,0.0014959080323721466,354457.5594667862,1554966.3296593374,4.38689001864846,1554966.3296593374,4.38689001864846,0.8499999999999999,0.09559844285883046,4.564652377983593,1.2671265681600197,1.0,0.0,4.5646523779837995,1.2847975587274583,1.2850891872123706,3.5528183774762945,19317.270325736506,1969.8133741630943,2034.6934298245008,2034.6934298245008,7.596174403305653,5.058097185922282,0.5490326226912243,4.509064563231058,3.410683297738314,3.410683297738314,0.9744809422109469,0.0,0.0,0.00022697218035914028,0.9820354520861375,0.00023112422252881336,199.0023855695979,0.0,0.0,0.0,0.0790559009083355,7.790983664779692e-05,0.00014906234371134337,0.0006804177816897911,0.09559844285883698,0.0812696543444822,0.014328788514354776,0.09559844894401874,0.08126965434447665,0.014328788514353798,0.4277893214706856,0.4277893214706856,0.07542424986908979,0.0,4.901992426762035,4.884024700077816,5.003927823929473,4.903019484046183,4.885253810295239,5.003808289126425,24793.36686102187,21074.361831868588,0.85,0.9179343932324792,0.69388254646456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520716602053378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.516958324419,1535.151576357529,0.4277893214706856,0.07542424986908979,6.112851554438009,3.410683297738314
4510.0,-30.09531053793795,5.058048091592224,35.00502611283225,24.097114777565025,4.9956254749337035,-26.58625469016502,-40.10646940497679,1.4865696271607494,-0.11099192751413511,-5.0143452708176435,40.010042544307886,47866.50403049348,15455.891319607035,15455.891319607035,63322.395350100516,87637.6149700424,87637.6149700424,15455.891319607035,103093.50628964943,103093.50628964943,103093.50628964943,127886.87123888536,103737.1599032125,63966.04896366347,44190.12326616559,24793.36494923593,0.0,68983.48821540152,21074.36020685054,1535.1512399210976,0.0,0.8868093689066794,2.8165354483713503,0.0014959080323721466,354457.73120441765,1554966.2789549895,4.386887750117184,1554966.2789549895,4.386887750117184,0.85,0.09559837811052194,4.564652377983593,1.2671263994695616,1.0,0.0,4.564652377983815,1.2847974572303855,1.2850890856922597,3.5528186581436194,19317.261998531878,1969.8125250245373,2034.6934298245008,2034.6934298245008,7.596176943934081,5.058048091592224,0.5490905748155326,4.508957516776691,3.410765411006001,3.410765411006001,0.9745044031445717,0.0,0.0,0.00022697218035914028,0.9820224909325503,0.0002311272730053285,199.00228182527655,0.0,0.0,0.0,0.0790559009083355,7.791085247517528e-05,0.00014906132788396502,0.0006804131447909329,0.09559837811052685,0.08126958996832012,0.014328788142206726,0.09559833000591923,0.08126958996831594,0.014328788142205989,0.4277890215369298,0.4277890215369298,0.07542425477419057,0.0,4.902259899099192,4.884339278496725,5.003927904316583,4.903353343303536,4.885621188784171,5.003951859858375,24793.36494923593,21074.36020685054,0.85,0.9179355377387673,0.6938834968888485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207090195421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.516315475406,1535.1512399210976,0.4277890215369298,0.07542425477419057,6.112851554438009,3.410765411006001
4511.0,-30.095183998044657,5.057999059988267,35.0050257560359,24.097125010471814,4.995646293088565,-26.58613872228221,-40.10635041687635,1.4866010173261188,-0.11091236996833231,-5.014324583175966,40.010041833173965,47866.524951349646,15455.883792474808,15455.883792474808,63322.40874382445,87637.56642949088,87637.56642949088,15455.883792474808,103093.45022196569,103093.45022196569,103093.45022196569,127886.8125747888,103737.06285828662,63966.021380145394,44190.04608682358,24793.362352823107,0.0,68983.4084396467,21074.35799989964,1535.1506689153343,0.0,0.8868094767650898,2.8165368180126094,0.0014959080323721466,354458.01705561345,1554966.2482864948,4.386884125807557,1554966.2482864948,4.386884125807557,0.8499999999999999,0.09559831019980947,4.564652377983593,1.2671261620940641,1.0,0.0,4.56465237798248,1.2847973103817698,1.2850889388103117,3.5528190642205137,19317.243927454354,1969.8106822874636,2034.6934298245008,2034.6934298245008,7.5961732445403,5.057999059988267,0.5491521631426162,4.508846896845651,3.4108474295263034,3.4108474295263034,0.9745278370075152,0.0,0.0,0.00022697218035914028,0.9820095473384421,0.00023113031942948722,199.0021782201396,0.0,0.0,0.0,0.0790559009083355,7.791190252563111e-05,0.00014906027783350917,0.0006804083516756226,0.0955983101998148,0.0812695226884582,0.014328787511356592,0.09559835256299792,0.08126952268845368,0.014328787511355794,0.42778872335748264,0.42778872335748264,0.07542426132169729,0.0,4.902482515231441,4.884608620217591,5.003885286710556,4.903412213207616,4.8857252589347695,5.003754154243836,24793.362352823107,21074.35799989964,0.85,0.9179367934425127,0.6938846026030719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520701449577056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.515672652604,1535.1506689153343,0.42778872335748264,0.07542426132169729,6.112851554438009,3.4108474295263034
4512.0,-30.09505767513606,5.057949989232028,35.00502540411174,24.097136814985447,4.99565743660028,-26.58602391724094,-40.10623534033073,1.4866236787051592,-0.11059536999687225,-5.014311954846585,40.01004126149489,47866.563448502304,15455.888490748723,15455.888490748723,63322.45193925103,87637.56934342772,87637.56934342772,15455.888490748723,103093.45783417644,103093.45783417644,103093.45783417644,127886.82187932976,103737.01292825896,63966.007033333546,44190.006549917125,24793.36404515331,0.0,68983.37059507043,21074.359438380314,1535.150534151104,0.0,0.8868095431030696,2.8165341250137947,0.0014959080323721466,354458.19154746435,1554966.2236321594,4.386881896687494,1554966.2236321594,4.386881896687494,0.85,0.09559824648645796,4.564652377983593,1.267126019229181,1.0,0.0,4.564652377982459,1.2847972043679454,1.285088832772424,3.552819357378014,19317.234629808005,1969.809734191391,2034.6934298245008,2034.6934298245008,7.596175553622267,5.057949989232028,0.5492100574967207,4.508739931735307,3.410929385145097,3.410929385145097,0.9745512528985991,0.0,0.0,0.00022697218035914028,0.981996626122948,0.00023113336066668205,199.00207479276744,0.0,0.0,0.0,0.0790559009083355,7.791291806970371e-05,0.00014905926228943659,0.0006804037160699568,0.09559824648646371,0.0812694591507608,0.014328787335702918,0.09559825991683969,0.0812694591507559,0.014328787335702056,0.42778842404684164,0.42778842404684164,0.07542426659283745,0.0,4.90272454257223,4.884894310081393,5.003879464449085,4.90371658484969,4.886061043910672,5.003880188369919,24793.36404515331,21074.359438380314,0.85,0.9179379231982043,0.6938855413354195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069388976795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.515030650535,1535.150534151104,0.42778842404684164,0.07542426659283745,6.112851554438009,3.410929385145097
4513.0,-30.094931484819927,5.0579009929856,35.00502506085557,24.097157350648217,4.995679635449633,-26.5859081259062,-40.10612015901131,1.4866562765359037,-0.11035255268183164,-5.014290440757249,40.010040810121296,47866.60065844471,15455.879549571382,15455.879549571382,63322.48020801609,87637.56174918395,87637.56174918395,15455.879549571382,103093.44129875534,103093.44129875534,103093.44129875534,127886.80390677508,103736.95762349841,63965.996532759156,44189.95676748806,24793.362608019735,0.0,68983.3193755078,21074.358216816774,1535.1500148774837,0.0,0.8868096542267444,2.816533444819918,0.0014959080323721466,354458.4888183949,1554966.2041661371,4.386878162657903,1554966.2041661371,4.386878162657903,0.85,0.09559817835041724,4.564652377983593,1.2671258093276991,1.0,0.0,4.5646523779837,1.2847970518697232,1.285088680239587,3.5528197790777956,19317.22433131371,1969.8086840372312,2034.6934298245008,2034.6934298245008,7.596171159261325,5.0579009929856,0.5492718763528694,4.50862911663273,3.411011247233612,3.411011247233612,0.9745746420667463,0.0,0.0,0.00022697218035914028,0.9819837186530674,0.00023113639874851023,199.00197147406323,0.0,0.0,0.0,0.0790559009083355,7.791393455065238e-05,0.0001490582458084879,0.0006803990761877773,0.09559817835042231,0.08126939166984262,0.014328786680579684,0.09559821647231793,0.08126939166983832,0.014328786680578928,0.42778812500259406,0.42778812500259406,0.07542427304672353,0.0,4.9029590510136245,4.885179842799346,5.00382434691295,4.903937888075404,4.8863628149602505,5.003644786217478,24793.362608019735,21074.358216816774,0.85,0.9179390145510805,0.6938865959448093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520686342929898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.514388519536,1535.1500148774837,0.42778812500259406,0.07542427304672353,6.112851554438009,3.411011247233612
4514.0,-30.094805470033116,5.057851957806375,35.005024727628744,24.097169085312657,4.995690940108044,-26.58579358206552,-40.106008924171306,1.4866790521404458,-0.11003999627541816,-5.014277887138319,40.01004041573595,47866.65569315553,15455.88422150694,15455.88422150694,63322.53991466247,87637.56383129746,87637.56383129746,15455.88422150694,103093.44805280441,103093.44805280441,103093.44805280441,127886.813419929,103736.9070769217,63965.99893877991,44189.897931268664,24793.365367124607,0.0,68983.26329839327,21074.360562055914,1535.1499427504466,0.0,0.8868097195424733,2.816530801536115,0.0014959080323721466,354458.66227811575,1554966.1871578032,4.386875967888588,1554966.1871578032,4.386875967888588,0.85,0.09559811492001702,4.564652377983593,1.2671256648143756,1.0,0.0,4.564652377983791,1.2847969453215748,1.285088573667254,3.5528200737129674,19317.214918857593,1969.8077242338204,2034.6934298245008,2034.6934298245008,7.5961734553986675,5.057851957806375,0.5493296015882727,4.508522356218102,3.4110930500146592,3.4110930500146592,0.9745980142899027,0.0,0.0,0.00022697218035914028,0.9819708293199659,0.00023113943264111314,199.00186829918127,0.0,0.0,0.0,0.0790559009083355,7.791491621536046e-05,0.00014905726414377984,0.0006803945952296331,0.09559811492002165,0.08126932853127691,0.014328786388744744,0.09559812930399059,0.08126932853127297,0.01432878638874405,0.4277878263523876,0.4277878263523876,0.07542427745234483,0.0,4.90321006049362,4.885477691631763,5.003809482137342,4.904237890862873,4.886692920023904,5.003773893905247,24793.365367124607,21074.360562055914,0.85,0.9179406262756107,0.6938879578094767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678804021077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.51374794303,1535.1499427504466,0.4277878263523876,0.07542427745234483,6.112851554438009,3.4110930500146592
4515.0,-30.09467967597517,5.05780295596786,35.005024387854206,24.09717987701299,4.995708478583215,-26.585678613418082,-40.10589007576925,1.4867074160261078,-0.10988084988150604,-5.0142597255046315,40.010039558564635,47866.67387934089,15455.880220621779,15455.880220621779,63322.55409996267,87637.53278813118,87637.53278813118,15455.880220621779,103093.41300875296,103093.41300875296,103093.41300875296,127886.77588904157,103736.82636678236,63965.96745799194,44189.84323198936,24793.3628802886,0.0,68983.20611227796,21074.35844824531,1535.1494373679182,0.0,0.8868098150740449,2.816530829904455,0.0014959080323721466,354458.91322673846,1554966.1501912773,4.386872757792959,1554966.1501912773,4.386872757792959,0.85,0.09559804805502717,4.564652377983593,1.2671253884257752,1.0,0.0,4.564652377984747,1.284796812630523,1.2850884409460832,3.552820440640584,19317.199889538213,1969.8061916697561,2034.6934298245008,2034.6934298245008,7.596171489065506,5.05780295596786,0.5493897614182535,4.508413194549607,3.4111747593905695,3.4111747593905695,0.9746213598258769,0.0,0.0,0.00022697218035914028,0.9819579627459649,0.00023114246125611242,199.0017653051282,0.0,0.0,0.0,0.0790559009083355,7.791596508356881e-05,0.00014905621527557146,0.0006803898075108715,0.09559804805503103,0.08126926238477701,0.014328785670254009,0.09559810909356785,0.08126926238477374,0.014328785670253433,0.4277875289549468,0.4277875289549468,0.07542428262461008,0.0,4.903436935593788,4.885750464540536,5.003775825977868,4.904378875623138,4.886876033842043,5.003675735930926,24793.3628802886,21074.35844824531,0.85,0.9179415928696916,0.6938887966649806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520671275606607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.513108056433,1535.1494373679182,0.4277875289549468,0.07542428262461008,6.112851554438009,3.4111747593905695
4516.0,-30.094554106906564,5.0577539025007106,35.0050240349609,24.097197234537475,4.995717492971995,-26.58556469973865,-40.10577891077844,1.486728085804071,-0.10941475035644999,-5.014248320038197,40.010038496901664,47866.72730256423,15455.886416057998,15455.886416057998,63322.613718622226,87637.57121233318,87637.57121233318,15455.886416057998,103093.45762839117,103093.45762839117,103093.45762839117,127886.81961258096,103736.8113160697,63965.967406300755,44189.82656640993,24793.36198418978,0.0,68983.1885505997,21074.357686561314,1535.149185235499,0.0,0.8868098769626125,2.8165260340028926,0.0014959080323721466,354459.07082199946,1554966.104405806,4.386870678185215,1554966.104405806,4.386870678185215,0.85,0.09559798442027422,4.564652377983593,1.267125277980231,1.0,0.0,4.564652377982898,1.2847967159338243,1.285088344227436,3.5528207080338636,19317.19708689199,1969.8059058793767,2034.6934298245008,2034.6934298245008,7.596174533964617,5.0577539025007106,0.5494467955230729,4.508307106977638,3.411256397098961,3.411256397098961,0.9746446848854174,0.0,0.0,0.00022697218035914028,0.9819451193658771,0.00023114548449073704,199.00166249539183,0.0,0.0,0.0,0.0790559009083355,7.791694615547986e-05,0.00014905523420366041,0.0006803853292586398,0.09559798442027966,0.08126919906188779,0.01432878535839187,0.09559793728266706,0.08126919906188317,0.014328785358391053,0.42778723123701173,0.42778723123701173,0.07542428726027003,0.0,4.903711939741413,4.886072201589855,5.0037855613553575,4.904833569681728,4.887380804256281,5.00384619049413,24793.36198418978,21074.357686561314,0.85,0.9179426908075523,0.6938897477528689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520663760386772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.512467948392,1535.149185235499,0.42778723123701173,0.07542428726027003,6.112851554438009,3.411256397098961
4517.0,-30.094428679193406,5.0577048711050665,35.005023663875534,24.097203032020502,4.995733285538255,-26.585450235390077,-40.10566013222558,1.4867548417349232,-0.10931527040065703,-5.014231209335979,40.010037261230615,47866.744154792075,15455.883767477317,15455.883767477317,63322.62792226939,87637.52535191312,87637.52535191312,15455.883767477317,103093.40911939045,103093.40911939045,103093.40911939045,127886.76673616187,103736.71515574335,63965.93395862218,44189.756885690185,24793.35761677142,0.0,68983.1145024616,21074.353974255708,1535.1485941428218,0.0,0.886809968516161,2.816526724079919,0.0014959080323721466,354459.30724957207,1554966.0511160328,4.386867601761669,1554966.0511160328,4.386867601761669,0.85,0.09559791833561526,4.564652377983593,1.2671250274172055,1.0,0.0,4.5646523779838315,1.2847965907651009,1.2850882190303012,3.5528210541602747,19317.17918053886,1969.8040799395167,2034.6934298245008,2034.6934298245008,7.596173232254668,5.0577048711050665,0.5495062977479321,4.508198573357134,3.411337937562984,3.411337937562984,0.9746679821608526,0.0,0.0,0.00022697218035914028,0.9819322906247129,0.0002311485043584205,199.0015598014963,0.0,0.0,0.0,0.0790559009083355,7.791799443249633e-05,0.00014905418592664395,0.0006803805442384638,0.09559791833562079,0.0812691333865754,0.01432878494904538,0.09559793376560473,0.08126913338657071,0.014328784949044552,0.427786936415021,0.427786936415021,0.07542429407662822,0.0,4.903946250800061,4.886349289235682,5.003777052839666,4.904915938935346,4.887490122983024,5.003775554954927,24793.35761677142,21074.353974255708,0.85,0.9179438820497121,0.6938907368858215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656258616067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.511827526203,1535.1485941428218,0.427786936415021,0.07542429407662822,6.112851554438009,3.411337937562984
4518.0,-30.094303423251304,5.057655853779723,35.00502329956653,24.09721934180709,4.995749233090966,-26.585335910170123,-40.105545160453744,1.4867817200098121,-0.10902409166112648,-5.014214772913619,40.01003671643803,47866.77808626261,15455.88207904127,15455.88207904127,63322.66016530388,87637.5269400755,87637.5269400755,15455.88207904127,103093.40901911678,103093.40901911678,103093.40901911678,127886.76670047423,103736.6665937627,63965.91773994968,44189.72094868113,24793.35768135744,0.0,68983.07863003857,21074.354029153823,1535.148277686703,0.0,0.8868100541365915,2.816524815244377,0.0014959080323721466,354459.5343603823,1554966.027621211,4.386864724705818,1554966.027621211,4.386864724705818,0.85,0.09559785380480865,4.564652377983593,1.2671248631225902,1.0,0.0,4.564652377982568,1.2847964650240558,1.285088093260715,3.5528214018693824,19317.170137641362,1969.8031578205976,2034.6934298245008,2034.6934298245008,7.596172402431356,5.057655853779723,0.5495654295655825,4.50809042421414,3.411419402929466,3.411419402929466,0.9746912579798475,0.0,0.0,0.00022697218035914028,0.9819194796327094,0.00023115152012672166,199.0014572483441,0.0,0.0,0.0,0.0790559009083355,7.791900912528439e-05,0.00014905317123385588,0.0006803759125186159,0.09559785380481323,0.08126906892311471,0.01432878488169851,0.09559785849960194,0.08126906892311082,0.014328784881697825,0.4277866414155467,0.4277866414155467,0.07542430153723906,0.0,4.9041889041918125,4.886637707870534,5.003759926963369,4.90519068125252,4.887822586049765,5.003722677479914,24793.35768135744,21074.354029153823,0.85,0.9179448268017736,0.6938915896023681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064876529798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.511188457825,1535.148277686703,0.4277866414155467,0.07542430153723906,6.112851554438009,3.411419402929466
4519.0,-30.09417839224157,5.057606863740428,35.005022947500606,24.097235407121502,4.995766644525137,-26.585221641000377,-40.105433960538335,1.4868098932839802,-0.10876960862441365,-5.014197340291168,40.01003634442736,47866.828795909736,15455.878804715312,15455.878804715312,63322.70760062505,87637.52076345895,87637.52076345895,15455.878804715312,103093.39956817425,103093.39956817425,103093.39956817425,127886.75789946,103736.61104183419,63965.91907428509,44189.65774172122,24793.35833128575,0.0,68983.01607300696,21074.35458159289,1535.1479709739426,0.0,0.8868101442011916,2.816523505158196,0.0014959080323721466,354459.7752363456,1554966.011577812,4.386861698315406,1554966.011577812,4.386861698315406,0.85,0.09559778913582553,4.564652377983593,1.2671246779477228,1.0,0.0,4.564652377982895,1.284796333224815,1.2850879614315578,3.5528217663311663,19317.159793121053,1969.80210297309,2034.6934298245008,2034.6934298245008,7.596170793183541,5.057606863740428,0.5496249436818434,4.507981920058585,3.411500790821496,3.411500790821496,0.9747145116632846,0.0,0.0,0.00022697218035914028,0.9819066918262523,0.00023115453051551546,199.00135487946034,0.0,0.0,0.0,0.0790559009083355,7.791999054086665e-05,0.00014905218981827362,0.0006803714326976445,0.09559778913583418,0.08126900436509407,0.01432878477074011,0.09559780464204991,0.08126900436508672,0.014328784770738815,0.4277863471462239,0.4277863471462239,0.07542430898479312,0.0,4.904430058625223,4.886927172696403,5.003726860358313,4.905427731666748,4.888118126809843,5.003627742247261,24793.35833128575,21074.35458159289,0.85,0.9179463468748391,0.6938929539591415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520641282249585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.510550129226,1535.1479709739426,0.4277863471462239,0.07542430898479312,6.112851554438009,3.411500790821496
4520.0,-30.094053472634222,5.057557881134491,35.00502260568359,24.0972465480678,4.995782035257712,-26.585107674171603,-40.105319023691095,1.4868362367950827,-0.10856443424131612,-5.014181514028559,40.01003593881781,47866.86143070767,15455.877912712556,15455.877912712556,63322.739343420224,87637.50120992358,87637.50120992358,15455.877912712556,103093.37912263614,103093.37912263614,103093.37912263614,127886.73857669477,103736.54123696138,63965.9014577452,44189.599754684634,24793.359454058627,0.0,68982.95920874327,21074.35553594983,1535.1477266856486,0.0,0.8868102262123488,2.816522655751279,0.0014959080323721466,354459.99391647766,1554965.994085421,4.386858942540697,1554965.994085421,4.386858942540697,0.85,0.09559772526906507,4.564652377983593,1.267124475738965,1.0,0.0,4.564652377983432,1.284796209985533,1.2850878381643025,3.552822107122336,19317.146794509772,1969.8007774836233,2034.6934298245008,2034.6934298245008,7.596170354786905,5.057557881134491,0.5496836681525235,4.507874212981967,3.4115821052492747,3.4115821052492747,0.9747377443569356,0.0,0.0,0.00022697218035914028,0.9818939155931157,0.00023115753825812956,199.00125260189233,0.0,0.0,0.0,0.0790559009083355,7.792100494944906e-05,0.00014905117540969123,0.0006803668022750967,0.09559772526906885,0.0812689406726771,0.014328784596391735,0.09559776943995409,0.0812689406726739,0.01432878459639117,0.4277860537167703,0.4277860537167703,0.07542431544341364,0.0,4.904661461618446,4.887204863517866,5.003695521857935,4.905617079787248,4.888345672192372,5.003600261634574,24793.359454058627,21074.35553594983,0.85,0.9179475637135955,0.6938939990362253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206338126468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.509911469679,1535.1477266856486,0.4277860537167703,0.07542431544341364,6.112851554438009,3.4115821052492747
4521.0,-30.093928751704063,5.057508933836767,35.005022275960826,24.097267782222502,4.995800145992033,-26.584993614137165,-40.105204086843855,1.4868650084251536,-0.10822849061338502,-5.014163538761762,40.01003560745585,47866.89308972183,15455.873675726789,15455.873675726789,63322.76676544862,87637.51546981942,87637.51546981942,15455.873675726789,103093.38914554621,103093.38914554621,103093.38914554621,127886.74917362299,103736.50658467737,63965.88420457979,44189.58042233064,24793.36002807678,0.0,68982.94045040742,21074.35602386526,1535.1474049894532,0.0,0.8868103188912551,2.816520338118684,0.0014959080323721466,354460.2422907056,1554965.9797950466,4.386855828304047,1554965.9797950466,4.386855828304047,0.85,0.09559766023165187,4.564652377983593,1.267124281222932,1.0,0.0,4.564652377983178,1.284796075387138,1.2850877035353558,3.552822479324713,19317.140341785896,1969.8001194889077,2034.6934298245008,2034.6934298245008,7.596168272416308,5.057508933836767,0.5497432934546254,4.507765640382142,3.4116633402693846,3.4116633402693846,0.9747609543626813,0.0,0.0,0.00022697218035914028,0.9818811598586965,0.00023116054125308207,199.00115048709554,0.0,0.0,0.0,0.0790559009083355,7.792201937023978e-05,0.0001490501609889005,0.000680362171796822,0.09559766023165714,0.08126887610376694,0.014328784127890194,0.095597680733265,0.08126887610376246,0.014328784127889405,0.4277857604378991,0.4277857604378991,0.07542432119368128,0.0,4.904909361377747,4.887504904294417,5.00364746744259,4.905935048148365,4.888739192823607,5.003489429924969,24793.36002807678,21074.35602386526,0.85,0.9179482108474637,0.6938946466646179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520626349707093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.509274746071,1535.1474049894532,0.4277857604378991,0.07542432119368128,6.112851554438009,3.4116633402693846
