time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4522.0,-30.093804281323372,5.057459926702345,35.00502193337756,24.097274836991005,4.995808059151789,-26.584880799402892,-40.105093096476025,1.4868845772313244,-0.10793880551682378,-5.0141531227144425,40.010034573418025,47866.94222783539,15455.880856130665,15455.880856130665,63322.823083966054,87637.51157914211,87637.51157914211,15455.880856130665,103093.39243527278,103093.39243527278,103093.39243527278,127886.75201995138,103736.44921790532,63965.87986659858,44189.52150145193,24793.35958467861,0.0,68982.88108613054,21074.355646976815,1535.1471961179354,0.0,0.8868103756442458,2.8165177459983863,0.0014959080323721466,354460.38621506887,1554965.9352009466,4.3868539212657485,1554965.9352009466,4.3868539212657485,0.85,0.0955975982514504,4.564652377983593,1.267124146600254,1.0,0.0,4.564652377984572,1.2847959838410756,1.285087611968514,3.5528227324753394,19317.129659317172,1969.7990301802524,2034.6934298245008,2034.6934298245008,7.596171801401936,5.057459926702345,0.5497994301144171,4.507660496587928,3.4117445043031287,3.4117445043031287,0.9747841440866082,0.0,0.0,0.00022697218035914028,0.9818684299272421,0.00023116353825120874,199.00104857753968,0.0,0.0,0.0,0.0790559009083355,7.792299897139724e-05,0.00014904918138774304,0.0006803577002580691,0.09559759825145453,0.0812688144398159,0.01432878381163863,0.09559758586308548,0.08126881443981239,0.014328783811638011,0.42778546882051827,0.42778546882051827,0.07542432534227543,0.0,4.905166405208547,4.887806524575922,5.003651486100921,4.906214317197623,4.889032781978017,5.003687366895008,24793.35958467861,21074.355646976815,0.85,0.9179498172148325,0.6938959561296049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520618898644402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.508638206284,1535.1471961179354,0.42778546882051827,0.07542432534227543,6.112851554438009,3.4117445043031287
4523.0,-30.09367992145053,5.057410999192936,35.00502159032683,24.097295477427565,4.995829802877993,-26.58476670097086,-40.10497435284776,1.4869165823983375,-0.10769451908856809,-5.014131803627547,40.010033874636136,47866.95443196192,15455.871301128962,15455.871301128962,63322.82573309088,87637.5065528512,87637.5065528512,15455.871301128962,103093.37785398017,103093.37785398017,103093.37785398017,127886.73427923831,103736.39711213356,63965.84499124429,44189.502356543635,24793.356425258142,0.0,68982.85878180177,21074.35296146942,1535.146581101915,0.0,0.886810486670621,2.8165170237826307,0.0014959080323721466,354460.6807929838,1554965.905065155,4.3868501905104225,1554965.905065155,4.3868501905104225,0.85,0.09559753146323925,4.564652377983593,1.267123899883591,1.0,0.0,4.564652377984391,1.2847958341157197,1.2850874622091728,3.552823146508164,19317.119956517854,1969.798040770075,2034.6934298245008,2034.6934298245008,7.596167105361954,5.057410999192936,0.5498603904844499,4.5075506087084865,3.4118255687073056,3.4118255687073056,0.9748073053449444,0.0,0.0,0.00022697218035914028,0.9818557114755178,0.00023116653262427933,199.0009467585658,0.0,0.0,0.0,0.0790559009083355,7.792404701544971e-05,0.00014904813334369057,0.0006803529163012927,0.09559753146324448,0.08126874843670107,0.014328783026543425,0.09559753501974287,0.08126874843669661,0.01432878302654264,0.4277851788281802,0.4277851788281802,0.07542433133659432,0.0,4.905412493570395,4.888104895879792,5.003600817062193,4.906437284538981,4.889338854212724,5.0034386793007,24793.356425258142,21074.35296146942,0.85,0.917950152419545,0.6938963574033498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611462557629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.50800080452,1535.146581101915,0.4277851788281802,0.07542433133659432,6.112851554438009,3.4118255687073056
4524.0,-30.09355579889423,5.057362049916605,35.005021264325286,24.09730179877954,4.995842463676231,-26.58465372451713,-40.10486336247993,1.4869403892991404,-0.10752453320458244,-5.014118483582955,40.010033685131596,47867.00186275269,15455.873913159658,15455.873913159658,63322.87577591235,87637.477448653,87637.477448653,15455.873913159658,103093.35136181265,103093.35136181265,103093.35136181265,127886.71120101487,103736.31686962726,63965.84128372695,44189.417317667016,24793.359839202218,0.0,68982.77715686924,21074.355863321885,1535.1465241404917,0.0,0.8868105551445625,2.8165163443660424,0.0014959080323721466,354460.8648436923,1554965.8968925488,4.386847889620331,1554965.8968925488,4.386847889620331,0.85,0.0955974697808,4.564652377983593,1.2671237383363771,1.0,0.0,4.5646523779824655,1.2847957227432039,1.2850873508113771,3.552823454484635,19317.10501427807,1969.7965170856583,2034.6934298245008,2034.6934298245008,7.596168389108516,5.057362049916605,0.549917699384582,4.507444350532023,3.411906575453138,3.411906575453138,0.974830450129468,0.0,0.0,0.00022697218035914028,0.9818430174716721,0.0002311695213188078,199.00084513399747,0.0,0.0,0.0,0.0790559009083355,7.792502664017394e-05,0.00014904715371896635,0.0006803484446549658,0.09559746978080551,0.08126868710811731,0.014328782672688195,0.09559751579345642,0.08126868710811262,0.01432878267268737,0.4277848901398519,0.4277848901398519,0.07542433549245181,0.0,4.905643734759792,4.888380844172104,5.003578293862574,4.906593950378351,4.889509925698462,5.003513529163058,24793.359839202218,21074.355863321885,0.85,0.9179519640375441,0.6938978660412795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206040330804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.50736533793,1535.1465241404917,0.4277848901398519,0.07542433549245181,6.112851554438009,3.411906575453138
4525.0,-30.093431810168052,5.057313113107386,35.00502093120627,24.09731828318911,4.995857401266173,-26.584540640779135,-40.104752337187506,1.4869662318772574,-0.10721270352695456,-5.014102546981396,40.01003282581464,47867.04860559712,15455.87241710627,15455.87241710627,63322.92102270339,87637.4845090723,87637.4845090723,15455.87241710627,103093.35692617856,103093.35692617856,103093.35692617856,127886.71488201206,103736.273897971,63965.837994495945,44189.37322608339,24793.357955833504,0.0,68982.7311819169,21074.354262458477,1535.14610667546,0.0,0.8868106393597655,2.816514105741876,0.0014959080323721466,354461.0850489694,1554965.8598334934,4.386845059786103,1554965.8598334934,4.386845059786103,0.85,0.095597405614113,4.564652377983593,1.2671235910756513,1.0,0.0,4.5646523779847135,1.2847956018474838,1.2850872298882157,3.552823788795516,19317.097012374572,1969.7957011185852,2034.6934298245008,2034.6934298245008,7.5961676538363765,5.057313113107386,0.5499760973322969,4.507337015775089,3.411987494086767,3.411987494086767,0.9748535697390762,0.0,0.0,0.00022697218035914028,0.9818303373313698,0.00023117250682643827,199.00074361910538,0.0,0.0,0.0,0.0790559009083355,7.792600658454107e-05,0.0001490461737745992,0.0006803439715495801,0.09559740561412061,0.08126862363149949,0.014328781982621119,0.09559742289234455,0.08126862363149302,0.014328781982619979,0.42778460133331625,0.42778460133331625,0.07542433985127507,0.0,4.905886912628205,4.888671261394165,5.003553338415031,4.906889843454451,4.8898631860545265,5.00348382009588,24793.357955833504,21074.354262458477,0.85,0.917953231740161,0.6938990061058203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520596617788457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.506729262424,1535.14610667546,0.42778460133331625,0.07542433985127507,6.112851554438009,3.411987494086767
4526.0,-30.093308013560264,5.057264144463374,35.005020584097146,24.09733022740113,4.99586771670034,-26.58442819219081,-40.104637609887845,1.4869878953308624,-0.10688751602822322,-5.014090171107315,40.01003175208311,47867.077132281585,15455.876237281493,15455.876237281493,63322.95336956308,87637.4920301953,87637.4920301953,15455.876237281493,103093.36826747679,103093.36826747679,103093.36826747679,127886.72456339726,103736.22935439154,63965.814456477696,44189.34988657094,24793.35629592047,0.0,68982.70618249141,21074.352851532396,1535.1457836015616,0.0,0.88681070623019,2.81651127576508,0.0014959080323721466,354461.2560536816,1554965.813527561,4.38684281277858,1554965.813527561,4.38684281277858,0.8499999999999999,0.09559734325049812,4.564652377983593,1.267123376228847,1.0,0.0,4.564652377982214,1.284795500502395,1.2850871285201233,3.552824069043417,19317.08871775772,1969.7948553030567,2034.6934298245008,2034.6934298245008,7.596169531355207,5.057264144463374,0.550032805240277,4.507231339223097,3.4120683348991796,3.4120683348991796,0.9748766671140513,0.0,0.0,0.00022697218035914028,0.9818176770149454,0.0002311754877435205,199.00064226161217,0.0,0.0,0.0,0.0790559009083355,7.792701921596529e-05,0.000149045161143175,0.0006803393492391415,0.09559734325049628,0.08126856171526162,0.014328781535234664,0.09559731392793287,0.08126856171526319,0.014328781535234938,0.42778431349396195,0.42778431349396195,0.0754243442098991,0.0,4.906145369309002,4.888974681353204,5.00355657837531,4.907202655079118,4.890211858147666,5.00359307094152,24793.35629592047,21074.352851532396,0.85,0.9179540333202405,0.693899671109609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058921049932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.506094643277,1535.1457836015616,0.42778431349396195,0.0754243442098991,6.112851554438009,3.4120683348991796
4527.0,-30.093184412716997,5.057215209732452,35.00502023026808,24.097341123875253,4.995884562303028,-26.58431526672417,-40.104526619520016,1.4870154163101976,-0.1067249385776563,-5.014072695453431,40.01003086213203,47867.12220423644,15455.872167710642,15455.872167710642,63322.99437194708,87637.46484838362,87637.46484838362,15455.872167710642,103093.33701609426,103093.33701609426,103093.33701609426,127886.69057320729,103736.15319396184,63965.810549814654,44189.26960460799,24793.35355711303,0.0,68982.62316172101,21074.350523546076,1535.1452779337503,0.0,0.8868107983886766,2.816511178973098,0.0014959080323721466,354461.49752515403,1554965.7751473726,4.386839716031573,1554965.7751473726,4.386839716031573,0.85,0.09559727902768414,4.564652377983593,1.2671232014941056,1.0,0.0,4.564652377984178,1.2847953717548903,1.285086999743395,3.55282442506683,19317.074535655804,1969.7934091311308,2034.6934298245008,2034.6934298245008,7.596167531264779,5.057215209732452,0.5500917223813762,4.507123487351076,3.4121490845467486,3.4121490845467486,0.9748997384419281,0.0,0.0,0.00022697218035914028,0.9818050368944693,0.00023117846398208763,199.00054106450258,0.0,0.0,0.0,0.0790559009083355,7.792799887523447e-05,0.00014904418148390582,0.0006803348774351288,0.09559727902769563,0.08126849799498466,0.01432878103271097,0.09559728908805304,0.08126849799497489,0.014328781032709249,0.42778402741079696,0.42778402741079696,0.0754243502622482,0.0,4.90637921862907,4.889253353199251,5.003536008621893,4.907347756875765,4.890401217883891,5.003486959555119,24793.35355711303,21074.350523546076,0.85,0.9179557324674991,0.6939011596009916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520581814695186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.505460308314,1535.1452779337503,0.42778402741079696,0.0754243502622482,6.112851554438009,3.4121490845467486
4528.0,-30.09306095363053,5.057166330184178,35.00501990406256,24.097362043708586,4.995904792194838,-26.584202130433603,-40.10440801559014,1.4870459689979205,-0.10644931750982778,-5.014053561129772,40.010030959073255,47867.1309371444,15455.86554579289,15455.86554579289,63322.99648293729,87637.46794355908,87637.46794355908,15455.86554579289,103093.33348935196,103093.33348935196,103093.33348935196,127886.68953432541,103736.10892815939,63965.77192174474,44189.263340460726,24793.356044973443,0.0,68982.61938543417,21074.352638227425,1535.1450372161476,0.0,0.8868108954149899,2.8165097897552345,0.0014959080323721466,354461.76191559737,1554965.779328079,4.386836455714339,1554965.779328079,4.386836455714339,0.85,0.09559721545891767,4.564652377983593,1.2671229784050961,1.0,0.0,4.564652377982576,1.2847952288246034,1.285086856780665,3.5528248203097474,19317.066292764786,1969.7925685901696,2034.6934298245008,2034.6934298245008,7.596164276760854,5.057166330184178,0.5501513395919551,4.507014990592223,3.4122297628103593,3.4122297628103593,0.9749227893743884,0.0,0.0,0.00022697218035914028,0.9817924114460853,0.00023118143684247081,199.00043998355792,0.0,0.0,0.0,0.0790559009083355,7.792904574838481e-05,0.00014904313461075547,0.0006803300988231137,0.09559721545892022,0.08126843484782069,0.014328780611099526,0.09559723740483926,0.08126843484781852,0.014328780611099145,0.4277837414334779,0.4277837414334779,0.07542435622728134,0.0,4.906616965467265,4.889542230602046,5.003483542293225,4.907604243619971,4.89073406655632,5.003310060939043,24793.356044973443,21074.352638227425,0.85,0.9179558133205373,0.6939013241827063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574430593847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.504826178088,1535.1450372161476,0.4277837414334779,0.07542435622728134,6.112851554438009,3.4122297628103593
4529.0,-30.092937662511957,5.057117437015265,35.00501959215071,24.097368295211368,4.9959178833158155,-26.584089859232133,-40.1042971299961,1.4870700800359942,-0.10629390329842181,-5.014039874907823,40.010030722996675,47867.17503813826,15455.867180269617,15455.867180269617,63323.04221840788,87637.43661879664,87637.43661879664,15455.867180269617,103093.30379906626,103093.30379906626,103093.30379906626,127886.66265817963,103736.02704402762,63965.765463369244,44189.17953406486,24793.35885911337,0.0,68982.53839317823,21074.355030246363,1535.144936365641,0.0,0.8868109659208693,2.8165093446769744,0.0014959080323721466,354461.95102644234,1554965.7691469996,4.386834086547703,1554965.7691469996,4.386834086547703,0.8499999999999999,0.09559715414552455,4.564652377983593,1.2671227701520547,1.0,0.0,4.564652377984183,1.284795116029391,1.28508674395985,3.5528251322206708,19317.05104483214,1969.7910137337562,2034.6934298245008,2034.6934298245008,7.596165080064539,5.057117437015265,0.5502084447652926,4.506908992249972,3.412310376162851,3.412310376162851,0.9749458217608146,0.0,0.0,0.00022697218035914028,0.9817798033495708,0.00023118440569338638,199.00033904023786,0.0,0.0,0.0,0.0790559009083355,7.793002450639073e-05,0.00014904215585274954,0.0006803256311330544,0.09559715414553148,0.08126837396933226,0.014328780176199216,0.09559722361835718,0.08126837396932637,0.014328780176198179,0.4277834563457539,0.4277834563457539,0.07542436017368967,0.0,4.90683757717818,4.88980696527949,5.003453708997881,4.907745971609415,4.890891887699581,5.003360400136671,24793.35885911337,21074.355030246363,0.85,0.9179575540912536,0.6939027781974446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567054968774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.50419332803,1535.144936365641,0.4277834563457539,0.07542436017368967,6.112851554438009,3.412310376162851
4530.0,-30.0928145904212,5.057068507053505,35.0050192566864,24.09738568766045,4.995927146164421,-26.583978167965146,-40.10418631425125,1.4870907237083737,-0.1058465911348776,-5.014028108159108,40.01002941315263,47867.21853324282,15455.871595411154,15455.871595411154,63323.090128653974,87637.47392420165,87637.47392420165,15455.871595411154,103093.3455196128,103093.3455196128,103093.3455196128,127886.70138091466,103736.01213422387,63965.756743265054,44189.1726566209,24793.355861301847,0.0,68982.52851792275,21074.35248210657,1535.1445528734391,0.0,0.8868110305461148,2.8165048381423192,0.0014959080323721466,354462.11361482285,1554965.7126584358,4.386831914984695,1554965.7126584358,4.386831914984695,0.85,0.09559709202847601,4.564652377983593,1.2671226602559909,1.0,0.0,4.564652377982125,1.2847950194550741,1.2850866473636122,3.5528253992762355,19317.04826842506,1969.790730619025,2034.6934298245008,2034.6934298245008,7.596167249994157,5.057068507053505,0.5502645842987368,4.506803922754768,3.4123909039405356,3.4123909039405356,0.9749688296972959,0.0,0.0,0.00022697218035914028,0.9817672178256392,0.00023118736930514448,199.00023827634666,0.0,0.0,0.0,0.0790559009083355,7.79310026592112e-05,0.00014904117769992908,0.0006803211662054565,0.09559709202847771,0.08126831243638653,0.014328779592091181,0.09559705374429465,0.08126831243638508,0.014328779592090926,0.42778317069763216,0.42778317069763216,0.07542436384329128,0.0,4.9071019043127535,4.890117381714674,5.003456434092925,4.908181517024218,4.891381388661728,5.003489708889049,24793.355861301847,21074.35248210657,0.85,0.9179583800295409,0.6939035080572056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559689385821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.503561228317,1535.1445528734391,0.42778317069763216,0.07542436384329128,6.112851554438009,3.4123909039405356
4531.0,-30.092691713622028,5.057019582355959,35.00501889982068,24.09739193916323,4.9959404227554165,-26.58386625105321,-40.10407546358181,1.487114960186615,-0.10569799041667238,-5.014013123917484,40.010028118860305,47867.260976960104,15455.87096370552,15455.87096370552,63323.131940665626,87637.44164694074,87637.44164694074,15455.87096370552,103093.31261064626,103093.31261064626,103093.31261064626,127886.66425352768,103735.9295730107,63965.74890302994,44189.08963331195,24793.35164288142,0.0,68982.44127619336,21074.348896449206,1535.1440183087534,0.0,0.8868111114892694,2.8165046342032736,0.0014959080323721466,354462.32066135923,1554965.6568405628,4.386829195101169,1554965.6568405628,4.386829195101169,0.85,0.09559702897018528,4.564652377983593,1.2671224503545089,1.0,0.0,4.564652377985507,1.2847949060730697,1.285086533955872,3.552825712809908,19317.032894410702,1969.789162905855,2034.6934298245008,2034.6934298245008,7.596166939526925,5.057019582355959,0.5503220734450238,4.506697508910936,3.41247133913043,3.41247133913043,0.9749918111801229,0.0,0.0,0.00022697218035914028,0.9817546524461127,0.00023119032824914319,199.00013767245002,0.0,0.0,0.0,0.0790559009083355,7.793198113166134e-05,0.00014904019922747894,0.0006803166998188601,0.09559702897019268,0.08126824989444188,0.014328779075750798,0.09559702225921625,0.0812682498944356,0.014328779075749688,0.42778288754904203,0.42778288754904203,0.07542436924676765,0.0,4.907338867722103,4.890396334482659,5.003455059517535,4.908315133500821,4.891540593883519,5.0034780536694825,24793.35164288142,21074.348896449206,0.85,0.9179601470920857,0.6939050009162208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055233689535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.502928850452,1535.1440183087534,0.42778288754904203,0.07542436924676765,6.112851554438009,3.41247133913043
4532.0,-30.09256902807002,5.056970691528126,35.005018549408945,24.097408109251433,4.995957490095251,-26.583754127191067,-40.103960771206744,1.4871425892163208,-0.10544721933729306,-5.013995935458287,40.01002759311709,47867.284628956906,15455.866899339953,15455.866899339953,63323.15152829686,87637.43748967462,87637.43748967462,15455.866899339953,103093.30438901456,103093.30438901456,103093.30438901456,127886.65549359856,103735.87695872114,63965.72409800359,44189.05873413061,24793.351104584002,0.0,68982.40983871461,21074.348438896403,1535.1436472441164,0.0,0.8868112008671869,2.8165033444925145,0.0014959080323721466,354462.55816505064,1554965.6341672717,4.386826191789834,1554965.6341672717,4.386826191789834,0.85,0.09559696618964718,4.564652377983593,1.267122273971327,1.0,0.0,4.56465237798549,1.2847947768202082,1.285086404673672,3.552826070231107,19317.023096918492,1969.7881638396898,2034.6934298245008,2034.6934298245008,7.596164941994761,5.056970691528126,0.55038048673548,4.506590204792646,3.4125516943584264,3.4125516943584264,0.9750147698166932,0.0,0.0,0.00022697218035914028,0.981742106796591,0.00023119328262260943,199.00003722523624,0.0,0.0,0.0,0.0790559009083355,7.79329935265799e-05,0.0001490391868325604,0.0006803120785879878,0.09559696618965513,0.08126818741295147,0.014328778776703657,0.09559696501196463,0.08126818741294471,0.014328778776702465,0.42778260469822565,0.42778260469822565,0.07542437579044725,0.0,4.907574318029731,4.89067752276992,5.00343089974632,4.908548716121004,4.891834908748365,5.003366944424499,24793.351104584002,21074.348438896403,0.85,0.9179608493868298,0.6939056600207756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520544996079283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.502296662647,1535.1436472441164,0.42778260469822565,0.07542437579044725,6.112851554438009,3.4125516943584264
4533.0,-30.092446460864416,5.056921828746056,35.00501821824935,24.097424279339634,4.995974475041936,-26.58364211810204,-40.1038499205373,1.4871701322795714,-0.10519522258061897,-5.013979233889786,40.01002745305616,47867.32558861742,15455.863533848424,15455.863533848424,63323.18912246585,87637.43378003054,87637.43378003054,15455.863533848424,103093.29731387895,103093.29731387895,103093.29731387895,127886.65039634012,103735.82480844815,63965.71661703518,44189.009101569965,24793.35308246117,0.0,68982.36218403114,21074.350120091993,1535.1434316021755,0.0,0.8868112863707301,2.8165019818251094,0.0014959080323721466,354462.7889411882,1554965.62812698,4.386823318667103,1554965.62812698,4.386823318667103,0.85,0.09559690430468001,4.564652377983593,1.267122052530758,1.0,0.0,4.564652377984906,1.2847946479695365,1.2850862757937533,3.552826426540208,19317.013385832437,1969.7871735845001,2034.6934298245008,2034.6934298245008,7.596163287941388,5.056921828746056,0.5504386250617541,4.506483203684302,3.412631978262623,3.412631978262623,0.9750377080750352,0.0,0.0,0.00022697218035914028,0.9817295734216738,0.00023119623418092845,198.99993687501825,0.0,0.0,0.0,0.0790559009083355,7.793397202214039e-05,0.00014903820833699988,0.0006803076120959006,0.09559690430468382,0.08126812578481135,0.014328778519872472,0.09559691454932441,0.08126812578480812,0.014328778519871901,0.4277823224072183,0.4277823224072183,0.07542438186307115,0.0,4.907809922085335,4.890961262499957,5.003393289604162,4.908784011309194,4.892127930156846,5.003274606985656,24793.35308246117,21074.350120091993,0.85,0.9179620285187139,0.6939067331576292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537666695976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.501664739419,1535.1434316021755,0.4277823224072183,0.07542438186307115,6.112851554438009,3.412631978262623
4534.0,-30.092324104578594,5.056872921322402,35.005017878157695,24.097431229334347,4.995983310684459,-26.583531113797555,-40.10373920956624,1.4871903199034096,-0.10494044595321839,-5.013968321301358,40.01002653056905,47867.36627196989,15455.868890838532,15455.868890838532,63323.23516280842,87637.42515597948,87637.42515597948,15455.868890838532,103093.29404681802,103093.29404681802,103093.29404681802,127886.64681584909,103735.76410151756,63965.70521750798,44188.9543155662,24793.352769031073,0.0,68982.30708459727,21074.349853676413,1535.1432164389412,0.0,0.8868113452463633,2.816499906690917,0.0014959080323721466,354462.93972738995,1554965.588343643,4.3868213403058,1554965.588343643,4.3868213403058,0.85,0.09559684428577828,4.564652377983593,1.2671219080174345,1.0,0.0,4.564652377985011,1.2847945535287544,1.2850861813315348,3.55282668769613,19317.00208138103,1969.7860208512623,2034.6934298245008,2034.6934298245008,7.596165920765593,5.056872921322402,0.550494074122069,4.506378847200333,3.412712189142579,3.412712189142579,0.9750606254693083,0.0,0.0,0.00022697218035914028,0.9817170617869768,0.00023119918069468276,198.9998366975889,0.0,0.0,0.0,0.0790559009083355,7.793494929589827e-05,0.00014903723106324203,0.0006803031511809179,0.09559684428577991,0.08126806596078237,0.014328778324997541,0.09559683706370459,0.08126806596078098,0.014328778324997297,0.42778204090630456,0.42778204090630456,0.07542438672675482,0.0,4.908049376315262,4.891242718381193,5.0033943391807725,4.909027875348158,4.892389261221751,5.003419287682448,24793.352769031073,21074.349853676413,0.85,0.9179634291609183,0.6939078771788131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053034439021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.501034534835,1535.1432164389412,0.42778204090630456,0.07542438672675482,6.112851554438009,3.412712189142579
4535.0,-30.092201866862645,5.056824080933181,35.00501753891891,24.097452219016873,4.996003203540173,-26.583419110409377,-40.103624552115775,1.4872204470868946,-0.10466216811119011,-5.013948687810735,40.01002587522809,47867.38795188694,15455.860846706557,15455.860846706557,63323.2487985935,87637.4301419842,87637.4301419842,15455.860846706557,103093.29098869074,103093.29098869074,103093.29098869074,127886.64125950643,103735.72213243613,63965.67994233876,44188.93576677486,24793.350270815685,0.0,68982.28603759054,21074.34773019333,1535.1426772670163,0.0,0.8868114475364207,2.8164985408810095,0.0014959080323721466,354463.21101599204,1554965.5600812973,4.386817903117012,1554965.5600812973,4.386817903117012,0.85,0.09559678027889514,4.564652377983593,1.2671216915221888,1.0,0.0,4.564652377984017,1.2847944125892223,1.2850860403600117,3.5528270774345394,19316.994266170524,1969.7852239215763,2034.6934298245008,2034.6934298245008,7.596161967279597,5.056824080933181,0.5505533671948273,4.5062707137383535,3.4127923051176867,3.4127923051176867,0.9750835157479105,0.0,0.0,0.00022697218035914028,0.9817045624484708,0.00023120212438765552,198.99973661733765,0.0,0.0,0.0,0.0790559009083355,7.793596141817144e-05,0.00014903621894096883,0.0006802985311945767,0.09559678027890113,0.08126800254743627,0.01432877773146486,0.09559676815703065,0.08126800254743118,0.014328777731463961,0.427781760088072,0.427781760088072,0.07542439294356913,0.0,4.9082893568270265,4.891532896439344,5.003349407220412,4.909286519699549,4.892730883651723,5.003207012337043,24793.350270815685,21074.34773019333,0.85,0.9179639069091845,0.6939084031776296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523034692399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.5004041904,1535.1426772670163,0.427781760088072,0.07542439294356913,6.112851554438009,3.4127923051176867
4536.0,-30.092079894773086,5.056775242559599,35.00501722046397,24.097458295896672,4.996017625580171,-26.583307893235183,-40.10351380622012,1.4872456240422753,-0.10454637331088179,-5.013934187729699,40.010025802127544,47867.42672584483,15455.860604829815,15455.860604829815,63323.28733067465,87637.39184794994,87637.39184794994,15455.860604829815,103093.25245277975,103093.25245277975,103093.25245277975,127886.60603658817,103735.63449486026,63965.669372755176,44188.85013567232,24793.35358380842,0.0,68982.20371948075,21074.350546237158,1535.1425848042538,0.0,0.8868115215937274,2.8164987116917417,0.0014959080323721466,354463.4113730675,1554965.5569287492,4.386815414616012,1554965.5569287492,4.386815414616012,0.85,0.0955967199340957,4.564652377983593,1.2671215079957623,1.0,0.0,4.564652377981851,1.284794294807632,1.2850859225516869,3.552827403134634,19316.97794686879,1969.7835598159197,2034.6934298245008,2034.6934298245008,7.596161848403343,5.056775242559599,0.550610301530237,4.506164941029362,3.412872359802476,3.412872359802476,0.9751063885149931,0.0,0.0,0.00022697218035914028,0.9816920904425326,0.00023120506171830774,198.9996367546642,0.0,0.0,0.0,0.0790559009083355,7.793693902329027e-05,0.00014903524133585,0.0006802940687670463,0.09559671993409884,0.08126794255880525,0.014328777375293587,0.095596776180027,0.08126794255880258,0.014328777375293119,0.4277814805327671,0.4277814805327671,0.0754243974540411,0.0,4.908503549439786,4.891790926145802,5.003314782397979,4.909387814418835,4.892850574246722,5.003203854886863,24793.35358380842,21074.350546237158,0.85,0.9179655609174456,0.6939097933214758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520515732085433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.499775549157,1535.1425848042538,0.4277814805327671,0.0754243974540411,6.112851554438009,3.412872359802476
4537.0,-30.091958052506634,5.056726410102333,35.00501690130715,24.097480228543304,4.996031521456744,-26.58319684549735,-40.10340686710549,1.4872703144474702,-0.10412066547957011,-5.013919443703578,40.01002514477272,47867.482792455114,15455.859894871965,15455.859894871965,63323.34268732708,87637.42874996002,87637.42874996002,15455.859894871965,103093.28864483198,103093.28864483198,103093.28864483198,127886.6417502204,103735.6218715831,63965.6759140782,44188.82884167211,24793.35310538842,0.0,68982.18194706054,21074.350139580158,1535.1422767137603,0.0,0.8868115990078989,2.8164948368894676,0.0014959080323721466,354463.6151009829,1554965.5285795545,4.386812813316711,1554965.5285795545,4.386812813316711,0.85,0.09559665824170337,4.564652377983593,1.2671213794173677,1.0,0.0,4.564652377983789,1.2847941793022177,1.2850858070200546,3.5528277225405027,19316.97559624388,1969.7833201188866,2034.6934298245008,2034.6934298245008,7.596161499477139,5.056726410102333,0.550667266617034,4.506059143485299,3.412952333694667,3.412952333694667,0.9751292381984763,0.0,0.0,0.00022697218035914028,0.9816796318820296,0.0002312079959568887,198.99953699838142,0.0,0.0,0.0,0.0790559009083355,7.793788303495627e-05,0.00014903429732418403,0.0006802897596819504,0.09559665824170932,0.08126788152762919,0.014328776714080131,0.09559663382226313,0.08126788152762413,0.01432877671407924,0.427781200230923,0.427781200230923,0.07542440119478426,0.0,4.908757003350615,4.892094220978095,5.003285352257819,4.909798778224001,4.893335393908501,5.0031956673025775,24793.35310538842,21074.350139580158,0.85,0.9179666531267993,0.6939108251053928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508445354579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.499145661122,1535.1422767137603,0.427781200230923,0.07542440119478426,6.112851554438009,3.412952333694667
4538.0,-30.091836432705023,5.056677532013595,35.00501656062071,24.097487318236404,4.996039535368153,-26.583086586192668,-40.10329626090822,1.4872896888558118,-0.10384824776173218,-5.013908841774907,40.010023879359366,47867.520609124556,15455.865370648613,15455.865370648613,63323.38597977317,87637.42455442804,87637.42455442804,15455.865370648613,103093.28992507665,103093.28992507665,103093.28992507665,127886.64066208889,103735.56555410179,63965.66160879831,44188.78216144831,24793.350737012242,0.0,68982.13289846055,21074.348126460405,1535.1419506647028,0.0,0.8868116575440611,2.816492493606553,0.0014959080323721466,354463.76159486704,1554965.4740071252,4.386810846363378,1554965.4740071252,4.386810846363378,0.85,0.09559659824448767,4.564652377983593,1.267121201385744,1.0,0.0,4.564652377983655,1.2847940886658473,1.2850857163631113,3.552827973176315,19316.965109167282,1969.7822507346834,2034.6934298245008,2034.6934298245008,7.5961641906819,5.056677532013595,0.5507222726382901,4.5059552593753045,3.4130322279743246,3.4130322279743246,0.9751520651355213,0.0,0.0,0.00022697218035914028,0.9816671962389765,0.00023121092487222758,198.99943742433766,0.0,0.0,0.0,0.0790559009083355,7.793885942914252e-05,0.00014903332092999777,0.0006802853027819062,0.09559659824449597,0.0812678220559126,0.014328776188583367,0.09559654029356668,0.08126782205590555,0.014328776188582124,0.4277809222499516,0.4277809222499516,0.07542440461180522,0.0,4.909013702507423,4.892394480596977,5.003294806788631,4.910060594013203,4.893615649449146,5.003352784346248,24793.350737012242,21074.348126460405,0.85,0.9179679334210081,0.6939118667087895,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501166386786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.498517238035,1535.1419506647028,0.4277809222499516,0.07542440461180522,6.112851554438009,3.4130322279743246
4539.0,-30.091714958163,5.056628689557947,35.00501620679779,24.097493150644027,4.996055611438239,-26.58297565134614,-40.10318174315614,1.4873163046213824,-0.10377624269847274,-5.0138919285276975,40.01002281535779,47867.53952255118,15455.861094677704,15455.861094677704,63323.40061722889,87637.37750677709,87637.37750677709,15455.861094677704,103093.2386014548,103093.2386014548,103093.2386014548,127886.58550147939,103735.4701503378,63965.632166112024,44188.708871361974,24793.3469000246,0.0,68982.05577138657,21074.34486502091,1535.1413911179075,0.0,0.8868117474699209,2.8164935218420406,0.0014959080323721466,354463.9952965273,1554965.4281208143,4.386807824642404,1554965.4281208143,4.386807824642404,0.85,0.09559653584545767,4.564652377983593,1.2671209530206395,1.0,0.0,4.564652377984284,1.2847939641533492,1.285085591822351,3.5528283174894875,19316.947343696294,1969.7804391608038,2034.6934298245008,2034.6934298245008,7.5961620891511075,5.056628689557947,0.5507800267400755,4.505848662817871,3.413112027101059,3.413112027101059,0.9751748648860169,0.0,0.0,0.00022697218035914028,0.9816547756183723,0.0002312138503234643,198.9993379693221,0.0,0.0,0.0,0.0790559009083355,7.793987036513097e-05,0.0001490323099940093,0.0006802806882105425,0.09559653584546009,0.081267760259777,0.014328775585683092,0.09559655004327898,0.08126776025977495,0.014328775585682728,0.42778064614373873,0.42778064614373873,0.07542441010923169,0.0,4.909227683753727,4.892649086679626,5.00327819973603,4.910115685829226,4.89369962165523,5.003243931835698,24793.3469000246,21074.34486502091,0.85,0.9179691719697216,0.6939129167328528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049390071652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.497888419644,1535.1413911179075,0.42778064614373873,0.07542441010923169,6.112851554438009,3.413112027101059
4540.0,-30.091593674889577,5.0565798576549,35.005015863087,24.097509739827387,4.996070124135475,-26.58286504502588,-40.10307110203428,1.48734149427175,-0.1034693981645205,-5.013877024719074,40.010022402251785,47867.575556207965,15455.85982836554,15455.85982836554,63323.4353845735,87637.38704524454,87637.38704524454,15455.85982836554,103093.24687361009,103093.24687361009,103093.24687361009,127886.59471286034,103735.43070295455,63965.619213917715,44188.67943226315,24793.347839250262,0.0,68982.0272715134,21074.34566336272,1535.1411576299195,0.0,0.8868118248127439,2.816491228290443,0.0014959080323721466,354464.20123252907,1554965.410305135,4.386805225741472,1554965.410305135,4.386805225741472,0.85,0.09559647539661001,4.564652377983593,1.2671208162000402,1.0,0.0,4.564652377983788,1.2847938463124522,1.2850854739547057,3.5528286433538097,19316.93999806009,1969.7796901143704,2034.6934298245008,2034.6934298245008,7.596161466790927,5.0565798576549,0.5508368156749688,4.505743041979931,3.413191755513628,3.413191755513628,0.9751976444324651,0.0,0.0,0.00022697218035914028,0.9816423747238532,0.00023121677120243515,198.9992386710033,0.0,0.0,0.0,0.0790559009083355,7.79408470906464e-05,0.0001490313332684939,0.000680276229798096,0.09559647539661667,0.08126770007660272,0.014328775320013953,0.09559646599387028,0.08126770007659706,0.014328775320012956,0.4277803689678578,0.4277803689678578,0.0754244156962162,0.0,4.9094580199603115,4.89292342844783,5.00325876444532,4.910407626554559,4.894049092043645,5.003209362662574,24793.347839250262,21074.34566336272,0.85,0.9179700552338412,0.6939137257854294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048664373145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.497260745211,1535.1411576299195,0.4277803689678578,0.0754244156962162,6.112851554438009,3.413191755513628
4541.0,-30.091472585439156,5.056531015334586,35.00501551514925,24.097521509416424,4.996081991904103,-26.582754877641058,-40.102964302618034,1.4873642841060277,-0.1031966888171496,-5.013863835799095,40.01002159170965,47867.62877437079,15455.861078437683,15455.861078437683,63323.489852808474,87637.38653228803,87637.38653228803,15455.861078437683,103093.24761072571,103093.24761072571,103093.24761072571,127886.59469189927,103735.38007957081,63965.62232165383,44188.619731018865,24793.347081173564,0.0,68981.96681219243,21074.34501899753,1535.1408648320612,0.0,0.8868118948672946,2.816489183252343,0.0014959080323721466,354464.38347283314,1554965.37534956,4.386802871743913,1554965.37534956,4.386802871743913,0.85,0.09559641533781889,4.564652377983593,1.2671206711372363,1.0,0.0,4.564652377983704,1.284793739698267,1.2850853673163207,3.552828938173063,19316.930571301466,1969.7787288525099,2034.6934298245008,2034.6934298245008,7.596162081169547,5.056531015334586,0.5508927524367451,4.505638262897841,3.4132714057054723,3.4132714057054723,0.9752204016301349,0.0,0.0,0.00022697218035914028,0.9816299938157976,0.00023121968744745945,198.9991395314722,0.0,0.0,0.0,0.0790559009083355,7.79417899128153e-05,0.00014903039044632499,0.0006802719261426406,0.09559641533781942,0.08126764025749952,0.014328775080319892,0.09559638590042842,0.08126764025749908,0.014328775080319813,0.4277800923032782,0.4277800923032782,0.07542442117219601,0.0,4.909694844181502,4.893203429495486,5.00325052062243,4.91066714698195,4.894348474916626,5.003242623855613,24793.347081173564,21074.34501899753,0.85,0.917971649390782,0.693915105446229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479398180148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.496633288183,1535.1408648320612,0.4277800923032782,0.07542442117219601,6.112851554438009,3.4132714057054723
4542.0,-30.091351629367598,5.056482239217976,35.00501518143607,24.09754249909895,4.996101933795377,-26.582644022844935,-40.10284981979055,1.4873943272726942,-0.1029259922367487,-5.01384465979618,40.010021310157605,47867.64536383171,15455.853133993152,15455.853133993152,63323.49849782486,87637.39136134152,87637.39136134152,15455.853133993152,103093.24449533467,103093.24449533467,103093.24449533467,127886.59140563809,103735.33856398256,63965.592566472595,44188.606663899955,24793.346910303415,0.0,68981.95357420336,21074.344873757902,1535.1404688743407,0.0,0.8868119934753246,2.8164878637367083,0.0014959080323721466,354464.6484408776,1554965.3632073,4.386799558282772,1554965.3632073,4.386799558282772,0.85,0.09559635311034138,4.564652377983593,1.2671204562904315,1.0,0.0,4.564652377983337,1.2847935991519566,1.2850852267381088,3.5528293268245936,19316.92284053752,1969.7779405339768,2034.6934298245008,2034.6934298245008,7.596158176677392,5.056482239217976,0.5509513192267725,4.5055309199912035,3.413350971368269,3.413350971368269,0.9752431346766482,0.0,0.0,0.00022697218035914028,0.9816176267133561,0.000231222600514099,198.9990405012409,0.0,0.0,0.0,0.0790559009083355,7.794280057562678e-05,0.00014902937978351352,0.0006802673128182349,0.09559635311035182,0.08126757852820156,0.014328774582150256,0.09559632708647645,0.08126757852819269,0.014328774582148695,0.42777981657396363,0.42777981657396363,0.07542442722536423,0.0,4.909932333959546,4.893491776029634,5.003199364023033,4.910918667559429,4.8946815696203885,5.003031200557359,24793.346910303415,21074.344873757902,0.85,0.9179719508770979,0.6939154791019487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520472164215195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.49600599101,1535.1404688743407,0.42777981657396363,0.07542442722536423,6.112851554438009,3.413350971368269
4543.0,-30.091230917710885,5.05643339560051,35.005014843797724,24.09754462949934,4.996108248546159,-26.582534750819782,-40.102743125148095,1.487412081655056,-0.10271599565493261,-5.01383605681225,40.010020528400844,47867.69746467037,15455.861234095959,15455.861234095959,63323.55869876633,87637.37214384823,87637.37214384823,15455.861234095959,103093.23337794418,103093.23337794418,103093.23337794418,127886.58164528654,103735.26686147008,63965.59218229231,44188.52742130863,24793.348267342353,0.0,68981.87568865098,21074.346027241,1535.1404003130572,0.0,0.8868120400872914,2.816486107664177,0.0014959080323721466,354464.7673142846,1554965.3294931294,4.386797992011506,1554965.3294931294,4.386797992011506,0.8500000000000001,0.0955962957733436,4.564652377983593,1.2671203040843833,1.0,0.0,4.5646523779822425,1.2847935160943837,1.285085143661683,3.5528295565030414,19316.90948856007,1969.7765790111887,2034.6934298245008,2034.6934298245008,7.596162157671624,5.05643339560051,0.551005055394354,4.505428340206156,3.4134304755986493,3.4134304755986493,0.9752658501710426,0.0,0.0,0.00022697218035914028,0.9816052847685646,0.00023122550772804168,198.99894167121738,0.0,0.0,0.0,0.0790559009083355,7.794374249467597e-05,0.0001490284378644643,0.0006802630132852071,0.0955962957733466,0.08126752134414224,0.014328774429204367,0.09559626823763921,0.08126752134413968,0.014328774429203914,0.4277795422858214,0.4277795422858214,0.07542443113141219,0.0,4.910166619475717,4.89376610460431,5.0032063673655784,4.911120061157305,4.894879754190185,5.003250739157465,24793.348267342353,21074.346027241,0.85,0.9179738600408112,0.693917017865979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464938225572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.495380058128,1535.1404003130572,0.4277795422858214,0.07542443113141219,6.112851554438009,3.4134304755986493
4544.0,-30.091110298798036,5.056384635998664,35.00501450479079,24.097565479483478,4.996129172068266,-26.582424101271314,-40.10262867724521,1.4874429745415332,-0.1024705779294095,-5.013815606699853,40.010019813261245,47867.71264828924,15455.85115222156,15455.85115222156,63323.563800510805,87637.37178120743,87637.37178120743,15455.85115222156,103093.22293342899,103093.22293342899,103093.22293342899,127886.56778518073,103735.2207593951,63965.56162647677,44188.51014768704,24793.344851751746,0.0,68981.85499943879,21074.343123988983,1535.139788069432,0.0,0.8868121467491817,2.816485269235284,0.0014959080323721466,354465.0498878231,1554965.298651901,4.386794407922581,1554965.298651901,4.386794407922581,0.85,0.09559623245559501,4.564652377983593,1.2671200755005705,1.0,0.0,4.564652377981335,1.2847933715730113,1.2850849991075066,3.5528299561469177,19316.90090373028,1969.775703602176,2034.6934298245008,2034.6934298245008,7.596157202687131,5.056384635998664,0.5510640366037425,4.5053205993949215,3.4135098781727433,3.4135098781727433,0.9752885366207839,0.0,0.0,0.00022697218035914028,0.9815929524733878,0.00023122841274198508,198.99884291722393,0.0,0.0,0.0,0.0790559009083355,7.794475287256949e-05,0.0001490274274865708,0.0006802584012613528,0.09559623245559777,0.08126745880295669,0.014328773652641088,0.09559621315222365,0.08126745880295434,0.014328773652640674,0.42777926849242515,0.42777926849242515,0.07542443681402936,0.0,4.910394542403765,4.894043256472912,5.003154883074501,4.911345028770427,4.895190690198774,5.002987831497705,24793.344851751746,21074.343123988983,0.85,0.9179742093196245,0.6939174460976539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457726844616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.494753260673,1535.139788069432,0.42777926849242515,0.07542443681402936,6.112851554438009,3.4135098781727433
4545.0,-30.09098990255344,5.0563358418270505,35.00501417850174,24.097577528469287,4.9961392152745185,-26.582314740266142,-40.10252198260275,1.4874640529872312,-0.102156346348238,-5.013804510213877,40.010019505684745,47867.76324058779,15455.855300593603,15455.855300593603,63323.61854118139,87637.38102496168,87637.38102496168,15455.855300593603,103093.23632555528,103093.23632555528,103093.23632555528,127886.584272098,103735.17937348122,63965.56158910721,44188.464204860014,24793.347946542723,0.0,68981.81215140273,21074.345754561313,1535.1397648263314,0.0,0.8868122043338654,2.816482434077536,0.0014959080323721466,354465.2032158219,1554965.2853873065,4.386792472942798,1554965.2853873065,4.386792472942798,0.85,0.09559617466856517,4.564652377983593,1.267119916700758,1.0,0.0,4.5646523779847685,1.284793272965025,1.285084900477138,3.5528302288269007,19316.893197113463,1969.7749177459646,2034.6934298245008,2034.6934298245008,7.596159241506333,5.0563358418270505,0.551118756276904,4.5052170855501465,3.413589224685521,3.413589224685521,0.975311207053006,0.0,0.0,0.00022697218035914028,0.9815806431108828,0.000231231312426666,198.9987443456328,0.0,0.0,0.0,0.0790559009083355,7.794569481343079e-05,0.0001490264855457095,0.0006802541016287603,0.0955961746685745,0.08126740132761744,0.014328773340957056,0.09559612168232651,0.08126740132760951,0.014328773340955657,0.4277789954489913,0.4277789954489913,0.075424440374321,0.0,4.910641059598959,4.894335739826204,5.003140510604226,4.911648163865664,4.895526742840332,5.003104120468436,24793.347946542723,21074.345754561313,0.85,0.9179755730713103,0.6939186105393493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045052101138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.49412862897,1535.1397648263314,0.4277789954489913,0.075424440374321,6.112851554438009,3.413589224685521
4546.0,-30.090869669370925,5.0562870671198406,35.005013841525,24.097588913887762,4.996153463445181,-26.582205105454836,-40.10241144625468,1.4874888995291238,-0.10194604035382326,-5.013789245062834,40.01001854180246,47867.795124420096,15455.85296486515,15455.85296486515,63323.64808928524,87637.3679255158,87637.3679255158,15455.85296486515,103093.22089038095,103093.22089038095,103093.22089038095,127886.56609813582,103735.11764871796,63965.54484762236,44188.414223439555,24793.345207754868,0.0,68981.75943119443,21074.343426591637,1535.1393086024204,0.0,0.8868122855095384,2.816481451831384,0.0014959080323721466,354465.4141453022,1554965.2438187622,4.386789745251005,1554965.2438187622,4.386789745251005,0.85,0.09559611397311987,4.564652377983593,1.2671197386691349,1.0,0.0,4.56465237798403,1.2847931567293644,1.2850847842150936,3.552830550252623,19316.881703127845,1969.773745685616,2034.6934298245008,2034.6934298245008,7.596158093555287,5.0562870671198406,0.5511752595928128,4.505111807527028,3.4136684795037486,3.4136684795037486,0.9753338512867853,0.0,0.0,0.00022697218035914028,0.9815683505860778,0.00023123420821751132,198.99864590764238,0.0,0.0,0.0,0.0790559009083355,7.7946670681429e-05,0.00014902550967771128,0.0006802496471305817,0.09559611397312055,0.08126734134475826,0.014328772628362301,0.09559606868384242,0.08126734134475767,0.0143287726283622,0.42777872412040524,0.42777872412040524,0.07542444445387984,0.0,4.910875698401696,4.894615850141747,5.003117066948562,4.911843204708987,4.895765274721953,5.003052318699531,24793.345207754868,21074.343426591637,0.85,0.917976702992726,0.6939196030824009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443328487591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.49350355711,1535.1393086024204,0.42777872412040524,0.07542444445387984,6.112851554438009,3.4136684795037486
