time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4547.0,-30.090749594055346,5.056238271297746,35.00501349614738,24.097595654334896,4.996163809655134,-26.58209600295201,-40.10230101468039,1.4875102185518088,-0.10174000410654571,-5.013777236348349,40.01001762315489,47867.826650192954,15455.855498651412,15455.855498651412,63323.68214884437,87637.35145494933,87637.35145494933,15455.855498651412,103093.20695360073,103093.20695360073,103093.20695360073,127886.55111426004,103735.05083489699,63965.52603014074,44188.36089417361,24793.34416065932,0.0,68981.70505483293,21074.34253656042,1535.139023743346,0.0,0.8868123499490985,2.8164801454965236,0.0014959080323721466,354465.5800783442,1554965.2042010177,4.3867875799318465,1554965.2042010177,4.3867875799318465,0.85,0.09559605526847194,4.564652377983593,1.267119529317133,1.0,0.0,4.564652377982602,1.284793056995958,1.2850846844590493,3.552830826044815,19316.869261490865,1969.7724769917215,2034.6934298245008,2034.6934298245008,7.596159338846704,5.056238271297746,0.5512302179884809,4.505008053309265,3.4137476588701188,3.4137476588701188,0.975356473962891,0.0,0.0,0.00022697218035914028,0.9815560743671671,0.00023123710023950972,198.9985475989988,0.0,0.0,0.0,0.0790559009083355,7.794764563571365e-05,0.00014902453472342663,0.0006802451968031878,0.09559605526847939,0.08126728310089018,0.014328772167589213,0.09559601355236341,0.08126728310088384,0.014328772167588094,0.42777845360805544,0.42777845360805544,0.07542444838895221,0.0,4.9111034516242285,4.89488417079906,5.003114565864394,4.912037232241801,4.895980254413644,5.003127395831314,24793.34416065932,21074.34253656042,0.85,0.917977920355969,0.693920607096378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436145712314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.492879231782,1535.139023743346,0.42777845360805544,0.07542444838895221,6.112851554438009,3.4137476588701188
4548.0,-30.090629717517874,5.0561895390514735,35.005013158905406,24.097606306336843,4.996182910854119,-26.581986203800568,-40.10219047833232,1.4875393971368052,-0.10165078895624902,-5.013758614882038,40.01001716936951,47867.856784437725,15455.847869552623,15455.847869552623,63323.704653990346,87637.31258238864,87637.31258238864,15455.847869552623,103093.16045194126,103093.16045194126,103093.16045194126,127886.50356683633,103734.96572729887,63965.50992934784,44188.284219945584,24793.34311489507,0.0,68981.62733484065,21074.341647660807,1535.1385851050006,0.0,0.8868124463583131,2.8164811469515882,0.0014959080323721466,354465.83738465386,1554965.1846309952,4.386784340358311,1554965.1846309952,4.386784340358311,0.85,0.09559599390212885,4.564652377983593,1.267119327657856,1.0,0.0,4.564652377984401,1.284792920494431,1.2850845479265387,3.5528312035117398,19316.853413305194,1969.7708609265342,2034.6934298245008,2034.6934298245008,7.596155589338951,5.0561895390514735,0.5512880816359207,4.504901457415553,3.413826750575653,3.413826750575653,0.9753790715930437,0.0,0.0,0.00022697218035914028,0.9815438186360645,0.00023123998750716672,198.99844945319677,0.0,0.0,0.0,0.0790559009083355,7.79486215262916e-05,0.00014902355883284867,0.0006802407422019406,0.095595993902133,0.08126722241382645,0.01432877148830655,0.09559603062121921,0.08126722241382292,0.01432877148830593,0.42777818322019556,0.42777818322019556,0.07542445346332229,0.0,4.91129726180327,4.8951198854817335,5.003070534100914,4.912107825925773,4.896098098519758,5.00292981539252,24793.34311489507,21074.341647660807,0.85,0.9179792808687096,0.6939218257650619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520428972375152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.492255751626,1535.1385851050006,0.42777818322019556,0.07542445346332229,6.112851554438009,3.413826750575653
4549.0,-30.09051000607151,5.056140833197199,35.00501285003196,24.09762788973751,4.996199240868483,-26.581876830395117,-40.102080011833436,1.487566065192105,-0.10129514921777627,-5.0137429263687325,40.01001732118352,47867.88645414233,15455.844702512926,15455.844702512926,63323.73115665526,87637.33671537878,87637.33671537878,15455.844702512926,103093.18141789171,103093.18141789171,103093.18141789171,127886.52837677226,103734.9424293668,63965.49216813033,44188.27806804052,24793.346958880542,0.0,68981.62502692106,21074.34491504846,1535.1385009109274,0.0,0.8868125256487164,2.8164783036539336,0.0014959080323721466,354466.05416433775,1554965.1911781502,4.3867816760169545,1554965.1911781502,4.3867816760169545,0.85,0.09559593447979872,4.564652377983593,1.2671191672096027,1.0,0.0,4.564652377983563,1.2847927957375413,1.2850844231413312,3.552831548501354,19316.84907491519,1969.7704185338714,2034.6934298245008,2034.6934298245008,7.5961540328196016,5.056140833197199,0.5513445842076674,4.504796248989532,3.4139057801335237,3.4139057801335237,0.9754016514667211,0.0,0.0,0.00022697218035914028,0.9815315799479821,0.00023124287083169454,198.99835144265535,0.0,0.0,0.0,0.0790559009083355,7.794959681147879e-05,0.00014902258354766148,0.0006802362903640916,0.09559593447980286,0.08126716359097308,0.014328770888829771,0.09559593741935662,0.08126716359096957,0.014328770888829154,0.4277779111327123,0.4277779111327123,0.07542445692793527,0.0,4.911521413729645,4.895392213407945,5.003021260200796,4.9124477771509305,4.896511312289931,5.002853995998009,24793.346958880542,21074.34491504846,0.85,0.9179796957804672,0.6939222790918772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421810920132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.491632291789,1535.1385009109274,0.4277779111327123,0.07542445692793527,6.112851554438009,3.4139057801335237
4550.0,-30.090390488081074,5.056092081993553,35.00501253055713,24.097635049279802,4.996207081856916,-26.581768480032792,-40.10197342196477,1.4875850738086518,-0.10102643027778413,-5.0137329530506,40.01001639464527,47867.9337120559,15455.850144437567,15455.850144437567,63323.783856493465,87637.33360937916,87637.33360937916,15455.850144437567,103093.18375381673,103093.18375381673,103093.18375381673,127886.53045832107,103734.88808629998,63965.48818897673,44188.22210813694,24793.346704504336,0.0,68981.56881264129,21074.344698828685,1535.1383094983617,0.0,0.8868125797584434,2.8164759356847036,0.0014959080323721466,354466.19197303616,1554965.1512201126,4.386779857804879,1554965.1512201126,4.386779857804879,0.85,0.09559587637671704,4.564652377983593,1.2671189952222628,1.0,0.0,4.564652377986495,1.284792706812591,1.2850843341961964,3.552831794405123,19316.838955501273,1969.7693866408279,2034.6934298245008,2034.6934298245008,7.596156707386966,5.056092081993553,0.5513984307648281,4.504693651228725,3.41398473643257,3.41398473643257,0.9754242104093057,0.0,0.0,0.00022697218035914028,0.9815193612020571,0.00023124574952975934,198.99825359059707,0.0,0.0,0.0,0.0790559009083355,7.795053788141867e-05,0.00014902164247772163,0.0006802319947069528,0.09559587637672173,0.08126710618271743,0.014328770194004307,0.09559585095982572,0.08126710618271343,0.014328770194003604,0.42777764006387686,0.42777764006387686,0.07542445875736513,0.0,4.911754654586389,4.895667398453611,5.003016438995871,4.912706522772794,4.896787075903546,5.003016118177584,24793.346704504336,21074.344698828685,0.85,0.9179812078279235,0.6939235296615031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414659334746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.491009520516,1535.1383094983617,0.42777764006387686,0.07542445875736513,6.112851554438009,3.41398473643257
4551.0,-30.090271130764318,5.056043423559942,35.00501221891731,24.097650520876073,4.996228883943335,-26.5816588780708,-40.10186292054129,1.4876166312498245,-0.1009041342152841,-5.013712166361696,40.01001598390867,47867.96159952411,15455.839012033372,15455.839012033372,63323.80061155748,87637.30454847399,87637.30454847399,15455.839012033372,103093.14356050736,103093.14356050736,103093.14356050736,127886.48849090867,103734.8142678363,63965.4713188863,44188.15883216666,24793.344930401305,0.0,68981.50376256797,21074.343190841108,1535.1377802672007,0.0,0.8868126870305906,2.816476755088031,0.0014959080323721466,354466.4791981952,1554965.133506619,4.386776253212877,1554965.133506619,4.386776253212877,0.85,0.09559581362133407,4.564652377983593,1.2671188018051907,1.0,0.0,4.564652377982264,1.284792559182522,1.2850841865326177,3.55283220264597,19316.825209505096,1969.7679849393112,2034.6934298245008,2034.6934298245008,7.596151236093829,5.056043423559942,0.5514570707592439,4.504586352800698,3.414063597874799,3.414063597874799,0.9754467422499425,0.0,0.0,0.00022697218035914028,0.9815071590461126,0.00023124862439080466,198.99815587018205,0.0,0.0,0.0,0.0790559009083355,7.795151349712445e-05,0.00014902066686201584,0.0006802275413604013,0.0955958136213376,0.08126704463383796,0.014328768987499636,0.0955958573791634,0.08126704463383497,0.014328768987499109,0.4277773701648436,0.4277773701648436,0.07542446194259604,0.0,4.911957442655648,4.895917133537637,5.002952777036967,4.912808032146415,4.8969555394835425,5.002737654655505,24793.344930401305,21074.343190841108,0.85,0.9179823163831843,0.6939245883111513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520407519313479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.490386864054,1535.1377802672007,0.4277773701648436,0.07542446194259604,6.112851554438009,3.414063597874799
4552.0,-30.0901519148398,5.055994714072358,35.005011916563,24.097662919107847,4.996236890956301,-26.581550782982518,-40.101752628665395,1.4876357590990428,-0.1005417674950877,-5.013702720323082,40.01001563109053,47867.989875214174,15455.845138510098,15455.845138510098,63323.835013724274,87637.32471357545,87637.32471357545,15455.845138510098,103093.16985208554,103093.16985208554,103093.16985208554,127886.5182056546,103734.78341055158,63965.4485721903,44188.14982040143,24793.348353569065,0.0,68981.4981739705,21074.346100533705,1535.1378143248671,0.0,0.8868127363796026,2.816473094523095,0.0014959080323721466,354466.60972120543,1554965.118290928,4.386774594972251,1554965.118290928,4.386774594972251,0.85,0.09559575664341285,4.564652377983593,1.2671186281694102,1.0,0.0,4.5646523779830055,1.2847924696998176,1.2850840970296022,3.5528324500921853,19316.8194634614,1969.7673990059197,2034.6934298245008,2034.6934298245008,7.596154247101106,5.055994714072358,0.5515105545006422,4.5044841595717156,3.4141424060506487,3.4141424060506487,0.975469258871614,0.0,0.0,0.00022697218035914028,0.9814949715083459,0.00023125149587912105,198.99805826562365,0.0,0.0,0.0,0.0790559009083355,7.79524872739929e-05,0.0001490196930851474,0.0006802230964075032,0.09559575664341624,0.08126698838620315,0.014328768257213086,0.09559574057406935,0.08126698838620028,0.014328768257212582,0.4277770998411443,0.4277770998411443,0.07542446263958126,0.0,4.9121945637302815,4.896197792847886,5.002942793849172,4.91316095282798,4.897338366604004,5.002920822467104,24793.348353569065,21074.346100533705,0.85,0.9179828894701929,0.6939250544325913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040038889789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.489764972697,1535.1378143248671,0.4277770998411443,0.07542446263958126,6.112851554438009,3.4141424060506487
4553.0,-30.09003291889746,5.055946067727139,35.00501161111608,24.097673675883584,4.996255329883052,-26.581441842585164,-40.10164600387213,1.4876642535707763,-0.10043607841265612,-5.013684362278023,40.010014936302,47868.03433162326,15455.837561426273,15455.837561426273,63323.87189304954,87637.28943340945,87637.28943340945,15455.837561426273,103093.12699483572,103093.12699483572,103093.12699483572,127886.4728511956,103734.70199555467,63965.44689376845,44188.06122420691,24793.34585635988,0.0,68981.40708056679,21074.343977905897,1535.1372983589315,0.0,0.8868128323205688,2.8164738486687964,0.0014959080323721466,354466.86338820943,1554965.0883273666,4.386771371134855,1554965.0883273666,4.386771371134855,0.85,0.09559569477683653,4.564652377983593,1.267118437499739,1.0,0.0,4.564652377982953,1.2847923363987908,1.285083963698318,3.5528328187091205,19316.804302888017,1969.7658530576718,2034.6934298245008,2034.6934298245008,7.596150523157383,5.055946067727139,0.5515679630585568,4.504378104668582,3.4142211177278274,3.4142211177278274,0.9754917479222364,0.0,0.0,0.00022697218035914028,0.9814828066223175,0.00023125436210160837,198.99796084126478,0.0,0.0,0.0,0.0790559009083355,7.795342868455167e-05,0.00014901875167458862,0.0006802187991955574,0.09559569477684438,0.08126692783357241,0.014328766943271974,0.09559574438304633,0.08126692783356573,0.014328766943270796,0.4277768312202721,0.4277768312202721,0.07542446456004075,0.0,4.912398342371887,4.896445747832217,5.00289584702972,4.913248283865357,4.897472422886324,5.002742967087556,24793.34585635988,21074.343977905897,0.85,0.9179846363396221,0.6939266152648325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520393266936076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.48914422736,1535.1372983589315,0.4277768312202721,0.07542446456004075,6.112851554438009,3.4142211177278274
4554.0,-30.089914121054676,5.055897375095188,35.00501130338491,24.097680870350473,4.996263213094649,-26.58133413613952,-40.10153574692083,1.4876832281795191,-0.10017032293012562,-5.013674657906563,40.01001425887437,47868.06095642106,15455.84311583414,15455.84311583414,63323.9040722552,87637.28616122452,87637.28616122452,15455.84311583414,103093.12927705866,103093.12927705866,103093.12927705866,127886.47646357746,103734.64783605006,63965.422631246474,44188.02800533732,24793.3471865188,0.0,68981.37519185612,21074.34510854098,1535.1372037670867,0.0,0.8868128841595206,2.81647148827915,0.0014959080323721466,354466.9974809127,1554965.0591125144,4.386769629226896,1554965.0591125144,4.386769629226896,0.85,0.09559563737470923,4.564652377983593,1.26711826606188,1.0,0.0,4.5646523779835855,1.2847922476329972,1.285083874912376,3.5528330641729498,19316.794217655864,1969.764824650198,2034.6934298245008,2034.6934298245008,7.5961532530073885,5.055897375095188,0.5516214115763614,4.504275963518826,3.414299767270474,3.414299767270474,0.9755142192201355,0.0,0.0,0.00022697218035914028,0.9814706621501219,0.00023125722358517477,198.9978635791891,0.0,0.0,0.0,0.0790559009083355,7.795440217517903e-05,0.00014901777818396127,0.0006802143555492504,0.09559563737471434,0.08126687126899419,0.014328766105720146,0.09559566396522723,0.08126687126898985,0.01432876610571938,0.4277765621647053,0.4277765621647053,0.07542446521016385,0.0,4.912615861801385,4.896701639253138,5.0028955781073705,4.913504334976437,4.897743631438232,5.0029129549745335,24793.3471865188,21074.34510854098,0.85,0.9179855271967841,0.6939273220240515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038615812297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.488523048909,1535.1372037670867,0.4277765621647053,0.07542446521016385,6.112851554438009,3.414299767270474
4555.0,-30.089795507234495,5.055848706353753,35.00501097783314,24.09769232561814,4.996277150967679,-26.581225989773742,-40.10142922690136,1.487707633506972,-0.09995520558101134,-5.013659521146884,40.01001312434619,47868.10420591681,15455.840248972132,15455.840248972132,63323.944454888944,87637.27484265185,87637.27484265185,15455.840248972132,103093.11509162399,103093.11509162399,103093.11509162399,127886.45846802722,103734.588492806,63965.41785607135,44187.96737414961,24793.343376403238,0.0,68981.31075055285,21074.341869942753,1535.1366886984604,0.0,0.8868129652992415,2.816470427836329,0.0014959080323721466,354467.20663714746,1554965.0101846715,4.386766902746016,1554965.0101846715,4.386766902746016,0.85,0.09559557665575366,4.564652377983593,1.2671180951735006,1.0,0.0,4.564652377982969,1.2847921334615826,1.2850837607150465,3.5528333798909295,19316.783167141326,1969.7636978113144,2034.6934298245008,2034.6934298245008,7.596151844017725,5.055848706353753,0.5516772080469403,4.504171498306813,3.4143783217727135,3.4143783217727135,0.9755366633636324,0.0,0.0,0.00022697218035914028,0.9814585366519178,0.00023126008066873415,198.99776646787112,0.0,0.0,0.0,0.0790559009083355,7.79553426820242e-05,0.00014901683767711607,0.0006802100624624429,0.0955955766557584,0.081266811605111,0.0143287650506474,0.09559560464445323,0.08126681160510697,0.014328765050646692,0.42777629340816326,0.42777629340816326,0.0754244676445124,0.0,4.912827810546219,4.896953323151763,5.002882002114006,4.913704315565894,4.897988798593644,5.002856480205082,24793.343376403238,21074.341869942753,0.85,0.9179869701791864,0.6939285972546292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520379061151265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.487901868397,1535.1366886984604,0.42777629340816326,0.0754244676445124,6.112851554438009,3.4143783217727135
4556.0,-30.089677026730172,5.0558000787710675,35.00501066599357,24.097708600480132,4.996293942732003,-26.581117678024416,-40.10131893502546,1.4877345940262177,-0.09971312960180967,-5.013643054603848,40.0100128726431,47868.12895799868,15455.835309922331,15455.835309922331,63323.96426792101,87637.27249098317,87637.27249098317,15455.835309922331,103093.1078009055,103093.1078009055,103093.1078009055,127886.45215612114,103734.53948689939,63965.39595391476,44187.93725887181,24793.34435521563,0.0,68981.28161408743,21074.342701933285,1535.1364189135966,0.0,0.8868130500097884,2.816469168282042,0.0014959080323721466,354467.4341681309,1554964.9993296831,4.386764056277544,1554964.9993296831,4.386764056277544,0.85,0.09559551675054023,4.564652377983593,1.2671179297799249,1.0,0.0,4.564652377985417,1.28479200733666,1.2850836345614955,3.5528337286639853,19316.774041578818,1969.7627672629103,2034.6934298245008,2034.6934298245008,7.596149416600539,5.0558000787710675,0.5517335471914322,4.504066531579635,3.4144568023275395,3.4144568023275395,0.975559086379297,0.0,0.0,0.00022697218035914028,0.9814464249434603,0.0002312629345735462,198.9976694657959,0.0,0.0,0.0,0.0790559009083355,7.795631650311759e-05,0.0001490158638560227,0.0006802056173076733,0.09559551675054391,0.08126675253728616,0.014328764213257749,0.09559555422468455,0.08126675253728304,0.014328764213257197,0.427776024806179,0.427776024806179,0.07542447069876637,0.0,4.913041986433086,4.897211405120117,5.002846986523821,4.913929925002037,4.8982749976842115,5.002738234785909,24793.34435521563,21074.342701933285,0.85,0.9179876451438519,0.6939292491808821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520371975179973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.487280961226,1535.1364189135966,0.427776024806179,0.07542447069876637,6.112851554438009,3.4144568023275395
4557.0,-30.08955870665129,5.055751426589081,35.00501035428517,24.097715445701056,4.996303832406667,-26.58101020090217,-40.10121248485518,1.4877553266575527,-0.09949940621481801,-5.013631810846283,40.01001225278374,47868.171320193156,15455.838261838324,15455.838261838324,63324.00958203148,87637.2585897699,87637.2585897699,15455.838261838324,103093.09685160822,103093.09685160822,103093.09685160822,127886.44217812752,103734.4758382111,63965.38856863448,44187.874743974025,24793.345326519295,0.0,68981.22007049332,21074.3435275414,1535.1362670158878,0.0,0.8868131094742351,2.816467671629834,0.0014959080323721466,354467.58953190653,1554964.9725975308,4.386762058136107,1554964.9725975308,4.386762058136107,0.85,0.09559545911009668,4.564652377983593,1.267117729769088,1.0,0.0,4.564652377980779,1.2847919103466483,1.2850835375494687,3.5528339968703637,19316.762189332345,1969.7615586701213,2034.6934298245008,2034.6934298245008,7.596150867392071,5.055751426589081,0.5517874667993494,4.503963959789732,3.4145352141840193,3.4145352141840193,0.9755814897668627,0.0,0.0,0.00022697218035914028,0.9814343297954474,0.000231265784646484,198.9975725951582,0.0,0.0,0.0,0.0790559009083355,7.795725641457253e-05,0.00014901492394456777,0.0006802013269386155,0.09559545911010135,0.0812666955455482,0.014328763564553152,0.09559550037701502,0.08126669554554422,0.014328763564552451,0.4277757568837797,0.4277757568837797,0.07542447293922516,0.0,4.913255806463269,4.89746420909097,5.002839545898041,4.914132404631459,4.898496774142075,5.002831163012672,24793.345326519295,21074.3435275414,0.85,0.9179891210581573,0.6939304824019594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520364897179856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.486661337089,1535.1362670158878,0.4277757568837797,0.07542447293922516,6.112851554438009,3.4145352141840193
4558.0,-30.089440556796553,5.055702828667675,35.00501004478378,24.097736889403336,4.996321354833008,-26.580902113650986,-40.10110219297928,1.4877829116874288,-0.09917779219654221,-5.013614420442275,40.010011693651144,47868.19470955708,15455.83175056877,15455.83175056877,63324.02646012585,87637.2765095493,87637.2765095493,15455.83175056877,103093.10826011807,103093.10826011807,103093.10826011807,127886.45218729088,103734.44759077506,63965.36579078274,44187.868666658134,24793.343927172806,0.0,68981.21259383095,21074.342338096885,1535.1358412322984,0.0,0.8868131999993798,2.8164654744067974,0.0014959080323721466,354467.8298287998,1554964.9484842923,4.386759016284514,1554964.9484842923,4.386759016284514,0.85,0.09559539844906177,4.564652377983593,1.2671175544848667,1.0,0.0,4.5646523779837915,1.2847917813002265,1.2850834084737555,3.552834353722362,19316.756929277763,1969.7610222938274,2034.6934298245008,2034.6934298245008,7.596147667268915,5.055702828667675,0.5518440768599682,4.503858751807707,3.4146135375737385,3.4146135375737385,0.975603867878211,0.0,0.0,0.00022697218035914028,0.9814222522088595,0.00023126863065138414,198.99747586397996,0.0,0.0,0.0,0.0790559009083355,7.795823025776683e-05,0.00014901395010137345,0.0006801968816829627,0.09559539844906846,0.08126663583598141,0.014328762613087053,0.0955954090437502,0.08126663583597572,0.01432876261308605,0.4277754893569046,0.4277754893569046,0.07542447617818525,0.0,4.913485372803677,4.89774127966939,5.002799505492476,4.91443662824571,4.898882581318617,5.00267241115705,24793.343927172806,21074.342338096885,0.85,0.917989465232871,0.69393089668357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520357828770407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.486042448443,1535.1358412322984,0.4277754893569046,0.07542447617818525,6.112851554438009,3.4146135375737385
4559.0,-30.08932258565992,5.05565417036409,35.00500972544376,24.097739124577515,4.99632730019688,-26.58079534502506,-40.10099965436382,1.487800059562028,-0.09896832588185589,-5.013606107124136,40.010010788075505,47868.25373006533,15455.838996430202,15455.838996430202,63324.09272649553,87637.25947785986,87637.25947785986,15455.838996430202,103093.09847429006,103093.09847429006,103093.09847429006,127886.44283065498,103734.37916197689,63965.37341418236,44187.784164216144,24793.34435636492,0.0,68981.12852058106,21074.34270291018,1535.1357246526482,0.0,0.8868132455851077,2.81646369157317,0.0014959080323721466,354467.9447005014,1554964.9094302957,4.3867574845001105,1554964.9094302957,4.3867574845001105,0.85,0.0955953423800447,4.564652377983593,1.2671174121694642,1.0,0.0,4.564652377984317,1.2847917010802121,1.2850833282355323,3.5528345755547592,19316.744186910193,1969.7597229339474,2034.6934298245008,2034.6934298245008,7.59615122842527,5.05565417036409,0.551896527590559,4.503757642773531,3.414691796245096,3.414691796245096,0.9756262274985988,0.0,0.0,0.00022697218035914028,0.9814101930512662,0.00023127147238349895,198.99737927921493,0.0,0.0,0.0,0.0790559009083355,7.795913565215593e-05,0.00014901304470698435,0.0006801927488723115,0.09559534238004824,0.08126658027705938,0.014328762102988866,0.09559534618586445,0.08126658027705637,0.014328762102988335,0.42777522378715904,0.42777522378715904,0.07542447823326598,0.0,4.913712703640613,4.898006417178976,5.002812257529456,4.914637781242277,4.899082753314076,5.002879073163342,24793.34435636492,21074.34270291018,0.85,0.9179915447107001,0.6939325980406867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520350770536967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.485424093646,1535.1357246526482,0.42777522378715904,0.07542447823326598,6.112851554438009,3.414691796245096
4560.0,-30.08920475955777,5.055605611648742,35.005009410592336,24.097759869787865,4.996349136198205,-26.580687117758526,-40.10088559063149,1.4878314943989683,-0.09875587259114127,-5.013585269278537,40.01001028013678,47868.25776563357,15455.827045841661,15455.827045841661,63324.08481147523,87637.25448997681,87637.25448997681,15455.827045841661,103093.08153581848,103093.08153581848,103093.08153581848,127886.42326046634,103734.33013464505,63965.333410301806,44187.774138159155,24793.341724647864,0.0,68981.11586280703,21074.340465950685,1535.1351463116912,0.0,0.8868133534689849,2.8164633318278613,0.0014959080323721466,354468.23263364815,1554964.88752485,4.386753859356264,1554964.88752485,4.386753859356264,0.85,0.09559528066881999,4.564652377983593,1.2671171747939662,1.0,0.0,4.564652377983321,1.2847915540239327,1.2850831811458736,3.5528349822095446,19316.73505735801,1969.7587919787097,2034.6934298245008,2034.6934298245008,7.596145355015365,5.055605611648742,0.551954536052742,4.503651075596,3.414769955704627,3.414769955704627,0.9756485587727506,0.0,0.0,0.00022697218035914028,0.9813981488788085,0.00023127431065408374,198.99728281328547,0.0,0.0,0.0,0.0790559009083355,7.796014282232301e-05,0.00014901203753681726,0.0006801881514906132,0.09559528066882368,0.08126651959089866,0.014328761077925023,0.0955953095908137,0.08126651959089552,0.01432876107792447,0.42777495924389125,0.42777495924389125,0.07542448251729113,0.0,4.913928134965204,4.898269642703326,5.002756437569985,4.9148293966874235,4.899362109130038,5.002572780223488,24793.341724647864,21074.340465950685,0.85,0.9179915984168366,0.693932783877203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343722986935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.484806096856,1535.1351463116912,0.42777495924389125,0.07542448251729113,6.112851554438009,3.414769955704627
4561.0,-30.08908712641246,5.055556970385667,35.00500909553928,24.097762384358816,4.996353223539384,-26.58058083915573,-40.10078312186522,1.487846936282656,-0.09850338412559267,-5.0135787962695435,40.01000964456068,47868.31557248998,15455.836951569026,15455.836951569026,63324.152524059005,87637.24736414397,87637.24736414397,15455.836951569026,103093.084315713,103093.084315713,103093.084315713,127886.428836619,103734.27091418166,63965.3391225278,44187.701990726506,24793.344520905997,0.0,68981.0465116325,21074.342842770096,1535.135208448677,0.0,0.8868133887116552,2.816460768598369,0.0014959080323721466,354468.3220764184,1554964.8601148962,4.386752675122454,1554964.8601148962,4.386752675122454,0.85,0.09559522637594582,4.564652377983593,1.2671170599525796,1.0,0.0,4.564652377982221,1.2847914817847932,1.285083108890337,3.5528351819724993,19316.7240297069,1969.7576674712466,2034.6934298245008,2034.6934298245008,7.596150223428079,5.055556970385667,0.5520060212227555,4.5035509491629115,3.414848064109438,3.414848064109438,0.9756708754598394,0.0,0.0,0.00022697218035914028,0.9813861245894364,0.00023127714430861172,198.99718650542582,0.0,0.0,0.0,0.0790559009083355,7.796104762047657e-05,0.0001490111327386637,0.00068018402140157,0.09559522637595051,0.08126646561876107,0.01432876075718944,0.09559523025906529,0.08126646561875708,0.01432876075718874,0.4277746955825703,0.4277746955825703,0.07542448443293873,0.0,4.914155138368187,4.898533858869428,5.0027722337847536,4.915075412143949,4.899603015826926,5.002847726835171,24793.344520905997,21074.342842770096,0.85,0.9179935029454858,0.6939343195441052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033668410804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.484189126915,1535.135208448677,0.4277746955825703,0.07542448443293873,6.112851554438009,3.414848064109438
4562.0,-30.08896965397958,5.055508418592471,35.00500877405661,24.097783408965938,4.99637355467285,-26.580473080674928,-40.10067282998932,1.487876981368191,-0.09825589714398575,-5.013558872370425,40.01000882717729,47868.336079711655,15455.826215183548,15455.826215183548,63324.1622948952,87637.25040580108,87637.25040580108,15455.826215183548,103093.07662098463,103093.07662098463,103093.07662098463,127886.41694281288,103734.22938823607,63965.3150621465,44187.68258454396,24793.34032182824,0.0,68981.0229063722,21074.339273554004,1535.1345615475552,0.0,0.8868134930647151,2.816459841627992,0.0014959080323721466,354468.59738106356,1554964.8248642928,4.386749168622862,1554964.8248642928,4.386749168622862,0.85,0.09559516503223454,4.564652377983593,1.2671168451057748,1.0,0.0,4.5646523779826795,1.2847913412300003,1.2850829683036402,3.5528355706488526,19316.71629701428,1969.7568789560435,2034.6934298245008,2034.6934298245008,7.596144946768055,5.055508418592471,0.5520634663148396,4.503444952277631,3.414926066681158,3.414926066681158,0.9756931619089022,0.0,0.0,0.00022697218035914028,0.981374116886437,0.00023127997412367572,198.9970903292366,0.0,0.0,0.0,0.0790559009083355,7.79620215074565e-05,0.0001490101588516838,0.0006801795759460513,0.09559516503224182,0.0812664052897717,0.01432875974247011,0.09559516976154675,0.08126640528976553,0.014328759742469018,0.4277744328623894,0.4277744328623894,0.07542448876138555,0.0,4.914377145416097,4.8988033028369955,5.002725018471381,4.915302975226439,4.899918908306972,5.002574041807293,24793.34032182824,21074.339273554004,0.85,0.9179939587275322,0.6939348542958437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520329656763105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.483572218942,1535.1345615475552,0.4277744328623894,0.07542448876138555,6.112851554438009,3.414926066681158
4563.0,-30.088852368972635,5.055459870108869,35.00500847919154,24.097795003931992,4.996386887002371,-26.580366190857593,-40.10056651951743,1.4879007088873473,-0.09803547355306819,-5.0135457266011825,40.01000895951088,47868.374096615335,15455.825818032094,15455.825818032094,63324.199914647426,87637.24241424682,87637.24241424682,15455.825818032094,103093.06823227892,103093.06823227892,103093.06823227892,127886.41306883068,103734.17370356128,63965.3053859299,44187.63146403486,24793.344836551758,0.0,68980.97630058661,21074.343111068993,1535.1345689161546,0.0,0.8868135594848918,2.81645847901101,0.0014959080323721466,354468.77902689215,1554964.8305713313,4.386746936754513,1554964.8305713313,4.386746936754513,0.85,0.09559510880090913,4.564652377983593,1.267116643446498,1.0,0.0,4.564652377982264,1.2847912302296205,1.2850828572780653,3.5528358775984086,19316.70592777482,1969.7558215878837,2034.6934298245008,2034.6934298245008,7.596144751578232,5.055459870108869,0.5521178260332436,4.503342044075626,3.415004015174186,3.415004015174186,0.9757154329069103,0.0,0.0,0.00022697218035914028,0.9813621284996958,0.00023128279945562483,198.9969943065882,0.0,0.0,0.0,0.0790559009083355,7.796296024893389e-05,0.0001490092201102064,0.0006801752909175342,0.09559510880091424,0.08126634964628723,0.014328759154627006,0.09559513113083457,0.08126634964628289,0.01432875915462624,0.427774171388418,0.427774171388418,0.07542449120790319,0.0,4.914598780599533,4.899070175223983,5.0026899158968945,4.915510253048126,4.900162625808036,5.002574501783727,24793.344836551758,21074.343111068993,0.85,0.9179951243181944,0.6939358742623111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520322639025836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.482956012464,1535.1345689161546,0.427774171388418,0.07542449120790319,6.112851554438009,3.415004015174186
4564.0,-30.08873525677681,5.055411328187245,35.0050081832184,24.097801430057757,4.99639941520363,-26.580259536955634,-40.100460209045536,1.4879236953824322,-0.09789342130773093,-5.013532386029363,40.010008337504125,47868.411482925694,15455.825030594995,15455.825030594995,63324.23651352069,87637.2145826422,87637.2145826422,15455.825030594995,103093.0396132372,103093.0396132372,103093.0396132372,127886.38425632575,103734.09788931458,63965.29478959795,44187.55899968514,24793.34464308856,0.0,68980.9036427737,21074.342946625275,1535.1342992953357,0.0,0.8868136296276407,2.8164581693424893,0.0014959080323721466,354468.96336454246,1554964.8037465734,4.386744579799554,1554964.8037465734,4.386744579799554,0.85,0.09559505130920612,4.564652377983593,1.2671164950868117,1.0,0.0,4.564652377983195,1.2847911226958653,1.2850827497199016,3.552836174961752,19316.691810136857,1969.754381989452,2034.6934298245008,2034.6934298245008,7.596144364572954,5.055411328187245,0.5521721959434931,4.503239132243752,3.415081883745954,3.415081883745954,0.9757376810702726,0.0,0.0,0.00022697218035914028,0.9813501579346063,0.00023128562065637828,198.9968984255148,0.0,0.0,0.0,0.0790559009083355,7.796389900086205e-05,0.00014900828135827824,0.0006801710058413129,0.09559505130920848,0.08126629308995742,0.014328758219251057,0.09559511139161565,0.08126629308995541,0.014328758219250705,0.42777391093503425,0.42777391093503425,0.0754244928522401,0.0,4.914801756993654,4.899313929614152,5.002661458309262,4.915638964721609,4.900314277624659,5.002572994522438,24793.34464308856,21074.342946625275,0.85,0.9179966218107729,0.693937147167835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520315632492053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.482339966971,1535.1342992953357,0.42777391093503425,0.0754244928522401,6.112851554438009,3.415081883745954
4565.0,-30.08861832513276,5.055362804229353,35.00500788711979,24.09781302502381,4.996413028664088,-26.580152937016127,-40.10035012671722,1.4879476405474648,-0.09767904742449218,-5.013518201389669,40.01000774190322,47868.43030602229,15455.82287494701,15455.82287494701,63324.2531809693,87637.20512504315,87637.20512504315,15455.82287494701,103093.02799999017,103093.02799999017,103093.02799999017,127886.372240348,103734.04102986465,63965.26621084381,44187.52757668982,24793.344240357834,0.0,68980.87181704765,21074.342604304158,1535.1340002934314,0.0,0.8868137039702313,2.816457007554068,0.0014959080323721466,354469.1593654541,1554964.778060597,4.386742081720695,1554964.778060597,4.386742081720695,0.85,0.09559499326765154,4.564652377983593,1.267116290130653,1.0,0.0,4.564652377983007,1.2847910106773488,1.2850826376759585,3.5528364847268685,19316.681222138377,1969.7533023140807,2034.6934298245008,2034.6934298245008,7.596143305126871,5.055362804229353,0.5522268736789941,4.503135930550359,3.415159673383112,3.415159673383112,0.9757599066808892,0.0,0.0,0.00022697218035914028,0.9813382059816728,0.0002312884375393198,198.99680269235338,0.0,0.0,0.0,0.0790559009083355,7.796487107037558e-05,0.0001490073092887647,0.0006801665686818964,0.09559499326765365,0.08126623609689153,0.014328757170762124,0.09559506135320464,0.08126623609688974,0.014328757170761807,0.42777365007354373,0.42777365007354373,0.0754244942345599,0.0,4.915003855325722,4.899556966821933,5.002631210605898,4.91583915396518,4.900556048691158,5.00253719129654,24793.344240357834,21074.342604304158,0.85,0.917997286971366,0.6939377402039776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030863628865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.481724368996,1535.1340002934314,0.42777365007354373,0.0754244942345599,6.112851554438009,3.415159673383112
4566.0,-30.0885016186482,5.055314225882119,35.005007568237815,24.097820568736665,4.996418679233701,-26.58004733604231,-40.100247762724734,1.4879643966278264,-0.09736808078883996,-5.01350978985387,40.01000648608841,47868.48432725551,15455.829401668036,15455.829401668036,63324.313728923546,87637.21389244212,87637.21389244212,15455.829401668036,103093.04329411015,103093.04329411015,103093.04329411015,127886.38560199057,103733.99884519078,63965.2692800042,44187.47729465176,24793.34230788041,0.0,68980.81960253217,21074.340961698348,1535.1337477271086,0.0,0.8868137513237315,2.8164539019986727,0.0014959080323721466,354469.2755946498,1554964.7239021352,4.38674049053634,1554964.7239021352,4.38674049053634,0.85,0.09559493725310092,4.564652377983593,1.2671161544090142,1.0,0.0,4.564652377983796,1.2847909322902933,1.2850825592711106,3.5528367014908446,19316.673366781644,1969.7525012906187,2034.6934298245008,2034.6934298245008,7.596146512844026,5.055314225882119,0.5522788632004039,4.5030353626817154,3.4152373875361266,3.4152373875361266,0.9757821107246076,0.0,0.0,0.00022697218035914028,0.9813262771995561,0.00023129124902968913,198.99670714362418,0.0,0.0,0.0,0.0790559009083355,7.796577499405435e-05,0.00014900640536508593,0.0006801624425845266,0.09559493725310793,0.08126618087555398,0.01432875637755394,0.09559494532253675,0.08126618087554803,0.014328756377552892,0.42777338900456163,0.42777338900456163,0.07542449527969394,0.0,4.915228237483461,4.899817900509106,5.002648141750342,4.916141709065016,4.900877608129974,5.002731860511403,24793.34230788041,21074.340961698348,0.85,0.917998859593124,0.6939390486090765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301650878016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.481109057706,1535.1337477271086,0.42777338900456163,0.07542449527969394,6.112851554438009,3.4152373875361266
4567.0,-30.08838503506234,5.055265702026635,35.0050072369076,24.09783691344785,4.996435102746842,-26.579940768304276,-40.10014148717744,1.4879908359887908,-0.0971265390693361,-5.0134928917159565,40.010005485742234,47868.51934732312,15455.822862658062,15455.822862658062,63324.34220998118,87637.21365226385,87637.21365226385,15455.822862658062,103093.03651492191,103093.03651492191,103093.03651492191,127886.37477004262,103733.95265231194,63965.25834737136,44187.43811660064,24793.3382551207,0.0,68980.77637172134,21074.337516852593,1535.1331779008337,0.0,0.8868138409407804,2.816452699924229,0.0014959080323721466,354469.50909038476,1554964.680761054,4.3867374792018,1554964.680761054,4.3867374792018,0.8499999999999999,0.09559487766839381,4.564652377983593,1.2671159972576427,1.0,0.0,4.564652377983418,1.28479080860365,1.2850824355563921,3.55283704352197,19316.664765042944,1969.7516241573774,2034.6934298245008,2034.6934298245008,7.596143299087164,5.055265702026635,0.552334580973536,4.502931121053099,3.415315004408427,3.415315004408427,0.9758042869738363,0.0,0.0,0.00022697218035914028,0.9813143611353119,0.00023129405759083092,198.996611695605,0.0,0.0,0.0,0.0790559009083355,7.796671346890976e-05,0.00014900546689023054,0.0006801581587730463,0.09559487766839846,0.0812661222345703,0.014328755433828154,0.09559487869868695,0.08126612223456635,0.014328755433827457,0.4277731290173309,0.4277731290173309,0.07542449889709768,0.0,4.915449449012726,4.900081922053687,5.002626388954354,4.916366352646605,4.901170093728524,5.002571508843573,24793.3382551207,21074.337516852593,0.85,0.917999847794421,0.6939399911849472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029467892494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.480493133442,1535.1331779008337,0.4277731290173309,0.07542449889709768,6.112851554438009,3.415315004408427
4568.0,-30.088268569314007,5.0552172005932405,35.00500692497699,24.097853607405,4.996449678423242,-26.5798344914631,-40.10003524655474,1.4880156005723237,-0.09684198099250807,-5.013478532065929,40.01000538814052,47868.55402685461,15455.820172007387,15455.820172007387,63324.374198861995,87637.22324593701,87637.22324593701,15455.820172007387,103093.0434179444,103093.0434179444,103093.0434179444,127886.38416420753,103733.91549928872,63965.24628020646,44187.41024342473,24793.340746263133,0.0,68980.75098968786,21074.339634323664,1535.1330426419697,0.0,0.8868139143707736,2.816450636018901,0.0014959080323721466,354469.7075097999,1554964.676551869,4.3867350117890656,1554964.676551869,4.3867350117890656,0.85,0.0955948210902637,4.564652377983593,1.2671158208744604,1.0,0.0,4.5646523779827595,1.2847906927518467,1.2850823196782926,3.552837363887443,19316.657846647602,1969.7509186773875,2034.6934298245008,2034.6934298245008,7.596141976700882,5.0552172005932405,0.5523891101974137,4.502828090395827,3.4153925567551595,3.4153925567551595,0.9758264447871884,0.0,0.0,0.00022697218035914028,0.9813024572711394,0.00023129686334457693,198.99651634415184,0.0,0.0,0.0,0.0790559009083355,7.796765164579977e-05,0.00014900452871334052,0.0006801538763216744,0.09559482109026905,0.08126606622929317,0.014328754860975882,0.0955948081391543,0.08126606622928861,0.01432875486097508,0.427772870256787,0.427772870256787,0.07542450223677888,0.0,4.915681421897318,4.900359902222192,5.002597257229127,4.916636551073395,4.901499089305901,5.002508034576465,24793.340746263133,21074.339634323664,0.85,0.9180006493163367,0.6939407492680186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520287714320426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.479878637325,1535.1330426419697,0.427772870256787,0.07542450223677888,6.112851554438009,3.4153925567551595
4569.0,-30.088152353742345,5.05516867700133,35.0050066080011,24.09786059232431,4.996458971881924,-26.579728968018433,-40.09992907578123,1.4880355861579835,-0.09662607141058288,-5.0134677410067106,40.010004617322906,47868.58807697029,15455.822831029325,15455.822831029325,63324.41090799962,87637.21268500545,87637.21268500545,15455.822831029325,103093.03551603477,103093.03551603477,103093.03551603477,127886.37614045119,103733.85588288863,63965.23127485345,44187.36067559464,24793.34062441642,0.0,68980.70130001106,21074.339530753958,1535.1328367086755,0.0,0.8868139720776106,2.816449057841151,0.0014959080323721466,354469.85661903815,1554964.643309472,4.3867330727099025,1554964.643309472,4.3867330727099025,0.85,0.09559476565993784,4.564652377983593,1.267115632952191,1.0,0.0,4.564652377982929,1.2847905992568056,1.2850822261620296,3.5528376224297107,19316.64674526772,1969.7497866516824,2034.6934298245008,2034.6934298245008,7.596143283542446,5.05516867700133,0.5524419563696359,4.502726720631694,3.4154700349927962,3.4154700349927962,0.9758485814265132,0.0,0.0,0.00022697218035914028,0.9812905791325627,0.00023129966310262372,198.99642119761143,0.0,0.0,0.0,0.0790559009083355,7.796858921630048e-05,0.0001490035911428398,0.0006801495966382587,0.09559476565994107,0.08126601136736392,0.014328754292577153,0.0955947479701074,0.08126601136736117,0.01432875429257667,0.42777261350043017,0.42777261350043017,0.07542450489212514,0.0,4.915909379112463,4.900628984815455,5.002591811845718,4.916841669596124,4.901725806181901,5.00259054900954,24793.34062441642,21074.339530753958,0.85,0.9180018427558299,0.6939417427604874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520280756762094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.479265666647,1535.1328367086755,0.42777261350043017,0.07542450489212514,6.112851554438009,3.4154700349927962
4570.0,-30.088036308087492,5.055120168844162,35.005006279494225,24.097867088299267,4.996471532772818,-26.579623270715533,-40.09982290500773,1.488058495400845,-0.09649169369424726,-5.013454067656069,40.01000364750477,47868.621227765674,15455.820978860056,15455.820978860056,63324.44220662573,87637.18476596788,87637.18476596788,15455.820978860056,103093.00574482793,103093.00574482793,103093.00574482793,127886.3437867746,103733.78048562222,63965.21694741976,44187.29282022496,24793.338041946674,0.0,68980.63086217163,21074.337335654673,1535.1324215518855,0.0,0.8868140451729767,2.816448887926701,0.0014959080323721466,354470.04555541795,1554964.6014849495,4.386730616541887,1554964.6014849495,4.386730616541887,0.85,0.09559470873128968,4.564652377983593,1.2671154444804418,1.0,0.0,4.564652377983646,1.2847904920845512,1.2850821189654487,3.552837918793686,19316.63270527713,1969.748354971079,2034.6934298245008,2034.6934298245008,7.596142373248422,5.055120168844162,0.5524960122123579,4.502624156631804,3.4155474257102254,3.4155474257102254,0.9758706930600644,0.0,0.0,0.00022697218035914028,0.981278718515565,0.00023130245879834604,198.99632619027395,0.0,0.0,0.0,0.0790559009083355,7.796952679722483e-05,0.00014900265356191544,0.0006801453169072627,0.09559470873129818,0.08126595512674911,0.014328753604549058,0.09559472422994653,0.0812659551267419,0.014328753604547786,0.4277723579929568,0.4277723579929568,0.07542450841755372,0.0,4.916114791192513,4.900872910902194,5.002578638176999,4.916962373961837,4.901874578066838,5.002551942740467,24793.338041946674,21074.337335654673,0.85,0.9180032338810096,0.6939429319428913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520273814155733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.478651566289,1535.1324215518855,0.4277723579929568,0.07542450841755372,6.112851554438009,3.4155474257102254
4571.0,-30.08792042405136,5.055071677962772,35.00500595365499,24.0978839568794,4.996484772304255,-26.57951765101815,-40.09971676915882,1.4880819992710823,-0.09617750315203466,-5.013440296154955,40.01000306819305,47868.65369036969,15455.818905766857,15455.818905766857,63324.47259613655,87637.2015106055,87637.2015106055,15455.818905766857,103093.02041637237,103093.02041637237,103093.02041637237,127886.35816067987,103733.75013748302,63965.20231724735,44187.27535581741,24793.337744307493,0.0,68980.6131001249,21074.33708266137,1535.1321398836928,0.0,0.8868141173538842,2.8164463658555547,0.0014959080323721466,354470.23584810714,1554964.5765014647,4.386728191101995,1554964.5765014647,4.386728191101995,0.85,0.09559465234355137,4.564652377983593,1.2671152884280308,1.0,0.0,4.56465237798163,1.2847903821305755,1.2850820089865151,3.5528382228500206,19316.627054043216,1969.7477787055943,2034.6934298245008,2034.6934298245008,7.596141354375914,5.055071677962772,0.5525500445720883,4.502521633390684,3.4156247402111486,3.4156247402111486,0.9758927829174711,0.0,0.0,0.00022697218035914028,0.981266874571359,0.00023130525063152387,198.9962313153453,0.0,0.0,0.0,0.0790559009083355,7.797046408015209e-05,0.0001490017162789882,0.00068014103853652,0.09559465234355465,0.08126589929995039,0.014328753043604264,0.0955946288678148,0.0812658992999476,0.014328753043603771,0.42777210213781725,0.42777210213781725,0.07542451216656856,0.0,4.916339167320871,4.901140365201343,5.002558531585237,4.917262793002919,4.902236332190341,5.002504291078083,24793.337744307493,21074.33708266137,0.85,0.9180039108121799,0.6939435812333048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520266881706667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.478037935782,1535.1321398836928,0.42777210213781725,0.07542451216656856,6.112851554438009,3.4156247402111486
