time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4572.0,-30.087804698774917,5.055023208815938,35.00500563499047,24.097895516920858,4.99649858386818,-26.579412117000984,-40.09961063330991,1.4881060020942551,-0.09597700782393304,-5.013426216945488,40.01000262549453,47868.68548345669,15455.81629762002,15455.81629762002,63324.50178107671,87637.19109742518,87637.19109742518,15455.81629762002,103093.0073950452,103093.0073950452,103093.0073950452,127886.34554052282,103733.69296681478,63965.18735284628,44187.228459964994,24793.33814547761,0.0,68980.56660544261,21074.33742365597,1535.1318883032402,0.0,0.8868141906060476,2.816445374227743,0.0014959080323721466,354470.43039275,1554964.5574095815,4.386725729665786,1554964.5574095815,4.386725729665786,0.85,0.09559459620451814,4.564652377983593,1.2671150823729116,1.0,0.0,4.564652377982841,1.2847902698424565,1.2850818966729087,3.552838533361028,19316.61640809168,1969.746693120656,2034.6934298245008,2034.6934298245008,7.596140072538168,5.055023208815938,0.5526041501920442,4.502419058623894,3.4157019790766694,3.4157019790766694,0.9759148511647627,0.0,0.0,0.00022697218035914028,0.9812550470070882,0.0002313080386709091,198.99613657048442,0.0,0.0,0.0,0.0790559009083355,7.797140137349662e-05,0.00014900077898564367,0.0006801367601182261,0.09559459620452045,0.08126584376239634,0.014328752442124101,0.09559458744042922,0.08126584376239439,0.014328752442123758,0.42777184759454034,0.42777184759454034,0.07542451566507266,0.0,4.916555834507108,4.901400211283317,5.002530145705975,4.917449209121571,4.902466329543358,5.002443373140977,24793.33814547761,21074.33742365597,0.85,0.9180049526598172,0.6939445098683753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259958919144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.477424935703,1535.1318883032402,0.42777184759454034,0.07542451566507266,6.112851554438009,3.4157019790766694
4573.0,-30.087689118325557,5.054974783719981,35.005005333856566,24.09791189655664,4.996514941889432,-26.5793064586799,-40.0995044625364,1.4881322822437735,-0.09574071550684948,-5.013410410673161,40.01000249878453,47868.71652643822,15455.811011514841,15455.811011514841,63324.527537953065,87637.1912866286,87637.1912866286,15455.811011514841,103093.00229814344,103093.00229814344,103093.00229814344,127886.34197061934,103733.64763330287,63965.17287311261,44187.19417798917,24793.339672475897,0.0,68980.53385046507,21074.338721604512,1535.1316626733235,0.0,0.8868142715031089,2.8164441137065532,0.0014959080323721466,354470.6488018182,1554964.551945067,4.386723011344264,1554964.551945067,4.386723011344264,0.85,0.09559453962531242,4.564652377983593,1.2671149279689415,1.0,0.0,4.564652377984607,1.2847901469007508,1.2850817737032971,3.552838873332525,19316.60796637872,1969.7458323054989,2034.6934298245008,2034.6934298245008,7.596137474552104,5.054974783719981,0.5526589774361561,4.502315806283825,3.4157791436806457,3.4157791436806457,0.9759368981944702,0.0,0.0,0.00022697218035914028,0.9812432343981862,0.00023131082325204141,198.99604194428426,0.0,0.0,0.0,0.0790559009083355,7.797233898568398e-05,0.00014899984137345629,0.0006801324802445253,0.09559453962531952,0.0812657879881206,0.014328751637198918,0.09559453932643994,0.08126578798811457,0.01432875163719785,0.4277715938174913,0.4277715938174913,0.07542451844748699,0.0,4.9167726093589295,4.9016638147316485,5.0024811606896264,4.917669695166296,4.9027482416784665,5.002315275535409,24793.339672475897,21074.338721604512,0.85,0.9180057619621644,0.6939452894088538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025304562234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.476812617939,1535.1316626733235,0.4277715938174913,0.07542451844748699,6.112851554438009,3.4157791436806457
4574.0,-30.08757374409692,5.054926368335055,35.005005046844744,24.097923596296482,4.996527863737449,-26.57920132959631,-40.09940216839311,1.488155449236814,-0.09551848603786084,-5.0133973352481895,40.01000230785344,47868.764759328704,15455.80984619111,15455.80984619111,63324.57460551981,87637.1856321911,87637.1856321911,15455.80984619111,103092.99547838222,103092.99547838222,103092.99547838222,127886.33743865602,103733.59497414972,63965.174101287186,44187.13430318059,24793.341960273807,0.0,68980.47626345439,21074.340666232736,1535.1315425368157,0.0,0.8868143387353462,2.8164427191976733,0.0014959080323721466,354470.82947646256,1554964.5437109452,4.386720752191535,1554964.5437109452,4.386720752191535,0.85,0.09559448428962301,4.564652377983593,1.2671147768618538,1.0,0.0,4.564652377984021,1.2847900385227857,1.285081665300732,3.5528391730308693,19316.5981605323,1969.7448323874412,2034.6934298245008,2034.6934298245008,7.596136901825167,5.054926368335055,0.5527125204013128,4.502213847933742,3.415856240791392,3.415856240791392,0.9759589259403977,0.0,0.0,0.00022697218035914028,0.9812314430185363,0.00023131360289567544,198.99594748700758,0.0,0.0,0.0,0.0790559009083355,7.797324237255003e-05,0.00014899893798659027,0.0006801283565975191,0.09559448428962959,0.08126573359724194,0.014328750692387648,0.09559449176089727,0.08126573359723635,0.014328750692386661,0.4277713410546021,0.4277713410546021,0.0754245193884246,0.0,4.916988896942087,4.901925308312116,5.002440897994234,4.917878849210354,4.902996110983906,5.002304709507598,24793.341960273807,21074.340666232736,0.85,0.9180072106731589,0.693946567960845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520246140983915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.476201256315,1535.1315425368157,0.4277713410546021,0.0754245193884246,6.112851554438009,3.415856240791392
4575.0,-30.087458551515226,5.054877863278413,35.00500472267795,24.097921361122303,4.996529077540453,-26.57909753482481,-40.099296311940975,1.4881680608500414,-0.09530476571865165,-5.013392182548153,40.01000065160519,47868.795305086416,15455.82060679712,15455.82060679712,63324.615911883535,87637.16985231066,87637.16985231066,15455.82060679712,103092.99045910778,103092.99045910778,103092.99045910778,127886.32921804224,103733.52690112665,63965.15235390242,44187.08283024914,24793.33875893446,0.0,68980.4215891836,21074.337945094292,1535.1312878249,0.0,0.8868143709542369,2.8164405115097573,0.0014959080323721466,354470.9006758702,1554964.4722833391,4.3867196695652195,1554964.4722833391,4.3867196695652195,0.8500000000000001,0.09559443096960382,4.564652377983593,1.2671146197104828,1.0,0.0,4.56465237798369,1.284789979524158,1.2850816062887125,3.552839336180208,19316.585484414863,1969.7435397831946,2034.6934298245008,2034.6934298245008,7.596142190388969,5.054877863278413,0.5527623926857084,4.502115470592704,3.4159332601231394,3.4159332601231394,0.9759809314637541,0.0,0.0,0.00022697218035914028,0.9812196703559007,0.00023131637819369705,198.9958531785354,0.0,0.0,0.0,0.0790559009083355,7.797417722930397e-05,0.0001489980031298363,0.0006801240893014141,0.09559443096960524,0.08126568110209574,0.0143287498675095,0.0955944044403389,0.08126568110209453,0.014328749867509287,0.4277710891507778,0.4277710891507778,0.07542451935267828,0.0,4.917206649481159,4.902175588001171,5.002474041676862,4.918087416829508,4.903186492575458,5.002616414047736,24793.33875893446,21074.337945094292,0.85,0.9180085371037088,0.6939475608045925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239248671416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.475589616086,1535.1312878249,0.4277710891507778,0.07542451935267828,6.112851554438009,3.4159332601231394
4576.0,-30.08734349824119,5.054829456170022,35.00500438660365,24.097937147039943,4.996549218275322,-26.578991972615462,-40.09919014116747,1.4881976926496001,-0.09516295378455197,-5.0133723533346,40.0099996564404,47868.823995257386,15455.80885300687,15455.80885300687,63324.63284826426,87637.14997277445,87637.14997277445,15455.80885300687,103092.95882578133,103092.95882578133,103092.95882578133,127886.29209490279,103733.46347659478,63965.13749907757,44187.02886390801,24793.33326912146,0.0,68980.36213302947,21074.33327875324,1535.1305650609181,0.0,0.8868144754683472,2.816440962631208,0.0014959080323721466,354471.1746737321,1554964.4293657169,4.386716157659256,1554964.4293657169,4.386716157659256,0.85,0.09559437134915436,4.564652377983593,1.2671144109079617,1.0,0.0,4.564652377983617,1.2847898409030942,1.285081467636184,3.5528397195101133,19316.573673909348,1969.7423354467987,2034.6934298245008,2034.6934298245008,7.5961364137004095,5.054829456170022,0.5528187745410547,4.502010681628968,3.4160101717116107,3.4160101717116107,0.9760029062033173,0.0,0.0,0.00022697218035914028,0.9812079120825637,0.00023131915016604728,198.99575898420392,0.0,0.0,0.0,0.0790559009083355,7.797511487235199e-05,0.0001489970654867883,0.0006801198092868453,0.09559437134915874,0.08126562266738177,0.01432874868177697,0.09559438601087429,0.08126562266737804,0.014328748681776311,0.42777083742822497,0.42777083742822497,0.07542452296206331,0.0,4.91739967429487,4.902409390431956,5.002435641064153,4.918209399550051,4.903382251098321,5.002319742855434,24793.33326912146,21074.33327875324,0.85,0.9180095738862886,0.6939485748558666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023236721681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.47497818267,1535.1305650609181,0.42777083742822497,0.07542452296206331,6.112851554438009,3.4160101717116107
4577.0,-30.087228636822477,5.054781038121714,35.0050040738502,24.097949161101155,4.996560259098864,-26.57888749319437,-40.09908795179797,1.4882191154707844,-0.09489731501963661,-5.0133610902602745,40.009999663565935,47868.87032221061,15455.810165797055,15455.810165797055,63324.68048800767,87637.15436063895,87637.15436063895,15455.810165797055,103092.964526436,103092.964526436,103092.964526436,127886.3021081994,103733.42023186384,63965.13619343552,44186.982264920356,24793.337581763397,0.0,68980.31984668375,21074.336944498886,1535.1306038499297,0.0,0.8868145327603281,2.8164387859288054,0.0014959080323721466,354471.3303057113,1554964.4296730144,4.386714232521841,1554964.4296730144,4.386714232521841,0.85,0.09559431763176866,4.564652377983593,1.2671142883738504,1.0,0.0,4.564652377984856,1.284789740684621,1.2850813673949628,3.5528399966450883,19316.565621155652,1969.7415142944485,2034.6934298245008,2034.6934298245008,7.596137058903353,5.054781038121714,0.5528712671558562,4.501909770965858,3.4160870320060437,3.4160870320060437,0.976024866287441,0.0,0.0,0.00022697218035914028,0.9811961735681648,0.0002313219175465652,198.9956649470338,0.0,0.0,0.0,0.0790559009083355,7.797601736363127e-05,0.000148996162995509,0.000680115689727881,0.09559431763177065,0.08126556945777408,0.014328748173996562,0.09559432072144397,0.0812655694577724,0.014328748173996264,0.4277705850179222,0.4277705850179222,0.07542452516929528,0.0,4.917608222552531,4.902657926727102,5.002417245939284,4.918463775240639,4.903673459204583,5.002365081571384,24793.337581763397,21074.336944498886,0.85,0.918010827272962,0.693949671857196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520225494090768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.474367798208,1535.1306038499297,0.4277705850179222,0.07542452516929528,6.112851554438009,3.4160870320060437
4578.0,-30.08711392373493,5.0547326128195795,35.00500374863225,24.09796134978535,4.99657018491647,-26.57878325872704,-40.09898199057204,1.4882395199086016,-0.09460406387677267,-5.013349615369667,40.009998675000276,47868.89836517621,15455.811036256131,15455.811036256131,63324.70940143234,87637.16468868057,87637.16468868057,15455.811036256131,103092.9757249367,103092.9757249367,103092.9757249367,127886.31139908226,103733.38248400587,63965.11616050136,44186.96258167167,24793.335674145565,0.0,68980.29825581724,21074.33532302373,1535.1302810960044,0.0,0.8868145947353062,2.816436271010844,0.0014959080323721466,354471.4888646005,1554964.3870399853,4.386712150025538,1554964.3870399853,4.386712150025538,0.85,0.09559426232841875,4.564652377983593,1.2671140938578178,1.0,0.0,4.564652377984845,1.2847896452302792,1.2850812719189544,3.552840260605811,19316.55859199404,1969.7407975194424,2034.6934298245008,2034.6934298245008,7.59613748671182,5.0547326128195795,0.5529237661468134,4.501808846672766,3.416163808321754,3.416163808321754,0.976046802377644,0.0,0.0,0.00022697218035914028,0.9811844503639849,0.00023132468138375162,198.9955710313912,0.0,0.0,0.0,0.0790559009083355,7.797695317647521e-05,0.00014899522718266506,0.0006801114180675576,0.0955942623284231,0.08126551490343921,0.01432874742498389,0.09559422194357119,0.08126551490343552,0.014328747424983237,0.4277703331071422,0.4277703331071422,0.07542452744287066,0.0,4.91783133587046,4.902921608937049,5.002410120691252,4.918745551492918,4.903998127660429,5.002403438573367,24793.335674145565,21074.33532302373,0.85,0.9180115337656147,0.6939502955996474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218632432398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.473757405354,1535.1302810960044,0.4277703331071422,0.07542452744287066,6.112851554438009,3.416163808321754
4579.0,-30.086999388531662,5.054684229528416,35.00500342577761,24.09796742666515,4.996585375350659,-26.578678657871333,-40.09887599442152,1.4882646446903638,-0.09454023463018757,-5.013334315698162,40.00999809340208,47868.92533976754,15455.805994939597,15455.805994939597,63324.73133470714,87637.1229114968,87637.1229114968,15455.805994939597,103092.9289064364,103092.9289064364,103092.9289064364,127886.2635559881,103733.29512804442,63965.097556315435,44186.886190809986,24793.334649551703,0.0,68980.2208403617,21074.334452118947,1535.129915947579,0.0,0.8868146747010363,2.8164372183392827,0.0014959080323721466,354471.70027401636,1554964.3619578986,4.386709463000483,1554964.3619578986,4.386709463000483,0.85,0.09559420598498697,4.564652377983593,1.2671138696698474,1.0,0.0,4.5646523779838235,1.284789527693637,1.2850811543556333,3.5528405856309653,19316.542325132716,1969.73913876122,2034.6934298245008,2034.6934298245008,7.59613500903314,5.054684229528416,0.5529779152739911,4.501706314254425,3.4162405017524797,3.4162405017524797,0.9760687147864228,0.0,0.0,0.00022697218035914028,0.9811727454895781,0.00023132744096544125,198.99547726147097,0.0,0.0,0.0,0.0790559009083355,7.797788930814864e-05,0.00014899429105099163,0.0006801071449518885,0.09559420598499503,0.08126545939017762,0.014328746594817407,0.09559423997908574,0.08126545939017077,0.014328746594816198,0.4277700826805234,0.4277700826805234,0.07542453044096321,0.0,4.918018079892136,4.903146793724034,5.002378701074065,4.918794081067972,4.904076583960148,5.002282114103593,24793.334649551703,21074.334452118947,0.85,0.9180128820007283,0.6939514654577401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021177964159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.473147869649,1535.129915947579,0.4277700826805234,0.07542453044096321,6.112851554438009,3.4162405017524797
4580.0,-30.08688504147943,5.054635828479549,35.00500310365233,24.09797968519854,4.996594710484017,-26.57857481192753,-40.09877387490121,1.488284480932093,-0.09423373342224295,-5.0133237623477545,40.0099974689369,47868.96974250346,15455.80812586396,15455.80812586396,63324.77786836742,87637.1364096354,87637.1364096354,15455.80812586396,103092.94453549935,103092.94453549935,103092.94453549935,127886.27989313414,103733.26044710798,63965.093779975774,44186.851852369124,24793.33535763479,0.0,68980.18721000392,21074.335053989573,1535.1297647594688,0.0,0.8868147306679438,2.8164344216696344,0.0014959080323721466,354471.84609927324,1554964.3350271222,4.386707582389039,1554964.3350271222,4.386707582389039,0.85,0.09559415182936541,4.564652377983593,1.2671137724118307,1.0,0.0,4.564652377985288,1.2847894348974136,1.2850810615383466,3.5528408422412547,19316.535867073362,1969.7384802224371,2034.6934298245008,2034.6934298245008,7.5961360563281906,5.054635828479549,0.5530298634286339,4.501605965050915,3.4163171271476775,3.4163171271476775,0.9760906077564793,0.0,0.0,0.00022697218035914028,0.9811610599934252,0.00023133019604412475,198.99538364567803,0.0,0.0,0.0,0.0790559009083355,7.79787912122152e-05,0.00014899338914692507,0.0006801030280733463,0.09559415182936987,0.08126540585428482,0.014328745975085043,0.09559414167409547,0.08126540585428103,0.014328745975084375,0.4277698312815114,0.4277698312815114,0.07542453254006094,0.0,4.918228467200265,4.903395894822154,5.002369376931199,4.9190900289254955,4.904412339215071,5.002352146957207,24793.33535763479,21074.335053989573,0.85,0.9180140041600768,0.6939524474871419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520204937483783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.472538594095,1535.1297647594688,0.4277698312815114,0.07542453254006094,6.112851554438009,3.4163171271476775
4581.0,-30.086770784588964,5.054587489940176,35.005002789002724,24.097990721371048,4.996611983074434,-26.578470253323534,-40.09866410689426,1.4883114518090204,-0.09412247971994248,-5.013306942793297,40.009997042432595,47868.97769714367,15455.800624724743,15455.800624724743,63324.77832186842,87637.10771419328,87637.10771419328,15455.800624724743,103092.90833891802,103092.90833891802,103092.90833891802,127886.24293905124,103733.18725593635,63965.05723888672,44186.811130055146,24793.33460013323,0.0,68980.14573018838,21074.334410113242,1535.1293814337996,0.0,0.8868148178067091,2.8164349230797296,0.0014959080323721466,354472.0785104769,1554964.3166336361,4.38670465433479,1554964.3166336361,4.38670465433479,0.85,0.09559409481030615,4.564652377983593,1.2671135185519233,1.0,0.0,4.564652377984433,1.284789308724566,1.28508093533686,3.5528411911483033,19316.52223788745,1969.7370904322527,2034.6934298245008,2034.6934298245008,7.5961323697093075,5.054587489940176,0.553084561620885,4.501502928319291,3.41639366654715,3.41639366654715,0.9761124761563286,0.0,0.0,0.00022697218035914028,0.9811493838611378,0.00023133294898064542,198.99529010378848,0.0,0.0,0.0,0.0790559009083355,7.797976067730636e-05,0.0001489924196818339,0.0006800986028022125,0.09559409481031164,0.08126534981065302,0.01432874499965862,0.09559414421575127,0.08126534981064835,0.014328744999657798,0.4277695807056309,0.4277695807056309,0.07542453523947516,0.0,4.918413283984535,4.903621512908671,5.002322637914574,4.91918446307335,4.904555922306656,5.002167663326873,24793.33460013323,21074.334410113242,0.85,0.9180145627636018,0.6939529800992339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019810657226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.471929367091,1535.1293814337996,0.4277695807056309,0.07542453523947516,6.112851554438009,3.41639366654715
4582.0,-30.086656802704727,5.054539105604367,35.00500247251909,24.098003468848788,4.996618417760087,-26.5783670260974,-40.09856205722315,1.4883286411527734,-0.09374484731444,-5.013298686675717,40.009996359712574,47869.02085011251,15455.806120297038,15455.806120297038,63324.826970409544,87637.13666263602,87637.13666263602,15455.806120297038,103092.94278293307,103092.94278293307,103092.94278293307,127886.27870110361,103733.16686201787,63965.05104949436,44186.79534724834,24793.33591817054,0.0,68980.13126541888,21074.335530444958,1535.1293194447662,0.0,0.8868148622938934,2.8164309232204294,0.0014959080323721466,354472.19259286596,1554964.2871905537,4.386703159467659,1554964.2871905537,4.386703159467659,0.85,0.0955940416415283,4.564652377983593,1.2671133762365208,1.0,0.0,4.564652377984114,1.284789228310863,1.2850808549049042,3.5528414135171635,19316.518440264044,1969.736703182437,2034.6934298245008,2034.6934298245008,7.596135070643127,5.054539105604367,0.553135342751566,4.501403762852801,3.4164701441352388,3.4164701441352388,0.9761343268957825,0.0,0.0,0.00022697218035914028,0.9811377359816067,0.0002313356953211667,198.99519678713352,0.0,0.0,0.0,0.0790559009083355,7.79806619844686e-05,0.0001489915183746717,0.0006800944886483313,0.09559404164153182,0.08126529731310925,0.014328744328422575,0.09559400938972716,0.08126529731310625,0.014328744328422046,0.427769329529687,0.427769329529687,0.07542453614309083,0.0,4.918638264817844,4.903886365666267,5.002321338568606,4.919553839361299,4.904961455475586,5.002331839701526,24793.33591817054,21074.335530444958,0.85,0.9180154605208115,0.6939537512029962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019128105328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.471322145415,1535.1293194447662,0.427769329529687,0.07542453614309083,6.112851554438009,3.4164701441352388
4583.0,-30.08654295690288,5.054490823555792,35.00500216675129,24.09802438868212,4.996639582072546,-26.578262448281603,-40.09845986785365,1.4883590734512677,-0.09353279523344327,-5.013278830200772,40.009996038868636,47869.06244917452,15455.793845828983,15455.793845828983,63324.8562950035,87637.1355681631,87637.1355681631,15455.793845828983,103092.92941399208,103092.92941399208,103092.92941399208,127886.26381329299,103733.12324603363,63965.05012704505,44186.747909987316,24793.3343993009,0.0,68980.08230928822,21074.334239405765,1535.1288253694725,0.0,0.8868149645048409,2.8164304542675045,0.0014959080323721466,354472.4669682081,1554964.2733537927,4.38669972495566,1554964.2733537927,4.38669972495566,0.85,0.09559398329830426,4.564652377983593,1.2671132427128033,1.0,0.0,4.564652377983987,1.2847890859451372,1.2850807125068635,3.552841807202674,19316.510318377965,1969.7358749805455,2034.6934298245008,2034.6934298245008,7.596129038054688,5.054490823555792,0.5531912726786814,4.5012995508771105,3.416546527343837,3.416546527343837,0.9761561506696677,0.0,0.0,0.00022697218035914028,0.9811261021573162,0.00023133843841283003,198.99510358197628,0.0,0.0,0.0,0.0790559009083355,7.798156453510429e-05,0.000148990615824036,0.0006800903688184257,0.09559398329830798,0.08126524026696846,0.014328743031339514,0.09559397372399406,0.0812652402669653,0.014328743031338959,0.4277690804043411,0.4277690804043411,0.07542453833558165,0.0,4.9188522826971735,4.904149851538193,5.002254628673143,4.919746034967318,4.9052414992909235,5.002025545132028,24793.3343993009,21074.334239405765,0.85,0.9180165371660735,0.6939548467707309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018447196911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.470713223009,1535.1288253694725,0.4277690804043411,0.07542453833558165,6.112851554438009,3.416546527343837
4584.0,-30.086429287607103,5.054442449647651,35.00500185771235,24.098022083658748,4.996641465469298,-26.578159957543306,-40.09835795788092,1.4883721354054968,-0.09334178097992663,-5.013274283554644,40.009995332052895,47869.10467466801,15455.804868976895,15455.804868976895,63324.9095436449,87637.11635156996,87637.11635156996,15455.804868976895,103092.92122054685,103092.92122054685,103092.92122054685,127886.25836990164,103733.05274222922,63965.04106532727,44186.67964100217,24793.337149354793,0.0,68980.01679035697,21074.336576951573,1535.1289251824312,0.0,0.8868149902017919,2.8164284743301864,0.0014959080323721466,354472.52979346004,1554964.2428715564,4.386698861481833,1554964.2428715564,4.386698861481833,0.85,0.0955939325378618,4.564652377983593,1.267113078418188,1.0,0.0,4.564652377984409,1.2847890248398512,1.2850806513877078,3.552841976177821,19316.49718961617,1969.7345362194196,2034.6934298245008,2034.6934298245008,7.596134455651148,5.054442449647651,0.5532402555223497,4.501202194125302,3.416622860768524,3.416622860768524,0.9761779602195783,0.0,0.0,0.00022697218035914028,0.9811144865185129,0.00023134117728151342,198.99501052141096,0.0,0.0,0.0,0.0790559009083355,7.798246462768721e-05,0.0001489897157314531,0.0006800862602086768,0.09559393253786728,0.08126519019088094,0.014328742346986346,0.09559391550732184,0.08126519019087627,0.014328742346985522,0.4277688330131177,0.4277688330131177,0.07542453759006636,0.0,4.919066605045771,4.904399150135191,5.002270452079358,4.9199325025747385,4.905404979910315,5.002342390885872,24793.337149354793,21074.336576951573,0.85,0.9180181810639596,0.6939561180472176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017767102065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.470105373815,1535.1289251824312,0.4277688330131177,0.07542453759006636,6.112851554438009,3.416622860768524
4585.0,-30.086315744341434,5.054394117086203,35.005001518690115,24.098038987163477,4.996654986540002,-26.578056416337482,-40.09825587328521,1.4883956585360474,-0.09304283731495389,-5.013259371342248,40.00999384064286,47869.14559891844,15455.799907373756,15455.799907373756,63324.94550629219,87637.13178891141,87637.13178891141,15455.799907373756,103092.93169628517,103092.93169628517,103092.93169628517,127886.26224720471,103733.02229012968,63965.03610013657,44186.651322214566,24793.33055091953,0.0,68979.9818731341,21074.3309682816,1535.1282541772946,0.0,0.8868150714896466,2.8164262859692193,0.0014959080323721466,354472.735849476,1554964.178552798,4.3866961300321305,1554964.178552798,4.3866961300321305,0.85,0.09559387546181203,4.564652377983593,1.267112921816297,1.0,0.0,4.5646523779837604,1.2847889147960248,1.285080541318903,3.5528422804833153,19316.491519023435,1969.7339579798847,2034.6934298245008,2034.6934298245008,7.596132017149567,5.054394117086203,0.5532937879901869,4.501100329096016,3.4166990860121613,3.4166990860121613,0.9761997388606175,0.0,0.0,0.00022697218035914028,0.981102883906571,0.00023134391314331773,198.99491756411297,0.0,0.0,0.0,0.0790559009083355,7.798336627220983e-05,0.00014898881408693045,0.0006800821445148625,0.09559387546181321,0.08126513434397863,0.014328741117834581,0.09559380820928372,0.08126513434397763,0.014328741117834404,0.4277685863241549,0.4277685863241549,0.07542453945669321,0.0,4.9192909324122525,4.9046653113845196,5.002257368805772,4.920216534027304,4.905758273303604,5.0022333903621075,24793.33055091953,21074.3309682816,0.85,0.9180191671078941,0.6939570626005372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520170880622707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.469497783477,1535.1282541772946,0.4277685863241549,0.07542453945669321,6.112851554438009,3.4166990860121613
4586.0,-30.086202388219235,5.054345802561323,35.00500118914816,24.098045483138435,4.996667767814117,-26.57795311759643,-40.09815008668227,1.4884184971913277,-0.09292606052923702,-5.013246319723542,40.00999343873531,47869.16805936716,15455.797742985698,15455.797742985698,63324.96580235286,87637.10291590697,87637.10291590697,15455.797742985698,103092.90065889267,103092.90065889267,103092.90065889267,127886.23211118384,103732.9472738698,63965.012417330116,44186.594285044084,24793.331452291164,0.0,68979.92573733524,21074.33173444749,1535.1280516837983,0.0,0.8868151393641991,2.816426274860707,0.0014959080323721466,354472.9161960025,1554964.161220075,4.386693849298974,1554964.161220075,4.386693849298974,0.85,0.09559382153337007,4.564652377983593,1.2671127344435082,1.0,0.0,4.564652377984137,1.284788807954268,1.285080434452895,3.5528425759341387,19316.477549981406,1969.732533534021,2034.6934298245008,2034.6934298245008,7.596130953407957,5.054345802561323,0.5533464295755186,4.500999372985804,3.416775243105537,3.416775243105537,0.9762214980301535,0.0,0.0,0.00022697218035914028,0.9810913005658382,0.00023134664452557628,198.99482476011494,0.0,0.0,0.0,0.0790559009083355,7.798430062424032e-05,0.00014898787973489995,0.0006800778795226446,0.09559382153337563,0.08126508116677926,0.014328740366596366,0.09559380253929702,0.08126508116677453,0.014328740366595533,0.4277683413862005,0.4277683413862005,0.07542454166991082,0.0,4.919491846095809,4.904904892717752,5.002238837181096,4.920320259194284,4.905888001751919,5.00218952752499,24793.331452291164,21074.33173444749,0.85,0.9180202084224389,0.693957952950623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520164097759918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.468891457314,1535.1280516837983,0.4277683413862005,0.07542454166991082,6.112851554438009,3.416775243105537
4587.0,-30.086089182856195,5.054297533097198,35.005000875819825,24.09805676378312,4.996683404080484,-26.577849669028925,-40.09804423023013,1.4884438902532078,-0.09278076868679364,-5.013231172728765,40.00999325190972,47869.189724929565,15455.792335694936,15455.792335694936,63324.982060624505,87637.08300539109,87637.08300539109,15455.792335694936,103092.87534108602,103092.87534108602,103092.87534108602,127886.20805201096,103732.8825991852,63964.98931872368,44186.548089401695,24793.33271092494,0.0,68979.88080032663,21074.332804286198,1535.1278224387218,0.0,0.886815217123283,2.8164261335872505,0.0014959080323721466,354473.1254964063,1554964.1531630075,4.386691236424275,1554964.1531630075,4.386691236424275,0.85,0.09559376677450787,4.564652377983593,1.2671125476201999,1.0,0.0,4.5646523779839,1.284788689162735,1.2850803156343982,3.5528429044298826,19316.46550668055,1969.731305459107,2034.6934298245008,2034.6934298245008,7.5961282958622665,5.054297533097198,0.5533999571463317,4.500897575950867,3.416851325085675,3.416851325085675,0.9762432357387644,0.0,0.0,0.00022697218035914028,0.9810797327777179,0.00023134937230485537,198.99473207962893,0.0,0.0,0.0,0.0790559009083355,7.798523560356805e-05,0.00014898694475557224,0.0006800736116670329,0.09559376677451287,0.08126502729266437,0.014328739481848495,0.09559379185096498,0.08126502729266012,0.014328739481847746,0.42776809641397884,0.42776809641397884,0.07542454382114555,0.0,4.919677810151882,4.9051309189976,5.002197443899604,4.920450404041958,4.906063786136485,5.00206067186997,24793.33271092494,21074.332804286198,0.85,0.9180210421634224,0.6939587191154278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015732608305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.468285166817,1535.1278224387218,0.42776809641397884,0.07542454382114555,6.112851554438009,3.416851325085675
4588.0,-30.08597614994344,5.054249254815537,35.00500056903971,24.098074191156797,4.996693456880588,-26.577746934044725,-40.097942285332806,1.4884642409818654,-0.09239894046396557,-5.013220301536628,40.009992815983956,47869.22886225958,15455.793393799377,15455.793393799377,63325.02225605896,87637.11692368053,87637.11692368053,15455.793393799377,103092.91031747991,103092.91031747991,103092.91031747991,127886.24453458525,103732.86927058813,63964.98120916704,44186.54229046787,24793.334217105334,0.0,68979.87650757321,21074.334084539532,1535.1277108680608,0.0,0.8868152740248044,2.816422383965131,0.0014959080323721466,354473.27571404586,1554964.134363212,4.3866893244093355,1554964.134363212,4.3866893244093355,0.85,0.09559371356714819,4.564652377983593,1.267112400908955,1.0,0.0,4.564652377984193,1.284788593959807,1.2850802204098606,3.552843167695799,19316.463024715536,1969.7310523691106,2034.6934298245008,2034.6934298245008,7.596128815893651,5.054249254815537,0.5534515004519465,4.500797754363591,3.416927340134933,3.416927340134933,0.9762649543242665,0.0,0.0,0.00022697218035914028,0.981068182758052,0.00023135209595836567,198.994639540413,0.0,0.0,0.0,0.0790559009083355,7.798613604380236e-05,0.00014898604431533793,0.0006800695014703761,0.09559371356715259,0.08126497495183883,0.014328738615313754,0.09559366376914573,0.08126497495183509,0.014328738615313094,0.4277678507517243,0.4277678507517243,0.07542454452349905,0.0,4.919902396514999,4.905398927697547,5.002175610115501,4.920821361072683,4.906491606977511,5.002108945855923,24793.334217105334,21074.334084539532,0.85,0.9180216820061513,0.6939593296749971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520150563418546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.467679634648,1535.1277108680608,0.4277678507517243,0.07542454452349905,6.112851554438009,3.416927340134933
4589.0,-30.085863280406386,5.054201029175767,35.0050002695592,24.098085436876886,4.996709422509066,-26.57764375476869,-40.09784027058629,1.4884898968713773,-0.09226181266711819,-5.013204642062705,40.009992415041076,47869.266944175084,15455.787076772463,15455.787076772463,63325.054020947544,87637.09528925388,87637.09528925388,15455.787076772463,103092.88236602634,103092.88236602634,103092.88236602634,127886.21625277108,103732.80317725295,63964.974832174135,44186.47593897646,24793.333886744735,0.0,68979.8098257212,21074.333803733025,1535.127378192705,0.0,0.8868153551670453,2.8164224098445456,0.0014959080323721466,354473.49209603475,1554964.1170720952,4.386686597853757,1554964.1170720952,4.386686597853757,0.85,0.09559365818849265,4.564652377983593,1.2671122096898033,1.0,0.0,4.564652377983712,1.2847884739387778,1.2850801003615886,3.5528434995915954,19316.45071724275,1969.7297973561565,2034.6934298245008,2034.6934298245008,7.59612571123581,5.054201029175767,0.5535051301155276,4.500695899060239,3.417003272075127,3.417003272075127,0.9762866491643221,0.0,0.0,0.00022697218035914028,0.9810566495789392,0.0002313548157046331,198.99454713503744,0.0,0.0,0.0,0.0790559009083355,7.798703711061003e-05,0.00014898514324853025,0.0006800653884136298,0.09559365818849713,0.08126492082629105,0.014328737362206086,0.09559365267823675,0.08126492082628724,0.014328737362205416,0.42776760723506113,0.42776760723506113,0.07542454522576153,0.0,4.920104540559009,4.905645147391169,5.002127628243159,4.920942829395585,4.906659761870344,5.001965476278656,24793.333886744735,21074.333803733025,0.85,0.9180230299407827,0.6939605525894852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143811062167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.46707442124,1535.127378192705,0.42776760723506113,0.07542454522576153,6.112851554438009,3.417003272075127
4590.0,-30.085750634762164,5.054152765379844,35.00499996676959,24.098092910740547,4.996716179357483,-26.577541697935768,-40.09773839553816,1.4885072425310895,-0.09199763289501561,-5.013196171606812,40.00999171969445,47869.30477125032,15455.791655510713,15455.791655510713,63325.09642676103,87637.09850369573,87637.09850369573,15455.791655510713,103092.89015920644,103092.89015920644,103092.89015920644,127886.22498458516,103732.75781023833,63964.96407779316,44186.43748049463,24793.334825378726,0.0,68979.77230587335,21074.334601571918,1535.1272855784018,0.0,0.8868154007905242,2.8164199263538734,0.0014959080323721466,354473.609140501,1554964.087084478,4.386685064805895,1554964.087084478,4.386685064805895,0.85,0.09559360610341805,4.564652377983593,1.2671120646269993,1.0,0.0,4.564652377984968,1.284788392793916,1.2850800191983083,3.5528437239826283,19316.44226929114,1969.728935904834,2034.6934298245008,2034.6934298245008,7.596127961569045,5.054152765379844,0.5535554592783702,4.500597306101474,3.4170791394318223,3.4170791394318223,0.9763083255519492,0.0,0.0,0.00022697218035914028,0.9810451394233479,0.00023135753008526506,198.99445491304667,0.0,0.0,0.0,0.0790559009083355,7.798793695310738e-05,0.00014898424340603291,0.0006800612809454345,0.0955936061034205,0.08126486977551697,0.014328736327903538,0.09559356753557546,0.08126486977551488,0.01432873632790317,0.4277673642916771,0.4277673642916771,0.07542454432707801,0.0,4.92032012793959,4.905899728625229,5.002121925386234,4.921198538711792,4.906934139520843,5.0021152199560674,24793.334825378726,21074.334601571918,0.85,0.9180241440340207,0.6939614784314739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013706847179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.466469702633,1535.1272855784018,0.4277673642916771,0.07542454432707801,6.112851554438009,3.4170791394318223
4591.0,-30.085638108586632,5.054104577780101,35.00499966704141,24.098109115753346,4.9967341495322914,-26.577438627203886,-40.09763641571624,1.4885346681495164,-0.09181233479472439,-5.013178761954624,40.009991203286674,47869.341352352945,15455.782511969232,15455.782511969232,63325.12386432217,87637.09036891467,87637.09036891467,15455.782511969232,103092.8728808839,103092.8728808839,103092.8728808839,127886.20584640124,103732.70629389114,63964.95727732918,44186.38779617995,24793.332965517347,0.0,68979.7207616973,21074.333020689744,1535.1268261144178,0.0,0.8868154912573352,2.8164195234166094,0.0014959080323721466,354473.8497065671,1554964.0648138062,4.386682024925119,1554964.0648138062,4.386682024925119,0.85,0.09559354983636367,4.564652377983593,1.2671118915406985,1.0,0.0,4.564652377984174,1.2847882644939443,1.2850798908692145,3.552844078772411,19316.432676250643,1969.7279576869414,2034.6934298245008,2034.6934298245008,7.596123467751279,5.054104577780101,0.5536097349666402,4.500494842813461,3.417154914902012,3.417154914902012,0.9763299756862891,0.0,0.0,0.00022697218035914028,0.9810336416205174,0.00023136024161640061,198.9943627889492,0.0,0.0,0.0,0.0790559009083355,7.798883773066485e-05,0.00014898334262847544,0.0006800571692090147,0.09559354983636817,0.0812648149995666,0.014328734836801575,0.09559353499989258,0.08126481499956277,0.0143287348368009,0.4277671224783297,0.4277671224783297,0.0754245446805767,0.0,4.920522780330202,4.906147054995699,5.002071058908427,4.92136642715991,4.907169419548495,5.001900696334587,24793.332965517347,21074.333020689744,0.85,0.9180252277780315,0.6939625273016992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520130339262542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.465864261025,1535.1268261144178,0.4277671224783297,0.0754245446805767,6.112851554438009,3.417154914902012
4592.0,-30.085525785335975,5.054056308495272,35.004999356140424,24.098106775805377,4.996736305602691,-26.57733732063328,-40.0975346454419,1.4885478409000235,-0.09163417259941298,-5.0131738225694304,40.009990278396494,47869.37821644667,15455.792314179467,15455.792314179467,63325.170530626136,87637.06981158932,87637.06981158932,15455.792314179467,103092.86212576879,103092.86212576879,103092.86212576879,127886.19615859864,103732.63519204757,63964.94359690504,44186.32399460281,24793.334032829847,0.0,68979.65802743266,21074.33392790537,1535.1268191768618,0.0,0.886815519742393,2.8164177583048966,0.0014959080323721466,354473.9179588708,1554964.0249268648,4.38668106776557,1554964.0249268648,4.38668106776557,0.85,0.09559349957239266,4.564652377983593,1.2671117250481623,1.0,0.0,4.564652377982038,1.28478820287042,1.2850798292317027,3.5528442491808665,19316.419436125867,1969.7266075699517,2034.6934298245008,2034.6934298245008,7.596128285287962,5.054056308495272,0.5536583321607678,4.500397976334504,3.4172306329183892,3.4172306329183892,0.9763516094052541,0.0,0.0,0.00022697218035914028,0.9810221646972994,0.00023136294828687585,198.99427083106943,0.0,0.0,0.0,0.0790559009083355,7.79897366668996e-05,0.0001489824436922407,0.0006800530658775932,0.09559349957239695,0.08126476562625366,0.014328733946143288,0.09559347772784786,0.08126476562625001,0.014328733946142645,0.427766881298604,0.427766881298604,0.07542454329209293,0.0,4.920724283112122,4.906380212090255,5.00209291651646,4.921539649970043,4.907322221471588,5.002189738869845,24793.334032829847,21074.33392790537,0.85,0.9180267392082783,0.6939636928528901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520123617196325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.465260180918,1535.1268191768618,0.427766881298604,0.07542454329209293,6.112851554438009,3.4172306329183892
4593.0,-30.085413575385115,5.0540081424485335,35.004999040670214,24.098122666496806,4.996756438299372,-26.577234318225592,-40.09742889376355,1.4885771811398516,-0.09150325177915875,-5.0131544112968465,40.00998952350597,47869.39562156778,15455.779925608678,15455.779925608678,63325.17554717646,87637.0502049926,87637.0502049926,15455.779925608678,103092.83013060127,103092.83013060127,103092.83013060127,127886.15999605345,103732.57334125155,63964.918757826876,44186.28287047186,24793.329865452175,0.0,68979.61273592403,21074.33038563435,1535.1261801542562,0.0,0.8868156212587468,2.8164183038223705,0.0014959080323721466,354474.1861834613,1554963.9923713512,4.386677656596878,1554963.9923713512,4.386677656596878,0.85,0.09559344214717645,4.564652377983593,1.267111521190964,1.0,0.0,4.564652377984025,1.2847880656136865,1.285079691943814,3.5528446287390283,19316.40791867125,1969.7254331164315,2034.6934298245008,2034.6934298245008,7.5961221966209385,5.0540081424485335,0.5537133514249533,4.50029479102358,3.417306245980433,3.417306245980433,0.9763732131372665,0.0,0.0,0.00022697218035914028,0.9810106994953962,0.00023136565225627843,198.99417896603194,0.0,0.0,0.0,0.0790559009083355,7.799067078100052e-05,0.00014898150957813976,0.000680048801971441,0.09559344214718367,0.08126470967778514,0.014328732469398529,0.095593467393981,0.081264709677779,0.014328732469397448,0.4277666399310572,0.4277666399310572,0.07542454488804007,0.0,4.920902290831577,4.906598215423287,5.00204394932598,4.921651159517694,4.907507088017212,5.001884989808502,24793.329865452175,21074.33038563435,0.85,0.9180274147030288,0.6939644008270546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116907258602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.464655786418,1535.1261801542562,0.4277666399310572,0.07542454488804007,6.112851554438009,3.417306245980433
4594.0,-30.085301577204653,5.053959949611564,35.00499874376985,24.098135099653177,4.9967649425045355,-26.577132669386824,-40.09732712348921,1.4885960346866858,-0.09118587492463348,-5.013145231808314,40.00998943345531,47869.430758516326,15455.783140436346,15455.783140436346,63325.21389895267,87637.06831106497,87637.06831106497,15455.783140436346,103092.85145150131,103092.85145150131,103092.85145150131,127886.1856004564,103732.54396455412,63964.906412005446,44186.263947276304,24793.33414895509,0.0,68979.59809623139,21074.33402661183,1535.1262646706346,0.0,0.8868156682987918,2.8164152039046435,0.0014959080323721466,354474.3130255122,1554963.9884878143,4.386676075949968,1554963.9884878143,4.386676075949968,0.8500000000000001,0.09559339087037795,4.564652377983593,1.2671113519510255,1.0,0.0,4.564652377984751,1.2847879774148232,1.285079603724931,3.552844872636748,19316.40244833293,1969.7248752971639,2034.6934298245008,2034.6934298245008,7.596123776626858,5.053959949611564,0.5537637312281039,4.5001962183834605,3.4173818097371584,3.4173818097371584,0.9763948027820453,0.0,0.0,0.00022697218035914028,0.9809992560755358,0.00023136835115159727,198.99408727445308,0.0,0.0,0.0,0.0790559009083355,7.799156973676866e-05,0.00014898061062237162,0.0006800446985508562,0.09559339087037996,0.0812646592360699,0.014328731634310057,0.09559337251164308,0.0812646592360682,0.014328731634309758,0.4277663976493633,0.4277663976493633,0.07542454458939923,0.0,4.921110222476273,4.906845213514089,5.002030180328518,4.92195935688369,4.907850638163438,5.0019925584817315,24793.33414895509,21074.33402661183,0.85,0.9180281655252549,0.6939650574904062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011020409535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.464052866255,1535.1262646706346,0.4277663976493633,0.07542454458939923,6.112851554438009,3.4173818097371584
4595.0,-30.085189720790193,5.053911802944294,35.0049984457539,24.098146554920845,4.996779669962379,-26.577030525737143,-40.09722524844108,1.488620474909307,-0.09102127097861512,-5.013130375845705,40.00998880715923,47869.46490442851,15455.777600072433,15455.777600072433,63325.242504500944,87637.05334162495,87637.05334162495,15455.777600072433,103092.83094169738,103092.83094169738,103092.83094169738,127886.1636340036,103732.48443295865,63964.895995761945,44186.209374663005,24793.332692306234,0.0,68979.54206696924,21074.3327884603,1535.1258859371753,0.0,0.8868157461676858,2.8164147748318986,0.0014959080323721466,354474.51830508217,1554963.9614780843,4.386673459387533,1554963.9614780843,4.386673459387533,0.85,0.09559333595573317,4.564652377983593,1.267111180513166,1.0,0.0,4.564652377983373,1.2847878630809249,1.2850794893650805,3.5528451888061454,19316.391362744816,1969.7237448817707,2034.6934298245008,2034.6934298245008,7.596121053679104,5.053911802944294,0.5538165856481791,4.500095217296115,3.417457285135421,3.417457285135421,0.9764163671815488,0.0,0.0,0.00022697218035914028,0.9809878272843503,0.00023137104665963388,198.99399569902064,0.0,0.0,0.0,0.0790559009083355,7.79924696276174e-05,0.00014897971073152288,0.0006800405908619537,0.09559333595573828,0.08126460564039885,0.014328730315339438,0.09559334275807074,0.0812646056403945,0.014328730315338675,0.42776615654070266,0.42776615654070266,0.07542454487780027,0.0,4.921304361350167,4.907080128183225,5.001992920196585,4.922109104867104,4.908047997240772,5.001872127242848,24793.332692306234,21074.3327884603,0.85,0.9180293258981224,0.6939661161849136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520103513588938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.46344944396,1535.1258859371753,0.42776615654070266,0.07542454487780027,6.112851554438009,3.417457285135421
4596.0,-30.08507807500476,5.0538636263007675,35.004998143124446,24.098153958935313,4.996786867705973,-26.576929324682293,-40.09712351309133,1.4886381173835401,-0.09077115718935147,-5.0131215566166425,40.00998807674869,47869.4987325832,15455.781197223225,15455.781197223225,63325.27992980642,87637.05429292523,87637.05429292523,15455.781197223225,103092.83549014846,103092.83549014846,103092.83549014846,127886.16868136008,103732.43746384446,63964.88190350256,44186.17284482433,24793.333191211623,0.0,68979.50603603595,21074.33321252988,1535.125759406592,0.0,0.8868157936928721,2.8164125169863827,0.0014959080323721466,354474.64016916195,1554963.9299783001,4.386671862439136,1554963.9299783001,4.386671862439136,0.8500000000000001,0.09559328408437248,4.564652377983593,1.2671110305050393,1.0,0.0,4.564652377982577,1.2847877805476116,1.2850794068130336,3.5528454170369,19316.382616460596,1969.7228530089885,2034.6934298245008,2034.6934298245008,7.596122821587101,5.0538636263007675,0.5538666577931899,4.499996968507578,3.4175326941401467,3.4175326941401467,0.9764379126114705,0.0,0.0,0.00022697218035914028,0.9809764201571359,0.00023137373712079967,198.99390429611165,0.0,0.0,0.0,0.0790559009083355,7.799336829405083e-05,0.00014897881206508946,0.0006800364887620813,0.09559328408437613,0.08126455479817396,0.014328729286202171,0.09559326336718808,0.08126455479817085,0.014328729286201623,0.42776591580207307,0.42776591580207307,0.07542454420152665,0.0,4.921510224112751,4.9073227929532095,5.001989931934872,4.922350399427273,4.908310200293897,5.00199474799922,24793.333191211623,21074.33321252988,0.85,0.9180303479808093,0.6939669690817363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520096831557445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.462846914888,1535.125759406592,0.42776591580207307,0.07542454420152665,6.112851554438009,3.4175326941401467
