time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4597.0,-30.084966572162074,5.053815474044209,35.004997826648165,24.098165868222736,4.996798853576904,-26.576827773407896,-40.09702174281699,1.4886600548227313,-0.09054110385733338,-5.013108536999858,40.0099870681694,47869.53166381032,15455.778270786966,15455.778270786966,63325.30993459729,87637.05392825442,87637.05392825442,15455.778270786966,103092.83219904138,103092.83219904138,103092.83219904138,127886.16235199926,103732.39144138763,63964.86917694366,44186.13584938219,24793.330152957875,0.0,68979.46600234006,21074.330630014192,1535.1253332869371,0.0,0.8868158636007453,2.8164110132425355,0.0014959080323721466,354474.82007424504,1554963.886482172,4.386669513384572,1554963.886482172,4.386669513384572,0.85,0.09559322988057191,4.564652377983593,1.2671108579682189,1.0,0.0,4.56465237798419,1.284787677922024,1.2850793041641517,3.552845700829199,19316.374046456778,1969.7219791118048,2034.6934298245008,2034.6934298245008,7.596121383318212,5.053815474044209,0.5539185317466746,4.499896942297535,3.41760801385759,3.41760801385759,0.9764594325307401,0.0,0.0,0.00022697218035914028,0.9809650277775409,0.0002313764241660734,198.99381301031173,0.0,0.0,0.0,0.0790559009083355,7.799426727856504e-05,0.00014897791308057524,0.0006800323852102808,0.09559322988057561,0.08126450179226982,0.01432872808830579,0.09559319332876867,0.08126450179226667,0.014328728088305234,0.4277656759862509,0.4277656759862509,0.07542454480783334,0.0,4.921716725728459,4.907568241205922,5.001975413679986,4.922567433142547,4.90857475819854,5.001942096495725,24793.330152957875,21074.330630014192,0.85,0.9180313157606792,0.6939678492464176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520090162114556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.462243894764,1535.1253332869371,0.4277656759862509,0.07542454480783334,6.112851554438009,3.41760801385759
4598.0,-30.084855202848214,5.053767390655659,35.00499753287176,24.09817686947065,4.996816548783336,-26.576725771379927,-40.09691990269346,1.4886871173150371,-0.09045281087514923,-5.013092032107065,40.00998709640366,47869.56367211338,15455.770006626117,15455.770006626117,63325.333678739495,87637.02321967423,87637.02321967423,15455.770006626117,103092.79322630035,103092.79322630035,103092.79322630035,127886.12517179026,103732.31775570888,63964.85820814787,44186.066163956675,24793.33194548992,0.0,68979.3981094466,21074.332153666433,1535.1251013559024,0.0,0.8868159474910016,2.816411779740058,0.0014959080323721466,354475.048138981,1554963.8876998082,4.386666694492259,1554963.8876998082,4.386666694492259,0.85,0.09559317566610957,4.564652377983593,1.2671106903767217,1.0,0.0,4.564652377984005,1.284787551320936,1.285079177534327,3.5528460509214232,19316.36032518695,1969.720579931674,2034.6934298245008,2034.6934298245008,7.596117321693633,5.053767390655659,0.553971928154052,4.499795462501607,3.4176832606373626,3.4176832606373626,0.9764809316106751,0.0,0.0,0.00022697218035914028,0.9809536491832106,0.00023137910802220705,198.99372183391358,0.0,0.0,0.0,0.0790559009083355,7.799516688967885e-05,0.00014897701346946145,0.0006800282787982709,0.09559317566611628,0.08126444875532307,0.014328726910793208,0.09559321394519237,0.08126444875531737,0.014328726910792202,0.4277654372393158,0.4277654372393158,0.07542454573872585,0.0,4.921894960891905,4.907787153136724,5.001922813013039,4.922639221231918,4.908694142163142,5.001743793245112,24793.33194548992,21074.332153666433,0.85,0.9180325635527284,0.6939689963104756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083501216827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.461641732545,1535.1251013559024,0.4277654372393158,0.07542454573872585,6.112851554438009,3.4176832606373626
4599.0,-30.084743977525783,5.053719271915935,35.00499724446038,24.09818434333431,4.996823505982494,-26.576624972808734,-40.096818237192906,1.4887045012654663,-0.0901986117303295,-5.013083757963376,40.009986665117935,47869.59584791734,15455.774248766866,15455.774248766866,63325.37009668421,87637.02548390497,87637.02548390497,15455.774248766866,103092.79973267185,103092.79973267185,103092.79973267185,127886.1341735498,103732.27218201436,63964.842546027,44186.03292887485,24793.334440877956,0.0,68979.3673697528,21074.334274746263,1535.125101730556,0.0,0.886815991159178,2.8164094045709303,0.0014959080323721466,354475.16247120535,1554963.8691001213,4.386665227148133,1554963.8691001213,4.386665227148133,0.85,0.09559312474836129,4.564652377983593,1.2671105447644369,1.0,0.0,4.564652377983784,1.2847874699970627,1.2850790961919947,3.552846275807802,19316.351838748746,1969.7197145558114,2034.6934298245008,2034.6934298245008,7.596119406597765,5.053719271915935,0.554021565427889,4.499697706488046,3.417758447938557,3.417758447938557,0.9765024136967305,0.0,0.0,0.00022697218035914028,0.9809422854425629,0.00023138178843696119,198.99363077548247,0.0,0.0,0.0,0.0790559009083355,7.799606496781871e-05,0.00014897611539132157,0.000680024179383754,0.095593124748364,0.08126439883684139,0.014328725911522611,0.09559313805889404,0.08126439883683909,0.014328725911522204,0.42776519790125234,0.42776519790125234,0.07542454460927518,0.0,4.922089860029644,4.9080183204443415,5.001911892156272,4.922885146233057,4.9089587028553865,5.001883941378367,24793.334440877956,21074.334274746263,0.85,0.9180335006153181,0.6939697720235687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520076848301873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.461040612061,1535.125101730556,0.42776519790125234,0.07542454460927518,6.112851554438009,3.417758447938557
4600.0,-30.084632986030737,5.053671133525757,35.00499692438697,24.098197055887454,4.996830420300753,-26.576524388922223,-40.09672037847338,1.4887218231922081,-0.08984493844917552,-5.013074350531277,40.00998516606585,47869.644870601114,15455.776606821415,15455.776606821415,63325.421477422526,87637.05212444835,87637.05212444835,15455.776606821415,103092.82873126976,103092.82873126976,103092.82873126976,127886.15862225185,103732.25107245971,63964.84381861247,44186.00805983027,24793.329890982095,0.0,68979.33795081236,21074.33040733478,1535.124674130963,0.0,0.8868160444605943,2.816405854236517,0.0014959080323721466,354475.2924632592,1554963.8044518009,4.38666343610668,1554963.8044518009,4.38666343610668,0.85,0.09559307175576331,4.564652377983593,1.2671104002511129,1.0,0.0,4.564652377983811,1.2847873889633532,1.2850790151398919,3.5528464998918143,19316.347907864212,1969.7193137171423,2034.6934298245008,2034.6934298245008,7.596120565521523,5.053671133525757,0.5540716077162786,4.4995995258094785,3.4178335444365,3.4178335444365,0.976523869839,0.0,0.0,0.00022697218035914028,0.9809309457332895,0.0002313844632452374,198.99353990856525,0.0,0.0,0.0,0.0790559009083355,7.799692942719074e-05,0.00014897525093194954,0.0006800202334272258,0.09559307175576837,0.08126434702987853,0.014328724725889834,0.09559299667394844,0.08126434702987424,0.014328724725889077,0.42776495897972033,0.42776495897972033,0.07542454432505802,0.0,4.9223142020101704,4.908280578232848,5.001921065495651,4.923229412082094,4.909347475181107,5.001975646362894,24793.329890982095,21074.33040733478,0.85,0.918034637018095,0.6939707786806522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007020399468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.460440319259,1535.124674130963,0.42776495897972033,0.07542454432505802,6.112851554438009,3.4178335444365
4601.0,-30.084522106896255,5.0536230912950915,35.00499661768599,24.09821298150348,4.996850196495295,-26.57642261992414,-40.09661480141801,1.488750709523164,-0.08971168330731416,-5.013055865930296,40.00998491542349,47869.65701805779,15455.765067679915,15455.765067679915,63325.42208573771,87637.0345209891,87637.0345209891,15455.765067679915,103092.799588669,103092.799588669,103092.799588669,127886.12863374196,103732.19167170335,63964.81416877203,44185.97500325702,24793.329045072947,0.0,68979.30404832997,21074.329688312006,1535.124246352649,0.0,0.8868161394350573,2.8164062608943627,0.0014959080323721466,354475.5478838923,1554963.7936425654,4.3866602447621865,1554963.7936425654,4.3866602447621865,0.85,0.09559301655605698,4.564652377983593,1.2671102035371584,1.0,0.0,4.564652377984022,1.2847872538302243,1.28507887997609,3.5528468735780123,19316.3368466401,1969.718185786186,2034.6934298245008,2034.6934298245008,7.5961148943273615,5.0536230912950915,0.5541256742349328,4.499497417060159,3.417908554808656,3.417908554808656,0.9765453013739017,0.0,0.0,0.00022697218035914028,0.9809196176447916,0.00023138713537415554,198.99344913371863,0.0,0.0,0.0,0.0790559009083355,7.799786207833872e-05,0.00014897431828080158,0.0006800159761989455,0.0955930165560654,0.08126429310932477,0.014328723446740629,0.09559299407616934,0.08126429310931761,0.014328723446739366,0.42776472243168084,0.42776472243168084,0.07542454592879498,0.0,4.92251318209361,4.908524017342131,5.001867751483076,4.923344182622998,4.90953287498229,5.001689642548342,24793.329045072947,21074.329688312006,0.85,0.9180350970396729,0.6939712958617005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063573661777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.459839049625,1535.124246352649,0.42776472243168084,0.07542454592879498,6.112851554438009,3.417908554808656
4602.0,-30.084411445618496,5.053574969060293,35.0049963094615,24.09821591516959,4.996852400701773,-26.57632280432067,-40.096517047472275,1.4887637594039351,-0.08944397182244757,-5.013051273141519,40.00998425764493,47869.70505427394,15455.77466817586,15455.77466817586,63325.479722449796,87637.0379716543,87637.0379716543,15455.77466817586,103092.81263983015,103092.81263983015,103092.81263983015,127886.14429841138,103732.14536242504,63964.81244504457,44185.92546375608,24793.33165858123,0.0,68979.25712233731,21074.331909794048,1535.1243374440962,0.0,0.8868161651890506,2.816403278327696,0.0014959080323721466,354475.611347174,1554963.7652751196,4.386659379373171,1554963.7652751196,4.386659379373171,0.85,0.09559296809916552,4.564652377983593,1.2671100810030476,1.0,0.0,4.56465237798391,1.2847871927815937,1.2850788189136022,3.552847042396971,19316.32822322625,1969.7173064426945,2034.6934298245008,2034.6934298245008,7.596119612726609,5.053574969060293,0.5541734347820437,4.499401534278249,3.4179835139582813,3.4179835139582813,0.9765667182737946,0.0,0.0,0.00022697218035914028,0.9809083119545599,0.0002313898022811888,198.99335853731012,0.0,0.0,0.0,0.0790559009083355,7.799872563055675e-05,0.00014897345472858353,0.0006800120343832599,0.09559296809916484,0.0812642453147295,0.014328722784435343,0.09559290129186133,0.08126424531473007,0.014328722784435444,0.42776448681560736,0.42776448681560736,0.07542454525811144,0.0,4.9227302661586805,4.908776158800947,5.001885886764001,4.923607301319066,4.909793448231994,5.001967160727418,24793.33165858123,21074.331909794048,0.85,0.9180365571368748,0.6939724643507716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520056950047038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.45923922875,1535.1243374440962,0.42776448681560736,0.07542454525811144,6.112851554438009,3.4179835139582813
4603.0,-30.08430096487934,5.053526891493727,35.00499597669666,24.09822764983403,4.996865586404345,-26.576222052934092,-40.096415381971724,1.4887866744591016,-0.08924987573777798,-5.013036976265306,40.00998292640233,47869.73384606531,15455.769307987895,15455.769307987895,63325.50315405321,87637.03131063315,87637.03131063315,15455.769307987895,103092.80061862104,103092.80061862104,103092.80061862104,127886.12655129959,103732.09406314333,63964.79659857546,44185.886071742076,24793.32593267854,0.0,68979.21200442061,21074.32704277676,1535.1237261458446,0.0,0.8868162427648638,2.816402396363288,0.0014959080323721466,354475.8089018588,1554963.7078637772,4.3866567726608645,1554963.7078637772,4.3866567726608645,0.85,0.09559291398074082,4.564652377983593,1.2671098925312982,1.0,0.0,4.564652377984496,1.2847870855827168,1.285078711690393,3.5528473388361377,19316.31867060628,1969.7163323465486,2034.6934298245008,2034.6934298245008,7.596116978330741,5.053526891493727,0.5542254538014024,4.499301437692324,3.4180583689029422,3.4180583689029422,0.9765881054008406,0.0,0.0,0.00022697218035914028,0.9808970248492344,0.00023139246486554113,198.99326808878772,0.0,0.0,0.0,0.0790559009083355,7.799962374658023e-05,0.00014897255661256006,0.0006800079347958176,0.09559291398074785,0.08126419234768939,0.014328721633058455,0.09559284165302198,0.08126419234768342,0.014328721633057406,0.427764252635342,0.427764252635342,0.07542454706693932,0.0,4.9229362075409995,4.909020767392519,5.001872396436681,4.923787100527534,4.910026351506417,5.001845619503001,24793.32593267854,21074.32704277676,0.85,0.9180374972969382,0.6939733356623083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050339452486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.458638739452,1535.1237261458446,0.427764252635342,0.07542454706693932,6.112851554438009,3.4180583689029422
4604.0,-30.08419063908377,5.053478823870365,35.00499565153253,24.098234495054953,4.996876645382312,-26.576121653723636,-40.09631375139577,1.4888076600222018,-0.08910444470484435,-5.01302543877183,40.00998248226221,47869.76216925786,15455.768114803372,15455.768114803372,63325.530284061235,87637.01183987207,87637.01183987207,15455.768114803372,103092.77995467544,103092.77995467544,103092.77995467544,127886.1067864374,103732.0290492191,63964.77937860489,44185.83296734912,24793.32683176197,0.0,68979.15979911109,21074.327806997673,1535.123557037593,0.0,0.8868163030864393,2.816401831881817,0.0014959080323721466,354475.9683273695,1554963.6887097314,4.386654745727853,1554963.6887097314,4.386654745727853,0.85,0.0955928629633284,4.564652377983593,1.2671096886741,1.0,0.0,4.564652377985025,1.2847869874102091,1.2850786134956016,3.5528476103145508,19316.306564134415,1969.7150978299844,2034.6934298245008,2034.6934298245008,7.596116391910934,5.053478823870365,0.5542761775240388,4.499202646346326,3.4181331571187954,3.4181331571187954,0.9766094734625129,0.0,0.0,0.00022697218035914028,0.9808857537132998,0.0002313951237439231,198.9931777671967,0.0,0.0,0.0,0.0790559009083355,7.800052156363532e-05,0.00014897165879550496,0.0006800038365730621,0.09559286296332681,0.08126414202886233,0.014328720934464478,0.09559281846550494,0.08126414202886369,0.014328720934464717,0.4277640193148235,0.4277640193148235,0.07542454895284627,0.0,4.923128787493397,4.9092496448486145,5.001858990239668,4.923920994066975,4.910187064603974,5.00182730307273,24793.32683176197,21074.327806997673,0.85,0.9180385854000688,0.6939742714853239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520043739648811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.458038322073,1535.123557037593,0.4277640193148235,0.07542454895284627,6.112851554438009,3.4181331571187954
4605.0,-30.08408044430542,5.053430837250772,35.00499535162302,24.09825063021856,4.996895250310289,-26.576020617798587,-40.09621205097062,1.4888354238034522,-0.08894676715436844,-5.013008329861995,40.00998256753215,47869.78945307132,15455.758394351064,15455.758394351064,63325.54784742238,87637.00051905177,87637.00051905177,15455.758394351064,103092.75891340284,103092.75891340284,103092.75891340284,127886.08741716076,103731.97570758851,63964.764641608075,44185.7900733116,24793.32850375792,0.0,68979.11857706952,21074.32922819423,1535.1233053179078,0.0,0.8868163898437028,2.8164017569227133,0.0014959080323721466,354476.2047390206,1554963.6923870922,4.386651830499928,1554963.6923870922,4.386651830499928,0.85,0.09559280971053781,4.564652377983593,1.2671095100929963,1.0,0.0,4.564652377984586,1.2847868575285601,1.2850784835844717,3.552847969478955,19316.29663120147,1969.7140849527075,2034.6934298245008,2034.6934298245008,7.596111614556192,5.053430837250772,0.5543293586571147,4.499101478593658,3.418207868204904,3.418207868204904,0.9766308194871155,0.0,0.0,0.00022697218035914028,0.9808744961018373,0.0002313977794928571,198.99308755294885,0.0,0.0,0.0,0.0790559009083355,7.800142000731056e-05,0.00014897076035182973,0.0006799997354900035,0.09559280971054712,0.0812640897974657,0.014328719913081416,0.09559280959843408,0.08126408979745779,0.014328719913080023,0.42776378589081926,0.42776378589081926,0.07542455089652683,0.0,4.923308848943805,4.9094722548650225,5.001797599372651,4.924061562707607,4.910395183966614,5.001584567232669,24793.32850375792,21074.32922819423,0.85,0.9180393886400495,0.6939750817428465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037149107008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.457438483349,1535.1233053179078,0.42776378589081926,0.07542455089652683,6.112851554438009,3.418207868204904
4606.0,-30.083970442675362,5.053382838411054,35.004995070860836,24.098257719911658,4.996904647617567,-26.575920676537997,-40.096110525168456,1.4888548814802032,-0.08875886694158908,-5.012998565848781,40.009982525421236,47869.81660398314,15455.759860766151,15455.759860766151,63325.57646474929,87636.9899090827,87636.9899090827,15455.759860766151,103092.74976984884,103092.74976984884,103092.74976984884,127886.08234201746,103731.9189406536,63964.74563555418,44185.74811677713,24793.332572168612,0.0,68979.08068894575,21074.33268634332,1535.1233595706515,0.0,0.8868164396844972,2.8164004271733503,0.0014959080323721466,354476.33965863,1554963.690571014,4.386650155743779,1554963.690571014,4.386650155743779,0.85,0.09559275969192935,4.564652377983593,1.2671093309624122,1.0,0.0,4.564652377982171,1.2847867665036852,1.2850783925389355,3.5528482211919634,19316.286060430535,1969.7130070340572,2034.6934298245008,2034.6934298245008,7.596112335261862,5.053382838411054,0.5543791934931237,4.499003644917931,3.4182825236144447,3.4182825236144447,0.976652149604127,0.0,0.0,0.00022697218035914028,0.980863258361606,0.00023140043061482937,198.9929974969092,0.0,0.0,0.0,0.0790559009083355,7.800231691787094e-05,0.00014896986344126935,0.0006799956414050811,0.0955927596919327,0.08126404077072817,0.01432871892120454,0.09559277321562794,0.08126404077072531,0.014328718921204036,0.4277635521563868,0.4277635521563868,0.07542454996641884,0.0,4.923491314868841,4.909692768521211,5.0017641527408045,4.924239698907172,4.910593365502109,5.001648931707507,24793.332572168612,21074.33268634332,0.85,0.918040307760981,0.6939758565331898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520030566397768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.456839697437,1535.1233595706515,0.4277635521563868,0.07542454996641884,6.112851554438009,3.4182825236144447
4607.0,-30.083860611379777,5.053334867137634,35.00499478634843,24.098269594274484,4.996916946840832,-26.575820598332815,-40.09601277122272,1.488876933793857,-0.0885419414386206,-5.012985733282709,40.00998185466214,47869.8606511147,15455.756552810382,15455.756552810382,63325.61720392508,87636.98801374384,87636.98801374384,15455.756552810382,103092.74456655423,103092.74456655423,103092.74456655423,127886.07603618073,103731.87229814539,63964.744935516115,44185.69706958808,24793.331469626504,0.0,68979.02853921459,21074.33174918253,1535.1230476068574,0.0,0.8868165074170107,2.8163990741903784,0.0014959080323721466,354476.51697971276,1554963.6616437694,4.386647879788218,1554963.6616437694,4.386647879788218,0.85,0.09559270682390825,4.564652377983593,1.2671091979881752,1.0,0.0,4.564652377982386,1.2847866633408664,1.2850782893527004,3.5528485064703275,19316.277374964764,1969.7121213630307,2034.6934298245008,2034.6934298245008,7.596110709485849,5.053334867137634,0.5544303312487937,4.49890453588884,3.418357095359881,3.418357095359881,0.976673455817109,0.0,0.0,0.00022697218035914028,0.9808520381612571,0.00023140307765953267,198.9929075804001,0.0,0.0,0.0,0.0790559009083355,7.800318051568713e-05,0.00014896899984345315,0.0006799916993812558,0.09559270682391505,0.08126398941934146,0.014328717404573595,0.09559271516838794,0.08126398941933567,0.014328717404572575,0.42776331819483915,0.42776331819483915,0.07542454839163637,0.0,4.923676940511939,4.909917891765815,5.001725640848008,4.924443791844112,4.910842753938141,5.001595993363935,24793.331469626504,21074.33174918253,0.85,0.9180415924228978,0.6939770197531947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023995232585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.456240715283,1535.1230476068574,0.42776331819483915,0.07542454839163637,6.112851554438009,3.418357095359881
4608.0,-30.083750945921174,5.053286861562613,35.004994486723085,24.098277242761128,4.996922751325746,-26.575721318893184,-40.09591508712617,1.4888931242977592,-0.08826452044991129,-5.012977829491901,40.00998084543837,47869.90448701855,15455.760669002537,15455.760669002537,63325.66515602109,87636.99653289664,87636.99653289664,15455.760669002537,103092.75720189918,103092.75720189918,103092.75720189918,127886.08765064603,103731.83316625288,63964.74112037467,44185.65782875357,24793.330448746856,0.0,68978.98827750042,21074.330881434827,1535.1228544528637,0.0,0.8868165512928146,2.8163963506158924,0.0014959080323721466,354476.6261947514,1554963.6181198526,4.386646405468627,1554963.6181198526,4.386646405468627,0.85,0.09559265601738728,4.564652377983593,1.2671090716077016,1.0,0.0,4.564652377982809,1.284786587600161,1.2850782135948031,3.55284871591776,19316.270088077203,1969.7113783072919,2034.6934298245008,2034.6934298245008,7.596112732489459,5.053286861562613,0.5544791750473639,4.498807686515249,3.418431595423084,3.418431595423084,0.9766947415494526,0.0,0.0,0.00022697218035914028,0.9808408350406957,0.0002314057207352333,198.99281779973924,0.0,0.0,0.0,0.0790559009083355,7.800404350525694e-05,0.00014896813685388334,0.0006799877601338639,0.09559265601738906,0.08126393996393826,0.0143287160534508,0.0955926154280165,0.08126393996393674,0.014328716053450536,0.4277630844782569,0.4277630844782569,0.07542454597152405,0.0,4.9238812164416,4.910158114073965,5.001725929056249,4.924713309041977,4.911134013901062,5.0017421102685375,24793.330448746856,21074.330881434827,0.85,0.9180428234357949,0.6939780603107623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200174342486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.455641987483,1535.1228544528637,0.4277630844782569,0.07542454597152405,6.112851554438009,3.418431595423084
4609.0,-30.08364141201957,5.053238937247721,35.0049941902183,24.098293587472313,4.996940340742847,-26.575620979283453,-40.095813491474814,1.4889199080067699,-0.08808074932903764,-5.01296088645276,40.00998033708216,47869.92921760016,15455.7509177871,15455.7509177871,63325.68013538726,87636.99066475165,87636.99066475165,15455.7509177871,103092.74158253874,103092.74158253874,103092.74158253874,127886.07014433993,103731.7851147052,63964.72366755385,44185.623830168166,24793.328561801187,0.0,68978.95239196936,21074.329277531007,1535.1224027992216,0.0,0.8868166393551192,2.8163959133335994,0.0014959080323721466,354476.8603147338,1554963.5961964172,4.38664344638968,1554963.5961964172,4.38664344638968,0.85,0.09559260158471407,4.564652377983593,1.2671089089615273,1.0,0.0,4.564652377984125,1.2847864623034617,1.2850780882696635,3.5528490624035225,19316.26114022923,1969.710465880727,2034.6934298245008,2034.6934298245008,7.59610794001542,5.053238937247721,0.5545320134390694,4.498706923808651,3.4185060051865155,3.4185060051865155,0.9767160014818616,0.0,0.0,0.00022697218035914028,0.9808296454974222,0.00023140836066800634,198.99272812686206,0.0,0.0,0.0,0.0790559009083355,7.80049410607998e-05,0.0001489672392983405,0.0006799836631048208,0.09559260158472241,0.08126388719508418,0.014328714389638238,0.09559258195389138,0.08126388719507709,0.014328714389636985,0.427762852023739,0.427762852023739,0.07542454520334607,0.0,4.924074569461482,4.9103940624532925,5.001677569344054,4.9248801371237505,4.911370030730723,5.00151634629384,24793.328561801187,21074.329277531007,0.85,0.9180435181958452,0.6939787798687017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520010883177124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.455043598457,1535.1224027992216,0.427762852023739,0.07542454520334607,6.112851554438009,3.4185060051865155
4610.0,-30.083532080520985,5.053190984606212,35.00499390294467,24.0982957527973,4.996947608899446,-26.575521854061606,-40.09571207044644,1.4889373824400787,-0.08794050630439187,-5.012952582904429,40.00998001295102,47869.953855213185,15455.75431698096,15455.75431698096,63325.70817219414,87636.96729969309,87636.96729969309,15455.75431698096,103092.72161667405,103092.72161667405,103092.72161667405,127886.05315595114,103731.71492325861,63964.70147877882,44185.57049386643,24793.331539277086,0.0,68978.90203314352,21074.331808385523,1535.122426451626,0.0,0.8868166827847335,2.8163950394824715,0.0014959080323721466,354476.97505373316,1554963.5822178968,4.386641987063303,1554963.5822178968,4.386641987063303,0.85,0.09559255206026543,4.564652377983593,1.2671086732344703,1.0,0.0,4.564652377984335,1.2847863805564395,1.2850780065040859,3.5528492884604264,19316.248069632686,1969.709133050806,2034.6934298245008,2034.6934298245008,7.59610961063263,5.053190984606212,0.5545809184815287,4.498610066124684,3.4185803594541273,3.4185803594541273,0.9767372455583221,0.0,0.0,0.00022697218035914028,0.9808184767681369,0.00023141099575023193,198.99263861976814,0.0,0.0,0.0,0.0790559009083355,7.800583708314357e-05,0.0001489663432759967,0.0006799795730742986,0.09559255206026641,0.08126383888783269,0.014328713172433727,0.09559255844835803,0.08126383888783185,0.014328713172433581,0.42776262047973573,0.42776262047973573,0.07542454280560051,0.0,4.924258921246349,4.910612776288758,5.00166692358988,4.925012076600012,4.911503400973459,5.0016401290404815,24793.331539277086,21074.331808385523,0.85,0.9180445948786908,0.6939796436918096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520004339970354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.454446229423,1535.122426451626,0.42776262047973573,0.07542454280560051,6.112851554438009,3.4185803594541273
4611.0,-30.08342284506875,5.053143063927658,35.00499360589346,24.098307627160125,4.996959866041425,-26.57542231631402,-40.0956143514253,1.4889593372866836,-0.08772524736025389,-5.012939607763293,40.009979153608754,47869.99554023938,15455.750481426483,15455.750481426483,63325.746021665866,87636.96567633706,87636.96567633706,15455.750481426483,103092.71615776354,103092.71615776354,103092.71615776354,127886.04533847747,103731.66880684288,63964.69867074519,44185.522373441876,24793.329180713932,0.0,68978.85155415582,21074.32980360684,1535.1220388687566,0.0,0.886816751925465,2.816393725069717,0.0014959080323721466,354477.1543451783,1554963.5451577923,4.386639663789502,1554963.5451577923,4.386639663789502,0.85,0.0955924992685871,4.564652377983593,1.2671085419086738,1.0,0.0,4.564652377983351,1.2847862778496424,1.2850779037739761,3.552849572477914,19316.23948213245,1969.708257369484,2034.6934298245008,2034.6934298245008,7.596107725555291,5.053143063927658,0.5546318406528803,4.498511223274778,3.4186546253026853,3.4186546253026853,0.9767584643721958,0.0,0.0,0.00022697218035914028,0.980807317987449,0.00023141362854517847,198.9925491913855,0.0,0.0,0.0,0.0790559009083355,7.80067004084388e-05,0.00014896547995070148,0.0006799756322944367,0.09559249926859219,0.08126378764478684,0.014328711623805343,0.09559249715325005,0.08126378764478251,0.01432871162380458,0.4277623887758808,0.4277623887758808,0.07542454135994121,0.0,4.924445085027685,4.91083591402429,5.001643270258228,4.925214360403061,4.9117531051655305,5.001573328026723,24793.329180713932,21074.32980360684,0.85,0.9180458154184887,0.6939807558648072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997808860376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.453848456711,1535.1220388687566,0.4277623887758808,0.07542454135994121,6.112851554438009,3.4186546253026853
4612.0,-30.083313845111267,5.053095122194433,35.004993299741365,24.098309862334304,4.9969669639441445,-26.575323506478718,-40.09551677210254,1.4889766253115835,-0.08758161261823716,-5.012930855223714,40.00997829442273,47870.03664568694,15455.75300798705,15455.75300798705,63325.789653673986,87636.94324332819,87636.94324332819,15455.75300798705,103092.69625131524,103092.69625131524,103092.69625131524,127886.02494785619,103731.59962156306,63964.69302392167,44185.451775157104,24793.32869654095,0.0,68978.78047169806,21074.329392059808,1535.1218535691119,0.0,0.8868167995771601,2.816392859065543,0.0014959080323721466,354477.2752884485,1554963.5081044273,4.386638062592611,1554963.5081044273,4.386638062592611,0.85,0.09559244884807329,4.564652377983593,1.2671083973953499,1.0,0.0,4.564652377982893,1.2847861969746788,1.2850778228806552,3.5528497961233585,19316.226598897763,1969.7069436451554,2034.6934298245008,2034.6934298245008,7.596108967295461,5.053095122194433,0.5546807933004363,4.498414328893997,3.4187288208723317,3.4187288208723317,0.9767796631063804,0.0,0.0,0.00022697218035914028,0.9807961833998512,0.00023141625569173755,198.9924599558767,0.0,0.0,0.0,0.0790559009083355,7.800756250834551e-05,0.00014896461785079477,0.0006799716971080474,0.09559244884807805,0.08126373843121362,0.014328710416864432,0.0955924613576595,0.08126373843120957,0.014328710416863717,0.42776215735833695,0.42776215735833695,0.07542453987972737,0.0,4.924622596441395,4.911044286624815,5.001645646610541,4.925349242605478,4.9118943988458454,5.001671794190827,24793.32869654095,21074.329392059808,0.85,0.9180473940048347,0.6939820669245954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519991283493765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.453252404253,1535.1218535691119,0.42776215735833695,0.07542453987972737,6.112851554438009,3.4187288208723317
4613.0,-30.08320495205551,5.053047275433676,35.004993007622346,24.0983311663382,4.996986118995217,-26.5752235870695,-40.09541521137578,1.4890047540092093,-0.08733983544686907,-5.012913010326952,40.00997809086461,47870.05872491644,15455.741611290834,15455.741611290834,63325.80033620727,87636.95323244788,87636.95323244788,15455.741611290834,103092.69484373872,103092.69484373872,103092.69484373872,127886.02306160657,103731.56843960071,63964.673932069265,44185.43834170161,24793.328217867846,0.0,68978.76655956946,21074.32898518767,1535.1214634772082,0.0,0.8868168911252012,2.8163917646756227,0.0014959080323721466,354477.5218707148,1554963.4993257525,4.386634986386752,1554963.4993257525,4.386634986386752,0.85,0.09559239465705949,4.564652377983593,1.2671082133194433,1.0,0.0,4.5646523779848085,1.2847860653860776,1.2850776912621855,3.552850160008481,19316.220792394706,1969.7063515466248,2034.6934298245008,2034.6934298245008,7.596103366109531,5.053047275433676,0.5547337755628252,4.498313499870851,3.418802930222688,3.418802930222688,0.9768008372064824,0.0,0.0,0.00022697218035914028,0.9807850598686634,0.0002314188802891574,198.99237080796559,0.0,0.0,0.0,0.0790559009083355,7.800845979276349e-05,0.0001489637205663768,0.0006799676013165953,0.09559239465705964,0.08126368574954705,0.014328708907512588,0.09559240978956907,0.08126368574954693,0.014328708907512566,0.427761925422849,0.427761925422849,0.07542453993523518,0.0,4.924805938446696,4.911269903214588,5.001589097053397,4.925573174880071,4.912206257032381,5.001396829390956,24793.328217867846,21074.32898518767,0.85,0.9180477340301477,0.6939825269791723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984772200678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.45265527523,1535.1214634772082,0.427761925422849,0.07542453993523518,6.112851554438009,3.418802930222688
4614.0,-30.08309628399408,5.05299935128882,35.00499271278061,24.098334239702695,4.996987993018084,-26.57512559838332,-40.095317736826814,1.4890173074073243,-0.08706891568493802,-5.012908756057618,40.00997742732032,47870.09887258007,15455.750897382755,15455.750897382755,63325.84976996283,87636.95859997069,87636.95859997069,15455.750897382755,103092.70949735344,103092.70949735344,103092.70949735344,127886.04029719252,103731.52481015996,63964.66508276935,44185.39969710067,24793.33079983909,0.0,68978.73049693977,21074.331179863224,1535.1215599279167,0.0,0.88681691517723,2.816388700496115,0.0014959080323721466,354477.5806565813,1554963.470709659,4.386634178188299,1554963.470709659,4.386634178188299,0.85,0.09559234691547132,4.564652377983593,1.2671080572670328,1.0,0.0,4.564652377982405,1.2847860066601504,1.2850776325229285,3.5528503224047236,19316.21266800284,1969.7055230892142,2034.6934298245008,2034.6934298245008,7.596107929987205,5.05299935128882,0.5547805891486295,4.498218762140191,3.418876988320184,3.418876988320184,0.9768219966629097,0.0,0.0,0.00022697218035914028,0.9807739594565217,0.00023142149949098654,198.99228184433113,0.0,0.0,0.0,0.0790559009083355,7.800932098496024e-05,0.00014896285937418004,0.0006799636702735864,0.09559234691547391,0.08126363895119128,0.014328707964282634,0.09559231438551995,0.08126363895118907,0.014328707964282244,0.4277616942580562,0.4277616942580562,0.07542453764606603,0.0,4.925011107167791,4.911508512630405,5.001604497238645,4.925839840372703,4.912471031124937,5.00167418709492,24793.33079983909,21074.331179863224,0.85,0.9180489306449656,0.693983471828375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519978267299376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.452059637944,1535.1215599279167,0.4277616942580562,0.07542453764606603,6.112851554438009,3.418876988320184
4615.0,-30.082987721896878,5.052951512371526,35.0049924075556,24.098345345724397,4.997005147670999,-26.57502617686275,-40.09521628087384,1.4890436026368623,-0.08697697687773598,-5.01289179178934,40.00997653520021,47870.11977585192,15455.740670075256,15455.740670075256,63325.860445927174,87636.93099266141,87636.93099266141,15455.740670075256,103092.67166273667,103092.67166273667,103092.67166273667,127885.99814723036,103731.45526589385,63964.64404908412,44185.34579645525,24793.32648449369,0.0,68978.67228094894,21074.327511819636,1535.1209655539465,0.0,0.8868170047367919,2.8163894727236767,0.0014959080323721466,354477.8150704055,1554963.432235975,4.386631168800034,1554963.432235975,4.386631168800034,0.85,0.09559229258059927,4.564652377983593,1.2671079023135827,1.0,0.0,4.564652377983301,1.2847858836487152,1.2850775094835716,3.552850662571301,19316.199717920055,1969.7042025482765,2034.6934298245008,2034.6934298245008,7.5961029035260434,5.052951512371526,0.5548330272574482,4.498118485114078,3.418950943328875,3.418950943328875,0.9768431266653929,0.0,0.0,0.00022697218035914028,0.9807628700039118,0.00023142411616605652,198.99219296752614,0.0,0.0,0.0,0.0790559009083355,7.801021736238294e-05,0.00014896196299675734,0.0006799595786222523,0.09559229258060771,0.0812635861962199,0.014328706384387815,0.09559231323810946,0.08126358619621273,0.01432870638438655,0.427761464648462,0.427761464648462,0.07542453780840666,0.0,4.925185409471453,4.911720738646295,5.001563594378069,4.925914814911607,4.912601857909806,5.001432238982829,24793.32648449369,21074.327511819636,0.85,0.918049860223491,0.6939843605698548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519971775844283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.45146312304,1535.1209655539465,0.427761464648462,0.07542453780840666,6.112851554438009,3.418950943328875
4616.0,-30.082879338701243,5.0529036509150576,35.004992113052,24.098358023352944,4.997012724388086,-26.57492787425233,-40.09511877140028,1.4890612599392092,-0.086650987872531,-5.012883317598827,40.00997623703659,47870.15840034917,15455.743374776202,15455.743374776202,63325.90177512538,87636.95432258389,87636.95432258389,15455.743374776202,103092.69769736008,103092.69769736008,103092.69769736008,127886.02710039064,103731.43234610045,63964.636423866024,44185.3288024827,24793.32940303055,0.0,68978.65820551325,21074.329992575967,1535.1209862173234,0.0,0.8868170489406462,2.8163861774386154,0.0014959080323721466,354477.9321675972,1554963.4193773333,4.386629683458395,1554963.4193773333,4.386629683458395,0.85,0.09559224354539461,4.564652377983593,1.2671077523054555,1.0,0.0,4.564652377986552,1.284785801046289,1.285077426862396,3.5528508909938794,19316.195449944582,1969.703767335898,2034.6934298245008,2034.6934298245008,7.596104232817674,5.0529036509150576,0.5548816036828912,4.498022047232166,3.419024844174306,3.419024844174306,0.9768642411926588,0.0,0.0,0.00022697218035914028,0.9807517989607483,0.00023142672855624728,198.99210423726223,0.0,0.0,0.0,0.0790559009083355,7.80110788810863e-05,0.00014896110147805399,0.0006799556460888544,0.09559224354539456,0.08126353817413924,0.014328705371255308,0.09559220744294497,0.0812635381741393,0.014328705371255319,0.42776123484150663,0.42776123484150663,0.07542453652650379,0.0,4.92539157895942,4.911964953851395,5.001553868373492,4.926232329726304,4.9129579088594255,5.00153107723969,24793.32940303055,21074.329992575967,0.85,0.9180506467153045,0.6939850621293046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996529072492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.450868107588,1535.1209862173234,0.42776123484150663,0.07542453652650379,6.112851554438009,3.419024844174306
4617.0,-30.082771120854083,5.05285577207022,35.004991793011975,24.098355089686834,4.997019278197314,-26.57482982270618,-40.09502126192672,1.4890779800493963,-0.08659678898982293,-5.012874528967033,40.00997490422191,47870.196438932144,15455.745461380504,15455.745461380504,63325.941900312646,87636.91071632812,87636.91071632812,15455.745461380504,103092.65617770862,103092.65617770862,103092.65617770862,127885.98210345788,103731.3420968654,63964.62781946942,44185.23808599553,24793.325925749257,0.0,68978.56401174479,21074.32703688687,1535.120625446982,0.0,0.8868170984907402,2.816386491173051,0.0014959080323721466,354478.05360980163,1554963.3618982008,4.386628018472071,1554963.3618982008,4.386628018472071,0.85,0.09559219319878429,4.564652377983593,1.2671075704274704,1.0,0.0,4.564652377984354,1.2847857228281405,1.2850773486264933,3.55285110729253,19316.178644316584,1969.702053638764,2034.6934298245008,2034.6934298245008,7.596105258330545,5.05285577207022,0.5549302245954975,4.497925547474723,3.419098658488891,3.419098658488891,0.976885330996826,0.0,0.0,0.00022697218035914028,0.9807407449419668,0.00023142933698810572,198.99201564244328,0.0,0.0,0.0,0.0790559009083355,7.801194040858612e-05,0.00014896023995055417,0.0006799517135153036,0.09559219319879397,0.0812634889775777,0.014328704221216276,0.0955922009674466,0.08126348897756946,0.014328704221214825,0.4277610069588239,0.4277610069588239,0.07542453595333345,0.0,4.925565477289297,4.912167931306101,5.00156274394476,4.926277739977195,4.912996531643728,5.001614956995468,24793.325925749257,21074.32703688687,0.85,0.9180524820657373,0.6939865612566452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519958816298295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.450273126877,1535.120625446982,0.4277610069588239,0.07542453595333345,6.112851554438009,3.419098658488891
4618.0,-30.082663089524637,5.052807937736812,35.00499146756427,24.09836685927587,4.997032503357715,-26.57473127186415,-40.094919910747535,1.4891006856972078,-0.08641141853399859,-5.01286092781369,40.009974106632214,47870.215505994245,15455.740120008932,15455.740120008932,63325.955626003175,87636.90404382037,87636.90404382037,15455.740120008932,103092.6441638293,103092.6441638293,103092.6441638293,127885.96777787342,103731.2919278904,63964.60339006415,44185.209486473614,24793.323614044122,0.0,68978.53310051773,21074.325071937503,1535.1202252167282,0.0,0.8868171705933796,2.8163856427215905,0.0014959080323721466,354478.2415519803,1554963.3275012502,4.386625595673499,1554963.3275012502,4.386625595673499,0.85,0.09559214122119028,4.564652377983593,1.2671073852526025,1.0,0.0,4.564652377983624,1.284785616609135,1.2850772423833776,3.552851401022711,19316.16930217501,1969.7011010054414,2034.6934298245008,2034.6934298245008,7.596102633182457,5.052807937736812,0.5549809356588788,4.497827002077933,3.41917238778889,3.41917238778889,0.9769063965111114,0.0,0.0,0.00022697218035914028,0.9807297101092652,0.00023143194095124621,198.99192720039972,0.0,0.0,0.0,0.0790559009083355,7.801283588811134e-05,0.00014895934447102895,0.0006799476259625594,0.09559214122119203,0.08126343809895611,0.014328703122235916,0.09559215501950989,0.08126343809895463,0.014328703122235656,0.4277607782766126,0.4277607782766126,0.07542453706916076,0.0,4.92573712195707,4.912373165787699,5.001543772637149,4.926449509279678,4.913219932843958,5.001493748728819,24793.323614044122,21074.325071937503,0.85,0.9180530924559176,0.6939871486718373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519952351754752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.449678446459,1535.1202252167282,0.4277607782766126,0.07542453706916076,6.112851554438009,3.41917238778889
4619.0,-30.082555196834527,5.052760127188068,35.00499115576242,24.09837880348789,4.997044452188045,-26.574632973464237,-40.09482240127397,1.4891222288177601,-0.08619517712821789,-5.012848977589553,40.009973853203945,47870.25188271248,15455.737265849315,15455.737265849315,63325.9891485618,87636.90416835065,87636.90416835065,15455.737265849315,103092.64143419996,103092.64143419996,103092.64143419996,127885.96676497873,103731.24803382631,63964.59574818798,44185.169206264814,24793.325330778767,0.0,68978.49453704359,21074.32653116195,1535.1200947794462,0.0,0.8868172323243695,2.8163841957683458,0.0014959080323721466,354478.40668150847,1554963.316571872,4.386623521384124,1554963.316571872,4.386623521384124,0.85,0.09559209088075024,4.564652377983593,1.2671072605205702,1.0,0.0,4.5646523779837125,1.28478551582855,1.285077141579917,3.552851679713931,19316.161128506705,1969.7002675232322,2034.6934298245008,2034.6934298245008,7.596101230435694,5.052760127188068,0.555030855155997,4.497729272032071,3.419246050718429,3.419246050718429,0.9769274430624082,0.0,0.0,0.00022697218035914028,0.9807186895715125,0.0002314345415995968,198.99183887193456,0.0,0.0,0.0,0.0790559009083355,7.801369743355019e-05,0.0001489584829255901,0.0006799436933071232,0.09559209088075454,0.08126338865529692,0.014328702225457624,0.09559210443963209,0.08126338865529326,0.014328702225456978,0.4277605492270229,0.4277605492270229,0.0754245378527259,0.0,4.925915922965828,4.9125880679087,5.001517710328642,4.926653800461338,4.913470370809534,5.001436183329815,24793.325330778767,21074.32653116195,0.85,0.9180540916930824,0.6939880640190642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994589835885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.449083636731,1535.1200947794462,0.4277605492270229,0.0754245378527259,6.112851554438009,3.419246050718429
4620.0,-30.082447428395277,5.052712376484198,35.00499086536131,24.098395462520443,4.99706019359657,-26.574534407609395,-40.09472105009479,1.4891471728107193,-0.0859731093287337,-5.012834209151801,40.009973852945045,47870.26973313573,15455.730084464425,15455.730084464425,63325.99981760015,87636.90826838774,87636.90826838774,15455.730084464425,103092.63835285215,103092.63835285215,103092.63835285215,127885.96567823952,103731.20991241449,63964.57137716262,44185.15392805763,24793.327325387363,0.0,68978.481253445,21074.32822657926,1535.1199159442565,0.0,0.8868173074802754,2.8163830012762627,0.0014959080323721466,354478.6107535103,1554963.3165607057,4.386620995989974,1554963.3165607057,4.386620995989974,0.85,0.0955920393377726,4.564652377983593,1.2671070396294821,1.0,0.0,4.5646523779837835,1.2847853991384088,1.285077024863289,3.552852002400322,19316.154029784313,1969.6995436550008,2034.6934298245008,2034.6934298245008,7.596097700967923,5.052712376484198,0.5550819940855831,4.497630382398615,3.4193196410991193,3.4193196410991193,0.9769484688854627,0.0,0.0,0.00022697218035914028,0.9807076818585285,0.00023143713927987976,198.99175064526807,0.0,0.0,0.0,0.0790559009083355,7.801459293172152e-05,0.00014895758742741876,0.000679939605669266,0.09559203933777753,0.08126333831602595,0.01432870102175159,0.09559206086200729,0.08126333831602175,0.014328701021750849,0.42776032060685704,0.42776032060685704,0.0754245379276464,0.0,4.926099352990491,4.912813581769967,5.001462334982023,4.926861099823043,4.913743683461917,5.0012689144638784,24793.327325387363,21074.32822657926,0.85,0.9180544231602294,0.693988456446987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993945325048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.448489650638,1535.1199159442565,0.42776032060685704,0.0754245379276464,6.112851554438009,3.4193196410991193
4621.0,-30.082339881377084,5.052664607059477,35.00499058124466,24.09839762784543,4.997067766443299,-26.574436857943734,-40.094623680319614,1.4891647430099517,-0.08584595034307085,-5.0128256504932205,40.00997345519106,47870.30503903059,15455.732330966513,15455.732330966513,63326.0373699971,87636.88342787445,87636.88342787445,15455.732330966513,103092.61575884096,103092.61575884096,103092.61575884096,127885.94535697275,103731.13920405737,63964.5608152135,44185.087098715405,24793.3295981318,0.0,68978.41669684721,21074.33015841203,1535.1198923102856,0.0,0.8868173524744551,2.816382329211513,0.0014959080323721466,354478.7290180985,1554963.299407119,4.386619484092451,1554963.299407119,4.386619484092451,0.85,0.09559199034755447,4.564652377983593,1.2671068907203158,1.0,0.0,4.56465237798316,1.2847853169435208,1.2850769426497441,3.5528522296960956,19316.140862932036,1969.6982010097267,2034.6934298245008,2034.6934298245008,7.596098805066483,5.052664607059477,0.5551302855104367,4.497534321549041,3.4193931698487647,3.4193931698487647,0.9769694770996471,0.0,0.0,0.00022697218035914028,0.9806966968948588,0.0002314397316497479,198.99166259995008,0.0,0.0,0.0,0.0790559009083355,7.801545326076153e-05,0.00014895672709837874,0.0006799356785662675,0.09559199034755733,0.08126329056062112,0.014328699786936204,0.09559204142950481,0.08126329056061869,0.014328699786935776,0.4277600931172772,0.4277600931172772,0.075424535639952,0.0,4.926272175612553,4.913020985231469,5.001438923880073,4.926979700150127,4.913866853173431,5.001361552939784,24793.3295981318,21074.33015841203,0.85,0.918055826771268,0.6939896177874809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519933015570108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.44789677181,1535.1198923102856,0.4277600931172772,0.075424535639952,6.112851554438009,3.4193931698487647
