time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4622.0,-30.082232516348586,5.052616821411031,35.00499027145285,24.09840520648288,4.997074224112213,-26.57433958355073,-40.094530082400865,1.4891812913143594,-0.08559228456039136,-5.012816982561751,40.00997213910906,47870.35747142016,15455.734277813572,15455.734277813572,63326.09174923373,87636.88866052772,87636.88866052772,15455.734277813572,103092.62293834129,103092.62293834129,103092.62293834129,127885.94913538676,103731.09814088447,63964.566951776906,44185.034654563955,24793.326197045477,0.0,68978.36085160944,21074.327267488654,1535.1195436166977,0.0,0.8868174013496225,2.8163800071679965,0.0014959080323721466,354478.8487926644,1554963.2426496046,4.386617841785834,1554963.2426496046,4.386617841785834,0.85,0.09559193983680817,4.564652377983593,1.2671067582955589,1.0,0.0,4.564652377981443,1.2847852395291532,1.2850768652178048,3.5528524437721916,19316.133216413946,1969.6974212818798,2034.6934298245008,2034.6934298245008,7.596099761892228,5.052616821411031,0.5551785316755309,4.4974382897355,3.4194666133664477,3.4194666133664477,0.9769904609618422,0.0,0.0,0.00022697218035914028,0.9806857306521866,0.00023144231965952712,198.99157470369897,0.0,0.0,0.0,0.0790559009083355,7.801628027112058e-05,0.0001489559000880197,0.0006799319035514656,0.09559193983681138,0.0812632415093968,0.014328698327414588,0.09559194617122774,0.08126324150939405,0.014328698327414104,0.4277598655838112,0.4277598655838112,0.07542453336441293,0.0,4.926459391708647,4.9132413548481395,5.001438004561521,4.927224698001339,4.91413929520246,5.001450808503932,24793.326197045477,21074.327267488654,0.85,0.9180573583861289,0.6939909397731538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519926591122283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.447303049461,1535.1195436166977,0.4277598655838112,0.07542453336441293,6.112851554438009,3.4194666133664477
4623.0,-30.082125287763905,5.052569082478302,35.00498995641714,24.098417010996513,4.997087454038888,-26.574241754700076,-40.0944326078519,1.4892039209750603,-0.08540807151746321,-5.012803418357455,40.009971366786715,47870.39112405469,15455.728671927602,15455.728671927602,63326.11979598229,87636.88202767537,87636.88202767537,15455.728671927602,103092.61069960297,103092.61069960297,103092.61069960297,127885.93471922736,103731.04838206117,63964.557478440605,44184.98989291174,24793.324019624382,0.0,68978.31391253612,21074.325416680724,1535.119151751035,0.0,0.8868174731725815,2.81637916963389,0.0014959080323721466,354479.0362246067,1554963.2093423388,4.386615428386224,1554963.2093423388,4.386615428386224,0.85,0.09559188792066796,4.564652377983593,1.2671066159801563,1.0,0.0,4.5646523779835,1.2847851336657015,1.2850767593303236,3.5528527365193705,19316.123950648165,1969.6964764367206,2034.6934298245008,2034.6934298245008,7.596097006742047,5.052569082478302,0.5552289069948237,4.497340175483478,3.419539972374266,3.419539972374266,0.9770114206783617,0.0,0.0,0.00022697218035914028,0.9806747784778811,0.00023144490440697062,198.9914869192275,0.0,0.0,0.0,0.0790559009083355,7.801714154313589e-05,0.00014895503881600438,0.0006799279721441127,0.09559188792067409,0.08126319106936561,0.014328696851308484,0.09559190108459338,0.08126319106936039,0.014328696851307563,0.4277596389401186,0.4277596389401186,0.07542453244749228,0.0,4.926641434591886,4.913460068879431,5.001411953866864,4.927395346840001,4.914360684614337,5.00133354209305,24793.324019624382,21074.325416680724,0.85,0.9180583897176616,0.6939918998999296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199201775515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.44670926615,1535.119151751035,0.4277596389401186,0.07542453244749228,6.112851554438009,3.419539972374266
4624.0,-30.082018194234376,5.052521398965239,35.00498966675344,24.098433704953663,4.997102739647295,-26.57414384185404,-40.09433136144651,1.4892283872669474,-0.08517690303074232,-5.012789172759604,40.009971475733465,47870.406327066805,15455.72202156751,15455.72202156751,63326.128348634316,87636.88860569203,87636.88860569203,15455.72202156751,103092.61062725954,103092.61062725954,103092.61062725954,127885.93749161401,103731.0128391106,63964.53056048535,44184.98030958361,24793.326864354476,0.0,68978.30717393808,21074.327834701304,1535.119033715666,0.0,0.8868175452722853,2.8163777945029613,0.0014959080323721466,354479.2330722182,1554963.2140407884,4.386613005687685,1554963.2140407884,4.386613005687685,0.85,0.09559183708613524,4.564652377983593,1.267106402781792,1.0,0.0,4.564652377981548,1.2847850192103547,1.2850766448489974,3.5528530530260123,19316.117332070127,1969.6958015295875,2034.6934298245008,2034.6934298245008,7.596093738259441,5.052521398965239,0.5552795512338342,4.497241847731405,3.4196132658319107,3.4196132658319107,0.9770323616662602,0.0,0.0,0.00022697218035914028,0.9806638402296008,0.00023144748592545203,198.9913992453984,0.0,0.0,0.0,0.0790559009083355,7.801803615207508e-05,0.0001489541442070652,0.0006799238885652911,0.09559183708613964,0.08126314164119863,0.014328695444941008,0.09559185483241196,0.08126314164119489,0.014328695444940347,0.427759413054719,0.427759413054719,0.07542453109221665,0.0,4.92683019452511,4.913690971904032,5.001361576084264,4.927612269728854,4.914641637857699,5.001187151610225,24793.326864354476,21074.327834701304,0.85,0.9180586033946725,0.6939921880998781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519913772136994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.446116328254,1535.119033715666,0.427759413054719,0.07542453109221665,6.112851554438009,3.4196132658319107
4625.0,-30.081911237193374,5.052473702698586,35.00498938428834,24.098435800429456,4.997110753225233,-26.57404677908985,-40.09423402659593,1.489246295121701,-0.08506313607085758,-5.01278031960447,40.00997110608049,47870.43926092,15455.723551998373,15455.723551998373,63326.162812918374,87636.86146972275,87636.86146972275,15455.723551998373,103092.58502172111,103092.58502172111,103092.58502172111,127885.91413449701,103730.94030820871,63964.518099405825,44184.91356533654,24793.3291127759,0.0,68978.24267811244,21074.329745859515,1535.1190013043683,0.0,0.8868175916632968,2.8163773328486963,0.0014959080323721466,354479.3554063647,1554963.1980990916,4.386611446854296,1554963.1980990916,4.386611446854296,0.85,0.09559178839343682,4.564652377983593,1.2671062483778224,1.0,0.0,4.564652377982991,1.2847849354359353,1.2850765610555626,3.5528532846898444,19316.10382583537,1969.6944242769316,2034.6934298245008,2034.6934298245008,7.596094490427228,5.052473702698586,0.5553277154947445,4.497145987203842,3.419686496442934,3.419686496442934,0.9770532846979811,0.0,0.0,0.00022697218035914028,0.9806529160532503,0.0002314500641803175,198.991311683385,0.0,0.0,0.0,0.0790559009083355,7.80188962076238e-05,0.00014895328415151648,0.0006799199627106854,0.09559178839344093,0.08126309437408748,0.01432869401935346,0.09559184214554066,0.08126309437408398,0.014328694019352843,0.4277591886612287,0.4277591886612287,0.07542452789304659,0.0,4.927004233389368,4.913899649643042,5.0013390550487316,4.927717183533616,4.914751174150069,5.001265804291336,24793.3291127759,21074.329745859515,0.85,0.9180599614349478,0.693993314447105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990737479579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.445524259036,1535.1190013043683,0.4277591886612287,0.07542452789304659,6.112851554438009,3.419686496442934
4626.0,-30.08180445656675,5.052425984387824,35.00498907626629,24.09844355368989,4.99711648701137,-26.573950103052304,-40.09414053345097,1.4892621334969371,-0.08479461343591765,-5.012772282642305,40.009969796744855,47870.48942356428,15455.7261972915,15455.7261972915,63326.21562085578,87636.87059834134,87636.87059834134,15455.7261972915,103092.59679563284,103092.59679563284,103092.59679563284,127885.92273022537,103730.90307698208,63964.52190220489,44184.86797197466,24793.325934592533,0.0,68978.19390656719,21074.327044403653,1535.118679792647,0.0,0.886817637303025,2.8163747418925147,0.0014959080323721466,354479.4664622707,1554963.141632524,4.3866099132656755,1554963.141632524,4.3866099132656755,0.85,0.09559173869584295,4.564652377983593,1.267106127492152,1.0,0.0,4.5646523779855706,1.2847848613427202,1.2850764869455293,3.5528534895819868,19316.0968928775,1969.6937173119773,2034.6934298245008,2034.6934298245008,7.596095790521431,5.052425984387824,0.5553754196547072,4.497050564733117,3.419759643734103,3.419759643734103,0.9770741839240294,0.0,0.0,0.00022697218035914028,0.9806420100261208,0.00023145263820901834,198.9912242658728,0.0,0.0,0.0,0.0790559009083355,7.801972232592503e-05,0.00014895245803321524,0.0006799161917678173,0.09559173869584378,0.08126304622340709,0.014328692472436686,0.09559173910389156,0.08126304622340638,0.014328692472436561,0.42775896426686727,0.42775896426686727,0.07542452487515176,0.0,4.9271958716023505,4.914124261562733,5.001343580886214,4.927977669206371,4.915037973235144,5.001376965695499,24793.325934592533,21074.327044403653,0.85,0.9180613761304454,0.6939945323649114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519900985613499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.444933025285,1535.118679792647,0.42775896426686727,0.07542452487515176,6.112851554438009,3.419759643734103
4627.0,-30.081697860671177,5.052378322517273,35.00498876436407,24.098455218505137,4.997130547387411,-26.57385276057331,-40.094043128751196,1.4892854472895831,-0.08463397712915821,-5.012758126255378,40.00996906768352,47870.52050783026,15455.719424466126,15455.719424466126,63326.23993229639,87636.85960148269,87636.85960148269,15455.719424466126,103092.57902594881,103092.57902594881,103092.57902594881,127885.90269600513,103730.8496254566,63964.51053180431,44184.821215169206,24793.32367005632,0.0,68978.14488522553,21074.325119547873,1535.1182683634283,0.0,0.886817711982765,2.816374283389047,0.0014959080323721466,354479.66207733896,1554963.11019094,4.386607403873242,1554963.11019094,4.386607403873242,0.85,0.0955916870969766,4.564652377983593,1.2671059741871433,1.0,0.0,4.5646523779834,1.2847847522789062,1.2850763778569598,3.5528537911793956,19316.08693948064,1969.6927023479618,2034.6934298245008,2034.6934298245008,7.5960924618502546,5.052378322517273,0.5554258031661714,4.496952519351102,3.41983270488152,3.41983270488152,0.977095058537577,0.0,0.0,0.00022697218035914028,0.9806311229969626,0.0002314552078109429,198.99113699966995,0.0,0.0,0.0,0.0790559009083355,7.802058301586442e-05,0.00014895159734327587,0.0006799122630174387,0.0955916870969829,0.08126299620193363,0.014328690895049272,0.0955917059718357,0.08126299620192827,0.014328690895048329,0.427758740977601,0.427758740977601,0.07542452362810675,0.0,4.9273761538077565,4.914341241832631,5.001315619439993,4.9281241491262335,4.915236047334417,5.001230690582872,24793.32367005632,21074.325119547873,0.85,0.9180623810290421,0.6939954762118237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519894606975101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.444341822598,1535.1182683634283,0.427758740977601,0.07542452362810675,6.112851554438009,3.41983270488152
4628.0,-30.081591387244156,5.052330705293939,35.00498847767089,24.098472122009866,4.997144621322765,-26.573755526997548,-40.09394198711959,1.4893087610761675,-0.08437631664924083,-5.012744898609755,40.00996917815046,47870.53333295963,15455.714066800077,15455.714066800077,63326.24739975971,87636.87267177657,87636.87267177657,15455.714066800077,103092.58673857665,103092.58673857665,103092.58673857665,127885.91359066556,103730.82030332169,63964.48096450474,44184.82148757438,24793.326852088918,0.0,68978.1483396633,21074.32782427558,1535.1181931223339,0.0,0.8868177788966043,2.8163724412364526,0.0014959080323721466,354479.8448589984,1554963.1149549503,4.386605155431245,1554963.1149549503,4.386605155431245,0.85,0.09559163734238361,4.564652377983593,1.2671057796711103,1.0,0.0,4.564652377984325,1.2847846432151395,1.2850762687684374,3.552854092776725,19316.081479302597,1969.6921455647544,2034.6934298245008,2034.6934298245008,7.596089828693842,5.052330705293939,0.5554757332062996,4.49685497208764,3.4199057035245506,3.4199057035245506,0.9771159152927288,0.0,0.0,0.00022697218035914028,0.9806202486061172,0.00023145777448687737,198.99104983380408,0.0,0.0,0.0,0.0790559009083355,7.802147673546841e-05,0.00014895070362367188,0.0006799081834981232,0.09559163734238763,0.08126294785355341,0.014328689488834222,0.09559164597409031,0.08126294785355,0.01432868948883362,0.42775851825916544,0.42775851825916544,0.07542452182986359,0.0,4.927569618789164,4.914576582939674,5.001271464220565,4.9283685819605125,4.915543068595468,5.0011199943926385,24793.326852088918,21074.32782427558,0.85,0.9180624433107075,0.693995627386731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988823937737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.443750478486,1535.1181931223339,0.42775851825916544,0.07542452182986359,6.112851554438009,3.4199057035245506
4629.0,-30.08148512791132,5.052283090312636,35.00498819956534,24.09847928155216,4.997153970252891,-26.573658958624456,-40.093844722118206,1.4893278009660347,-0.08420021557151358,-5.012735037029241,40.009968854896925,47870.56340565579,15455.713797756393,15455.713797756393,63326.27720341218,87636.8626220218,87636.8626220218,15455.713797756393,103092.5764197782,103092.5764197782,103092.5764197782,127885.9052215332,103730.7657914529,63964.466575086786,44184.77690707346,24793.328801755015,0.0,68978.10570882847,21074.32948149176,1535.118121551153,0.0,0.8868178302512828,2.8163712780526162,0.0014959080323721466,354479.9811278957,1554963.1010142786,4.386603429809061,1554963.1010142786,4.386603429809061,0.85,0.09559158880464855,4.564652377983593,1.2671056071342903,1.0,0.0,4.564652377985273,1.284784554145019,1.2850761796780992,3.552854339085058,19316.071328455473,1969.6911104664155,2034.6934298245008,2034.6934298245008,7.5960896964657225,5.052283090312636,0.5555240940783506,4.496758996234285,3.4199786361997067,3.4199786361997067,0.9771367531999162,0.0,0.0,0.00022697218035914028,0.9806093962109148,0.00023146033602794672,198.99096284328536,0.0,0.0,0.0,0.0790559009083355,7.802233620886264e-05,0.00014894984415027765,0.0006799042603008504,0.09559158880465372,0.08126290082135994,0.014328687983293783,0.09559160757287372,0.08126290082135554,0.014328687983293006,0.42775829725593867,0.42775829725593867,0.07542451858959871,0.0,4.9277589171122145,4.9148041273896865,5.001243739248309,4.928534821457731,4.915733034281516,5.0011515901317125,24793.328801755015,21074.32948149176,0.85,0.9180634427788742,0.6939964922743429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988187910098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.44316023412,1535.118121551153,0.42775829725593867,0.07542451858959871,6.112851554438009,3.4199786361997067
4630.0,-30.081378998200652,5.05223549300049,35.0049879167611,24.098486301396065,4.997164246050412,-26.573562414196758,-40.09375122897325,1.489347662046538,-0.08404718907485176,-5.012724016676026,40.00996816182531,47870.610672173956,15455.711677457477,15455.711677457477,63326.32234963143,87636.84765492563,87636.84765492563,15455.711677457477,103092.55933238311,103092.55933238311,103092.55933238311,127885.88730168244,103730.70684708729,63964.46986433564,44184.707758612945,24793.32796929933,0.0,68978.03572791227,21074.32877390443,1535.117863057303,0.0,0.886817888841751,2.816370553436602,0.0014959080323721466,354480.13340894843,1554963.071124792,4.386601461049718,1554963.071124792,4.386601461049718,0.85,0.09559153920895923,4.564652377983593,1.2671055093267936,1.0,0.0,4.564652377983463,1.284784461233316,1.2850760867453068,3.5528545960166737,19316.0603522175,1969.6899912016338,2034.6934298245008,2034.6934298245008,7.596088654392806,5.05223549300049,0.5555729036722532,4.496662589328237,3.42005149018917,3.42005149018917,0.9771575686254772,0.0,0.0,0.00022697218035914028,0.9805985571835057,0.00023146289447034695,198.9908759589593,0.0,0.0,0.0,0.0790559009083355,7.802316236083956e-05,0.0001489490179983007,0.0006799004892042643,0.09559153920895928,0.08126285294994691,0.01432868625901237,0.09559157319757497,0.08126285294994687,0.01432868625901236,0.42775807730877585,0.42775807730877585,0.07542451516304798,0.0,4.927938316785912,4.915019610737886,5.001218385024629,4.92867682760118,4.91590247352724,5.001137922169505,24793.32796929933,21074.32877390443,0.85,0.918065028691534,0.6939978816010689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519875531619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.442569249844,1535.117863057303,0.42775807730877585,0.07542451516304798,6.112851554438009,3.42005149018917
4631.0,-30.08127297273139,5.052187889897998,35.004987624490845,24.098493705410533,4.997171984119016,-26.57346621737696,-40.09365403382105,1.4893652287645947,-0.08383261790822871,-5.0127148961625565,40.009967320497466,47870.63992745459,15455.71237229906,15455.71237229906,63326.35229975365,87636.84618855103,87636.84618855103,15455.71237229906,103092.5585608501,103092.5585608501,103092.5585608501,127885.88560092152,103730.66028687819,63964.45402578186,44184.67362344037,24793.327040071417,0.0,68978.00066351179,21074.327984060703,1535.1176439216597,0.0,0.8868179383009454,2.816368798116559,0.0014959080323721466,354480.25943774224,1554963.0348415887,4.386599799119953,1554963.0348415887,4.386599799119953,0.85,0.09559149046948832,4.564652377983593,1.2671053604176272,1.0,0.0,4.564652377984318,1.284784379054833,1.2850760045481706,3.5528548232674138,19316.051682076937,1969.6891070933436,2034.6934298245008,2034.6934298245008,7.596088995889748,5.052187889897998,0.555620787025525,4.496567102872473,3.4201242701505272,3.4201242701505272,0.9771783629001506,0.0,0.0,0.00022697218035914028,0.9805877289313084,0.00023146545042584355,198.9907891600475,0.0,0.0,0.0,0.0790559009083355,7.802402123416922e-05,0.00014894815912497105,0.0006798965687460776,0.09559149046949542,0.08126280581778761,0.014328684651707802,0.0955915053052942,0.08126280581778159,0.01432868465170674,0.42775785762645363,0.42775785762645363,0.07542451171281064,0.0,4.9281236482957524,4.915238928451231,5.001210863006975,4.928882278254321,4.916133521077768,5.0011981166038595,24793.327040071417,21074.327984060703,0.85,0.9180659295805341,0.6939986585139943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519869191886101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.441979210784,1535.1176439216597,0.42775785762645363,0.07542451171281064,6.112851554438009,3.4201242701505272
4632.0,-30.081167170165926,5.052140304258183,35.0049873219735,24.098500795103632,4.997181872185824,-26.573370006149755,-40.093556803744264,1.4893847081696465,-0.08367196540820032,-5.012704007397666,40.00996643748767,47870.668150059486,15455.71027677783,15455.71027677783,63326.37842683731,87636.83330938547,87636.83330938547,15455.71027677783,103092.5435861633,103092.5435861633,103092.5435861633,127885.86868606095,103730.6034026617,63964.43824333585,44184.6279548065,24793.32509989764,0.0,68977.95305470414,21074.326334912992,1535.1173249964304,0.0,0.886817996909424,2.816367957912993,0.0014959080323721466,354480.4099005784,1554962.9967608047,4.386597829755747,1554962.9967608047,4.386597829755747,0.8499999999999999,0.09559144100164443,4.564652377983593,1.267105180737563,1.0,0.0,4.564652377982274,1.2847842879286628,1.2850759134013163,3.5528550752615082,19316.041089466587,1969.6880269476924,2034.6934298245008,2034.6934298245008,7.596087965994435,5.052140304258183,0.5556693889786475,4.496470915279535,3.420196969036276,3.420196969036276,0.9771991340103645,0.0,0.0,0.00022697218035914028,0.9805769235725736,0.00023146800103372186,198.99070254369386,0.0,0.0,0.0,0.0790559009083355,7.802488042485952e-05,0.00014894729993428078,0.0006798926468392501,0.0955914410016478,0.08126275791425308,0.014328683087394725,0.09559146324569257,0.08126275791425021,0.014328683087394219,0.4277576385322776,0.4277576385322776,0.07542450930854172,0.0,4.928301194660435,4.915449576499725,5.001200573585265,4.929032041989444,4.916312848238647,5.001180119704202,24793.32509989764,21074.326334912992,0.85,0.9180669420070389,0.6939995466681194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519862858385437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.44139062108,1535.1173249964304,0.4277576385322776,0.07542450930854172,6.112851554438009,3.420196969036276
4633.0,-30.081061491517758,5.052092761388637,35.00498702779325,24.098512634541862,4.9971948863037605,-26.573273593843705,-40.093459573667474,1.489406988629679,-0.08349050033314143,-5.012691159040479,40.00996607529038,47870.69566567155,15455.705144345487,15455.705144345487,63326.40081001703,87636.82794939252,87636.82794939252,15455.705144345487,103092.533093738,103092.533093738,103092.533093738,127885.85856004227,103730.55552869996,63964.42324497885,44184.59142635679,24793.32546630426,0.0,68977.91689266104,21074.326646358622,1535.1170942684773,0.0,0.8868180636043054,2.816367072954941,0.0014959080323721466,354480.5874414641,1554962.9811406424,4.386595588672161,1554962.9811406424,4.386595588672161,0.85,0.0955913914239091,4.564652377983593,1.2671050027059394,1.0,0.0,4.56465237798332,1.2847841836989555,1.2850758091479504,3.552855363491274,19316.032174687516,1969.687117893217,2034.6934298245008,2034.6934298245008,7.596085443534649,5.052092761388637,0.5557188157361477,4.496373945652489,3.4202695938514283,3.4202695938514283,0.9772198839575509,0.0,0.0,0.00022697218035914028,0.9805661309974205,0.00023147054868014543,198.99061602886152,0.0,0.0,0.0,0.0790559009083355,7.802573962429593e-05,0.00014894644073484435,0.0006798887248924996,0.09559139142391423,0.08126270981267601,0.014328681611238226,0.09559142603073831,0.08126270981267164,0.014328681611237456,0.4277574195288707,0.4277574195288707,0.07542450756814367,0.0,4.9284762107666324,4.9156606562027605,5.001170949416746,4.929200658707316,4.916529375885261,5.001076882513701,24793.32546630426,21074.326646358622,0.85,0.9180677478063228,0.6940003094057597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519856538205584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.44080110005,1535.1170942684773,0.4277574195288707,0.07542450756814367,6.112851554438009,3.4202695938514283
4634.0,-30.080956057498728,5.052045200928751,35.004986731605854,24.09852024810391,4.9972016417330645,-26.573178027608595,-40.0933662202209,1.489423611842924,-0.08325439247812483,-5.012683099894697,40.00996542846688,47870.740413254236,15455.707255186362,15455.707255186362,63326.447668440596,87636.83175527176,87636.83175527176,15455.707255186362,103092.53901045813,103092.53901045813,103092.53901045813,127885.86514560183,103730.51406119573,63964.42271917818,44184.54593557506,24793.3261351437,0.0,68977.87207071876,21074.327214872144,1535.1169914745956,0.0,0.8868181069580593,2.8163649106719,0.0014959080323721466,354480.69880421,1554962.9532456584,4.386594131898024,1554962.9532456584,4.386594131898024,0.85,0.09559134395241718,4.564652377983593,1.267104869182222,1.0,0.0,4.564652377984688,1.2847841059342953,1.285075731365639,3.5528555785364238,19316.02445287747,1969.6863304877274,2034.6934298245008,2034.6934298245008,7.59608648095918,5.052045200928751,0.5557660263202653,4.496279174608485,3.420342152259546,3.420342152259546,0.9772406149312989,0.0,0.0,0.00022697218035914028,0.9805553635330423,0.0002314730904549194,198.99052971437223,0.0,0.0,0.0,0.0790559009083355,7.802656457508925e-05,0.00014894561578405102,0.000679884959278899,0.09559134395242178,0.0812626636132077,0.014328680339214065,0.09559135091204865,0.0812626636132038,0.014328680339213376,0.42775720076469814,0.42775720076469814,0.07542450517900806,0.0,4.928663652534453,4.9158818211736275,5.0011670300344235,4.929428707416548,4.916781787484297,5.001166676079663,24793.3261351437,21074.327214872144,0.85,0.9180690236937998,0.6940014090921117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519850225433493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.440212623296,1535.1169914745956,0.42775720076469814,0.07542450517900806,6.112851554438009,3.420342152259546
4635.0,-30.080850673074703,5.051997682841617,35.00498643118374,24.09852691870185,4.997214028722053,-26.57308194280105,-40.09326525321228,1.4894452984484046,-0.08315741629155582,-5.01267038165982,40.009964712746154,47870.74903205307,15455.702170456074,15455.702170456074,63326.451202509146,87636.8056240006,87636.8056240006,15455.702170456074,103092.50779445667,103092.50779445667,103092.50779445667,127885.83217908883,103730.44526329296,63964.38867134543,44184.50732438615,24793.32438463216,0.0,68977.83170901831,21074.325726937335,1535.116639834375,0.0,0.886818174270682,2.8163651209783525,0.0014959080323721466,354480.8745471544,1554962.9223794045,4.386591870057456,1554962.9223794045,4.386591870057456,0.85,0.09559129418182746,4.564652377983593,1.2671046537859363,1.0,0.0,4.5646523779843875,1.2847840044827141,1.28507562989103,3.552855859083827,19316.01164177763,1969.685024119106,2034.6934298245008,2034.6934298245008,7.596083981943745,5.051997682841617,0.5558152573681996,4.4961824254734175,3.420414626123128,3.420414626123128,0.9772613217494651,0.0,0.0,0.00022697218035914028,0.9805446012610138,0.00023147563105976648,198.99044344055912,0.0,0.0,0.0,0.0790559009083355,7.802745681489753e-05,0.00014894472354424275,0.0006798808865143364,0.09559129418183271,0.08126261532130899,0.014328678860523724,0.09559134340931225,0.08126261532130452,0.014328678860522935,0.4277569829444725,0.4277569829444725,0.07542450381055667,0.0,4.928828687829537,4.916080417091962,5.001141626124195,4.929512965368247,4.916898954450744,5.001064192812635,24793.32438463216,21074.325726937335,0.85,0.9180696121277137,0.694001940130489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984392727993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.439622768425,1535.116639834375,0.4277569829444725,0.07542450381055667,6.112851554438009,3.420414626123128
4636.0,-30.080745525573334,5.051950139203862,35.004986123763345,24.098539945576363,4.997219712408397,-26.572986741610865,-40.093171934690304,1.489460928445934,-0.08279776108696524,-5.0126630515643145,40.0099639080614,47870.79271616781,15455.705236530586,15455.705236530586,63326.497952698395,87636.83928054714,87636.83928054714,15455.705236530586,103092.54451707772,103092.54451707772,103092.54451707772,127885.86886546489,103730.43328617333,63964.38672179375,44184.496182643976,24793.324348387167,0.0,68977.82053103115,21074.32569612909,1535.1165162092063,0.0,0.8868182144859237,2.8163612497923274,0.0014959080323721466,354480.975835814,1554962.8876764777,4.38659051874393,1554962.8876764777,4.38659051874393,0.85,0.09559124705302827,4.564652377983593,1.2671045367466287,1.0,0.0,4.564652377983654,1.284783931364413,1.285075556756132,3.552856061280304,19316.009411475992,1969.684796691632,2034.6934298245008,2034.6934298245008,7.5960854888412825,5.051950139203862,0.5558620002924304,4.496088138911432,3.4204870335017237,3.4204870335017237,0.977282009571921,0.0,0.0,0.00022697218035914028,0.9805338633114324,0.00023147816597849662,198.99035736077923,0.0,0.0,0.0,0.0790559009083355,7.802828147384475e-05,0.00014894389888529553,0.000679877122232912,0.09559124705302816,0.08126256934096475,0.014328677712063408,0.09559120865263314,0.08126256934096485,0.014328677712063427,0.4277567646576585,0.4277567646576585,0.07542450195264501,0.0,4.929033227698653,4.916320267952244,5.001145796981916,4.9298652904773235,4.917293593815941,5.001176417771603,24793.324348387167,21074.32569612909,0.85,0.9180704386594764,0.6940026859015082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983763209441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.43903543447,1535.1165162092063,0.4277567646576585,0.07542450195264501,6.112851554438009,3.4204870335017237
4637.0,-30.08064050927231,5.051902685999911,35.00498582671151,24.09855636013674,4.997237196385038,-26.572890478394736,-40.09307847646994,1.489487165507508,-0.08263122942207701,-5.012646638556394,40.00996359522915,47870.835067378066,15455.69438447419,15455.69438447419,63326.52945185226,87636.83433875444,87636.83433875444,15455.69438447419,103092.52872322864,103092.52872322864,103092.52872322864,127885.85208749538,103730.38818523483,63964.38891385886,44184.44363486219,24793.323364266755,0.0,68977.76699912894,21074.32485962674,1535.116125714973,0.0,0.8868182991419379,2.8163609773007106,0.0014959080323721466,354481.2026339736,1554962.8741852364,4.386587674130759,1554962.8741852364,4.386587674130759,0.85,0.0955911963991409,4.564652377983593,1.2671043828921396,1.0,0.0,4.564652377982277,1.284783808625489,1.2850754339893484,3.552856400694396,19316.001013071345,1969.683940292694,2034.6934298245008,2034.6934298245008,7.59608015533195,5.051902685999911,0.5559127641508699,4.495989921849041,3.4205593539757375,3.4205593539757375,0.9773026725644964,0.0,0.0,0.00022697218035914028,0.9805231388870058,0.00023148069775974584,198.9902713884818,0.0,0.0,0.0,0.0790559009083355,7.802910737538813e-05,0.00014894307298375214,0.000679873352279468,0.09559119639914847,0.0812625202045625,0.014328676194585976,0.09559118421311341,0.08126252020455606,0.014328676194584842,0.42775654863277085,0.42775654863277085,0.07542450148043181,0.0,4.929223433103061,4.916553158629597,5.001093795589611,4.9300154091343416,4.917515892266522,5.000916997598154,24793.323364266755,21074.32485962674,0.85,0.9180716078073671,0.6940038384829503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519831351067012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.438446866978,1535.116125714973,0.42775654863277085,0.07542450148043181,6.112851554438009,3.4205593539757375
4638.0,-30.080535647652933,5.051855143066189,35.00498551963887,24.098554613906913,4.997236511350675,-26.572796171412364,-40.09298156071452,1.4894970351100676,-0.08241443169009699,-5.012644437100652,40.00996270924589,47870.86028296271,15455.705152046685,15455.705152046685,63326.5654350094,87636.82949079844,87636.82949079844,15455.705152046685,103092.53464284513,103092.53464284513,103092.53464284513,127885.8596433466,103730.33491261463,63964.36570477879,44184.41023092871,24793.325000501467,0.0,68977.73523143018,21074.326250426246,1535.1162111176798,0.0,0.886818313552616,2.8163583849416316,0.0014959080323721466,354481.2330541292,1554962.8359762228,4.386587189902887,1554962.8359762228,4.386587189902887,0.85,0.09559115251375175,4.564652377983593,1.2671042235428467,1.0,0.0,4.564652377985331,1.2847837624547607,1.28507538780814,3.5528565283718874,19315.99109298907,1969.6829287258206,2034.6934298245008,2034.6934298245008,7.5960854473196004,5.051855143066189,0.5559570769179256,4.495898066148263,3.4206316224912183,3.4206316224912183,0.9773233207117766,0.0,0.0,0.00022697218035914028,0.9805124303851439,0.00023148322583731645,198.99018554288966,0.0,0.0,0.0,0.0790559009083355,7.802996384011974e-05,0.00014894221651902054,0.0006798694428156942,0.0955911525137514,0.08126247723700772,0.01432867527674368,0.0955911030961998,0.08126247723700801,0.014328675276743731,0.4277563341550738,0.4277563341550738,0.07542449871177477,0.0,4.9294239149411965,4.91678415881222,5.00112110134279,4.9302300054105785,4.917712342473408,5.001234510208178,24793.325000501467,21074.326250426246,0.85,0.9180725522886436,0.6940045236676605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982507788234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.437859176023,1535.1162111176798,0.4277563341550738,0.07542449871177477,6.112851554438009,3.4206316224912183
4639.0,-30.080430949938975,5.051807727032202,35.004985211733754,24.098565300833457,4.997256959741705,-26.572699898445222,-40.09288433063773,1.4895259082479435,-0.08242161163769879,-5.012625266849453,40.009962070853234,47870.88339348092,15455.689924078493,15455.689924078493,63326.573317559414,87636.7846846262,87636.7846846262,15455.689924078493,103092.4746087047,103092.4746087047,103092.4746087047,127885.79543084657,103730.25145371175,63964.35016256648,44184.334767939195,24793.320822141875,0.0,68977.65559008106,21074.322698820593,1535.1155696077162,0.0,0.8868184134184796,2.816360717464585,0.0014959080323721466,354481.49795257975,1554962.8084448304,4.386583834208586,1554962.8084448304,4.386583834208586,0.85,0.09559110048630012,4.564652377983593,1.2671040268288927,1.0,0.0,4.564652377983896,1.2847836273841124,1.2850752527068328,3.5528569018874148,19315.975551812746,1969.6813439668742,2034.6934298245008,2034.6934298245008,7.596077963161063,5.051807727032202,0.5560089348450195,4.495798792187182,3.4207037848495454,3.4207037848495454,0.9773439385284416,0.0,0.0,0.00022697218035914028,0.9805017387472175,0.00023148574998871658,198.9900998315536,0.0,0.0,0.0,0.0790559009083355,7.803082309130846e-05,0.00014894135726783184,0.0006798655206327125,0.09559110048630723,0.08126242690954558,0.014328673576761654,0.09559115308329735,0.08126242690953954,0.01432867357676059,0.42775612095569965,0.42775612095569965,0.07542449888259523,0.0,4.929572584787195,4.9169695405396965,5.0010614545601015,4.930203655211756,4.917747473766838,5.000859317595314,24793.320822141875,21074.322698820593,0.85,0.9180737265687199,0.6940056600062923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519818813943037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.437271886822,1535.1155696077162,0.42775612095569965,0.07542449888259523,6.112851554438009,3.4207037848495454
4640.0,-30.080326399768435,5.051760247996486,35.00498491599699,24.098573543038242,4.997259640416926,-26.572605535197404,-40.09279118673874,1.489538775845891,-0.08209079164998911,-5.012621033570879,40.00996180947441,47870.92491342264,15455.697484285874,15455.697484285874,63326.62239770852,87636.81022619564,87636.81022619564,15455.697484285874,103092.50771048151,103092.50771048151,103092.50771048151,127885.83306730526,103730.23025768925,63964.34494491636,44184.31701419211,24793.325356823738,0.0,68977.64237101584,21074.326553300176,1535.115777978856,0.0,0.8868184359073303,2.81635686373413,0.0014959080323721466,354481.5564489093,1554962.7971725776,4.386583078537941,1554962.7971725776,4.386583078537941,0.85,0.09559105641941394,4.564652377983593,1.2671039075916637,1.0,0.0,4.564652377984366,1.2847835671885588,1.2850751924976158,3.5528570683482834,19315.971604826722,1969.68094148631,2034.6934298245008,2034.6934298245008,7.5960816788104415,5.051760247996486,0.5560540432000405,4.495706204796446,3.4207759062510696,3.4207759062510696,0.9773645446431628,0.0,0.0,0.00022697218035914028,0.9804910623017812,0.00023148827060830615,198.99001424107837,0.0,0.0,0.0,0.0790559009083355,7.80316462399301e-05,0.0001489405341192102,0.0006798617632453992,0.09559105641941539,0.08126238377328857,0.014328672646126825,0.0955910376816714,0.08126238377328733,0.014328672646126606,0.42775590616546433,0.42775590616546433,0.075424496148081,0.0,4.929762511768331,4.9171922131988595,5.0010655695620585,4.930530241920906,4.918090945123595,5.001090078662003,24793.325356823738,21074.326553300176,0.85,0.9180746140479591,0.6940063949407733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981255980007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.436684809438,1535.115777978856,0.42775590616546433,0.075424496148081,6.112851554438009,3.4207759062510696
4641.0,-30.080222007733077,5.051712814035792,35.004984601650364,24.098585626948648,4.997271423443624,-26.572510403921772,-40.09269409636033,1.4895598196322892,-0.08188490375783886,-5.012608389525226,40.00996067594501,47870.94740704691,15455.692075283354,15455.692075283354,63326.63948233026,87636.81151571705,87636.81151571705,15455.692075283354,103092.50359100041,103092.50359100041,103092.50359100041,127885.8245163559,103730.18905885401,63964.32495018373,44184.29345407809,24793.3209253555,0.0,68977.6143794336,21074.322786552173,1535.1152762370684,0.0,0.886818504354967,2.8163556339642075,0.0014959080323721466,354481.73116702517,1554962.7482878626,4.3865807785597655,1554962.7482878626,4.3865807785597655,0.85,0.09559100684130563,4.564652377983593,1.2671037493413317,1.0,0.0,4.564652377983181,1.2847834687442161,1.285075094030928,3.5528573405798984,19315.963933046478,1969.6801591824403,2034.6934298245008,2034.6934298245008,7.596079020423466,5.051712814035792,0.556102836258785,4.495609977777007,3.4208479296203493,3.4208479296203493,0.9773851227486713,0.0,0.0,0.00022697218035914028,0.9804804021298864,0.00023149078744061707,198.98992878013468,0.0,0.0,0.0,0.0790559009083355,7.803250427365975e-05,0.00014893967608548052,0.0006798578466196947,0.09559100684130835,0.081262335740702,0.014328671100606339,0.09559097207637221,0.0812623357406997,0.014328671100605933,0.42775569248844447,0.42775569248844447,0.07542449491774944,0.0,4.929949907197454,4.917416498863076,5.001043638539386,4.930723485767373,4.918337655244443,5.000979955648518,24793.3209253555,21074.322786552173,0.85,0.9180752342924137,0.6940070026736114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806314476016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.43609826619,1535.1152762370684,0.42775569248844447,0.07542449491774944,6.112851554438009,3.4208479296203493
4642.0,-30.080117785131204,5.051665430579168,35.00498430800298,24.098597361613088,4.997285262035759,-26.572415219617664,-40.09260084768755,1.4895826965222247,-0.08173121359482138,-5.012595324815593,40.00996065016602,47870.98685890742,15455.686014794856,15455.686014794856,63326.67287370227,87636.80189013979,87636.80189013979,15455.686014794856,103092.48790493465,103092.48790493465,103092.48790493465,127885.8109759987,103730.13796557477,63964.32293434251,44184.2389235914,24793.32307106405,0.0,68977.56199465545,21074.32461040444,1535.1151412077904,0.0,0.8868185709325339,2.816355139343314,0.0014959080323721466,354481.9116980357,1554962.7471761145,4.3865785414199205,1554962.7471761145,4.3865785414199205,0.85,0.09559095893105814,4.564652377983593,1.2671036031795668,1.0,0.0,4.564652377983597,1.2847833617245006,1.2850749869869205,3.5528576365253417,19315.954418786954,1969.6791889979713,2034.6934298245008,2034.6934298245008,7.596076041847719,5.051665430579168,0.5561517791440487,4.495513651435119,3.420919887455534,3.420919887455534,0.9774056821301526,0.0,0.0,0.00022697218035914028,0.9804697593847053,0.0002314933002131314,198.98984345797166,0.0,0.0,0.0,0.0790559009083355,7.803332836462659e-05,0.0001489388519945137,0.0006798540849309033,0.09559095893106337,0.08126228921875314,0.014328669712310234,0.09559095405650143,0.08126228921874869,0.014328669712309446,0.427755479948301,0.427755479948301,0.07542449331338186,0.0,4.930127788771472,4.917633451272479,5.000999823310337,4.930864111220785,4.918526073423436,5.000849403478014,24793.32307106405,21074.32461040444,0.85,0.91807641561192,0.6940081016869889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519800078603553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.43551203997,1535.1151412077904,0.427755479948301,0.07542449331338186,6.112851554438009,3.420919887455534
4643.0,-30.0800137284044,5.0516180106866715,35.00498400993147,24.098600050807022,4.997289726052792,-26.572321122101247,-40.09250389700753,1.489597119749624,-0.08154436452866776,-5.012589142733379,40.00995993400708,47871.008525416575,15455.69038709951,15455.69038709951,63326.69891251608,87636.79386087031,87636.79386087031,15455.69038709951,103092.48424796983,103092.48424796983,103092.48424796983,127885.80820255226,103730.0842434574,63964.2989080038,44184.20592828177,24793.323954582436,0.0,68977.52988286421,21074.32536139507,1535.1150914763725,0.0,0.8868186049850836,2.8163534053648047,0.0014959080323721466,354481.99712342344,1554962.716290966,4.386577397186011,1554962.716290966,4.386577397186011,0.85,0.0955909135187807,4.564652377983593,1.267103416905739,1.0,0.0,4.564652377982133,1.2847832942516277,1.2850749194987323,3.5528578231105135,19315.944415002225,1969.6781688958233,2034.6934298245008,2034.6934298245008,7.5960781907241,5.0516180106866715,0.556197563208114,4.4954204474785575,3.4209917814695117,3.4209917814695117,0.9774262232770033,0.0,0.0,0.00022697218035914028,0.9804591337022586,0.0002314958090115219,198.98975827167573,0.0,0.0,0.0,0.0790559009083355,7.80341851808453e-05,0.000148937995178295,0.0006798501738627131,0.09559091351878814,0.081262245102925,0.014328668415863144,0.09559089577669391,0.08126224510291867,0.014328668415862026,0.4277552680222983,0.4277552680222983,0.07542449006752293,0.0,4.93030884176801,4.917846739484162,5.00099796245803,4.931044778204694,4.91871163439248,5.001002273547783,24793.323954582436,21074.32536139507,0.85,0.9180772205101543,0.6940087388851099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519793852857572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.434925899172,1535.1150914763725,0.4277552680222983,0.07542449006752293,6.112851554438009,3.4209917814695117
4644.0,-30.07990981853679,5.05157067304717,35.00498371461938,24.098611436225497,4.997305841441416,-26.57222599153385,-40.09241064833475,1.4896220144384438,-0.08144647808251193,-5.012573677285537,40.00995941823871,47871.0465792883,15455.680516740234,15455.680516740234,63326.72709602853,87636.77215564816,87636.77215564816,15455.680516740234,103092.45267238839,103092.45267238839,103092.45267238839,127885.77472637653,103730.02225881428,63964.29668245442,44184.13952928873,24793.322053988148,0.0,68977.46158327688,21074.323745889924,1535.1146677539546,0.0,0.8868186855536169,2.8163539244606954,0.0014959080323721466,354482.2108284923,1554962.6940478825,4.3865746899220674,1554962.6940478825,4.3865746899220674,0.85,0.09559086362368382,4.564652377983593,1.267103284480982,1.0,0.0,4.564652377983566,1.2847831777925385,1.2850748030132089,3.5528581451590844,19315.932872623463,1969.6769919007475,2034.6934298245008,2034.6934298245008,7.596073339693905,5.05157067304717,0.5562474499082244,4.4953232231389455,3.421063585519574,3.421063585519574,0.9774467387198783,0.0,0.0,0.00022697218035914028,0.980448523140191,0.0002314983142941471,198.98967320567928,0.0,0.0,0.0,0.0790559009083355,7.803500928822311e-05,0.00014893717107091717,0.0006798464120990112,0.0955908636236871,0.08126219699375373,0.014328666629933375,0.09559089569506596,0.08126219699375094,0.014328666629932886,0.4277550565099485,0.4277550565099485,0.07542448802449295,0.0,4.930466641973624,4.918041155243543,5.00094799694665,4.931127199203047,4.918848189667301,5.000777540696788,24793.322053988148,21074.323745889924,0.85,0.9180785381551598,0.6940099777590875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519787637025474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.434339909429,1535.1146677539546,0.4277550565099485,0.07542448802449295,6.112851554438009,3.421063585519574
4645.0,-30.07980603401166,5.051523308159756,35.00498342730534,24.098613950796448,4.997311601599688,-26.572132009388017,-40.09231753936035,1.4896375769760248,-0.08129119957015973,-5.012566840565134,40.00995906057603,47871.084848361366,15455.683786489677,15455.683786489677,63326.76863485105,87636.75725724497,87636.75725724497,15455.683786489677,103092.44104373465,103092.44104373465,103092.44104373465,127885.76591886523,103729.96238710415,63964.28997822044,44184.08045431524,24793.32487513058,0.0,68977.40532944581,21074.32614386099,1535.1147136675975,0.0,0.8868187216395105,2.8163526818458062,0.0014959080323721466,354482.30529987987,1554962.6786232812,4.386573477363944,1554962.6786232812,4.386573477363944,0.85,0.09559081822663806,4.564652377983593,1.2671031212853268,1.0,0.0,4.564652377985502,1.2847831049899137,1.285074730194059,3.5528583464828705,19315.9217237014,1969.675855027089,2034.6934298245008,2034.6934298245008,7.596074946692478,5.051523308159756,0.5562934122830354,4.4952298958767205,3.4211353353494687,3.4211353353494687,0.9774672386712767,0.0,0.0,0.00022697218035914028,0.9804379255008686,0.00023150081657968176,198.98958824236723,0.0,0.0,0.0,0.0790559009083355,7.803583216901243e-05,0.00014893634819012784,0.0006798426559342593,0.0955908182266378,0.0812621530053685,0.0143286652212693,0.09559086026776706,0.08126215300536872,0.01432866522126934,0.42775484432578437,0.42775484432578437,0.07542448402413625,0.0,4.930625848157092,4.91823042541148,5.000936608773941,4.931275640994954,4.919000490982853,5.000904055285957,24793.32487513058,21074.32614386099,0.85,0.9180798890940225,0.6940110985578875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519781429971332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.433754446161,1535.1147136675975,0.42775484432578437,0.07542448402413625,6.112851554438009,3.4211353353494687
4646.0,-30.079702430546334,5.051476000316782,35.00498313765954,24.09863102892416,4.997325011800178,-26.572037425119884,-40.09222055375574,1.4896600063737264,-0.08102690432366444,-5.012553431238856,40.00995841802963,47871.10410009765,15455.676941156817,15455.676941156817,63326.781041254464,87636.77408879639,87636.77408879639,15455.676941156817,103092.4510299532,103092.4510299532,103092.4510299532,127885.77409972277,103729.93783858707,63964.267849888456,44184.077765220674,24793.323069769576,0.0,68977.40083499026,21074.324609304138,1535.1143466520618,0.0,0.8868187922037291,2.8163507738005777,0.0014959080323721466,354482.4905931148,1554962.6509127545,4.386571106265402,1554962.6509127545,4.386571106265402,0.85,0.0955907687664981,4.564652377983593,1.2671029410557821,1.0,0.0,4.564652377983316,1.2847830000636578,1.2850746252439864,3.552858636639359,19315.91715243555,1969.675388887699,2034.6934298245008,2034.6934298245008,7.5960715823857194,5.051476000316782,0.5563422551995005,4.495133745117282,3.421206998063511,3.421206998063511,0.9774877137324317,0.0,0.0,0.00022697218035914028,0.9804273464731617,0.00023150331452464587,198.98950342735233,0.0,0.0,0.0,0.0790559009083355,7.80366893193097e-05,0.0001489354910398306,0.0006798387433411167,0.09559076876650525,0.08126210542273715,0.014328663343768101,0.0955907802584003,0.08126210542273106,0.014328663343767029,0.4277546314216134,0.4277546314216134,0.07542448076496637,0.0,4.930800893504909,4.918443262568928,5.000897216790747,4.931526526915206,4.919320078365047,5.0007651451158495,24793.323069769576,21074.324609304138,0.85,0.918080128776476,0.6940114228806082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519775230409813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.433169935532,1535.1143466520618,0.4277546314216134,0.07542448076496637,6.112851554438009,3.421206998063511
