time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4647.0,-30.07959899862449,5.051428683130727,35.00498285166214,24.098633333947532,4.9973322395696345,-26.571943613539315,-40.09212747970594,1.4896768544844354,-0.08090754834927338,-5.012545269704256,40.009957945006,47871.14086866431,15455.6780623267,15455.6780623267,63326.81893099101,87636.75141613415,87636.75141613415,15455.6780623267,103092.42947846085,103092.42947846085,103092.42947846085,127885.75410146298,103729.87102780821,63964.26048033841,44184.0117194109,24793.324623002132,0.0,68977.33634241304,21074.32592955181,1535.1142886182593,0.0,0.8868188354490218,2.8163501579905192,0.0014959080323721466,354482.60337116336,1554962.6305130878,4.386569653137403,1554962.6305130878,4.386569653137403,0.85,0.09559072243654876,4.564652377983593,1.2671028036857024,1.0,0.0,4.564652377984083,1.2847829212470552,1.2850745464094937,3.5528588545938806,19315.90471136506,1969.6741202515702,2034.6934298245008,2034.6934298245008,7.596072133412158,5.051428683130727,0.5563886867054997,4.495039996425227,3.4212785990444803,3.4212785990444803,0.9775081711555658,0.0,0.0,0.00022697218035914028,0.980416785084702,0.00023150580835836187,198.98941875284368,0.0,0.0,0.0,0.0790559009083355,7.80375119078121e-05,0.00014893466845132818,0.0006798349885105531,0.09559072243654933,0.08126206070882051,0.01432866172772882,0.09559076040467147,0.08126206070882003,0.014328661727728736,0.4277544194973478,0.4277544194973478,0.07542447639225601,0.0,4.930965162085499,4.918639101706276,5.000882344799095,4.931637721355003,4.919437959257095,5.0008383749975565,24793.324623002132,21074.32592955181,0.85,0.9180815364720366,0.6940126048217541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769041669168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.432585257153,1535.1142886182593,0.4277544194973478,0.07542447639225601,6.112851554438009,3.4212785990444803
4648.0,-30.079495708360486,5.051381364768394,35.00498254760066,24.098646151274465,4.997339327044945,-26.571849943451994,-40.09203437073154,1.4896935621364304,-0.08058767249468701,-5.0125365378479225,40.00995684685334,47871.17708460933,15455.67820347987,15455.67820347987,63326.855288089195,87636.7777595788,87636.7777595788,15455.67820347987,103092.45596305867,103092.45596305867,103092.45596305867,127885.77800067951,103729.85323389129,63964.25255892194,44184.00074996595,24793.32203762084,0.0,68977.32278758679,21074.323731977714,1535.1139848933863,0.0,0.8868188838599098,2.816346973374137,0.0014959080323721466,354482.724030086,1554962.5831540374,4.386568026435226,1554962.5831540374,4.386568026435226,0.85,0.09559067489115286,4.564652377983593,1.2671026690630245,1.0,0.0,4.5646523779837285,1.2847828430875379,1.2850744682322355,3.5528590707313663,19315.9013978971,1969.6737823718704,2034.6934298245008,2034.6934298245008,7.59607220278535,5.051381364768394,0.5564352908369807,4.4949460739314135,3.421350118360548,3.421350118360548,0.9775286052458708,0.0,0.0,0.00022697218035914028,0.9804062382833449,0.00023150829880128076,198.98933419437515,0.0,0.0,0.0,0.0790559009083355,7.80383348129996e-05,0.00014893384554614066,0.0006798312322344321,0.09559067489116017,0.08126201486653192,0.014328660024628249,0.09559063861992005,0.0812620148665257,0.014328660024627153,0.4277542074676847,0.4277542074676847,0.07542447258999808,0.0,4.931158589050028,4.918867074091395,5.000879753634308,4.931948865353263,4.919795548363538,5.000885991526786,24793.32203762084,21074.323731977714,0.85,0.9180822439731677,0.694013266244428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519762863180916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.432000595634,1535.1139848933863,0.4277542074676847,0.07542447258999808,6.112851554438009,3.421350118360548
4649.0,-30.079392534284015,5.051334027259115,35.00498221957487,24.098643531929724,4.997344345921365,-26.57175658480337,-40.09194136653093,1.4897083964406934,-0.0805155402790092,-5.0125292940299735,40.00995554071585,47871.21298174708,15455.680501113498,15455.680501113498,63326.89348286058,87636.74272243008,87636.74272243008,15455.680501113498,103092.42322354358,103092.42322354358,103092.42322354358,127885.742123273,103729.77316356903,63964.243422885775,44183.921934092505,24793.318899729416,0.0,68977.24083382192,21074.321064770003,1535.113677131742,0.0,0.8868189254514416,2.8163468710770627,0.0014959080323721466,354482.8241269563,1554962.5268254117,4.386566628877087,1554962.5268254117,4.386566628877087,0.85,0.09559062844050113,4.564652377983593,1.2671025174064563,1.0,0.0,4.5646523779837285,1.2847827736916748,1.2850743988206208,3.5528592626344073,19315.886487720316,1969.6722619569698,2034.6934298245008,2034.6934298245008,7.596073332013758,5.051334027259115,0.55648114067266,4.494852886586455,3.4214215584597953,3.4214215584597953,0.9775490167027987,0.0,0.0,0.00022697218035914028,0.9803957034678669,0.00023151078646743524,198.98924973109513,0.0,0.0,0.0,0.0790559009083355,7.803915680019535e-05,0.00014893302355894493,0.0006798274801486245,0.09559062844050198,0.08126196981928666,0.014328658621215316,0.09559062046685428,0.08126196981928595,0.01432865862121519,0.4277539974336801,0.4277539974336801,0.07542446997922428,0.0,4.931326873739806,4.919061831581757,5.000897818200883,4.932013753750937,4.919854619798457,5.000983849713975,24793.318899729416,21074.321064770003,0.85,0.9180838885020929,0.6940146112407872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519756693159822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.431416543972,1535.113677131742,0.4277539974336801,0.07542446997922428,6.112851554438009,3.4214215584597953
4650.0,-30.079289530590813,5.051286814570889,35.00498191420748,24.09865945754575,4.997365022124644,-26.57166181370018,-40.09184438092632,1.4897373052340166,-0.08043460662582902,-5.012510745143115,40.009955544643624,47871.22935284769,15455.665522587067,15455.665522587067,63326.89487543475,87636.72097154502,87636.72097154502,15455.665522587067,103092.38649413208,103092.38649413208,103092.38649413208,127885.70532438977,103729.71364156851,63964.22202287116,44183.879576330386,24793.318830257696,0.0,68977.19840658808,21074.32100571904,1535.113287741448,0.0,0.8868190198292423,2.81634797297984,0.0014959080323721466,354483.08044016705,1554962.5269948011,4.38656345759572,1554962.5269948011,4.38656345759572,0.85,0.09559057821327291,4.564652377983593,1.2671023206925023,1.0,0.0,4.564652377984085,1.284782638454436,1.2850742635526853,3.5528596366111893,19315.875403918908,1969.67113172377,2034.6934298245008,2034.6934298245008,7.596065970449502,5.051286814570889,0.5565320244315455,4.494754790139344,3.42149291391911,3.42149291391911,0.9775694039768885,0.0,0.0,0.00022697218035914028,0.9803851861715659,0.00023151327004998268,198.98916540737056,0.0,0.0,0.0,0.0790559009083355,7.804001398425449e-05,0.0001489321663748858,0.0006798235674013705,0.09559057821327877,0.08126192119794702,0.014328657015331744,0.09559064379283959,0.08126192119794204,0.014328657015330865,0.4277537871331468,0.4277537871331468,0.0754244695730247,0.0,4.931469684111164,4.919241049294783,5.000834045076374,4.932076138517289,4.919993147495745,5.000614221131684,24793.318830257696,21074.32100571904,0.85,0.9180844733958684,0.694015275463485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519750530084399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.43083360769,1535.113287741448,0.4277537871331468,0.0754244695730247,6.112851554438009,3.42149291391911
4651.0,-30.079186722893493,5.051239512864263,35.00498161284293,24.09866825854408,4.997364384577104,-26.57156935051773,-40.09175525335593,1.4897470122013508,-0.08002687121336294,-5.012509028904858,40.00995505049958,47871.28195735204,15455.67620479516,15455.67620479516,63326.9581621472,87636.7642961121,87636.7642961121,15455.67620479516,103092.44050090727,103092.44050090727,103092.44050090727,127885.76341632889,103729.7095055111,63964.22716675105,44183.869265288944,24793.322915421624,0.0,68977.19218071057,21074.32447810838,1535.1135292389401,0.0,0.8868190303519683,2.8163428145902634,0.0014959080323721466,354483.104155589,1554962.5056842924,4.386563104011274,1554962.5056842924,4.386563104011274,0.85,0.09559053565700174,4.564652377983593,1.2671022107964385,1.0,0.0,4.564652377984479,1.2847825930446104,1.2850742181325523,3.552859762184759,19315.874633729087,1969.6710531862652,2034.6934298245008,2034.6934298245008,7.596071220482718,5.051239512864263,0.5565752985080108,4.494664214356252,3.421564228136927,3.421564228136927,0.9775897794676934,0.0,0.0,0.00022697218035914028,0.9803746890089677,0.00023151574893123756,198.9890812441689,0.0,0.0,0.0,0.0790559009083355,7.804080172463394e-05,0.00014893137863450633,0.0006798199716403742,0.09559053565700225,0.08126187958352304,0.01432865607347921,0.0955904848822827,0.0812618795835226,0.014328656073479133,0.42775357580648254,0.42775357580648254,0.07542446597770762,0.0,4.931671530209144,4.919475161819548,5.000852803419264,4.9324821576914815,4.92041487359387,5.000931100019216,24793.322915421624,21074.32447810838,0.85,0.9180854737641314,0.694016100741474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519744377191988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.430250697202,1535.1135292389401,0.42775357580648254,0.07542446597770762,6.112851554438009,3.421564228136927
4652.0,-30.079084041219232,5.051192339196537,35.00498131187371,24.098679050244414,4.997384452717206,-26.571474930012275,-40.09165830267591,1.4897753415102684,-0.0800298912222388,-5.01249030993533,40.00995445928513,47871.29709216224,15455.660840127088,15455.660840127088,63326.957932289326,87636.72167484043,87636.72167484043,15455.660840127088,103092.38251496752,103092.38251496752,103092.38251496752,127885.70160855277,103729.62898200461,63964.20439932653,44183.805091864524,24793.319093585254,0.0,68977.12418544978,21074.321229547466,1535.1129180447224,0.0,0.8868191277499788,2.8163450397303262,0.0014959080323721466,354483.3628192062,1554962.4801875171,4.386559831245394,1554962.4801875171,4.386559831245394,0.85,0.09559048455072586,4.564652377983593,1.2671020228741696,1.0,0.0,4.564652377983899,1.284782460518275,1.2850740855761356,3.552860128665077,19315.85963916327,1969.6695241660784,2034.6934298245008,2034.6934298245008,7.5960636691396735,5.051192339196537,0.5566261327436504,4.494566206452887,3.421635436813047,3.421635436813047,0.9776101248037277,0.0,0.0,0.00022697218035914028,0.9803642048349558,0.00023151822479825345,198.9889971842066,0.0,0.0,0.0,0.0790559009083355,7.804165861671613e-05,0.00014893052174242414,0.0006798160602258935,0.0955904845507336,0.08126183038587007,0.014328654164863532,0.09559053284642875,0.08126183038586349,0.014328654164862372,0.4277533671086772,0.4277533671086772,0.07542446479549014,0.0,4.931822200519662,4.919664009829262,5.000786848267126,4.932460418713106,4.9204549525839525,5.000558619574065,24793.319093585254,21074.321229547466,0.85,0.9180863754486257,0.6940170042963366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519738236012534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.429667293718,1535.1129180447224,0.4277533671086772,0.07542446479549014,6.112851554438009,3.421635436813047
4653.0,-30.078981557291787,5.051145101125987,35.00498102176994,24.098687467072182,4.997386409530572,-26.57138249877339,-40.09156540324909,1.4897873510121646,-0.07968709240321914,-5.012486726072128,40.00995417382778,47871.33046085193,15455.668568466033,15455.668568466033,63326.999029317965,87636.75123224202,87636.75123224202,15455.668568466033,103092.41980070806,103092.41980070806,103092.41980070806,127885.74340613867,103729.61241768062,63964.19164629054,44183.80085710008,24793.323605430614,0.0,68977.1244625307,21074.325064616023,1535.113139537597,0.0,0.8868191470211294,2.8163409528484347,0.0014959080323721466,354483.4123419822,1554962.467876853,4.386559183696663,1554962.467876853,4.386559183696663,0.8500000000000001,0.09559044155561333,4.564652377983593,1.2671019173739482,1.0,0.0,4.564652377983614,1.2847824043370581,1.2850740293821665,3.552860284025241,19315.856554662147,1969.6692096344977,2034.6934298245008,2034.6934298245008,7.596067467421439,5.051145101125987,0.5566701302827868,4.4944749708432,3.4217066052780565,3.4217066052780565,0.9776304586508733,0.0,0.0,0.00022697218035914028,0.9803537409722031,0.00023152069592151007,198.98891328619987,0.0,0.0,0.0,0.0790559009083355,7.804247971022967e-05,0.00014892970064891062,0.0006798123122194345,0.09559044155561278,0.08126178858586412,0.014328652969748657,0.0955904100016144,0.0812617885858646,0.014328652969748742,0.42775315792398666,0.42775315792398666,0.07542446041697254,0.0,4.932016328915893,4.919892057359959,5.000788514436351,4.932799633668935,4.9208110558727185,5.000801993374523,24793.323605430614,21074.325064616023,0.85,0.9180869675673135,0.6940174852730528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519732102366198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.429084792495,1535.113139537597,0.42775315792398666,0.07542446041697254,6.112851554438009,3.4217066052780565
4654.0,-30.078879215689575,5.051097865740853,35.00498069537394,24.098689876869344,4.997392842506252,-26.571289747912832,-40.091472503822274,1.4898033747295027,-0.07955372378086167,-5.012477976981257,40.0099525365248,47871.36295651891,15455.668246216099,15455.668246216099,63327.03120273501,87636.73287356045,87636.73287356045,15455.668246216099,103092.40111977655,103092.40111977655,103092.40111977655,127885.71877624413,103729.55005668549,63964.18013964382,44183.74435226853,24793.31765646758,0.0,68977.0620087361,21074.320007997445,1535.1126370122495,0.0,0.8868191974716494,2.816340221489471,0.0014959080323721466,354483.53323927306,1554962.397266353,4.386557488459606,1554962.397266353,4.386557488459606,0.85,0.09559039426480755,4.564652377983593,1.2671017052745448,1.0,0.0,4.564652377984134,1.2847823293770932,1.2850739544051868,3.552860491315049,19315.84494220155,1969.6680254930636,2034.6934298245008,2034.6934298245008,7.5960673090438,5.051097865740853,0.5567163389709089,4.494381526769944,3.4217776756921015,3.4217776756921015,0.9776507644834576,0.0,0.0,0.00022697218035914028,0.9803432917614298,0.00023152316363722803,198.98882950477756,0.0,0.0,0.0,0.0790559009083355,7.804330081173068e-05,0.00014892887954740962,0.0006798085641765154,0.09559039426480925,0.08126174295183215,0.014328651312977102,0.09559035932448313,0.0812617429518307,0.014328651312976845,0.427752950853791,0.427752950853791,0.0754244575398049,0.0,4.932194593482507,4.920100700945852,5.000794400104269,4.932924253200383,4.920951892670587,5.000834578060619,24793.31765646758,21074.320007997445,0.85,0.918088265265843,0.6940185847645395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972598053736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.428501752467,1535.1126370122495,0.427752950853791,0.0754244575398049,6.112851554438009,3.4217776756921015
4655.0,-30.078777011046352,5.051050668825982,35.004980365736564,24.098696826864057,4.99740394090429,-26.571196653777783,-40.09137949962167,1.489823583635725,-0.0794386947996486,-5.012466457035253,40.00995178932284,47871.39458750545,15455.66362978449,15455.66362978449,63327.05821728994,87636.713850758,87636.713850758,15455.66362978449,103092.37748054249,103092.37748054249,103092.37748054249,127885.69343871209,103729.48923488003,63964.16997162748,44183.688070280616,24793.31595816959,0.0,68977.0040284502,21074.31856444415,1535.1123149629448,0.0,0.886819258799824,2.816340054661416,0.0014959080323721466,354483.6924250339,1554962.3650424439,4.386555427712057,1554962.3650424439,4.386555427712057,0.85,0.09559034726290035,4.564652377983593,1.2671016019722452,1.0,0.0,4.564652377984936,1.2847822348385618,1.2850738598451967,3.552860752746289,19315.83361635889,1969.6668705785248,2034.6934298245008,2034.6934298245008,7.5960650401852385,5.051050668825982,0.556763728593717,4.494286940232265,3.4218486681861293,3.4218486681861293,0.9776710480531798,0.0,0.0,0.00022697218035914028,0.9803328566542475,0.00023152562807470079,198.98874583554652,0.0,0.0,0.0,0.0790559009083355,7.804412284728528e-05,0.000148928057511855,0.0006798048118699662,0.09559034726290767,0.08126169734688488,0.014328649916022803,0.09559034021890855,0.08126169734687864,0.014328649916021704,0.42775274445005024,0.42775274445005024,0.07542445612081093,0.0,4.932356854497641,4.9202941430452825,5.000779731002069,4.933027762235611,4.921089790774033,5.000742958304102,24793.31595816959,21074.31856444415,0.85,0.9180894286329123,0.6940196267115407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719867215397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.427919277323,1535.1123149629448,0.42775274445005024,0.07542445612081093,6.112851554438009,3.4218486681861293
4656.0,-30.07867493237441,5.051003556842582,35.00498006887179,24.09871338112282,4.997420948832562,-26.571103082061573,-40.09128265371544,1.4898490985197153,-0.07927184426461054,-5.01245127714809,40.00995208462547,47871.40753957638,15455.653438008005,15455.653438008005,63327.060977584384,87636.71167778353,87636.71167778353,15455.653438008005,103092.36511579153,103092.36511579153,103092.36511579153,127885.68410236656,103729.44803200064,63964.14389379347,44183.67126467463,24793.318986575032,0.0,68976.99025124966,21074.321138588777,1535.112181996845,0.0,0.8868193349782366,2.8163396340622593,0.0014959080323721466,354483.9021849473,1554962.377777696,4.386552867967513,1554962.377777696,4.386552867967513,0.85,0.0955902998364756,4.564652377983593,1.267101371739991,1.0,0.0,4.564652377982488,1.2847821154783532,1.2850737404578951,3.5528610828179765,19315.825943825566,1969.6660881978623,2034.6934298245008,2034.6934298245008,7.596060031186669,5.051003556842582,0.5568127322677308,4.494190824574852,3.421919593559711,3.421919593559711,0.9776913124456318,0.0,0.0,0.00022697218035914028,0.9803224345283346,0.0002315280894987822,198.98866226951134,0.0,0.0,0.0,0.0790559009083355,7.804497884700416e-05,0.0001489272015121361,0.0006798009045288138,0.09559029983648037,0.08126165138628845,0.014328648450191925,0.0955903258747867,0.08126165138628438,0.01432864845019121,0.42775253779634564,0.42775253779634564,0.0754244546252903,0.0,4.932515607045502,4.920491689338519,5.000718365302816,4.933179432883492,4.921310704642565,5.0005017652383685,24793.318986575032,21074.321138588777,0.85,0.9180896520261999,0.6940199531061605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519713762079751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.427337469819,1535.112181996845,0.42775253779634564,0.0754244546252903,6.112851554438009,3.421919593559711
4657.0,-30.07857304127465,5.050956412366071,35.00497978292426,24.098716035392158,4.997425817937757,-26.571010893115293,-40.09119359599424,1.4898636697783956,-0.07910156061666385,-5.012445348757921,40.009951808883784,47871.45612705134,15455.657337181347,15455.657337181347,63327.11346423268,87636.70167011672,87636.70167011672,15455.657337181347,103092.35900729806,103092.35900729806,103092.35900729806,127885.6815283499,103729.39351086278,63964.14796779728,44183.60615896166,24793.32252105184,0.0,68976.9286800135,21074.324142894064,1535.1122891914943,0.0,0.8868193661450299,2.816338088232112,0.0014959080323721466,354483.9841051223,1554962.3658860317,4.386551820702024,1554962.3658860317,4.386551820702024,0.85,0.09559025607756458,4.564652377983593,1.2671012711850924,1.0,0.0,4.564652377981024,1.2847820473131117,1.2850736722771814,3.5528612713181458,19315.815791252415,1969.6650529235178,2034.6934298245008,2034.6934298245008,7.596061947531058,5.050956412366071,0.5568575325285243,4.494098879837547,3.4219904658927627,3.4219904658927627,0.9777115616836465,0.0,0.0,0.00022697218035914028,0.9803120316725347,0.00023153054642397627,198.98857885710086,0.0,0.0,0.0,0.0790559009083355,7.804576601632518e-05,0.00014892641434281512,0.0006797973113745008,0.09559025607756538,0.08126160901750207,0.014328647060063317,0.09559028344164758,0.08126160901750137,0.014328647060063197,0.42775233132061913,0.42775233132061913,0.07542445022584203,0.0,4.932678994353239,4.920686838363338,5.00070153180377,4.933343788141258,4.921478694874281,5.000645469877156,24793.32252105184,21074.324142894064,0.85,0.918091232475854,0.694021277014649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707664474046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.426756545512,1535.1122891914943,0.42775233132061913,0.07542445022584203,6.112851554438009,3.4219904658927627
4658.0,-30.078471313764123,5.050909288357686,35.00497947874195,24.098728643171512,4.99743455706456,-26.570918464328322,-40.09110073149202,1.4898817076287694,-0.07882833883849116,-5.012435333621663,40.00995070585825,47871.486026632396,15455.654881006216,15455.654881006216,63327.14090763861,87636.71935879497,87636.71935879497,15455.654881006216,103092.3742398012,103092.3742398012,103092.3742398012,127885.69343793424,103729.36853700576,63964.135204843464,44183.592591291446,24793.319198133042,0.0,68976.91178942448,21074.321318413084,1535.1119119152438,0.0,0.8868194211037291,2.816335666662874,0.0014959080323721466,354484.12249714584,1554962.3183168408,4.386549973981869,1554962.3183168408,4.386549973981869,0.8499999999999999,0.09559020884870574,4.564652377983593,1.2671011151326823,1.0,0.0,4.564652377983675,1.284781962930952,1.2850735878758681,3.55286150466366,19315.81114078252,1969.664578707563,2034.6934298245008,2034.6934298245008,7.596060740383539,5.050909288357686,0.5569040813905071,4.494005206967179,3.422061249903752,3.422061249903752,0.9777317856867863,0.0,0.0,0.00022697218035914028,0.9803016456376247,0.00023153299942846585,198.98849557868127,0.0,0.0,0.0,0.0790559009083355,7.804658684109356e-05,0.00014892559351804672,0.0006797935645947699,0.0955902088487111,0.08126156364805598,0.014328645200655115,0.09559018368165319,0.08126156364805143,0.014328645200654314,0.4277521249735383,0.4277521249735383,0.07542444616396135,0.0,4.932860792962799,4.92090399991838,5.000682679050726,4.93360699478319,4.921791668250592,5.0006263105145194,24793.319198133042,21074.321318413084,0.85,0.9180918551553349,0.6940218804340851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970157807796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.426175266131,1535.1119119152438,0.4277521249735383,0.07542444616396135,6.112851554438009,3.422061249903752
4659.0,-30.078369714598004,5.05086221404047,35.00497918374005,24.098735383618646,4.9974471551606525,-26.570825765155565,-40.091007797140605,1.48990320571817,-0.07875019784825099,-5.012423044816025,40.00995036489507,47871.51515121872,15455.64891806593,15455.64891806593,63327.164069284656,87636.6924115959,87636.6924115959,15455.64891806593,103092.34132966182,103092.34132966182,103092.34132966182,127885.66092384975,103729.30075664604,63964.123496268614,44183.530289308255,24793.319594187924,0.0,68976.84988349618,21074.321655059735,1535.1116913818857,0.0,0.8868194848735533,2.8163360744085457,0.0014959080323721466,354484.2923074428,1554962.303612427,4.386547831190823,1554962.303612427,4.386547831190823,0.85,0.09559016189973614,4.564652377983593,1.26710099095013,1.0,0.0,4.564652377983487,1.2847818623615987,1.2850734872836873,3.5528617827723368,19315.798519162956,1969.6632916605524,2034.6934298245008,2034.6934298245008,7.596057809750255,5.05086221404047,0.5569516006270891,4.493910613413381,3.4221319615151664,3.4221319615151664,0.9777519890043332,0.0,0.0,0.00022697218035914028,0.9802912728247156,0.00023153544936202328,198.98841240539943,0.0,0.0,0.0,0.0790559009083355,7.80474082912455e-05,0.0001489247720678948,0.0006797898149603805,0.09559016189974115,0.08126151853918794,0.01432864336055321,0.09559019066239108,0.08126151853918367,0.01432864336055246,0.4277519201949002,0.4277519201949002,0.075424442238411,0.0,4.933018538571844,4.921096405770243,5.00064376039478,4.933672846967795,4.921889368905283,5.000511451358477,24793.319594187924,21074.321655059735,0.85,0.9180930149208901,0.6940229255478475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519695501458851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.425594105884,1535.1116913818857,0.4277519201949002,0.075424442238411,6.112851554438009,3.4221319615151664
4660.0,-30.0782682937811,5.0508151287087575,35.00497889018355,24.098737828340404,4.997453574870156,-26.570733844376278,-40.09091496756298,1.4899191254653468,-0.07861877036663145,-5.012415562483109,40.0099498169914,47871.54399315829,15455.650239805578,15455.650239805578,63327.19423296387,87636.67419795861,87636.67419795861,15455.650239805578,103092.32443776418,103092.32443776418,103092.32443776418,127885.64523160536,103729.23895684489,63964.10875204455,44183.4780053337,24793.320793841172,0.0,68976.79879917487,21074.322674764997,1535.1116280068763,0.0,0.8868195249334037,2.8163352206797816,0.0014959080323721466,354484.3957005308,1554962.2799834786,4.38654648510146,1554962.2799834786,4.38654648510146,0.85,0.09559011703496524,4.564652377983593,1.2671007804991676,1.0,0.0,4.56465237798558,1.2847817878880754,1.2850734127932597,3.552861988717142,19315.78701120427,1969.6621181753474,2034.6934298245008,2034.6934298245008,7.596058459351627,5.0508151287087575,0.5569969034283844,4.493818225280373,3.4222026095767357,3.4222026095767357,0.9777721741647817,0.0,0.0,0.00022697218035914028,0.980280918338536,0.00023153789501873824,198.98832937819097,0.0,0.0,0.0,0.0790559009083355,7.804822882327768e-05,0.0001489239515358626,0.0006797860695168885,0.09559011703496766,0.08126147538020105,0.01432864165476661,0.0955901620574374,0.081261475380199,0.014328641654766246,0.4277517153139447,0.4277517153139447,0.07542443719202495,0.0,4.933171349918382,4.92127844020257,5.0006307549761,4.933796792116482,4.9220207893769725,5.000592959963967,24793.320793841172,21074.322674764997,0.85,0.9180941321637764,0.6940238576819971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519689432511387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.425013765385,1535.1116280068763,0.4277517153139447,0.07542443719202495,6.112851554438009,3.4222026095767357
4661.0,-30.078167021131932,5.050768034654012,35.00497857418953,24.09875092506411,4.997459177246507,-26.570642138657725,-40.09082220783455,1.4899342947723215,-0.07826994767287943,-5.012407976455524,40.009948576334025,47871.5723032378,15455.65128656949,15455.65128656949,63327.22358980729,87636.70860055211,87636.70860055211,15455.65128656949,103092.3598871216,103092.3598871216,103092.3598871216,127885.67754720982,103729.2294663698,63964.09316905545,44183.48477479372,24793.31766008823,0.0,68976.80243488195,21074.320011074993,1535.1113189230055,0.0,0.8868195680290952,2.8163315219444756,0.0014959080323721466,354484.5005265265,1554962.2264787625,4.386545037001985,1554962.2264787625,4.386545037001985,0.85,0.09559007102869276,4.564652377983593,1.2671006706031043,1.0,0.0,4.5646523779839026,1.2847817169251643,1.285073341814241,3.5528621849539235,19315.785243949467,1969.6619379655099,2034.6934298245008,2034.6934298245008,7.596058973809434,5.050768034654012,0.5570421662575802,4.493725868396432,3.4222731758584035,3.4222731758584035,0.9777923359595438,0.0,0.0,0.00022697218035914028,0.9802705790971435,0.00023154033712629422,198.98824647234775,0.0,0.0,0.0,0.0790559009083355,7.804904874587051e-05,0.00014892313161326979,0.0006797823268552755,0.09559007102869699,0.08126143112934352,0.014328639899353464,0.09559002191633727,0.08126143112933992,0.014328639899352832,0.4277515098502064,0.4277515098502064,0.07542443279509431,0.0,4.933361806887433,4.921501692359982,5.000635129503166,4.934138028782627,4.922409110140677,5.000667051429389,24793.31766008823,21074.320011074993,0.85,0.9180945093764215,0.6940242315295974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968337422253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.424433238597,1535.1113189230055,0.4277515098502064,0.07542443279509431,6.112851554438009,3.4222731758584035
4662.0,-30.078065898614142,5.050721029441329,35.00497827041616,24.09876234540718,4.997475514680491,-26.57054949451109,-40.09072930840773,1.4899591105774663,-0.07818728330249769,-5.012392744755036,40.00994830030189,47871.59927861763,15455.64062552198,15455.64062552198,63327.23990413961,87636.68594045404,87636.68594045404,15455.64062552198,103092.32656597602,103092.32656597602,103092.32656597602,127885.64370281043,103729.16790751275,63964.08124567634,44183.42962426267,24793.317136834412,0.0,68976.74676109708,21074.31956630925,1535.110978390781,0.0,0.8868196465395562,2.816332213826625,0.0014959080323721466,354484.7110027871,1554962.2145745747,4.38654239889728,1554962.2145745747,4.38654239889728,0.85,0.09559002305070191,4.564652377983593,1.267100493120961,1.0,0.0,4.564652377983316,1.284781600835383,1.2850732256981092,3.552862505982022,19315.77378085783,1969.6607690554708,2034.6934298245008,2034.6934298245008,7.596053734176099,5.050721029441329,0.5570908115968667,4.493630217844462,3.4223436610330698,3.4223436610330698,0.9778124745808771,0.0,0.0,0.00022697218035914028,0.9802602553005069,0.00023154277563723125,198.98816368947703,0.0,0.0,0.0,0.0790559009083355,7.804986991126825e-05,0.00014892231044787203,0.0006797785785206899,0.09559002305070592,0.08126138501091897,0.014328638039786956,0.09559003265770846,0.08126138501091555,0.014328638039786352,0.42775130654214005,0.42775130654214005,0.07542442996344109,0.0,4.933524754625523,4.921701838289664,5.000587014985115,4.934205461452564,4.922531351074895,5.000423518017726,24793.317136834412,21074.31956630925,0.85,0.9180954869251127,0.6940251827825727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519677324789395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.42385312421,1535.110978390781,0.42775130654214005,0.07542442996344109,6.112851554438009,3.4223436610330698
4663.0,-30.07796493311171,5.0506739657674755,35.004977966236424,24.098765558470063,4.99747715015871,-26.57045846197305,-40.09064039038492,1.489970679020081,-0.07794160315927456,-5.012389123570067,40.009947680918046,47871.644414889306,15455.647640862397,15455.647640862397,63327.292055751706,87636.69319988565,87636.69319988565,15455.647640862397,103092.34084074805,103092.34084074805,103092.34084074805,127885.66031253814,103729.12959451291,63964.08080951659,44183.387538884796,24793.319471790088,0.0,68976.70701067489,21074.321551021574,1535.1110708914025,0.0,0.8868196672095612,2.816329407759826,0.0014959080323721466,354484.7610414349,1554962.187862965,4.386541704344828,1554962.187862965,4.386541704344828,0.85,0.09558998063960039,4.564652377983593,1.26710035300348,1.0,0.0,4.564652377982911,1.284781546717542,1.2850731715679844,3.55286265563645,19315.76664645916,1969.6600415492712,2034.6934298245008,2034.6934298245008,7.5960571820372484,5.0506739657674755,0.5571341874756088,4.493539778291867,3.4224140945183334,3.4224140945183334,0.9778325984338095,0.0,0.0,0.00022697218035914028,0.9802499476508836,0.00023154521038543988,198.988081035214,0.0,0.0,0.0,0.0790559009083355,7.805065589134437e-05,0.0001489215244677959,0.0006797749907948664,0.09558998063960263,0.08126134394991312,0.014328636689689509,0.09558994540403723,0.08126134394991122,0.014328636689689176,0.4277511037056683,0.4277511037056683,0.07542442520259075,0.0,4.933707935115933,4.9219152769574634,5.000598507414111,4.934447520410799,4.922775910811993,5.000651362328426,24793.319471790088,21074.321551021574,0.85,0.9180967720878749,0.694026237110459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671284329256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.423273377946,1535.1110708914025,0.4277511037056683,0.07542442520259075,6.112851554438009,3.4224140945183334
4664.0,-30.077864108861874,5.050626988350436,35.00497765739355,24.098771844897442,4.997492483056428,-26.570366186703062,-40.0905475258827,1.4899945608976362,-0.07793436380671892,-5.0123741868986365,40.009946936733975,47871.67027553771,15455.637290044691,15455.637290044691,63327.30756558241,87636.65177539285,87636.65177539285,15455.637290044691,103092.28906543754,103092.28906543754,103092.28906543754,127885.60524145639,103729.04894730862,63964.067447453606,44183.31277761668,24793.31617601885,0.0,68976.62895363553,21074.31874961602,1535.1105756772333,0.0,0.8868197459136015,2.816331056467021,0.0014959080323721466,354484.96744101343,1554962.1557692082,4.386539059735883,1554962.1557692082,4.386539059735883,0.85,0.0955899324435064,4.564652377983593,1.2671001903573056,1.0,0.0,4.564652377984037,1.284781434996758,1.2850730598218414,3.5528629645828524,19315.75162885914,1969.658510180249,2034.6934298245008,2034.6934298245008,7.596052094873966,5.050626988350436,0.5571825687710037,4.493444419579433,3.42248443202579,3.42248443202579,0.9778526948645114,0.0,0.0,0.00022697218035914028,0.9802396545385268,0.00023154764175092806,198.9879984966543,0.0,0.0,0.0,0.0790559009083355,7.80514767636584e-05,0.00014892070359548188,0.0006797712437981061,0.09558993244351119,0.0812612976790082,0.014328634764502994,0.09558997901027429,0.08126129767900413,0.014328634764502276,0.427750902186329,0.427750902186329,0.07542442248246116,0.0,4.933848641608847,4.922088164656088,5.000556614867776,4.934439823091907,4.922808083917175,5.000417444787104,24793.31617601885,21074.31874961602,0.85,0.9180980359035744,0.6940273974205948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196652532533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.42269385689,1535.1105756772333,0.427750902186329,0.07542442248246116,6.112851554438009,3.42248443202579
4665.0,-30.07776345201304,5.050580013203801,35.004977367043885,24.098784557450585,4.997500645828592,-26.570274779201196,-40.09045480107886,1.4900119730167365,-0.07765225083682026,-5.012365853478305,40.00994685770552,47871.69596527732,15455.637017596258,15455.637017596258,63327.33298287358,87636.67261500678,87636.67261500678,15455.637017596258,103092.30963260305,103092.30963260305,103092.30963260305,127885.62936742046,103729.0273509275,63964.05070119806,44183.30738858827,24793.319734817414,0.0,68976.62712340569,21074.321774594802,1535.1106317671547,0.0,0.8868197886067801,2.8163283217436996,0.0014959080323721466,354485.08259485225,1554962.15236102,4.386537625162116,1554962.15236102,4.386537625162116,0.85,0.09558988838982081,4.564652377983593,1.2671000441955407,1.0,0.0,4.564652377982237,1.2847813535418844,1.285072978348479,3.5528631898336336,19315.74760732093,1969.6581000974777,2034.6934298245008,2034.6934298245008,7.5960519609725035,5.050580013203801,0.5572279495570456,4.493352063646755,3.4225547171145956,3.4225547171145956,0.9778727763184559,0.0,0.0,0.00022697218035914028,0.9802293786323686,0.00023155006910302508,198.98791609520376,0.0,0.0,0.0,0.0790559009083355,7.80522964090771e-05,0.00014891988395006317,0.0006797675024016965,0.09558988838982188,0.08126125515172095,0.01432863323810093,0.0955898942847135,0.08126125515172004,0.01432863323810077,0.42775069940289584,0.42775069940289584,0.07542441816388129,0.0,4.934018471036779,4.922292215109792,5.0005322745321905,4.934713602641466,4.923124245301722,5.0004507580609925,24793.319734817414,21074.321774594802,0.85,0.9180984287558017,0.6940277882771847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965923061993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.422114871591,1535.1106317671547,0.42775069940289584,0.07542441816388129,6.112851554438009,3.4225547171145956
4666.0,-30.077662944588525,5.050533015302757,35.00497705664858,24.098792625032388,4.997504828962543,-26.570183904119524,-40.09036591798065,1.4900257884935375,-0.07737112644554145,-5.012359561317644,40.00994569312973,47871.739108049216,15455.639748125232,15455.639748125232,63327.378856174444,87636.6904958499,87636.6904958499,15455.639748125232,103092.33024397514,103092.33024397514,103092.33024397514,127885.64776663465,103729.00103859055,63964.04965079,44183.27931977838,24793.31752265951,0.0,68976.5968424379,21074.31989426058,1535.110402866003,0.0,0.8868198248427089,2.816325361707873,0.0014959080323721466,354485.1695419386,1554962.1021374103,4.386536407564563,1554962.1021374103,4.386536407564563,0.85,0.09558984388293852,4.564652377983593,1.2670999562786895,1.0,0.0,4.56465237798333,1.2847812889123136,1.2850729137042383,3.5528633685566775,19315.74270760797,1969.6576004658034,2034.6934298245008,2034.6934298245008,7.596053302957946,5.050533015302757,0.5572723288822141,4.493260686420543,3.4226249245926113,3.4226249245926113,0.977892835597889,0.0,0.0,0.00022697218035914028,0.9802191180966522,0.000231552492875129,198.98783381614558,0.0,0.0,0.0,0.0790559009083355,7.805308210302218e-05,0.0001489190982561181,0.0006797639159819617,0.0955898438829426,0.08126121230655532,0.01432863157638728,0.0955897834696021,0.08126121230655185,0.014328631576386667,0.42775049761398665,0.42775049761398665,0.07542441360344694,0.0,4.934210076370164,4.9225167264028755,5.000537171403494,4.934988434872082,4.92342672367397,5.000568722564537,24793.31752265951,21074.31989426058,0.85,0.9180994968602486,0.6940287184275247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653217991073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.421535893502,1535.110402866003,0.42775049761398665,0.07542441360344694,6.112851554438009,3.4226249245926113
4667.0,-30.07756257214077,5.0504860837204975,35.00497674496421,24.098793987091653,4.997518240861817,-26.570092227594426,-40.09027315825222,1.4900478963154509,-0.07741754428093373,-5.012346312807656,40.009945034793546,47871.763307676134,15455.63178987113,15455.63178987113,63327.39509754726,87636.63519189684,87636.63519189684,15455.63178987113,103092.26698176797,103092.26698176797,103092.26698176797,127885.58244585105,103728.90583775281,63964.033953531965,44183.190982467604,24793.315464083073,0.0,68976.50644655067,21074.31814447061,1535.1100157089081,0.0,0.8868198946451402,2.8163275185022054,0.0014959080323721466,354485.35261413653,1554962.0737459394,4.386534062067559,1554962.0737459394,4.386534062067559,0.8499999999999999,0.09558979706066348,4.564652377983593,1.26709973373916,1.0,0.0,4.564652377984014,1.2847811854907039,1.2850728102591535,3.5528636545531205,19315.7249799246,1969.6557927451881,2034.6934298245008,2034.6934298245008,7.596049391678741,5.0504860837204975,0.5573197663653886,4.493166317355109,3.4226950469144697,3.4226950469144697,0.9779128705469914,0.0,0.0,0.00022697218035914028,0.9802088714559765,0.00023155491341554762,198.98775164765226,0.0,0.0,0.0,0.0790559009083355,7.805390207275172e-05,0.00014891827828638856,0.000679760173105186,0.09558979706067125,0.081261167302363,0.014328629758308238,0.09558984009010034,0.0812611673023564,0.014328629758307072,0.4277502979980211,0.4277502979980211,0.07542441060702601,0.0,4.934348784905694,4.922685681395421,5.0005042585686965,4.934928768526731,4.9233866638927,5.000397797465496,24793.315464083073,21074.31814447061,0.85,0.9181009355209826,0.6940299788127363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519647214292881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.420957277172,1535.1100157089081,0.4277502979980211,0.07542441060702601,6.112851554438009,3.4226950469144697
4668.0,-30.077462337962015,5.050439176051802,35.0049764526818,24.098811658937507,4.9975283957141965,-26.57000100126781,-40.09018043344838,1.490067059020002,-0.07708773162681837,-5.012336401693489,40.00994497655152,47871.78718268044,15455.628920243435,15455.628920243435,63327.416102923875,87636.66960385043,87636.66960385043,15455.628920243435,103092.29852409387,103092.29852409387,103092.29852409387,127885.61691889938,103728.89892168893,63964.01650051906,44183.20269018875,24793.3183948055,0.0,68976.52108499425,21074.320635584674,1535.1100006828485,0.0,0.8868199452915577,2.816324341106676,0.0014959080323721466,354485.48956916854,1554962.0712341894,4.386532360249909,1554962.0712341894,4.386532360249909,0.85,0.09558975254578961,4.564652377983593,1.267099606259726,1.0,0.0,4.564652377983704,1.2847810958465284,1.2850727205946304,3.5528639024502398,19315.723692059975,1969.6556614195445,2034.6934298245008,2034.6934298245008,7.596047981329815,5.050439176051802,0.5573656680298997,4.493073508021903,3.422765110912659,3.422765110912659,0.9779328888321883,0.0,0.0,0.00022697218035914028,0.9801986390459528,0.0002315573306447935,198.98766959241863,0.0,0.0,0.0,0.0790559009083355,7.805472174171705e-05,0.00014891745861742324,0.0006797564316012942,0.09558975254579186,0.08126112438532496,0.014328628160466894,0.09558973676862619,0.08126112438532306,0.01432862816046656,0.4277500968996692,0.4277500968996692,0.07542440657129156,0.0,4.934524999719258,4.922898640654978,5.000471988913432,4.935248670066642,4.9237693026980764,5.000361754923858,24793.3183948055,21074.320635584674,0.85,0.9181010452076955,0.6940301776555513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519641218662334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.420379307056,1535.1100006828485,0.4277500968996692,0.07542440657129156,6.112851554438009,3.422765110912659
4669.0,-30.077362276463887,5.05039220823636,35.004976134914195,24.098809842858486,4.9975286232887015,-26.569910923098366,-40.090091655123956,1.4900772699231715,-0.07690917630748118,-5.012333176373886,40.00994364967056,47871.8288277772,15455.63613785307,15455.63613785307,63327.46496563027,87636.66029251281,87636.66029251281,15455.63613785307,103092.29643036588,103092.29643036588,103092.29643036588,127885.61293799397,103728.84380684882,63964.01234211307,44183.146071928604,24793.316507628082,0.0,68976.46257955668,21074.31903148387,1535.109857631547,0.0,0.8868199665085874,2.816322371031788,0.0014959080323721466,354485.5341377029,1554962.0140109928,4.386531647316685,1554962.0140109928,4.386531647316685,0.85,0.0955897098485224,4.564652377983593,1.2670994414156302,1.0,0.0,4.564652377982942,1.2847810480793729,1.2850726728166324,3.5528640345429436,19315.713428931434,1969.6546148716877,2034.6934298245008,2034.6934298245008,7.5960515286011265,5.05039220823636,0.5574084801633274,4.492983728073033,3.4228351039054705,3.4228351039054705,0.9779528868301345,0.0,0.0,0.00022697218035914028,0.9801884243789699,0.0002315597437328908,198.98758767861491,0.0,0.0,0.0,0.0790559009083355,7.805550653204069e-05,0.0001489166738270996,0.0006797528493062773,0.09558970984852305,0.08126108319041969,0.014328626658103366,0.09558966328101938,0.08126108319041914,0.014328626658103267,0.427749897397637,0.427749897397637,0.07542440172118395,0.0,4.934703577382152,4.923104450841208,5.000496045942043,4.935424000066405,4.923933818921682,5.000598406576955,24793.316507628082,21074.31903148387,0.85,0.9181025323325197,0.6940313700860256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519635231296062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.4198019127,1535.109857631547,0.427749897397637,0.07542440172118395,6.112851554438009,3.4228351039054705
4670.0,-30.07726234575772,5.05034537388692,35.00497582573417,24.098820669483416,4.9975487611404485,-26.56981897150555,-40.0899950886145,1.490105386888292,-0.07692515591850224,-5.012314768889686,40.0099432642701,47871.833038918245,15455.620121932881,15455.620121932881,63327.453160851124,87636.61752332779,87636.61752332779,15455.620121932881,103092.23764526067,103092.23764526067,103092.23764526067,127885.55147098098,103728.76442949912,63963.97994508968,44183.09387156604,24793.313825720317,0.0,68976.40769728635,21074.31675186227,1535.1093175397023,0.0,0.8868200615756544,2.816324730098012,0.0014959080323721466,354485.78849850217,1554961.9973901748,4.386528452879698,1554961.9973901748,4.386528452879698,0.85,0.09558966099826988,4.564652377983593,1.2670992567902433,1.0,0.0,4.564652377984864,1.2847809165467117,1.2850725412541153,3.5528643982762897,19315.69864779551,1969.6531076152928,2034.6934298245008,2034.6934298245008,7.596043657184259,5.05034537388692,0.5574580495515971,4.492887324335323,3.422905000574565,3.422905000574565,0.9779728573070186,0.0,0.0,0.00022697218035914028,0.9801782231783314,0.00023156215368992696,198.98750587194937,0.0,0.0,0.0,0.0790559009083355,7.80563601773198e-05,0.00014891582018182047,0.0006797489527123238,0.09558966099827138,0.08126103634973526,0.014328624648536117,0.09558971996704979,0.08126103634973399,0.014328624648535892,0.427749698880923,0.427749698880923,0.07542439961521688,0.0,4.934833794722522,4.9232688746695885,5.000432176431843,4.935389612971164,4.9239615305419875,5.000211697765394,24793.313825720317,21074.31675186227,0.85,0.9181030916943871,0.6940319833559787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519629254249582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.419224400111,1535.1093175397023,0.427749698880923,0.07542439961521688,6.112851554438009,3.422905000574565
4671.0,-30.07716263199487,5.050298464668911,35.00497552599604,24.09882416194307,4.997548896250794,-26.56972921559461,-40.089910151995696,1.4901154798505178,-0.07664645748786825,-5.012312745325352,40.0099429209263,47871.89108251584,15455.629106161057,15455.629106161057,63327.52018867689,87636.63286106366,87636.63286106366,15455.629106161057,103092.26196722471,103092.26196722471,103092.26196722471,127885.58041543522,103728.73408061988,63963.99230207206,44183.04642060868,24793.318448210513,0.0,68976.36486881919,21074.320680978937,1535.1095783340256,0.0,0.8868200731162309,2.8163213036142674,0.0014959080323721466,354485.8164608023,1554961.9825830976,4.386528065094079,1554961.9825830976,4.386528065094079,0.85,0.09558962033386031,4.564652377983593,1.2670991820609196,1.0,0.0,4.564652377982642,1.284780869331303,1.2850724940279896,3.552864528843259,19315.692996423793,1969.6525313357563,2034.6934298245008,2034.6934298245008,7.596048072703588,5.050298464668911,0.5575002229393604,4.492798241729551,3.422974859226211,3.422974859226211,0.9779928169217745,0.0,0.0,0.00022697218035914028,0.9801680442380089,0.00023156455843813029,198.98742424294807,0.0,0.0,0.0,0.0790559009083355,7.805711102182052e-05,0.00014891506933731975,0.0006797455253681881,0.09558962033386215,0.08126099692704686,0.01432862340681529,0.09558962115107125,0.0812609969270453,0.014328623406815016,0.42774949877889795,0.42774949877889795,0.07542439438639023,0.0,4.934999527479931,4.923461868442644,5.000443227700373,4.935666287837478,4.924237688303549,5.000491280301333,24793.318448210513,21074.320680978937,0.85,0.9181046335090955,0.6940332557907289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623285020706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.41864760271,1535.1095783340256,0.42774949877889795,0.07542439438639023,6.112851554438009,3.422974859226211
