time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4672.0,-30.077063009643904,5.050251656468903,35.00497522130447,24.098840786051028,4.99756532098829,-26.569637912840587,-40.08981365533543,1.490140224184957,-0.07647150416113391,-5.012296960465711,40.009942177169194,47871.894325308785,15455.61698400103,15455.61698400103,63327.51130930982,87636.63398764079,87636.63398764079,15455.61698400103,103092.25097164181,103092.25097164181,103092.25097164181,127885.5656263232,103728.69703689413,63963.957374561985,44183.044069257936,24793.31465468138,0.0,68976.35872393931,21074.317456479173,1535.1090390487175,0.0,0.8868201561347218,2.8163208472001044,0.0014959080323721466,354486.03458142147,1554961.9505077593,4.38652527551294,1554961.9505077593,4.38652527551294,0.85,0.09558957195443106,4.564652377983593,1.2670989644667134,1.0,0.0,4.564652377980911,1.2847807535760187,1.2850723782464306,3.5528648489467805,19315.68609838112,1969.651827931161,2034.6934298245008,2034.6934298245008,7.596042114970672,5.050251656468903,0.5575484969096278,4.492703159559275,3.423044617235256,3.423044617235256,0.9780127477815018,0.0,0.0,0.00022697218035914028,0.980157874743017,0.00023156696100477595,198.98734268884638,0.0,0.0,0.0,0.0790559009083355,7.805796406584265e-05,0.00014891421629329763,0.0006797416315187641,0.09558957195443941,0.08126095063847552,0.014328621315963899,0.09558958102756021,0.08126095063846842,0.014328621315962648,0.42774929925148325,0.42774929925148325,0.07542439116189016,0.0,4.9351587195950515,4.923658270541978,5.000391295236284,4.935825456304599,4.924473859295574,5.000213578123635,24793.31465468138,21074.317456479173,0.85,0.9181045865694709,0.6940333646330059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519617328755547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.418069790234,1535.1090390487175,0.42774929925148325,0.07542439116189016,6.112851554438009,3.423044617235256
4673.0,-30.07696356640541,5.050204837913136,35.004974935298094,24.098843230772786,4.997571977462207,-26.569547748225894,-40.08972487701101,1.4901561592826982,-0.07635345749395128,-5.012289927147905,40.009942112035404,47871.933074071145,15455.618226692006,15455.618226692006,63327.55130076315,87636.61467530021,87636.61467530021,15455.618226692006,103092.23290199222,103092.23290199222,103092.23290199222,127885.5517206001,103728.63515423604,63963.953553007224,44182.9795569209,24793.318818607873,0.0,68976.29837552877,21074.32099581669,1535.109154998437,0.0,0.8868201921615286,2.8163201169357515,0.0014959080323721466,354486.13177026034,1554961.9476987927,4.386524064942972,1554961.9476987927,4.386524064942972,0.85,0.0955895291956103,4.564652377983593,1.2670988419326026,1.0,0.0,4.564652377985818,1.2847806790308132,1.2850723036843046,3.5528650550901673,19315.674574993354,1969.650652872628,2034.6934298245008,2034.6934298245008,7.596042725721636,5.050204837913136,0.5575928091634932,4.492612028749643,3.4231143275360356,3.4231143275360356,0.9780326650102958,0.0,0.0,0.00022697218035914028,0.9801477236454251,0.00023156935927471373,198.9872612814387,0.0,0.0,0.0,0.0790559009083355,7.805874888630447e-05,0.00014891343147283582,0.0006797380490861768,0.09558952919561284,0.08126090950756876,0.014328619688044074,0.0955895673448009,0.0812609095075666,0.014328619688043696,0.4277491005191911,0.4277491005191911,0.07542438572720575,0.0,4.935311600472858,4.923842074615095,5.0003687196219175,4.935936469653939,4.924590650118944,5.00029179001848,24793.318818607873,21074.32099581669,0.85,0.9181059696185485,0.6940345336225672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961137795563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.417493470266,1535.109154998437,0.4277491005191911,0.07542438572720575,6.112851554438009,3.4231143275360356
4674.0,-30.076864312473663,5.050158008801917,35.00497462812506,24.098851228505396,4.997576973069128,-26.569457920034292,-40.089636168535776,1.4901705806297154,-0.07609529979731633,-5.012282985998881,40.00994092349412,47871.97118575628,15455.619493346263,15455.619493346263,63327.59067910254,87636.62833797715,87636.62833797715,15455.619493346263,103092.24783132342,103092.24783132342,103092.24783132342,127885.56393864547,103728.60557162635,63963.94841940536,44182.95239135666,24793.31610732205,0.0,68976.2684986787,21074.318691223743,1535.1088816968295,0.0,0.8868202317866718,2.8163175345458944,0.0014959080323721466,354486.2276854989,1554961.896441651,4.3865227334620664,1554961.896441651,4.3865227334620664,0.85,0.09558948470473454,4.564652377983593,1.2670986974192786,1.0,0.0,4.564652377983839,1.2847806115670188,1.285072236205197,3.552865241651013,19315.669066311388,1969.6500911433964,2034.6934298245008,2034.6934298245008,7.596043348249945,5.050158008801917,0.5576369937013377,4.492521015100579,3.4231839566991606,3.4231839566991606,0.978052559056903,0.0,0.0,0.00022697218035914028,0.9801375919852137,0.00023157175300196462,198.98718002906995,0.0,0.0,0.0,0.0790559009083355,7.805953309657031e-05,0.00014891264726256997,0.000679734469438922,0.09558948470473802,0.08126086690784064,0.014328617796897385,0.09558946694810895,0.08126086690783767,0.014328617796896865,0.4277489017896515,0.4277489017896515,0.07542438027073445,0.0,4.93548418342732,4.92404527352187,5.000367589417408,4.936187686201549,4.924871253674041,5.000376266187402,24793.31610732205,21074.318691223743,0.85,0.9181069381901347,0.6940353867747036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519605437859606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.416916882821,1535.1088816968295,0.4277489017896515,0.07542438027073445,6.112851554438009,3.4231839566991606
4675.0,-30.076765156426085,5.050111199252252,35.00497430569227,24.098858737293654,4.997585003400514,-26.56936787645079,-40.08954739021135,1.4901877234252061,-0.0759137288752072,-5.0122737384298395,40.00993986467404,47872.00870005167,15455.617145959804,15455.617145959804,63327.62584601148,87636.62587392854,87636.62587392854,15455.617145959804,103092.24301988835,103092.24301988835,103092.24301988835,127885.55622862182,103728.56129960096,63963.9441257241,44182.90797097429,24793.31320873347,0.0,68976.22117970776,21074.31622742345,1535.1085430706773,0.0,0.8868202826789868,2.816316227951505,0.0014959080323721466,354486.35547169205,1554961.8507788777,4.386521023382665,1554961.8507788777,4.386521023382665,0.85,0.09558943963863181,4.564652377983593,1.2670985556533565,1.0,0.0,4.564652377984648,1.2847805313721592,1.2850721559921345,3.5528654634177057,19315.660822261576,1969.649250484271,2034.6934298245008,2034.6934298245008,7.596042194569282,5.050111199252252,0.5576821379977162,4.492429061254536,3.4232535046471315,3.4232535046471315,0.9780724298991804,0.0,0.0,0.00022697218035914028,0.9801274704296332,0.00023157414439128855,198.9870988568985,0.0,0.0,0.0,0.0790559009083355,7.806031793161755e-05,0.00014891186242752273,0.0006797308869397572,0.09558943963863295,0.08126082365130118,0.01432861598733178,0.09558940700037834,0.0812608236513002,0.01432861598733161,0.42774870436146994,0.42774870436146994,0.07542437608280474,0.0,4.935655838329524,4.924248102175625,5.000362366105435,4.936360009554619,4.925076981750408,5.000359055762431,24793.31320873347,21074.31622742345,0.85,0.918108077869623,0.6940364067687609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959950907639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.416339817708,1535.1085430706773,0.42774870436146994,0.07542437608280474,6.112851554438009,3.4232535046471315
4676.0,-30.07666614569436,5.050064474716768,35.004974005471624,24.098864988796436,4.997600803826347,-26.56927718662355,-40.08945099832488,1.4902118447555406,-0.0759246109876699,-5.012259351291517,40.00993986678896,47872.00955826094,15455.606944258057,15455.606944258057,63327.616502519,87636.58211054488,87636.58211054488,15455.606944258057,103092.18905480295,103092.18905480295,103092.18905480295,127885.50363896262,103728.47935991529,63963.906807631494,44182.85839142644,24793.314584159674,0.0,68976.17297558612,21074.317396535724,1535.1083276180218,0.0,0.8868203558841854,2.8163180506453123,0.0014959080323721466,354486.55427835067,1554961.8508700859,4.386518563547817,1554961.8508700859,4.386518563547817,0.85,0.09558939378990676,4.564652377983593,1.2670983474003155,1.0,0.0,4.564652377981486,1.2847804185313796,1.2850720431257419,3.552865775461774,19315.645563984042,1969.6476945729728,2034.6934298245008,2034.6934298245008,7.596037180692701,5.050064474716768,0.5577295518342664,4.492334922882502,3.4233229804476526,3.4233229804476526,0.9780922801279007,0.0,0.0,0.00022697218035914028,0.9801173638199683,0.00023157653229866805,198.98701780375313,0.0,0.0,0.0,0.0790559009083355,7.806117008178573e-05,0.00014891101027735454,0.0006797269971704656,0.09558939378991738,0.08126077963865927,0.014328614151258103,0.0955894633396794,0.08126077963865025,0.014328614151256514,0.4277485080873787,0.4277485080873787,0.07542437266063966,0.0,4.935786155985966,4.924410603100512,5.000310078307336,4.936334740303835,4.92508793235038,5.000128282245726,24793.314584159674,21074.317396535724,0.85,0.9181085840313813,0.694036904239455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959358614497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.415764100113,1535.1083276180218,0.4277485080873787,0.07542437266063966,6.112851554438009,3.4233229804476526
4677.0,-30.076567319124006,5.050017671564806,35.00497369608565,24.09886869080367,4.997599595143944,-26.56918836355081,-40.08936620140446,1.490220639570732,-0.07561524527494612,-5.012257869961947,40.00993899938513,47872.06417302203,15455.61637823547,15455.61637823547,63327.6805512575,87636.60466464165,87636.60466464165,15455.61637823547,103092.22104287712,103092.22104287712,103092.22104287712,127885.53720627088,103728.45601797443,63963.915526354795,44182.82276846626,24793.316163393753,0.0,68976.13893186001,21074.31873888469,1535.1084264803496,0.0,0.886820366562822,2.816314157860126,0.0014959080323721466,354486.5747479008,1554961.8134623477,4.386518204725201,1554961.8134623477,4.386518204725201,0.85,0.09558935297390718,4.564652377983593,1.2670982935512445,1.0,0.0,4.564652377982374,1.2847803773888031,1.2850720019738266,3.5528658892353455,19315.641217399003,1969.6472513446492,2034.6934298245008,2034.6934298245008,7.596041817252325,5.050017671564806,0.5577711073113001,4.492246564253506,3.4233924038782018,3.4233924038782018,0.978112115393772,0.0,0.0,0.00022697218035914028,0.9801072761208416,0.0002315789157871285,198.98693690143364,0.0,0.0,0.0,0.0790559009083355,7.806191973404469e-05,0.0001489102606250956,0.0006797235752684992,0.09558935297390599,0.08126074022754551,0.014328612746360478,0.09558933852060943,0.08126074022754652,0.014328612746360653,0.4277483104252299,0.4277483104252299,0.07542436699235858,0.0,4.935956889696001,4.924607505327515,5.000332330755441,4.9366426246870105,4.925397929303301,5.000424157100838,24793.316163393753,21074.31873888469,0.85,0.9181099657349261,0.6940380385790189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519587671898588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.415188776557,1535.1084264803496,0.4277483104252299,0.07542436699235858,6.112851554438009,3.4233924038782018
4678.0,-30.076468594507105,5.049970951747335,35.00497337087956,24.098880495317303,4.997613611760106,-26.569098109571986,-40.089277423080034,1.4902431268249747,-0.07548340632547479,-5.012243734871015,40.009937919816636,47872.09956292279,15455.606378096523,15455.606378096523,63327.70594101932,87636.59453775734,87636.59453775734,15455.606378096523,103092.20091585386,103092.20091585386,103092.20091585386,127885.51191329797,103728.40702781081,63963.91205297602,44182.772194260884,24793.310997444114,0.0,68976.083191705,21074.314347827498,1535.1078447097523,0.0,0.8868204424016657,2.816314075468649,0.0014959080323721466,354486.77007177233,1554961.7669047809,4.386515656395161,1554961.7669047809,4.386515656395161,0.8500000000000001,0.09558930557759068,4.564652377983593,1.267098112222739,1.0,0.0,4.564652377983986,1.2847802721923371,1.2850718967534827,3.5528661801402914,19315.63209476805,1969.6463210951804,2034.6934298245008,2034.6934298245008,7.596036902438723,5.049970951747335,0.5578182577374342,4.492152694009901,3.4234617257185547,3.4234617257185547,0.9781319216338727,0.0,0.0,0.00022697218035914028,0.9800971989404127,0.00023158129683925317,198.98685608264188,0.0,0.0,0.0,0.0790559009083355,7.806270459127614e-05,0.00014890947576786415,0.0006797199926680712,0.09558930557759468,0.08126069481891385,0.014328610758680839,0.09558930767256603,0.08126069481891045,0.014328610758680239,0.42774811384798145,0.42774811384798145,0.07542436401443443,0.0,4.936112210429826,4.924795764531666,5.0003007618785205,4.9367603285455175,4.92557564874636,5.000201362188818,24793.310997444114,21074.314347827498,0.85,0.9181110757624906,0.6940391125119707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519581768657595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.414613063993,1535.1078447097523,0.42774811384798145,0.07542436401443443,6.112851554438009,3.4234617257185547
4679.0,-30.07637001914613,5.049924190681635,35.004973044887834,24.098888877220475,4.997616182368743,-26.569009134639128,-40.089188784453995,1.4902552978617802,-0.0751710440161446,-5.0122394178604255,40.009937246521915,47872.13514821219,15455.611327884104,15455.611327884104,63327.74647609629,87636.62114828071,87636.62114828071,15455.611327884104,103092.23247616482,103092.23247616482,103092.23247616482,127885.54498686492,103728.38959157863,63963.90359151036,44182.76222229807,24793.312510700092,0.0,68976.07473299817,21074.315634095077,1535.1078750659012,0.0,0.8868204668076279,2.8163104743828358,0.0014959080323721466,354486.8297258246,1554961.737868212,4.386514836308267,1554961.737868212,4.386514836308267,0.85,0.0955892641077507,4.564652377983593,1.267098003975116,1.0,0.0,4.564652377983617,1.2847802152556438,1.2850718398038656,3.5528663375901415,19315.62884790583,1969.6459900073758,2034.6934298245008,2034.6934298245008,7.596039335133256,5.049924190681635,0.5578609486581136,4.492063242023521,3.423530994692892,3.423530994692892,0.9781517127693977,0.0,0.0,0.00022697218035914028,0.9800871371065799,0.00023158367431411165,198.98677538610082,0.0,0.0,0.0,0.0790559009083355,7.806348822076225e-05,0.00014890869213837803,0.000679716415671874,0.09558926410775015,0.08126065463923804,0.014328609468512105,0.09558918996802446,0.08126065463923851,0.014328609468512188,0.4277479177455779,0.4277479177455779,0.07542435993847042,0.0,4.936301805830908,4.925016597685385,5.000313117281735,4.9370683738442835,4.925908131460574,5.000370747059662,24793.312510700092,21074.315634095077,0.85,0.9181117760213787,0.6940397135314247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519575871511412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.414038603181,1535.1078750659012,0.4277479177455779,0.07542435993847042,6.112851554438009,3.423530994692892
4680.0,-30.076271573287315,5.049877485328005,35.004972709283166,24.098890588525705,4.997627677484183,-26.568919383723152,-40.089096304122336,1.4902754879200155,-0.0751782869035651,-5.012227543345317,40.009936314539445,47872.1518329529,15455.604642435632,15455.604642435632,63327.75647538853,87636.5761912418,87636.5761912418,15455.604642435632,103092.18083367743,103092.18083367743,103092.18083367743,127885.49004258435,103728.30474215015,63963.88038386153,44182.693731431806,24793.30920890692,0.0,68976.00294033873,21074.312827570884,1535.1074481529952,0.0,0.8868205306085358,2.816311955898784,0.0014959080323721466,354486.99381231674,1554961.6976754528,4.386512692476181,1554961.6976754528,4.386512692476181,0.8500000000000001,0.0955892188772224,4.564652377983593,1.2670978127559653,1.0,0.0,4.564652377983646,1.2847801208055951,1.2850717453323783,3.5528665987775563,19315.61304779484,1969.6443788444412,2034.6934298245008,2034.6934298245008,7.596036049405599,5.049877485328005,0.5579069548094964,4.4919705305185085,3.4236001733576518,3.4236001733576518,0.9781714781021862,0.0,0.0,0.00022697218035914028,0.9800770886025738,0.00023158604868803197,198.98669479563912,0.0,0.0,0.0,0.0790559009083355,7.806430582145382e-05,0.00014890787453768645,0.0006797126836089329,0.09558921887722628,0.08126061104818226,0.014328607829044025,0.09558922054626141,0.08126061104817896,0.014328607829043442,0.4277477241247094,0.4277477241247094,0.07542435762776827,0.0,4.936446787736372,4.925190879439697,5.00029185222769,4.937049256441753,4.925910560394186,5.000229369649219,24793.30920890692,21074.312827570884,0.85,0.9181128765922304,0.6940406778044278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569983285556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.413464443096,1535.1074481529952,0.4277477241247094,0.07542435762776827,6.112851554438009,3.4236001733576518
4681.0,-30.076173282627565,5.049830850721084,35.0049724054641,24.09890228826555,4.997642261361374,-26.568829463637353,-40.08900382379068,1.4902984423711128,-0.0750642537790327,-5.012214473851679,40.009936569159436,47872.16768914672,15455.596152830507,15455.596152830507,63327.76384197723,87636.56308350006,87636.56308350006,15455.596152830507,103092.15923633057,103092.15923633057,103092.15923633057,127885.47182613231,103728.25323022333,63963.85783586984,44182.66154928165,24793.312589801742,0.0,68975.9741390834,21074.31570133148,1535.1073807748314,0.0,0.8868205961942073,2.8163119831104826,0.0014959080323721466,354487.17441153846,1554961.7086562165,4.386510488672853,1554961.7086562165,4.386510488672853,0.85,0.09558917461947226,4.564652377983593,1.2670976237347356,1.0,0.0,4.564652377982939,1.2847800134236027,1.2850716379260119,3.552866895726365,19315.603455577475,1969.643400710485,2034.6934298245008,2034.6934298245008,7.596031876980898,5.049830850721084,0.5579534721038248,4.491877378617259,3.423669290893776,3.423669290893776,0.9781912259696502,0.0,0.0,0.00022697218035914028,0.9800670560508007,0.00023158841934115112,198.98661433229276,0.0,0.0,0.0,0.0790559009083355,7.806512343006277e-05,0.00014890705692907752,0.0006797089515098519,0.09558917461948065,0.08126056836438979,0.014328606255090864,0.09558922434370035,0.08126056836438265,0.014328606255089606,0.42774752981217284,0.42774752981217284,0.07542435469787145,0.0,4.9365825119546685,4.925360326096381,5.0002362406098655,4.937150220072624,4.926062936199116,5.000038643933863,24793.312589801742,21074.31570133148,0.85,0.9181133667540947,0.694041197484462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956410280005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.412890974494,1535.1073807748314,0.42774752981217284,0.07542435469787145,6.112851554438009,3.423669290893776
4682.0,-30.076075228349932,5.049784167578484,35.00497209952187,24.09891077494251,4.997644037845031,-26.568741037098317,-40.088919061794854,1.490309846593394,-0.07473255835293457,-5.012210818308064,40.00993589967717,47872.21903321403,15455.601977111952,15455.601977111952,63327.821010325984,87636.593958317,87636.593958317,15455.601977111952,103092.19593542894,103092.19593542894,103092.19593542894,127885.51027818989,103728.23993298452,63963.86500788156,44182.63880566995,24793.31434276095,0.0,68975.9531484309,21074.317191346807,1535.1074401879996,0.0,0.8868206172202916,2.816308050739561,0.0014959080323721466,354487.2249252396,1554961.679784064,4.386509782156469,1554961.679784064,4.386509782156469,0.85,0.09558913344592564,4.564652377983593,1.2670975281251597,1.0,0.0,4.564652377981972,1.2847799600741259,1.2850715845644256,3.552867043256367,19315.600979451796,1969.6431482159348,2034.6934298245008,2034.6934298245008,7.596034739466896,5.049784167578484,0.5579957029985154,4.491788464579969,3.423738351929568,3.423738351929568,0.9782109576941622,0.0,0.0,0.00022697218035914028,0.9800570477369984,0.00023159078431529123,198.98653406251992,0.0,0.0,0.0,0.0790559009083355,7.8065872808652e-05,0.00014890630755048828,0.0006797055308570925,0.095589133445927,0.08126052870047175,0.014328604745455253,0.09558909683996039,0.08126052870047058,0.01432860474545505,0.4277473347691604,0.4277473347691604,0.07542434917475067,0.0,4.93676027540954,4.925569581157447,5.000235326242262,4.937478259955128,4.926413546115668,5.000238619235745,24793.31434276095,21074.317191346807,0.85,0.9181144749685362,0.6940421530703133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519558231589833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.412317678269,1535.1074401879996,0.4277473347691604,0.07542434917475067,6.112851554438009,3.423738351929568
4683.0,-30.07597725149699,5.049737571265132,35.00497179131782,24.09892250960695,4.997658766028287,-26.56865138496622,-40.088826581463195,1.4903328994975142,-0.07462112479458938,-5.012196575574806,40.00993522191219,47872.233633932556,15455.591557602369,15455.591557602369,63327.825191534925,87636.58010878706,87636.58010878706,15455.591557602369,103092.17166638943,103092.17166638943,103092.17166638943,127885.48315409102,103728.18788964314,63963.84141478862,44182.607194282806,24793.311487701594,0.0,68975.9186819844,21074.314764546354,1535.1069877002003,0.0,0.8868206921520033,2.8163082490926206,0.0014959080323721466,354487.4217368353,1554961.650554713,4.386507264308765,1554961.650554713,4.386507264308765,0.85,0.09558908703315559,4.564652377983593,1.2670973374554886,1.0,0.0,4.564652377984261,1.2847798522315925,1.2850714766974136,3.552867341478807,19315.59128827785,1969.6421599912153,2034.6934298245008,2034.6934298245008,7.596029618543307,5.049737571265132,0.5580426167214769,4.491694954543655,3.423807320599419,3.423807320599419,0.9782306630284054,0.0,0.0,0.00022697218035914028,0.9800470474359763,0.00023159314744424832,198.98645385619363,0.0,0.0,0.0,0.0790559009083355,7.80666904324336e-05,0.0001489054899267067,0.0006797017986887536,0.09558908703315948,0.08126048444316582,0.014328602589993661,0.09558908347327975,0.08126048444316251,0.014328602589993076,0.42774714166977484,0.42774714166977484,0.07542434485827615,0.0,4.936917902244545,4.925763885362983,5.00018485579659,4.93757545078023,4.92656815449061,5.000010054493714,24793.311487701594,21074.314764546354,0.85,0.9181149943578107,0.6940427115534186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519552374504197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.411742922875,1535.1069877002003,0.42774714166977484,0.07542434485827615,6.112851554438009,3.423807320599419
4684.0,-30.0758794021654,5.049690985660943,35.0049715041838,24.098924709856533,4.997667101268428,-26.56856248697603,-40.08873797776175,1.490350186079068,-0.07455058684399773,-5.012188311677811,40.00993521921709,47872.26594082233,15455.59027250259,15455.59027250259,63327.85621332492,87636.55200004386,87636.55200004386,15455.59027250259,103092.14227254645,103092.14227254645,103092.14227254645,127885.45762633746,103728.1187121538,63963.83265293254,44182.54006580139,24793.315353791008,0.0,68975.8554195924,21074.318050722355,1535.1070565533144,0.0,0.886820734214715,2.816308286878134,0.0014959080323721466,354487.53593059944,1554961.650438483,4.38650585092196,1554961.650438483,4.38650585092196,0.85,0.09558904474048367,4.564652377983593,1.267097192942165,1.0,0.0,4.5646523779826715,1.2847797713641902,1.2850713958116557,3.5528675651055788,19315.57840649386,1969.6408464148167,2034.6934298245008,2034.6934298245008,7.59602898694949,5.049690985660943,0.5580868150962743,4.491604170564669,3.4238762376575216,3.4238762376575216,0.9782503536164348,0.0,0.0,0.00022697218035914028,0.9800370602606641,0.0002315955075196561,198.98637375432406,0.0,0.0,0.0,0.0790559009083355,7.806747379013718e-05,0.00014890470656900312,0.0006796982229331491,0.09558904474048599,0.08126044404050999,0.014328600699976005,0.09558909357703801,0.08126044404050801,0.014328600699975658,0.4277469493577757,0.4277469493577757,0.07542433850010699,0.0,4.937058729779324,4.925935664328961,5.000150071694918,4.937637724833792,4.926638476803419,5.000026647863422,24793.315353791008,21074.318050722355,0.85,0.9181162861713031,0.6940438164863172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519546522048095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.411169884886,1535.1070565533144,0.4277469493577757,0.07542433850010699,6.112851554438009,3.4238762376575216
4685.0,-30.07578174445472,5.049644369288978,35.00497119605703,24.098933091759704,4.997669741514908,-26.56847433093757,-40.088649513758696,1.490362327997715,-0.0742403215145373,-5.0121833794895565,40.0099340334857,47872.29787910214,15455.593964635851,15455.593964635851,63327.89184373799,87636.57831464404,87636.57831464404,15455.593964635851,103092.17227927988,103092.17227927988,103092.17227927988,127885.48564936889,103728.10143309114,63963.820997549105,44182.53381726893,24793.313370089,0.0,68975.84718735793,21074.31636457565,1535.1068715409797,0.0,0.8868207636064167,2.81630478520817,0.0014959080323721466,354487.6040855209,1554961.5993025282,4.38650486330515,1554961.5993025282,4.38650486330515,0.8500000000000001,0.09558900215596058,4.564652377983593,1.2670970852440226,1.0,0.0,4.564652377984838,1.2847797145637574,1.2850713389983301,3.552867722178743,19315.57518889873,1969.6405183114243,2034.6934298245008,2034.6934298245008,7.596030801538957,5.049644369288978,0.5581294349895636,4.491514934299414,3.4239450802857,3.4239450802857,0.9782700229387714,0.0,0.0,0.00022697218035914028,0.9800270927529527,0.000231597862995361,198.98629380938434,0.0,0.0,0.0,0.0790559009083355,7.80682559199974e-05,0.0001489039244391429,0.0006796946527822228,0.09558900215596486,0.08126040348799547,0.014328598667969386,0.0955889663735191,0.08126040348799184,0.014328598667968746,0.42774675643869053,0.42774675643869053,0.07542433142657336,0.0,4.937233724036332,4.926140696057416,5.000154640006713,4.937943057975019,4.9269701923566345,5.000182291050464,24793.313370089,21074.31636457565,0.85,0.9181169123116605,0.6940443623558175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954067721394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.410597558113,1535.1068715409797,0.42774675643869053,0.07542433142657336,6.112851554438009,3.4239450802857
4686.0,-30.075684202318495,5.04959780399579,35.004970876120865,24.098940181452804,4.997680513691632,-26.56838546566882,-40.088560910057254,1.490381777041942,-0.07413181994041906,-5.012172072688871,40.00993307325782,47872.32879896977,15455.587835182541,15455.587835182541,63327.91663415231,87636.56140376459,87636.56140376459,15455.587835182541,103092.14923894712,103092.14923894712,103092.14923894712,127885.4592908489,103728.04471275184,63963.81210795674,44182.480671994555,24793.310051901783,0.0,68975.79072389634,21074.313544116514,1535.1064593156202,0.0,0.8868208246204867,2.816304679333549,0.0014959080323721466,354487.76032738906,1554961.5578916564,4.386502813117055,1554961.5578916564,4.386502813117055,0.85,0.09558895707470655,4.564652377983593,1.2670969061134385,1.0,0.0,4.564652377984073,1.284779623580278,1.285071247994199,3.5528679737800775,19315.56462680453,1969.6394412775549,2034.6934298245008,2034.6934298245008,7.596027789068761,5.04959780399579,0.5581748425225532,4.491422961473237,3.424013835989592,3.424013835989592,0.9782896674255978,0.0,0.0,0.00022697218035914028,0.9800171371505886,0.00023160021570547694,198.98621395912076,0.0,0.0,0.0,0.0790559009083355,7.806903929222399e-05,0.0001489031410669163,0.0006796910769603258,0.09558895707471024,0.0812603605704956,0.014328596504214643,0.09558894368790716,0.08126036057049246,0.01432859650421409,0.4277465651657901,0.4277465651657901,0.0754243261449385,0.0,4.937390736762154,4.926329064386778,5.000133748030805,4.938040252748465,4.927104013977896,5.000071678270103,24793.310051901783,21074.313544116514,0.85,0.9181180232880266,0.6940453787706218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519534843830566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.410024654177,1535.1064593156202,0.4277465651657901,0.0754243261449385,6.112851554438009,3.424013835989592
4687.0,-30.075586843628294,5.049551229138511,35.004970554866716,24.098948144260817,4.997685825893993,-26.568297311556965,-40.0884724460542,1.4903962938227115,-0.0738908993592986,-5.0121655641204015,40.00993239499704,47872.35936654055,15455.58898287347,15455.58898287347,63327.94834941402,87636.57353663423,87636.57353663423,15455.58898287347,103092.16251950769,103092.16251950769,103092.16251950769,127885.4729959402,103728.01461502434,63963.80044493079,44182.46018899283,24793.310476432514,0.0,68975.77066542534,21074.313904967636,1535.106374761287,0.0,0.8868208601966496,2.816302273040293,0.0014959080323721466,354487.85026540153,1554961.5286409236,4.386501617690816,1554961.5286409236,4.386501617690816,0.85,0.09558891514334747,4.564652377983593,1.2670968066575008,1.0,0.0,4.564652377983347,1.2847795556701513,1.2850711800686578,3.5528681615754953,19315.55902220066,1969.6388697670113,2034.6934298245008,2034.6934298245008,7.596028353129626,5.049551229138511,0.5582180403896171,4.491333188748894,3.4240825294082953,3.4240825294082953,0.9783092941166558,0.0,0.0,0.00022697218035914028,0.9800072003803564,0.00023160256401284478,198.98613425909437,0.0,0.0,0.0,0.0790559009083355,7.806982143658451e-05,0.00014890235892255576,0.0006796875067432105,0.09558891514334994,0.08126032036078079,0.014328594782569152,0.09558886058488568,0.08126032036077868,0.014328594782568782,0.4277463743356125,0.4277463743356125,0.07542432075527741,0.0,4.937565052193236,4.926533997031868,5.000134348098413,4.938274664761082,4.927366091038209,5.000149123401684,24793.310476432514,21074.313904967636,0.85,0.9181187500838996,0.6940460237660955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519529017355477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.409452690159,1535.106374761287,0.4277463743356125,0.07542432075527741,6.112851554438009,3.4240825294082953
4688.0,-30.075489604574226,5.049504707587392,35.00497023443697,24.098955129180126,4.99769723997122,-26.56820865488174,-40.08838391220195,1.4904162902787432,-0.07380127320777774,-5.012154156183072,40.00993177650131,47872.38903929233,15455.582586134298,15455.582586134298,63327.971625426624,87636.55323750562,87636.55323750562,15455.582586134298,103092.13582363992,103092.13582363992,103092.13582363992,127885.44495923448,103727.95493994973,63963.79074173644,44182.40466468144,24793.309135594558,0.0,68975.71380027599,21074.312765255374,1535.1060729884694,0.0,0.8868209204880744,2.8163024270349206,0.0014959080323721466,354488.00790490245,1554961.5019676264,4.386499591785265,1554961.5019676264,4.386499591785265,0.85,0.09558887112191841,4.564652377983593,1.267096618735232,1.0,0.0,4.564652377982429,1.2847794621258788,1.2850710865031523,3.5528684202583882,19315.54790989479,1969.6377366271654,2034.6934298245008,2034.6934298245008,7.596025209295239,5.049504707587392,0.558263374719699,4.491241332867693,3.424151142333009,3.424151142333009,0.9783288978094312,0.0,0.0,0.00022697218035914028,0.9799972759291017,0.00023160490945646332,198.98605465706842,0.0,0.0,0.0,0.0790559009083355,7.807060420576165e-05,0.00014890157615337864,0.0006796839336740249,0.09558887112192276,0.08126027822221339,0.014328592899709362,0.09558885351940452,0.0812602782222097,0.014328592899708711,0.4277461849900938,0.4277461849900938,0.075424316569118,0.0,4.937718286958955,4.926718908250848,5.000107857945238,4.938352882975266,4.927480221549047,5.000023587767998,24793.309135594558,21074.312765255374,0.85,0.9181198444541974,0.6940470261447411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519523201842819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.408880302508,1535.1060729884694,0.4277461849900938,0.075424316569118,6.112851554438009,3.424151142333009
4689.0,-30.075392538988712,5.049458188111593,35.00496992003287,24.09896288244056,4.997703894654282,-26.56812063031123,-40.088295413274295,1.4904319859768131,-0.07359543597044649,-5.012146798925476,40.00993131115267,47872.4183511202,15455.582337095799,15455.582337095799,63328.000688215994,87636.55825656808,87636.55825656808,15455.582337095799,103092.14059366388,103092.14059366388,103092.14059366388,127885.4510238838,103727.91847884386,63963.7785733961,44182.37767271973,24793.310430219928,0.0,68975.68810293966,21074.313865686938,1535.1060178271075,0.0,0.8868209596121153,2.816300580893585,0.0014959080323721466,354488.10957049817,1554961.4818989611,4.386498277143823,1554961.4818989611,4.386498277143823,0.85,0.09558882946313284,4.564652377983593,1.267096500047483,1.0,0.0,4.564652377983584,1.2847793887007448,1.2850710130613519,3.552868623304796,19315.541120343816,1969.6370442856446,2034.6934298245008,2034.6934298245008,7.596025086899158,5.049458188111593,0.5583068402977913,4.491151347813802,3.4242196937136526,3.4242196937136526,0.9783484839181865,0.0,0.0,0.00022697218035914028,0.9799873692905776,0.00023160725073778006,198.98597519711126,0.0,0.0,0.0,0.0790559009083355,7.807138667340582e-05,0.00014890079368573447,0.0006796803619812322,0.0955888294631339,0.08126023820511574,0.01432859125801817,0.09558879164133244,0.08126023820511483,0.014328591258018008,0.42774599575429084,0.42774599575429084,0.07542431170268657,0.0,4.93788210958445,4.926913761970354,5.000095617647332,4.938551362955025,4.927707152072401,5.000060645131327,24793.310430219928,21074.313865686938,0.85,0.9181206078539582,0.6940477096752578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951739348101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.408308763435,1535.1060178271075,0.42774599575429084,0.07542431170268657,6.112851554438009,3.4242196937136526
4690.0,-30.075295602587374,5.0494117060954435,35.004969605775955,24.098964873142563,4.997713705750872,-26.568032406333312,-40.08820694927124,1.490450509496802,-0.07356594643073322,-5.012136702577391,40.00993068663119,47872.4469329546,15455.577841938022,15455.577841938022,63328.02477489262,87636.52237511365,87636.52237511365,15455.577841938022,103092.10021705167,103092.10021705167,103092.10021705167,127885.40981963616,103727.84262479914,63963.76718263995,44182.30604684354,24793.30960258449,0.0,68975.61564942803,21074.313162196817,1535.1057737687975,0.0,0.8868210132509691,2.816301372071097,0.0014959080323721466,354488.24908600474,1554961.4549657956,4.386496474777465,1554961.4549657956,4.386496474777465,0.85,0.0955887862575179,4.564652377983593,1.2670963357528677,1.0,0.0,4.5646523779829655,1.2847793020469522,1.2850709263878903,3.5528688629331433,19315.526995294927,1969.6356039315085,2034.6934298245008,2034.6934298245008,7.596022877643596,5.0494117060954435,0.5583514726943948,4.491060233401049,3.4242881681844324,3.4242881681844324,0.978368048052695,0.0,0.0,0.00022697218035914028,0.979977475944567,0.0002316095889248572,198.98589584297034,0.0,0.0,0.0,0.0790559009083355,7.807216883950925e-05,0.00014890001151963105,0.0006796767916648681,0.09558878625752752,0.08126019684738159,0.014328589410145936,0.09558880907937214,0.08126019684737341,0.014328589410144494,0.42774580733271295,0.42774580733271295,0.07542430713886865,0.0,4.93801600576694,4.927075780394432,5.000069952959393,4.938570756146646,4.927743031177727,4.9999864908428435,24793.30960258449,21074.313162196817,0.85,0.918121921473821,0.6940488530942395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511595485608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.407736990515,1535.1057737687975,0.42774580733271295,0.07542430713886865,6.112851554438009,3.4242881681844324
4691.0,-30.075198780810247,5.049365274171542,35.00496930863534,24.09897706182676,4.997725375858158,-26.567944099623702,-40.088118450343586,1.490470694671628,-0.07338406030925171,-5.012125623526237,40.00993055666872,47872.474931892684,15455.571830868157,15455.571830868157,63328.046762760845,87636.52487788134,87636.52487788134,15455.571830868157,103092.0967087495,103092.0967087495,103092.0967087495,127885.40804271915,103727.80606044506,63963.75611445626,44182.27771776533,24793.31133396965,0.0,68975.58905173498,21074.3146338742,1535.1056581472726,0.0,0.8868210700999479,2.8163002752064177,0.0014959080323721466,354488.40218095755,1554961.449361023,4.38649456454503,1554961.449361023,4.38649456454503,0.85,0.09558874295422623,4.564652377983593,1.2670961912395438,1.0,0.0,4.564652377984117,1.2847792076198825,1.285070831939387,3.5528691240573846,19315.52018651774,1969.6349096294598,2034.6934298245008,2034.6934298245008,7.596019923355851,5.049365274171542,0.5583965051601618,4.49096876901138,3.42435657642308,3.42435657642308,0.9783875932637371,0.0,0.0,0.00022697218035914028,0.9799675944046627,0.00023161192436881291,198.9858165827263,0.0,0.0,0.0,0.0790559009083355,7.807295132165168e-05,0.0001488992290374886,0.0006796732199058959,0.09558874295422568,0.08126015546586544,0.01432858748836023,0.09558877077846846,0.08126015546586592,0.014328587488360314,0.42774561770040964,0.42774561770040964,0.07542430199456834,0.0,4.938156910709438,4.927249180538695,5.000026489868901,4.938741563216979,4.9279638248608535,4.999873702631703,24793.31133396965,21074.3146338742,0.85,0.9181225942885648,0.6940495266519007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519505805211352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.407165865121,1535.1056581472726,0.42774561770040964,0.07542430199456834,6.112851554438009,3.42435657642308
4692.0,-30.07510212148395,5.049318832662383,35.0049690128518,24.098985059559368,4.997730678412932,-26.567856575906866,-40.08803005618972,1.4904851328358792,-0.07314351814528663,-5.012119267210944,40.00993000191443,47872.50272429734,15455.57298109916,15455.57298109916,63328.0757053965,87636.53711866567,87636.53711866567,15455.57298109916,103092.11009976483,103092.11009976483,103092.11009976483,127885.42260286176,103727.77638706156,63963.74199269336,44182.26043818689,24793.312503096924,0.0,68975.57294128381,21074.315627632386,1535.1056194795324,0.0,0.8868211044541061,2.8162978561325196,0.0014959080323721466,354488.4900151984,1554961.4254366425,4.386493410180891,1554961.4254366425,4.386493410180891,0.85,0.0955887012475029,4.564652377983593,1.2670960467262198,1.0,0.0,4.564652377983286,1.284779140077571,1.2850707643817447,3.5528693108357854,19315.514660932466,1969.6343461765707,2034.6934298245008,2034.6934298245008,7.596020488665094,5.049318832662383,0.5584393617696852,4.490879470892698,3.4244249223028618,3.4244249223028618,0.9784071206579605,0.0,0.0,0.00022697218035914028,0.9799577295515478,0.00023161425591592424,198.9857374555308,0.0,0.0,0.0,0.0790559009083355,7.807373288465175e-05,0.00014889844747448852,0.0006796696523424891,0.0955887012475069,0.08126011568890344,0.014328585558603467,0.09558868996724558,0.08126011568890004,0.014328585558602867,0.4277454278980294,0.4277454278980294,0.07542429528900259,0.0,4.938318265882231,4.927441827902101,5.00001030321323,4.938975749065662,4.928224491550566,4.999957642114566,24793.312503096924,21074.315627632386,0.85,0.918123228339186,0.6940500916904208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950002178852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.406595674638,1535.1056194795324,0.4277454278980294,0.07542429528900259,6.112851554438009,3.4244249223028618
4693.0,-30.0750056301307,5.049272390875343,35.00496869668592,24.09898251006382,4.997735937220201,-26.567769207714353,-40.087941696960456,1.4904995148038673,-0.07309966751023467,-5.01211224928578,40.00992881666486,47872.52985300909,15455.57301444478,15455.57301444478,63328.10286745387,87636.50134694716,87636.50134694716,15455.57301444478,103092.07436139195,103092.07436139195,103092.07436139195,127885.38396744714,103727.69875829041,63963.727264352216,44182.19054882022,24793.30960605519,0.0,68975.50015487541,21074.313165146912,1535.1053272880372,0.0,0.8868211444577535,2.8162980991815263,0.0014959080323721466,354488.5869918629,1554961.3743214714,4.386492065983395,1554961.3743214714,4.386492065983395,0.85,0.09558865846780668,4.564652377983593,1.2670958610018719,1.0,0.0,4.5646523779827595,1.284779072798155,1.2850706970870571,3.5528694968872068,19315.50020540551,1969.6328721230504,2034.6934298245008,2034.6934298245008,7.596020505053618,5.049272390875343,0.5584824337859011,4.490789957089442,3.4244931879045515,3.4244931879045515,0.9784266251155861,0.0,0.0,0.00022697218035914028,0.9799478819482598,0.00023161658343287707,198.98565846590404,0.0,0.0,0.0,0.0790559009083355,7.807451414608423e-05,0.00014889766621305607,0.0006796660861556336,0.0955886584678084,0.08126007497161945,0.014328583496188938,0.09558868433422672,0.081260074971618,0.014328583496188681,0.42774523924285224,0.42774523924285224,0.07542428896021945,0.0,4.938454465272457,4.927602388691469,5.000008279070755,4.9390125817755575,4.92825796217852,5.000013525960128,24793.30960605519,21074.313165146912,0.85,0.9181245909817102,0.6940512173962874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519494248073908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.406025457114,1535.1053272880372,0.42774523924285224,0.07542428896021945,6.112851554438009,3.4244931879045515
4694.0,-30.074909263849175,5.049225966469383,35.00496836737993,24.09899019347506,4.997743090877242,-26.56768176259217,-40.08785333773119,1.4905155896202689,-0.07290569172550931,-5.012103897498584,40.009927801598565,47872.55635488429,15455.570928715277,15455.570928715277,63328.12728359957,87636.50376976577,87636.50376976577,15455.570928715277,103092.07469848104,103092.07469848104,103092.07469848104,127885.38185852695,103727.66025083806,63963.712835956714,44182.163794312604,24793.307160045904,0.0,68975.4709543585,21074.31108603902,1535.1050345152657,0.0,0.8868211906329058,2.81629652504595,0.0014959080323721466,354488.7024004255,1554961.3305456399,4.386490514411873,1554961.3305456399,4.386490514411873,0.85,0.0955886152711882,4.564652377983593,1.2670957362698392,1.0,0.0,4.564652377984438,1.2847789975995352,1.2850706218713686,3.552869704838055,19315.493034797153,1969.6321409244904,2034.6934298245008,2034.6934298245008,7.596019479970685,5.049225966469383,0.5585260337137115,4.490699932755671,3.424561376019898,3.424561376019898,0.9784461074342566,0.0,0.0,0.00022697218035914028,0.9799380472159359,0.0002316189079544183,198.98557957872586,0.0,0.0,0.0,0.0790559009083355,7.807529541474574e-05,0.00014889688494439454,0.0006796625199357799,0.09558861527119238,0.08126003368858063,0.014328581582611747,0.09558861765271091,0.08126003368857708,0.014328581582611119,0.42774504968728366,0.42774504968728366,0.07542428378126377,0.0,4.9386000429120145,4.927774228527824,5.000004849156483,4.939198205773096,4.928477451822289,5.000007009080207,24793.307160045904,21074.31108603902,0.85,0.9181253336494677,0.6940518954421038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488484397343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.405455096507,1535.1050345152657,0.42774504968728366,0.07542428378126377,6.112851554438009,3.424561376019898
4695.0,-30.074813102763603,5.049179582973332,35.00496804196027,24.098997422866546,4.99775313675937,-26.567594212923126,-40.08776490865273,1.4905342469188991,-0.07278370420215197,-5.012093725621157,40.00992725618545,47872.58184330692,15455.566019526006,15455.566019526006,63328.14786283293,87636.49083215969,87636.49083215969,15455.566019526006,103092.05685168569,103092.05685168569,103092.05685168569,127885.36366784039,103727.60780406094,63963.69881520843,44182.121098725016,24793.306816154698,0.0,68975.42791487972,21074.310793731493,1535.1048191261868,0.0,0.8868212443695986,2.8162961094559216,0.0014959080323721466,354488.84295981214,1554961.3070241096,4.386488708758581,1554961.3070241096,4.386488708758581,0.85,0.09558857198881136,4.564652377983593,1.2670955697773025,1.0,0.0,4.564652377982478,1.2847789103199736,1.285070534571996,3.5528699461970215,19315.483268498025,1969.6311450391343,2034.6934298245008,2034.6934298245008,7.596017067229189,5.049179582973332,0.5585703967009463,4.490609186272386,3.4246294919755593,3.4246294919755593,0.9784655691358741,0.0,0.0,0.00022697218035914028,0.9799282335311578,0.00023162122754770436,198.9855008595872,0.0,0.0,0.0,0.0790559009083355,7.807607730824629e-05,0.000148896103050894,0.0006796589508637534,0.09558857198881728,0.08125999220009654,0.014328579788720732,0.09558859592728888,0.08125999220009152,0.014328579788719846,0.4277448602027047,0.4277448602027047,0.07542427943553714,0.0,4.93873817674222,4.927940377118773,4.999984032781697,4.939310021419033,4.928624292313771,4.999920107478374,24793.306816154698,21074.310793731493,0.85,0.918126204899868,0.6940526980475551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194827281962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.404885446676,1535.1048191261868,0.4277448602027047,0.07542427943553714,6.112851554438009,3.4246294919755593
4696.0,-30.07471705525805,5.049133258858386,35.00496773861259,24.09900950677695,4.997765695055649,-26.56750651423955,-40.087680286355294,1.490555154037108,-0.07262472536746145,-5.01208210471036,40.009927248243216,47872.62448035694,15455.55889379358,15455.55889379358,63328.183374150525,87636.48867539792,87636.48867539792,15455.55889379358,103092.0475691915,103092.0475691915,103092.0475691915,127885.35665640747,103727.56734291218,63963.70314787106,44182.07132782346,24793.30908721596,0.0,68975.38041503943,21074.312724133564,1535.1047216585298,0.0,0.886821303534076,2.816295376908275,0.0014959080323721466,354489.00354262034,1554961.3066815927,4.386486720721759,1554961.3066815927,4.386486720721759,0.85,0.09558852865321689,4.564652377983593,1.2670954554853964,1.0,0.0,4.564652377983482,1.2847788125156834,1.2850704367455057,3.5528702166606374,19315.475734084972,1969.6303767428196,2034.6934298245008,2034.6934298245008,7.596013565113188,5.049133258858386,0.5586153741903583,4.490517884668027,3.4246975428983664,3.4246975428983664,0.9784850122566761,0.0,0.0,0.00022697218035914028,0.9799184315435764,0.00023162354442258183,198.98542223348926,0.0,0.0,0.0,0.0790559009083355,7.807682554881387e-05,0.00014889535481032643,0.0006796555354056673,0.09558852865321896,0.08125995072447678,0.014328577928742176,0.09558857137176405,0.08125995072447502,0.014328577928741865,0.42774467054420834,0.42774467054420834,0.07542427469932854,0.0,4.938877604814195,4.928112523031757,4.999937830870863,4.939457379342912,4.9288231798316815,4.99977511857611,24793.30908721596,21074.312724133564,0.85,0.9181273520072158,0.6940537941552081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947698425648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.404314898295,1535.1047216585298,0.42774467054420834,0.07542427469932854,6.112851554438009,3.4246975428983664
