time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4697.0,-30.074621140976927,5.049086950152784,35.00496744988458,24.099022324103885,4.997773746561774,-26.567419386162808,-40.087591962050624,1.4905719917476516,-0.0723544215972538,-5.012073952182334,40.00992706737773,47872.64912645485,15455.557044672185,15455.557044672185,63328.206171127036,87636.51049056847,87636.51049056847,15455.557044672185,103092.06753524065,103092.06753524065,103092.06753524065,127885.37926822425,103727.54884698532,63963.68748287143,44182.06818234876,24793.31173298359,0.0,68975.37991533235,21074.314973036053,1535.1047274781708,0.0,0.8868213456749364,2.816292776441709,0.0014959080323721466,354489.11619783845,1554961.2988815717,4.386485304710332,1554961.2988815717,4.386485304710332,0.85,0.09558848666108223,4.564652377983593,1.267095318664797,1.0,0.0,4.564652377982852,1.284778733748247,1.2850703579601903,3.552870434480618,19315.47228989327,1969.630025533008,2034.6934298245008,2034.6934298245008,7.596012656317115,5.049086950152784,0.5586587525309001,4.490428197621884,3.4247655344286465,3.4247655344286465,0.9785044384081847,0.0,0.0,0.00022697218035914028,0.9799086432575643,0.0002316258581051027,198.98534371651309,0.0,0.0,0.0,0.0790559009083355,7.807760653004615e-05,0.00014889457382909413,0.0006796519704978281,0.09558848666108621,0.0812599107018964,0.014328575959189805,0.09558848801333986,0.08125991070189302,0.014328575959189207,0.4277444812211814,0.4277444812211814,0.07542426809680092,0.0,4.939042894974705,4.928313113366357,4.999902843489792,4.93971953058508,4.9291309607814355,4.999778394706027,24793.31173298359,21074.314973036053,0.85,0.9181276891676821,0.6940541565007513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947124710571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.403745279898,1535.1047274781708,0.4277444812211814,0.07542426809680092,6.112851554438009,3.4247655344286465
4698.0,-30.0745253892923,5.049040622084448,35.00496714452082,24.099025327619188,4.997777174783862,-26.567332866746955,-40.08750374251974,1.4905846522385644,-0.07216853615580021,-5.0120685944145045,40.009926005366424,47872.6734453759,15455.55936820036,15455.55936820036,63328.23281357626,87636.50864071952,87636.50864071952,15455.55936820036,103092.06800891989,103092.06800891989,103092.06800891989,127885.37820925962,103727.50463949534,63963.66944415198,44182.03910593707,24793.310200339743,0.0,68975.34930627681,21074.313670288782,1535.1045548154298,0.0,0.8868213767842298,2.8162909591009706,0.0014959080323721466,354489.19023384573,1554961.253081188,4.386484259380173,1554961.253081188,4.386484259380173,0.85,0.09558844505139918,4.564652377983593,1.2670951609639451,1.0,0.0,4.564652377980214,1.2847786745220058,1.2850702987205058,3.5528705982622606,19315.464057860827,1969.629186099313,2034.6934298245008,2034.6934298245008,7.596013798272035,5.049040622084448,0.5587008005259237,4.490339821558524,3.424833453400554,3.424833453400554,0.9785238438287297,0.0,0.0,0.00022697218035914028,0.9798988716701101,0.00023162816788664705,198.98526533270285,0.0,0.0,0.0,0.0790559009083355,7.807838659205749e-05,0.0001488937937670828,0.0006796484097859131,0.09558844505140013,0.08125987120070913,0.014328573850691006,0.0955884189323054,0.08125987120070832,0.014328573850690864,0.4277442940069222,0.4277442940069222,0.07542426065076495,0.0,4.939212294295885,4.928512863179549,4.999900045803713,4.939900058258729,4.929322040353895,4.999899041972071,24793.310200339743,21074.313670288782,0.85,0.9181284828638532,0.694054817073894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519465517917285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.403176194155,1535.1045548154298,0.4277442940069222,0.07542426065076495,6.112851554438009,3.424833453400554
4699.0,-30.074429781232585,5.048994361891906,35.00496683774534,24.099032207764708,4.997789526020133,-26.56724558424316,-40.087419155146904,1.4906053290307089,-0.07210500785475915,-5.012056421330519,40.0099253535206,47872.71435248249,15455.551223104972,15455.551223104972,63328.265575587466,87636.4834910739,87636.4834910739,15455.551223104972,103092.03471417888,103092.03471417888,103092.03471417888,127885.3429387427,103727.44129220741,63963.672153616004,44181.965709546006,24793.30822456382,0.0,68975.27393410983,21074.311990879247,1535.104197983154,0.0,0.8868214410897851,2.8162915454048227,0.0014959080323721466,354489.3584469548,1554961.2249696336,4.3864820985939845,1554961.2249696336,4.3864820985939845,0.85,0.09558840091639602,4.564652377983593,1.2670950499689209,1.0,0.0,4.564652377983968,1.2847785777952252,1.2850702019717697,3.5528708657462773,19315.452261739178,1969.6279832296634,2034.6934298245008,2034.6934298245008,7.596009795165099,5.048994361891906,0.5587458454578522,4.490248516434054,3.4249012893501933,3.4249012893501933,0.9785432255286267,0.0,0.0,0.00022697218035914028,0.9798891148446491,0.00023163047422475376,198.9851870665278,0.0,0.0,0.0,0.0790559009083355,7.807913454426707e-05,0.0001488930458148732,0.0006796449956440809,0.09558840091640287,0.08125982940051737,0.014328571515885494,0.0955884235441744,0.08125982940051155,0.014328571515884467,0.4277441085624124,0.4277441085624124,0.07542425445943889,0.0,4.939355495622124,4.92868780675326,4.999863154315165,4.93995141347574,4.929410703180963,4.999738733509787,24793.30822456382,21074.311990879247,0.85,0.9181299611232164,0.694056168565767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519459798445646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.402607048203,1535.104197983154,0.4277441085624124,0.07542425445943889,6.112851554438009,3.4249012893501933
4700.0,-30.074334307278736,5.048948087436776,35.00496653455218,24.09903503665703,4.997794159782698,-26.56715919424495,-40.08733093561602,1.4906190467489049,-0.07195115921757633,-5.012050725562435,40.00992484431289,47872.737486114216,15455.55293461554,15455.55293461554,63328.290420729754,87636.47525422543,87636.47525422543,15455.55293461554,103092.02818884097,103092.02818884097,103092.02818884097,127885.33808754184,103727.3913781789,63963.653610067835,44181.93085345674,24793.309898700874,0.0,68975.24075215761,21074.313413895743,1535.1042008161648,0.0,0.8868214719175992,2.8162901885453877,0.0014959080323721466,354489.4371536415,1554961.203009501,4.386481062722203,1554961.203009501,4.386481062722203,0.85,0.09558836037657603,4.564652377983593,1.2670948752341795,1.0,0.0,4.564652377985931,1.2847785136232517,1.2850701377852303,3.5528710432046737,19315.442967072086,1969.6270354373905,2034.6934298245008,2034.6934298245008,7.596010636328952,5.048948087436776,0.5587879345776159,4.49016015285916,3.4249690685622514,3.4249690685622514,0.9785625910177861,0.0,0.0,0.00022697218035914028,0.9798793718092987,0.00023163277734895816,198.98510891019524,0.0,0.0,0.0,0.0790559009083355,7.807991462039237e-05,0.00014889226573874793,0.0006796414348677407,0.09558836037657782,0.08125979083006991,0.014328569546507913,0.0955883809899482,0.08125979083006839,0.014328569546507644,0.4277439231619568,0.4277439231619568,0.07542424720165826,0.0,4.939502148043232,4.92886152164175,4.999856263077561,4.940099566344884,4.929567200721692,4.999839527682354,24793.309898700874,21074.313413895743,0.85,0.9181307630122159,0.6940568378460746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519454087557553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.40203821669,1535.1042008161648,0.4277439231619568,0.07542424720165826,6.112851554438009,3.4249690685622514
4701.0,-30.074239024161777,5.048901829545617,35.00496621561799,24.09904806353154,4.997800917412004,-26.56707276357361,-40.08724648794157,1.4906346568238027,-0.07165254540700516,-5.012042671214703,40.009923779432725,47872.77748849516,15455.55094693916,15455.55094693916,63328.32843543432,87636.50399965304,87636.50399965304,15455.55094693916,103092.0549465922,103092.0549465922,103092.0549465922,127885.36203714003,103727.37950859439,63963.652997436504,44181.91834573098,24793.307090547834,0.0,68975.22543627881,21074.311026965657,1535.1038959799525,0.0,0.8868215167594029,2.8162872046009113,0.0014959080323721466,354489.5484522679,1554961.157085396,4.386479555954446,1554961.157085396,4.386479555954446,0.8499999999999999,0.09558831785285896,4.564652377983593,1.2670947581948715,1.0,0.0,4.564652377984248,1.2847784405987743,1.2850700647441775,3.552871245143423,19315.440756794942,1969.6268100518469,2034.6934298245008,2034.6934298245008,7.596009659436633,5.048901829545617,0.5588310047181153,4.490070824827502,3.42503676637144,3.42503676637144,0.9785819332489829,0.0,0.0,0.00022697218035914028,0.9798696483528686,0.0002316350758906286,198.98503091014567,0.0,0.0,0.0,0.0790559009083355,7.808066135084365e-05,0.00014889151900829663,0.0006796380263028105,0.09558831785286236,0.08125975042314615,0.014328567429716206,0.09558826556293533,0.08125975042314326,0.0143285674297157,0.4277437378388334,0.4277437378388334,0.07542424088613489,0.0,4.939676685778636,4.929067875913688,4.99985028721693,4.94039012580771,4.929908592867719,4.999841697770989,24793.307090547834,21074.311026965657,0.85,0.9181315180178534,0.6940575719135754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448384684395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.401469885524,1535.1038959799525,0.4277437378388334,0.07542424088613489,6.112851554438009,3.42503676637144
4702.0,-30.074143828123233,5.04885556885693,35.004965883437706,24.09905089242386,4.997805840850721,-26.566986594709633,-40.087158303335286,1.4906486074370937,-0.07150893022122773,-5.012036190843672,40.00992275574242,47872.79949911044,15455.551282642384,15455.551282642384,63328.35078175283,87636.49424520784,87636.49424520784,15455.551282642384,103092.04552785022,103092.04552785022,103092.04552785022,127885.35076089326,103727.3283374809,63963.63359138322,44181.88305121964,24793.30523304303,0.0,68975.18828426267,21074.309448086573,1535.1036776001051,0.0,0.8868215534425308,2.816286073833875,0.0014959080323721466,354489.63800099085,1554961.1129376497,4.386478323333399,1554961.1129376497,4.386478323333399,0.85,0.09558827682310787,4.564652377983593,1.2670946213742722,1.0,0.0,4.5646523779858965,1.2847783753373236,1.2850699994679136,3.552871425614651,19315.431228041627,1969.6258383894224,2034.6934298245008,2034.6934298245008,7.596009824426221,5.04885556885693,0.5588732990144765,4.489982269842454,3.425104392053335,3.425104392053335,0.9786012548723814,0.0,0.0,0.00022697218035914028,0.9798599338865553,0.0002316373723526676,198.98495298144076,0.0,0.0,0.0,0.0790559009083355,7.80814411322459e-05,0.00014889073922689437,0.0006796344668717784,0.09558827682310946,0.08125971121772613,0.01432856560538333,0.09558821753915578,0.08125971121772478,0.014328565605383094,0.4277435546735083,0.4277435546735083,0.07542423537535604,0.0,4.939844340977459,4.929263784285524,4.999857643396467,4.940527260622446,4.930059727957655,4.999899389459813,24793.30523304303,21074.309448086573,0.85,0.9181323365260285,0.6940582648620776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944269321482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.400900913724,1535.1036776001051,0.4277435546735083,0.07542423537535604,6.112851554438009,3.425104392053335
4703.0,-30.07404875779849,5.048809408921974,35.00496557024263,24.099062417540722,4.997821990733845,-26.566899416289715,-40.087069979030616,1.4906726492250917,-0.07144554341908815,-5.012021584166517,40.00992264437054,47872.820238109925,15455.539192194747,15455.539192194747,63328.35943030467,87636.47307227363,87636.47307227363,15455.539192194747,103092.01226446837,103092.01226446837,103092.01226446837,127885.31765014016,103727.27095649447,63963.61812233089,44181.836482403975,24793.305385671785,0.0,68975.14186807576,21074.309577821015,1535.103386946732,0.0,0.8868216281750682,2.8162869461131046,0.0014959080323721466,354489.8398427836,1554961.108134617,4.386475812181932,1554961.108134617,4.386475812181932,0.8499999999999999,0.09558823327636462,4.564652377983593,1.2670944147696726,1.0,0.0,4.564652377983776,1.2847782628690245,1.2850698869740858,3.552871736629725,19315.420542925996,1969.6247488108577,2034.6934298245008,2034.6934298245008,7.59600388227913,5.048809408921974,0.5589191982413242,4.48989021068065,3.425171939794824,3.425171939794824,0.9786205542270926,0.0,0.0,0.00022697218035914028,0.9798502323526325,0.0002316396658029843,198.98487515570764,0.0,0.0,0.0,0.0790559009083355,7.808222215616167e-05,0.0001488899582029786,0.000679630901769104,0.09558823327637087,0.081259669673696,0.01432856360267487,0.09558823710213413,0.08125966967369068,0.014328563602673936,0.42774337273827334,0.42774337273827334,0.07542423131319932,0.0,4.939985133905793,4.92943868773699,4.999804908438193,4.94057604074743,4.9301660461864,4.999621740845271,24793.305385671785,21074.309577821015,0.85,0.9181330797612374,0.6940590325957304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519437006951081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.400333373558,1535.103386946732,0.42774337273827334,0.07542423131319932,6.112851554438009,3.425171939794824
4704.0,-30.073953844809992,5.048763243197717,35.00496528004142,24.099070275574945,4.997828088907788,-26.5668133847388,-40.08698556628076,1.4906876288365865,-0.07123349028597659,-5.0120153446856355,40.00992268772797,47872.85881683549,15455.539886910792,15455.539886910792,63328.39870374628,87636.48122437671,87636.48122437671,15455.539886910792,103092.0211112875,103092.0211112875,103092.0211112875,127885.33114448884,103727.23836057032,63963.61595302912,44181.80267504578,24793.31003320134,0.0,68975.11270824712,21074.313528221137,1535.1035489399976,0.0,0.8868216597690581,2.816284887846316,0.0014959080323721466,354489.9260628322,1554961.110004453,4.386474750565524,1554961.110004453,4.386474750565524,0.85,0.09558819407611525,4.564652377983593,1.2670943076210102,1.0,0.0,4.564652377983918,1.2847781927939042,1.2850698168830597,3.5528719304125245,19315.414473124132,1969.6241298633206,2034.6934298245008,2034.6934298245008,7.596004223714371,5.048763243197717,0.5589613127611095,4.489801930436608,3.425239440829207,3.425239440829207,0.9786398402369162,0.0,0.0,0.00022697218035914028,0.9798405469775766,0.0002316419554786341,198.98479745883267,0.0,0.0,0.0,0.0790559009083355,7.808296859818416e-05,0.00014888921176095613,0.0006796274945207511,0.09558819407611818,0.08125963222086328,0.014328561855254895,0.09558818073449883,0.0812596322208608,0.014328561855254456,0.42774319064341765,0.42774319064341765,0.07542422476931541,0.0,4.940142109645194,4.929627831369089,4.9997793788903095,4.940781854399631,4.930396258492635,4.9996891240379,24793.31003320134,21074.313528221137,0.85,0.9181340372956623,0.6940598853289224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519431328200942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.399766488126,1535.1035489399976,0.42774319064341765,0.07542422476931541,6.112851554438009,3.425239440829207
4705.0,-30.073859080056497,5.048717025432405,35.00496495463782,24.09906346527862,4.997827347594803,-26.566728170522435,-40.08690129322929,1.490696438060732,-0.07114886137054555,-5.012012833986096,40.00992108197407,47872.89727789002,15455.546131837458,15455.546131837458,63328.44340972748,87636.4533638013,87636.4533638013,15455.546131837458,103091.99949563875,103091.99949563875,103091.99949563875,127885.30577248512,103727.16668213953,63963.61059622841,44181.72898434569,24793.30627684638,0.0,68975.03526119207,21074.31033531942,1535.103310220046,0.0,0.886821678358991,2.816284068809284,0.0014959080323721466,354489.9607568502,1554961.0407545895,4.386474125909477,1554961.0407545895,4.386474125909477,0.85,0.09558815440729286,4.564652377983593,1.2670941653056071,1.0,0.0,4.564652377983841,1.2847781515840642,1.2850697756638656,3.5528720443724975,19315.401125631022,1969.622768797808,2034.6934298245008,2034.6934298245008,7.59600729293678,5.048717025432405,0.5590016563384266,4.489715369093979,3.4253068631839256,3.4253068631839256,0.9786591037668358,0.0,0.0,0.00022697218035914028,0.9798308768321665,0.00023164424159907132,198.98471988336516,0.0,0.0,0.0,0.0790559009083355,7.808371381146831e-05,0.00014888846654767198,0.0006796240928811615,0.09558815440729107,0.08125959445374648,0.014328559953544588,0.09558814007446705,0.081259594453748,0.014328559953544859,0.42774300940137194,0.42774300940137194,0.07542421785535468,0.0,4.940285530539086,4.929792065018205,4.999804711566014,4.940863972615546,4.930453769525855,4.999910815968406,24793.30627684638,21074.31033531942,0.85,0.9181357163489328,0.6940612222466684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519425658853262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.399199619736,1535.103310220046,0.42774300940137194,0.07542421785535468,6.112851554438009,3.4253068631839256
4706.0,-30.07376449734646,5.048670886638593,35.0049646171897,24.099080822803103,4.997840022023593,-26.56664177849076,-40.08681307369841,1.4907173031678629,-0.07090162730310112,-5.012000085250585,40.00992008034468,47872.916320718694,15455.536655257487,15455.536655257487,63328.45297597618,87636.47483759577,87636.47483759577,15455.536655257487,103092.01149285326,103092.01149285326,103092.01149285326,127885.31324055842,103727.15057710953,63963.59206023247,44181.73168541895,24793.301747705158,0.0,68975.0334331241,21074.306485549383,1535.102797755881,0.0,0.8868217468601286,2.8162823081534247,0.0014959080323721466,354490.1369248704,1554960.9975582445,4.3864718241449925,1554960.9975582445,4.3864718241449925,0.85,0.09558811045592475,4.564652377983593,1.267094051563181,1.0,0.0,4.564652377984255,1.284778053976419,1.2850696780340651,3.5528723142926384,19315.398126656648,1969.6224629875287,2034.6934298245008,2034.6934298245008,7.596002635439076,5.048670886638593,0.559046520939158,4.489624365699435,3.4253741928967196,3.4253741928967196,0.9786783408276342,0.0,0.0,0.00022697218035914028,0.9798212253657881,0.0002316465233485902,198.9846424569807,0.0,0.0,0.0,0.0790559009083355,7.808449392989005e-05,0.00014888768642925025,0.0006796205319117526,0.09558811045593055,0.08125955257827074,0.014328557877659806,0.09558805578898454,0.08125955257826581,0.014328557877658936,0.4277428274564643,0.4277428274564643,0.07542421371395434,0.0,4.940443274779454,4.9299819579663335,4.999780057986072,4.941098457947476,4.930765745930387,4.999705683237551,24793.301747705158,21074.306485549383,0.85,0.918135879374054,0.6940615167245215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941999836438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.39863294547,1535.102797755881,0.4277428274564643,0.07542421371395434,6.112851554438009,3.4253741928967196
4707.0,-30.073670072742104,5.048624732656545,35.00496428684836,24.099078482855134,4.997844370409071,-26.5665563614546,-40.08672876572234,1.4907306591215448,-0.07084630725330499,-5.011994750737383,40.009919612450474,47872.9530814692,15455.538477845761,15455.538477845761,63328.491559314956,87636.4440736007,87636.4440736007,15455.538477845761,103091.98255144646,103091.98255144646,103091.98255144646,127885.28630216682,103727.07848640018,63963.58749426844,44181.656657924155,24793.303750720348,0.0,68974.9604086445,21074.308188112296,1535.1028247379268,0.0,0.8868217756999719,2.8162822039514093,0.0014959080323721466,354490.2106397021,1554960.9773798042,4.386470855073176,1554960.9773798042,4.386470855073176,0.85,0.09558807148697189,4.564652377983593,1.267093882323243,1.0,0.0,4.564652377984643,1.2847779914968438,1.285069615540308,3.5528724870710913,19315.384702391693,1969.6210940934666,2034.6934298245008,2034.6934298245008,7.596003531194798,5.048624732656545,0.5590880148482587,4.489536717808287,3.425441469402974,3.425441469402974,0.978697562686564,0.0,0.0,0.00022697218035914028,0.9798115901352091,0.00023164880130456433,198.98456516008332,0.0,0.0,0.0,0.0790559009083355,7.808523946547234e-05,0.00014888694089366795,0.000679617128800984,0.09558807148697132,0.0812595150985779,0.014328556388393424,0.0955880570409305,0.08125951509857839,0.01432855638839351,0.42774264661542044,0.42774264661542044,0.07542420877499127,0.0,4.940582284132006,4.930145275750647,4.999781147469719,4.941148443484053,4.9308086802968205,4.999795648073189,24793.303750720348,21074.308188112296,0.85,0.9181374107954996,0.694062784492289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941434875372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.398065783093,1535.1028247379268,0.42774264661542044,0.07542420877499127,6.112851554438009,3.425441469402974
4708.0,-30.073575768593305,5.048578650299036,35.00496396239007,24.099085328076058,4.997856988971094,-26.56647022573861,-40.08663680925963,1.4907514461164204,-0.07079611020088805,-5.011982629464957,40.00991912312461,47872.953250143044,15455.529882901132,15455.529882901132,63328.483133044174,87636.41760823982,87636.41760823982,15455.529882901132,103091.94749114095,103091.94749114095,103091.94749114095,127885.25016188144,103727.01454427688,63963.55018618025,44181.627064551816,24793.3026707405,0.0,68974.92973529232,21074.307270129426,1535.1025196445478,0.0,0.8868218391532683,2.8162829594027694,0.0014959080323721466,354490.378137233,1554960.9562771027,4.386468722925772,1554960.9562771027,4.386468722925772,0.85,0.09558802880821504,4.564652377983593,1.2670936817629261,1.0,0.0,4.56465237798212,1.2847778942546342,1.285069518276026,3.552872755980739,19315.372795503656,1969.6198799287888,2034.6934298245008,2034.6934298245008,7.595999306998412,5.048578650299036,0.5591324961858772,4.489446154113159,3.4255086644294535,3.4255086644294535,0.9787167612655582,0.0,0.0,0.00022697218035914028,0.9798019672981133,0.0002316510763751937,198.98448796185187,0.0,0.0,0.0,0.0790559009083355,7.808605264413812e-05,0.00014888612771500216,0.0006796134169230535,0.09558802880821829,0.08125947430150876,0.014328554506709525,0.09558807052371314,0.081259474301506,0.01432855450670904,0.42774246517183623,0.42774246517183623,0.07542420474328813,0.0,4.9406985283825975,4.930288849918213,4.999742330788422,4.941186519264079,4.930886170393137,4.999610110635842,24793.3026707405,21074.307270129426,0.85,0.9181376969296275,0.6940630955894682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519408708591408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.39749860609,1535.1025196445478,0.42774246517183623,0.07542420474328813,6.112851554438009,3.4255086644294535
4709.0,-30.07348162802541,5.048532534714722,35.00496363701002,24.09909381475302,4.99785922500007,-26.566385275574934,-40.08655637791378,1.4907628725495885,-0.070489861987312,-5.0119787771514295,40.0099184473594,47873.006801303076,15455.53387011763,15455.53387011763,63328.540671420706,87636.44635668026,87636.44635668026,15455.53387011763,103091.9802267979,103091.9802267979,103091.9802267979,127885.28422588341,103727.00112715164,63963.56157177432,44181.5995059748,24793.30399908552,0.0,68974.90350506033,21074.308399222693,1535.1025481623556,0.0,0.8868218612032095,2.8162793846015615,0.0014959080323721466,354490.43137035397,1554960.927134001,4.386467982007264,1554960.927134001,4.386467982007264,0.85,0.09558798976305342,4.564652377983593,1.2670935856038708,1.0,0.0,4.56465237798285,1.28477784080143,1.2850694648106888,3.552872903798071,19315.370297053494,1969.619625157775,2034.6934298245008,2034.6934298245008,7.5960012666137695,5.048532534714722,0.5591732135166305,4.489359321198092,3.425575804139366,3.425575804139366,0.9787359440398189,0.0,0.0,0.00022697218035914028,0.9797923612545574,0.00023165334751999687,198.98441089758907,0.0,0.0,0.0,0.0790559009083355,7.80867639116545e-05,0.00014888541644748578,0.0006796101702340935,0.09558798976305789,0.08125943682227108,0.014328552940786818,0.09558795334305972,0.08125943682226727,0.014328552940786148,0.42774228215731885,0.42774228215731885,0.07542419901714528,0.0,4.940855144387058,4.9304726492893565,4.999744718551142,4.941488915164143,4.931215165270032,4.99976159411392,24793.30399908552,21074.308399222693,0.85,0.918138880278022,0.6940641359185212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519403075628505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.396932163445,1535.1025481623556,0.42774228215731885,0.07542419901714528,6.112851554438009,3.425575804139366
4710.0,-30.07338762473658,5.048486470130268,35.00496330103105,24.09910635268318,4.997869116095144,-26.56629968338255,-40.08647203501312,1.4907811747411255,-0.07027370846861913,-5.011968364936047,40.00991748788127,47873.041508337934,15455.527750134504,15455.527750134504,63328.56925847244,87636.45854610593,87636.45854610593,15455.527750134504,103091.98629624044,103091.98629624044,103091.98629624044,127885.2870484912,103726.97472647457,63963.5576887066,44181.574486408856,24793.300752250754,0.0,68974.87523865962,21074.30563941314,1535.102161875737,0.0,0.8868219176617725,2.8162777596262494,0.0014959080323721466,354490.5752513861,1554960.8857554772,4.386466084895996,1554960.8857554772,4.386466084895996,0.85,0.09558794711512303,4.564652377983593,1.2670934718614446,1.0,0.0,4.564652377984931,1.2847777551832273,1.285069379173052,3.5528731405632166,19315.365380890413,1969.6191238486551,2034.6934298245008,2034.6934298245008,7.595998258797934,5.048486470130268,0.5592168004316509,4.489269669698617,3.4256428570219297,3.4256428570219297,0.9787551020062656,0.0,0.0,0.00022697218035914028,0.9797827693202391,0.0002316556153734064,198.98433394576355,0.0,0.0,0.0,0.0790559009083355,7.808750977612118e-05,0.0001488846705830191,0.000679606765622082,0.0955879471151311,0.08125939613614698,0.014328550978984132,0.09558788022158893,0.08125939613614011,0.014328550978982921,0.4277421004221001,0.4277421004221001,0.07542419440930913,0.0,4.941019093159696,4.930669682646283,4.9997209618877605,4.941694656467405,4.931477594633918,4.999645732284478,24793.300752250754,21074.30563941314,0.85,0.9181396709939609,0.6940649235347315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519397452440959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.396365587203,1535.102161875737,0.4277421004221001,0.07542419440930913,6.112851554438009,3.4256428570219297
4711.0,-30.073293692862837,5.048440467145563,35.00496298967571,24.099108029063814,4.997881430429333,-26.566213913163114,-40.086383920256026,1.490801650729617,-0.07031596079548308,-5.011957113534763,40.00991753314403,47873.057992748,15455.520358164546,15455.520358164546,63328.57835091255,87636.4095989895,87636.4095989895,15455.520358164546,103091.92995715405,103091.92995715405,103091.92995715405,127885.23328217017,103726.88833369587,63963.53672745435,44181.5017847128,24793.303325016117,0.0,68974.80510972891,21074.3078262637,1535.1020839897833,0.0,0.8868219747529873,2.8162796284383127,0.0014959080323721466,354490.73072874546,1554960.887707485,4.386464166526637,1554960.887707485,4.386464166526637,0.85,0.0955879058358815,4.564652377983593,1.2670932756969706,1.0,0.0,4.564652377982034,1.2847776593959501,1.2850692833640327,3.5528734054495508,19315.34929338674,1969.6174833798227,2034.6934298245008,2034.6934298245008,7.595994625832965,5.048440467145563,0.5592607343372986,4.489179732808265,3.425709848430144,3.425709848430144,0.9787742424086125,0.0,0.0,0.00022697218035914028,0.979773184774176,0.00023165788152433893,198.98425705245856,0.0,0.0,0.0,0.0790559009083355,7.808828900305323e-05,0.00014888389135608705,0.0006796032087220136,0.09558790583588204,0.08125935678044345,0.014328549055438589,0.09558794495521727,0.08125935678044299,0.014328549055438507,0.4277419206357149,0.4277419206357149,0.075424189111615,0.0,4.941139232592491,4.930819694623665,4.999671618415505,4.941641152739294,4.931441114362428,4.999495637198777,24793.303325016117,21074.3078262637,0.85,0.9181407363190945,0.6940658682049033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519391837457685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.395799398822,1535.1020839897833,0.4277419206357149,0.075424189111615,6.112851554438009,3.425709848430144
4712.0,-30.073199973635855,5.048394435269187,35.004962677372724,24.0991112072021,4.997884013118241,-26.56612930754062,-40.08629971705375,1.490813347023022,-0.07011741092168222,-5.011953007188604,40.0099168828292,47873.0920753449,15455.523825165192,15455.523825165192,63328.61590051009,87636.41240910525,87636.41240910525,15455.523825165192,103091.93623427044,103091.93623427044,103091.93623427044,127885.24092198953,103726.84933060271,63963.528996842484,44181.46703751136,24793.30468771909,0.0,68974.77172523044,21074.308984561227,1535.102105769913,0.0,0.8868219980034596,2.816277498616831,0.0014959080323721466,354490.7874722566,1554960.8596619598,4.386463385268243,1554960.8596619598,4.386463385268243,0.85,0.0955878667623961,4.564652377983593,1.2670931751420724,1.0,0.0,4.564652377984674,1.2847776046803516,1.2850692286360146,3.552873556757913,19315.34203048336,1969.6167427697899,2034.6934298245008,2034.6934298245008,7.595996329775477,5.048394435269187,0.5593014055668162,4.489093029702371,3.425776781646642,3.425776781646642,0.9787933661847549,0.0,0.0,0.00022697218035914028,0.9797636220267757,0.00023166014256542525,198.98418033328687,0.0,0.0,0.0,0.0790559009083355,7.808903364557378e-05,0.0001488831467135665,0.0006795998096877614,0.09558786676239758,0.08125931960913688,0.014328547153260707,0.09558787652879959,0.08125931960913561,0.014328547153260483,0.4277417396871218,0.4277417396871218,0.0754241816939303,0.0,4.941276947286099,4.930982974849769,4.999664284918026,4.9418355962669125,4.931643896503658,4.999642758429502,24793.30468771909,21074.308984561227,0.85,0.9181417251047599,0.6940666982712651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519386226744506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.395234913201,1535.102105769913,0.4277417396871218,0.0754241816939303,6.112851554438009,3.425776781646642
4713.0,-30.073106351425967,5.048348495204076,35.004962370308704,24.09912828532981,4.997898421469421,-26.566043606576184,-40.08621160229666,1.4908356766196291,-0.06991282554878353,-5.011939449913424,40.009916410820175,47873.10718655297,15455.512807813378,15455.512807813378,63328.619994366345,87636.42474194616,87636.42474194616,15455.512807813378,103091.93754975955,103091.93754975955,103091.93754975955,127885.24058438427,103726.82532077709,63963.50776538379,44181.463950437006,24793.303034624725,0.0,68974.76698506172,21074.307579431017,1535.1017388581622,0.0,0.8868220687013435,2.816276392844089,0.0014959080323721466,354490.974813403,1554960.839306064,4.386461009690203,1554960.839306064,4.386461009690203,0.85,0.09558782292285926,4.564652377983593,1.2670929965609687,1.0,0.0,4.564652377986122,1.2847775002218667,1.2850691241538192,3.5528738456233304,19315.337559529147,1969.61628685934,2034.6934298245008,2034.6934298245008,7.595990915027664,5.048348495204076,0.5593462602655297,4.489002234938546,3.425843629475844,3.425843629475844,0.9788124655645268,0.0,0.0,0.00022697218035914028,0.9797540692791498,0.00023166240128620662,198.98410369359306,0.0,0.0,0.0,0.0790559009083355,7.808981288656418e-05,0.0001488823674725761,0.0006795962527235216,0.09558782292286692,0.0812592782531234,0.014328544669743521,0.09558782377095308,0.08125927825311689,0.014328544669742373,0.4277415587137108,0.4277415587137108,0.07542417509596262,0.0,4.941421733940331,4.931163215631614,4.999607926629778,4.942026624364644,4.931909930915424,4.999408270364313,24793.303034624725,21074.307579431017,0.85,0.9181418475553792,0.694066965052903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193806287374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.39466929862,1535.1017388581622,0.4277415587137108,0.07542417509596262,6.112851554438009,3.425843629475844
4714.0,-30.07301291297311,5.048302559770581,35.00496208292513,24.09913610843944,4.997905031288373,-26.56595885093317,-40.08612739909438,1.490850969248445,-0.0697145596008113,-5.011932738249078,40.00991636993007,47873.13987759468,15455.512252019465,15455.512252019465,63328.65212961414,87636.43029318895,87636.43029318895,15455.512252019465,103091.94254520843,103091.94254520843,103091.94254520843,127885.2495043528,103726.79103529626,63963.50061970212,44181.4337951046,24793.306959144385,0.0,68974.74075424898,21074.310915272727,1535.101848174758,0.0,0.8868221030030473,2.816274570924443,0.0014959080323721466,354491.06755853567,1554960.8375426352,4.386459857090393,1554960.8375426352,4.386459857090393,0.85,0.09558778330322659,4.564652377983593,1.267092884466984,1.0,0.0,4.5646523779831565,1.2847774286825258,1.28506905259824,3.552874043455459,19315.33117510898,1969.6156358296646,2034.6934298245008,2034.6934298245008,7.5959906418691086,5.048302559770581,0.5593880133526827,4.488914546417898,3.425910428281651,3.425910428281651,0.9788315509376145,0.0,0.0,0.00022697218035914028,0.9797445353813506,0.0002316646555939144,198.98402720438273,0.0,0.0,0.0,0.0790559009083355,7.809055754251993e-05,0.00014888162281662034,0.0006795928536279423,0.09558778330322888,0.08125924089148107,0.014328542411747814,0.09558777243700098,0.08125924089147912,0.014328542411747473,0.4277413788582393,0.4277413788582393,0.07542416617470896,0.0,4.941578474752362,4.931353382413647,4.999575030152414,4.942218178648261,4.932126799309003,4.999456205320712,24793.306959144385,21074.310915272727,0.85,0.9181426626197645,0.694067702960458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519375036529598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.394104864436,1535.101848174758,0.4277413788582393,0.07542416617470896,6.112851554438009,3.425910428281651
4715.0,-30.072919603872414,5.048256571721869,35.004961762218144,24.0991294029169,4.9979039762389625,-26.56587497818182,-40.08604333559049,1.4908593505483467,-0.06962423224211989,-5.011930611758609,40.00991482454075,47873.1725827164,15455.518565845334,15455.518565845334,63328.69114856173,87636.40421850365,87636.40421850365,15455.518565845334,103091.92278434898,103091.92278434898,103091.92278434898,127885.22648857774,103726.7216666491,63963.49003086187,44181.36848420803,24793.30370422876,0.0,68974.67218843679,21074.308148594446,1535.1016470189136,0.0,0.8868221194192445,2.816273632163352,0.0014959080323721466,354491.09694344783,1554960.770896068,4.386459305476244,1554960.770896068,4.386459305476244,0.85,0.09558774404078313,4.564652377983593,1.2670927487453452,1.0,0.0,4.564652377984987,1.2847773894745764,1.2850690133813911,3.5528741518796156,19315.318257728813,1969.6143186234663,2034.6934298245008,2034.6934298245008,7.595993744953718,5.048256571721869,0.5594276167351122,4.488828954986757,3.4259771519178868,3.4259771519178868,0.978850614833682,0.0,0.0,0.00022697218035914028,0.9797350147817396,0.0002316669068010231,198.98395082111946,0.0,0.0,0.0,0.0790559009083355,7.80913009695927e-05,0.0001488808793895476,0.0006795894601417868,0.09558774404078507,0.0812592039558918,0.014328540084893272,0.09558772981818671,0.08125920395589015,0.01432854008489298,0.42774120061945736,0.42774120061945736,0.07542415678060414,0.0,4.941723249616359,4.9315196738573945,4.999597728380309,4.942306379516481,4.932188879918613,4.9996925644589965,24793.30370422876,21074.308148594446,0.85,0.9181441410196137,0.6940688670752692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193694553022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.393539869729,1535.1016470189136,0.42774120061945736,0.07542415678060414,6.112851554438009,3.4259771519178868
4716.0,-30.072826476035463,5.048210675355788,35.004961433093555,24.099146585818403,4.997917673752619,-26.565789793225782,-40.08595906253902,1.4908809909429233,-0.06940473213171572,-5.0119171971093035,40.009913937946905,47873.20355308284,15455.507563929725,15455.507563929725,63328.71111701257,87636.42037067642,87636.42037067642,15455.507563929725,103091.92793460615,103091.92793460615,103091.92793460615,127885.22746927546,103726.7013768919,63963.4845592982,44181.352019548554,24793.299534669306,0.0,68974.65155421785,21074.30460446891,1535.1011390338792,0.0,0.8868221908922975,2.816272313751981,0.0014959080323721466,354491.28231384576,1554960.7326607602,4.386456903851557,1554960.7326607602,4.386456903851557,0.85,0.09558770017078941,4.564652377983593,1.267092622914352,1.0,0.0,4.564652377981669,1.2847772882402315,1.2850689121240677,3.552874431829215,19315.31447950165,1969.6139333515166,2034.6934298245008,2034.6934298245008,7.595988337792399,5.048210675355788,0.5594722163700458,4.488738458985742,3.4260437831228097,3.4260437831228097,0.9788696523208028,0.0,0.0,0.00022697218035914028,0.9797255127765048,0.00023166915365499646,198.983874586298,0.0,0.0,0.0,0.0790559009083355,7.809204625639646e-05,0.00014888013410274383,0.0006795860581666058,0.0955877001707943,0.08125916262256588,0.014328537548228423,0.09558766114235416,0.08125916262256172,0.014328537548227688,0.42774102235236766,0.42774102235236766,0.07542415035903288,0.0,4.941875998014268,4.931705123962729,4.9995649469044565,4.942512464977597,4.932472405917281,4.999459326597162,24793.299534669306,21074.30460446891,0.85,0.9181447051926422,0.6940695237213613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519363881805498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.39297539828,1535.1011390338792,0.42774102235236766,0.07542415035903288,6.112851554438009,3.4260437831228097
4717.0,-30.072733433019593,5.048164780431713,35.00496112137235,24.09914400139826,4.99792372261961,-26.565705449568558,-40.08587115732951,1.4908957391685822,-0.06939382434637764,-5.0119108701965205,40.0099137866117,47873.21694079907,15455.507390889004,15455.507390889004,63328.72433168808,87636.38067762538,87636.38067762538,15455.507390889004,103091.88806851438,103091.88806851438,103091.88806851438,127885.19103954523,103726.62177119123,63963.45803436518,44181.29304091783,24793.302971030855,0.0,68974.59601194868,21074.307525376225,1535.1012241952594,0.0,0.8868222236359544,2.816272909049683,0.0014959080323721466,354491.3697423481,1554960.7261342679,4.386455803605167,1554960.7261342679,4.386455803605167,0.85,0.09558766141733697,4.564652377983593,1.2670924311457203,1.0,0.0,4.564652377984646,1.2847772192476463,1.2850688431158224,3.5528746226187065,19315.299655843686,1969.6124217590805,2034.6934298245008,2034.6934298245008,7.59598825274729,5.048164780431713,0.5595136047791209,4.488651175652592,3.4261103653385785,3.4261103653385785,0.9788886758110225,0.0,0.0,0.00022697218035914028,0.9797160195249884,0.00023167139848257956,198.98379842096972,0.0,0.0,0.0,0.0790559009083355,7.809282367197559e-05,0.0001488793566871647,0.0006795825095347338,0.09558766141733581,0.08125912583149072,0.014328535585845079,0.09558769017963395,0.08125912583149172,0.014328535585845254,0.4277408453357848,0.4277408453357848,0.07542414296485193,0.0,4.942001805772406,4.931855503411953,4.999551345986276,4.942517045850138,4.932469039667637,4.999508971810883,24793.302971030855,21074.307525376225,0.85,0.9181456361225725,0.6940702767219665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519358319140223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.392410405817,1535.1012241952594,0.4277408453357848,0.07542414296485193,6.112851554438009,3.4261103653385785
4718.0,-30.072640589689392,5.0481188933393275,35.00496079804501,24.099146760441386,4.997929184899481,-26.565621344253625,-40.08578705890102,1.490909939463682,-0.06926881626736758,-5.011904098074941,40.009912825113126,47873.24734873804,15455.506451086296,15455.506451086296,63328.753799824335,87636.36824882332,87636.36824882332,15455.506451086296,103091.87469990962,103091.87469990962,103091.87469990962,127885.1759301265,103726.56925238366,63963.448352298234,44181.24544453937,24793.301230216875,0.0,68974.54667475625,21074.306045684345,1535.1010047549657,0.0,0.8868222615783504,2.8162720569008273,0.0014959080323721466,354491.4633229911,1554960.6846686145,4.386454528671763,1554960.6846686145,4.386454528671763,0.8500000000000001,0.09558762101434534,4.564652377983593,1.2670922899292782,1.0,0.0,4.564652377983766,1.2847771528183018,1.2850687766713995,3.552874806319928,19315.289876131512,1969.6114245059744,2034.6934298245008,2034.6934298245008,7.595987790858196,5.0481188933393275,0.5595551206660181,4.488563772673309,3.4261768714954086,3.4261768714954086,0.9789076775701168,0.0,0.0,0.00022697218035914028,0.9797065467464598,0.0002316736385123686,198.98372241916294,0.0,0.0,0.0,0.0790559009083355,7.809356742786357e-05,0.00014887861293127672,0.0006795791145476511,0.09558762101435003,0.08125908755084046,0.014328533463509565,0.09558765168225758,0.08125908755083648,0.014328533463508864,0.4277406673156211,0.4277406673156211,0.0754241359343494,0.0,4.94212593006074,4.932002335831953,4.9995466329652345,4.942635281807554,4.932602529594362,4.999540656852162,24793.301230216875,21074.306045684345,0.85,0.9181467201001816,0.6940712140448037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519352761545696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.391846818367,1535.1010047549657,0.4277406673156211,0.0754241359343494,6.112851554438009,3.4261768714954086
4719.0,-30.072547793081462,5.048073071881302,35.00496048270561,24.099164257664256,4.997940958862926,-26.565536649793042,-40.085702820774145,1.490929815574499,-0.06900295361600683,-5.011892805673318,40.00991241112616,47873.27713680695,15455.498574963067,15455.498574963067,63328.77571177002,87636.39465468976,87636.39465468976,15455.498574963067,103091.89322965284,103091.89322965284,103091.89322965284,127885.19406511297,103726.55848560555,63963.440967722745,44181.24168653645,24793.300835460126,0.0,68974.54252199657,21074.305710141107,1535.100763065027,0.0,0.8868223205407764,2.816269881473532,0.0014959080323721466,354491.61936722044,1554960.666814984,4.386452547427331,1554960.666814984,4.386452547427331,0.85,0.09558757897323171,4.564652377983593,1.2670921509107576,1.0,0.0,4.5646523779828625,1.2847770598373576,1.28506868366935,3.5528750634459807,19315.28787121183,1969.6112200610637,2034.6934298245008,2034.6934298245008,7.595983919944225,5.048073071881302,0.5595986160792652,4.488474455802037,3.4262433035232585,3.4262433035232585,0.9789266581495024,0.0,0.0,0.00022697218035914028,0.9796970788337163,0.00023167587743482923,198.98364645566116,0.0,0.0,0.0,0.0790559009083355,7.809431242579238e-05,0.00014887786793334792,0.0006795757138910838,0.09558757897323622,0.081259047718881,0.01432853125435523,0.09558756915147096,0.08125904771887715,0.014328531254354553,0.42774048837765927,0.42774048837765927,0.07542412972492143,0.0,4.942274426114011,4.932183465780838,4.9995099843396815,4.942889852057306,4.9329294361435245,4.999384860345742,24793.300835460126,21074.305710141107,0.85,0.9181470930608048,0.6940716877033255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519347215882925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.39128233198,1535.100763065027,0.42774048837765927,0.07542412972492143,6.112851554438009,3.4262433035232585
4720.0,-30.07245519664039,5.048027268575795,35.004960182669656,24.099171976000093,4.997948464503406,-26.565452562361287,-40.08561872234566,1.490945830224292,-0.06883043053443316,-5.011885250386447,40.00991222619465,47873.30642420942,15455.496396660934,15455.496396660934,63328.802820870354,87636.39551132219,87636.39551132219,15455.496396660934,103091.89190798312,103091.89190798312,103091.89190798312,127885.19535037506,103726.52030291122,63963.43121579847,44181.21009679194,24793.30344239193,0.0,68974.51353918387,21074.30792603314,1535.1007764588678,0.0,0.8868223596568533,2.8162684963570217,0.0014959080323721466,354491.72377010086,1554960.6588396167,4.386451233056313,1554960.6588396167,4.386451233056313,0.85,0.0955875393813698,4.564652377983593,1.2670920272776858,1.0,0.0,4.56465237798138,1.284776984920434,1.2850686087354215,3.5528752706184883,19315.280761077804,1969.6104950291694,2034.6934298245008,2034.6934298245008,7.595982849364204,5.048027268575795,0.5596403972455919,4.488386871330203,3.42630967887232,3.42630967887232,0.9789456225349485,0.0,0.0,0.00022697218035914028,0.9796876314421101,0.00023167811154769293,198.9835706560742,0.0,0.0,0.0,0.0790559009083355,7.809505619478966e-05,0.00014887712416435063,0.0006795723188441616,0.09558753938137322,0.0812590102174761,0.014328529163897128,0.09558752718915316,0.08125901021747318,0.014328529163896615,0.4277403108840639,0.4277403108840639,0.07542412223178441,0.0,4.942427636240609,4.932368664108822,4.9994817141259205,4.943054819852023,4.933123809697406,4.999382998304952,24793.30344239193,21074.30792603314,0.85,0.9181478718931996,0.6940724039613991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519341673015171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.390720004369,1535.1007764588678,0.4277403108840639,0.07542412223178441,6.112851554438009,3.42630967887232
4721.0,-30.07236274766387,5.047981409899945,35.004959853129,24.099165305402153,4.9979470589122865,-26.565369498785454,-40.08553853547198,1.4909538100338648,-0.06873558489144216,-5.011883550783584,40.009910766729895,47873.3535120306,15455.503041101992,15455.503041101992,63328.85655313259,87636.37136998703,87636.37136998703,15455.503041101992,103091.87441108903,103091.87441108903,103091.87441108903,127885.17522537356,103726.45310136651,63963.43524341009,44181.13095328491,24793.300814284543,0.0,68974.43176756945,21074.30569214186,1535.1006207877099,0.0,0.8868223735896301,2.816267448393184,0.0014959080323721466,354491.74725610006,1554960.5958986415,4.3864507648897995,1554960.5958986415,4.3864507648897995,0.85,0.0955875011787358,4.564652377983593,1.2670918981498112,1.0,0.0,4.564652377985273,1.284776947590693,1.2850685713972072,3.5528753738487917,19315.268247241424,1969.6092189729852,2034.6934298245008,2034.6934298245008,7.59598611493776,5.047981409899945,0.5596794646452761,4.488301945254669,3.426375983328294,3.426375983328294,0.9789645666652269,0.0,0.0,0.00022697218035914028,0.9796781991939818,0.0002316803421224223,198.98349497725957,0.0,0.0,0.0,0.0790559009083355,7.809576537597877e-05,0.0001488764149831615,0.0006795690816785604,0.09558750117873706,0.08125897402813577,0.014328527150601284,0.09558748342845508,0.0812589740281347,0.014328527150601098,0.42774013491353,0.42774013491353,0.07542411419553804,0.0,4.9425710583231535,4.932532621093571,4.999508628789101,4.943147965892138,4.933191678495007,4.999619518956251,24793.300814284543,21074.30569214186,0.85,0.9181497394068956,0.6940739094938045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336142107875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.39015675997,1535.1006207877099,0.42774013491353,0.07542411419553804,6.112851554438009,3.426375983328294
