time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4722.0,-30.072270439424578,5.047935636086805,35.00495951233682,24.09917745916175,4.997959757979262,-26.56528515131615,-40.085454437043495,1.4909744698708318,-0.06859404795926594,-5.011870888108032,40.00990977992382,47873.381298092165,15455.492857576799,15455.492857576799,63328.874155668964,87636.36876758005,87636.36876758005,15455.492857576799,103091.86162515685,103091.86162515685,103091.86162515685,127885.15793371675,103726.41397495448,63963.42650546647,44181.09718832001,24793.29630855991,0.0,68974.39349687993,21074.301862275923,1535.1001083549345,0.0,0.8868224415988053,2.8162670667402425,0.0014959080323721466,354491.92223559495,1554960.5533415785,4.386448479658595,1554960.5533415785,4.386448479658595,0.85,0.0955874582532989,4.564652377983593,1.267091787704267,1.0,0.0,4.564652377982795,1.2847768509434891,1.285068474728066,3.5528756411134688,19315.2609613744,1969.608476021312,2034.6934298245008,2034.6934298245008,7.595981109994484,5.047935636086805,0.5597233785199869,4.488212257566818,3.426442194742039,3.426442194742039,0.9789834842120112,0.0,0.0,0.00022697218035914028,0.9796687814025218,0.00023168256932123573,198.98341941371,0.0,0.0,0.0,0.0790559009083355,7.809650915776898e-05,0.0001488756712013713,0.0006795656865732431,0.09558745825330123,0.08125893335800133,0.014328524895299897,0.09558744589706022,0.08125893335799934,0.014328524895299549,0.42773995899626943,0.42773995899626943,0.07542410905383995,0.0,4.942707405747058,4.932697662530245,4.999482181985968,4.943276840148769,4.933381881514265,4.999400470567707,24793.29630855991,21074.301862275923,0.85,0.9181505040495015,0.6940746974492458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519330620013038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.389593647913,1535.1001083549345,0.42773995899626943,0.07542410905383995,6.112851554438009,3.426442194742039
4723.0,-30.072178216367135,5.047889898248302,35.00495919881973,24.099184793327026,4.997969297351058,-26.56520119655336,-40.08537033861501,1.4909922775373012,-0.06847470293536162,-5.011862049922583,40.00990989278987,47873.408963541704,15455.488540620374,15455.488540620374,63328.89750416208,87636.3588417449,87636.3588417449,15455.488540620374,103091.84738236527,103091.84738236527,103091.84738236527,127885.14755006813,103726.36611419094,63963.41623598801,44181.05542022548,24793.300167702848,0.0,68974.35558792832,21074.30514254742,1535.1001629304976,0.0,0.8868224861649335,2.8162665302249934,0.0014959080323721466,354492.0443663194,1554960.5582090481,4.3864469821562695,1554960.5582090481,4.3864469821562695,0.8499999999999999,0.09558741904312365,4.564652377983593,1.2670916349487382,1.0,0.0,4.5646523779843,1.2847767676388173,1.2850683914044854,3.5528758714812234,19315.25204905301,1969.6075672174507,2034.6934298245008,2034.6934298245008,7.595978988320348,5.047889898248302,0.5597655547289033,4.488124343519399,3.4265083553249087,3.4265083553249087,0.9790023872356882,0.0,0.0,0.00022697218035914028,0.9796593723992981,0.00023168479448449454,198.9833439199476,0.0,0.0,0.0,0.0790559009083355,7.809725294610854e-05,0.00014887492741303174,0.00067956229143803,0.09558741904312665,0.08125889599835291,0.014328523044773743,0.09558743588902478,0.08125889599835036,0.014328523044773292,0.42773978329672213,0.42773978329672213,0.07542410300846127,0.0,4.94284003806132,4.932859514637357,4.999449038397302,4.943387346987208,4.933523711889109,4.99933326827022,24793.300167702848,21074.30514254742,0.85,0.9181513471833829,0.6940754800168131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519325106328804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.389030798051,1535.1001629304976,0.42773978329672213,0.07542410300846127,6.112851554438009,3.4265083553249087
4724.0,-30.072086154683976,5.047844161946082,35.0049588858695,24.099187622219347,4.997974466427854,-26.56511782405895,-40.085282538179285,1.4910061358027926,-0.0683456313493025,-5.01185595342176,40.00990928226479,47873.41851682901,15455.488356266367,15455.488356266367,63328.90687309538,87636.34803508144,87636.34803508144,15455.488356266367,103091.83639134781,103091.83639134781,103091.83639134781,127885.13716265555,103726.31544153794,63963.385923285394,44181.03279805838,24793.300771307742,0.0,68974.33356936612,21074.30565561158,1535.1000932381144,0.0,0.8868225193985272,2.8162655458143653,0.0014959080323721466,354492.12861101306,1554960.5318795035,4.386445865447618,1554960.5318795035,4.386445865447618,0.85,0.09558737999503801,4.564652377983593,1.2670914580160755,1.0,0.0,4.564652377984452,1.2847767028095414,1.285068326560494,3.552876050757801,19315.242613119783,1969.606605020041,2034.6934298245008,2034.6934298245008,7.59597889771505,5.047844161946082,0.559806443326492,4.48803771861959,3.426574450470438,3.426574450470438,0.9790212715629822,0.0,0.0,0.00022697218035914028,0.9796499799574242,0.00023168701577374047,198.98326855834327,0.0,0.0,0.0,0.0790559009083355,7.809802948294894e-05,0.00014887415087619133,0.0006795587468172949,0.09558737999504277,0.08125885896429254,0.014328521030750238,0.09558740171949077,0.08125885896428849,0.014328521030749523,0.42773960768788716,0.42773960768788716,0.07542409581623527,0.0,4.9429717805082305,4.933017202331257,4.999433581772507,4.943510322072484,4.933659534204196,4.9993833466543265,24793.300771307742,21074.30565561158,0.85,0.9181517761154844,0.6940758400903383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319597736766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.388469318654,1535.1000932381144,0.42773960768788716,0.07542409581623527,6.112851554438009,3.426574450470438
4725.0,-30.0719943033059,5.0477984372461755,35.0049585597492,24.099190381262474,4.997980002347558,-26.565034604133658,-40.085198579449184,1.4910203031753004,-0.06822525110231936,-5.011849120537636,40.009908272755936,47873.4449826094,15455.486963988758,15455.486963988758,63328.93194659815,87636.33529507578,87636.33529507578,15455.486963988758,103091.82225906455,103091.82225906455,103091.82225906455,127885.12090450604,103726.26310043506,63963.37278796855,44180.989236073896,24793.2986454415,0.0,68974.2878815154,21074.303848625274,1535.0998498826145,0.0,0.8868225578238621,2.81626476158881,0.0014959080323721466,354492.22303146264,1554960.488343359,4.386444574287177,1554960.488343359,4.386444574287177,0.85,0.09558733992161227,4.564652377983593,1.2670913173491138,1.0,0.0,4.564652377982808,1.2847766365342632,1.2850682602701726,3.552876234033121,19315.232866498627,1969.6056111412795,2034.6934298245008,2034.6934298245008,7.595978213446064,5.0477984372461755,0.5598475917075749,4.487950845538601,3.4266404698496817,3.4266404698496817,0.9790401342427663,0.0,0.0,0.00022697218035914028,0.9796406090683699,0.00023168923200824528,198.9831933689514,0.0,0.0,0.0,0.0790559009083355,7.809877204911843e-05,0.00014887340831002186,0.0006795553572608636,0.09558733992161456,0.08125882103498258,0.014328518886631982,0.0955873640904467,0.08125882103498062,0.014328518886631636,0.42773943200688236,0.42773943200688236,0.07542408875744483,0.0,4.943099604163251,4.93316908401863,4.999424912157849,4.943623869435328,4.933789590541835,4.999403225166759,24793.2986454415,21074.303848625274,0.85,0.9181527478092288,0.6940766835439722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519314098787974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.387907680493,1535.0998498826145,0.42773943200688236,0.07542408875744483,6.112851554438009,3.4266404698496817
4726.0,-30.071902488939813,5.047752785790789,35.00495824541383,24.099207843560748,4.997992414808572,-26.564950729843858,-40.085114481020696,1.491040655712623,-0.06797827253848254,-5.011837458895395,40.00990796377935,47873.47082818688,15455.47817464641,15455.47817464641,63328.949002833295,87636.35838577872,87636.35838577872,15455.47817464641,103091.83656042513,103091.83656042513,103091.83656042513,127885.13522009524,103726.24976207525,63963.36220448343,44180.98617510203,24793.29865967011,0.0,68974.28483477214,21074.303860719592,1535.0996224310356,0.0,0.8868226182849106,2.8162628774584184,0.0014959080323721466,354492.3841783215,1554960.4750184165,4.386442542687234,1554960.4750184165,4.386442542687234,0.85,0.09558729833968624,4.564652377983593,1.267091170637869,1.0,0.0,4.56465237798291,1.2847765413246603,1.2850681650389586,3.5528764973224356,19315.230382715657,1969.605357865903,2034.6934298245008,2034.6934298245008,7.595973893708153,5.047752785790789,0.5598908626488921,4.487861923141897,3.426706416501787,3.426706416501787,0.9790589761433678,0.0,0.0,0.00022697218035914028,0.9796312420520104,0.0002316914473692234,198.98311820991424,0.0,0.0,0.0,0.0790559009083355,7.809951585738292e-05,0.00014887266450175736,0.0006795519620347003,0.09558729833968939,0.0812587817325481,0.0143285166071413,0.09558729249478735,0.08125878173254542,0.014328516607140827,0.4277392560210358,0.4277392560210358,0.0754240822068437,0.0,4.943247091787839,4.933350410062928,4.999380424603316,4.943859186356917,4.9340978665203465,4.999224646903656,24793.29865967011,21074.303860719592,0.85,0.9181530356499926,0.6940770889160758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519308612405097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.387344897945,1535.0996224310356,0.4277392560210358,0.0754240822068437,6.112851554438009,3.426706416501787
4727.0,-30.07181089188745,5.047707145198051,35.00495794669228,24.099210427980893,4.997999001881157,-26.56486763372504,-40.085030522290594,1.4910557437187473,-0.06788476487076878,-5.011830703238188,40.00990778989619,47873.496212208185,15455.476871128525,15455.476871128525,63328.97308333671,87636.34007769615,87636.34007769615,15455.476871128525,103091.81694882468,103091.81694882468,103091.81694882468,127885.11858192063,103726.19245171771,63963.34858622961,44180.93762832011,24793.301633095944,0.0,68974.23926141605,21074.30638813155,1535.0996727994336,0.0,0.8868226532918386,2.8162624373563903,0.0014959080323721466,354492.47753166116,1554960.46751952,4.38644136639159,1554960.46751952,4.38644136639159,0.85,0.09558725964632692,4.564652377983593,1.2670910151349384,1.0,0.0,4.564652377982359,1.2847764707426552,1.2850680944409325,3.5528766925074757,19315.21971075208,1969.6042696284746,2034.6934298245008,2034.6934298245008,7.595973253062311,5.047707145198051,0.559931896520018,4.487775248678033,3.426772309041489,3.426772309041489,0.9790778025832826,0.0,0.0,0.00022697218035914028,0.9796218973025214,0.00023169365750615515,198.98304322882623,0.0,0.0,0.0,0.0790559009083355,7.810025843661731e-05,0.000148871921922523,0.0006795485724186323,0.09558725964633066,0.08125874521869181,0.014328514427638855,0.09558728446679879,0.08125874521868863,0.014328514427638293,0.4277390816788612,0.4277390816788612,0.07542407388405926,0.0,4.943384296138049,4.933516862226327,4.9993516969347525,4.943945938367392,4.9341955042287395,4.999249630908253,24793.301633095944,21074.30638813155,0.85,0.9181539914244871,0.6940779155354665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519303128237129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.386784435635,1535.0996727994336,0.4277390816788612,0.07542407388405926,6.112851554438009,3.426772309041489
4728.0,-30.071719393843985,5.047661456869742,35.00495761790428,24.09921419983732,4.99799807457466,-26.5647853781542,-40.084950475115306,1.491064058884899,-0.06760671467645807,-5.011828631190165,40.00990631669793,47873.53949283171,15455.482599397143,15455.482599397143,63329.02209222886,87636.36172918697,87636.36172918697,15455.482599397143,103091.84432858412,103091.84432858412,103091.84432858412,127885.14296219102,103726.1716987525,63963.34946239739,44180.91359595012,24793.298633606904,0.0,68974.21222955703,21074.30383856587,1535.0994916160882,0.0,0.8868226691695626,2.8162590253863313,0.0014959080323721466,354492.5061643493,1554960.4039862799,4.386440832871574,1554960.4039862799,4.386440832871574,0.85,0.09558722147998182,4.564652377983593,1.2670909277675677,1.0,0.0,4.564652377983731,1.2847764318441393,1.2850680555335872,3.552876800076098,19315.21584626932,1969.603875560902,2034.6934298245008,2034.6934298245008,7.595976068360443,5.047661456869742,0.5599707422077005,4.487690714662041,3.426838128772331,3.426838128772331,0.979096608220666,0.0,0.0,0.00022697218035914028,0.9796125627499443,0.00023169586527350115,198.982968328843,0.0,0.0,0.0,0.0790559009083355,7.810096642589378e-05,0.00014887121393324652,0.0006795453406936979,0.0955872214799824,0.08125870924738288,0.014328512232599528,0.09558715909001446,0.08125870924738238,0.014328512232599436,0.4277389078701595,0.4277389078701595,0.07542406506996956,0.0,4.943551034640393,4.933709088101978,4.999373836058851,4.944221916513698,4.934481929004733,4.9994663321904795,24793.298633606904,21074.30383856587,0.85,0.9181550617999074,0.6940788150432373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519297657053667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.386222680287,1535.0994916160882,0.4277389078701595,0.07542406506996956,6.112851554438009,3.426838128772331
4729.0,-30.071628025602344,5.0476158635578665,35.00495728421284,24.099220940284454,4.998011790799792,-26.564701774963826,-40.084862674679584,1.4910855401612704,-0.06759232983154106,-5.011815387507977,40.00990551629969,47873.54570553806,15455.471197425079,15455.471197425079,63329.016902963136,87636.32966562548,87636.32966562548,15455.471197425079,103091.80086305056,103091.80086305056,103091.80086305056,127885.09581601528,103726.10400914325,63963.32004905584,44180.87106676379,24793.29495296472,0.0,68974.16601972851,21074.300710020012,1535.0990096515118,0.0,0.8868227394602481,2.8162603824866377,0.0014959080323721466,354492.689172808,1554960.3694682554,4.386438470978575,1554960.3694682554,4.386438470978575,0.85,0.0955871791401802,4.564652377983593,1.2670907156681643,1.0,0.0,4.564652377982833,1.2847763313543032,1.2850679550209416,3.552877077967275,19315.20324154872,1969.6025902371066,2034.6934298245008,2034.6934298245008,7.59597046458157,5.0476158635578665,0.560014535076931,4.4876013284809355,3.426903858035288,3.426903858035288,0.9791153880100822,0.0,0.0,0.00022697218035914028,0.9796032415353746,0.00023169806992818536,198.98289353517134,0.0,0.0,0.0,0.0790559009083355,7.810174299687094e-05,0.00014887043736226934,0.0006795417959171402,0.09558717914018723,0.0812586693562716,0.01432850978391563,0.09558718271710867,0.08125866935626562,0.014328509783914574,0.42773873616280944,0.42773873616280944,0.0754240589296026,0.0,4.943680409304022,4.933867582460948,4.999338004664935,4.944223057676425,4.934526717048016,4.999219859505388,24793.29495296472,21074.300710020012,0.85,0.9181556016907736,0.6940793701201825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292191788216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.385661994695,1535.0990096515118,0.42773873616280944,0.0754240589296026,6.112851554438009,3.426903858035288
4730.0,-30.071536819782185,5.047570272268229,35.00495696946657,24.099228938017063,4.9980175235351725,-26.564619116399857,-40.0847825576551,1.4910998201528334,-0.06738269868588986,-5.011809444317324,40.009905400738624,47873.587367991015,15455.470954756509,15455.470954756509,63329.05832274752,87636.34006080571,87636.34006080571,15455.470954756509,103091.81101556223,103091.81101556223,103091.81101556223,127885.1095557902,103726.07518952014,63963.322496705434,44180.83632534967,24793.298540227977,0.0,68974.13486557765,21074.30375919378,1535.0991164762502,0.0,0.8868227701216093,2.8162583215572132,0.0014959080323721466,354492.7712990972,1554960.3644845611,4.386437440701971,1554960.3644845611,4.386437440701971,0.85,0.09558714159730758,4.564652377983593,1.267090620058589,1.0,0.0,4.564652377982074,1.284776264552229,1.2850678882037043,3.552877262699485,19315.19787494517,1969.6020429958417,2034.6934298245008,2034.6934298245008,7.59597034531615,5.047570272268229,0.5600550242431259,4.487515248025103,3.426969539814322,3.426969539814322,0.9791341542326634,0.0,0.0,0.00022697218035914028,0.9795939369861583,0.00023170027068302221,198.9828188745134,0.0,0.0,0.0,0.0790559009083355,7.810245161639443e-05,0.00014886972874274585,0.0006795385613153472,0.09558714159730514,0.08125863375640527,0.014328507840899871,0.09558712272334487,0.08125863375640734,0.014328507840900236,0.4277385642183126,0.4277385642183126,0.07542405142609519,0.0,4.943827420278467,4.934043397401467,4.999321601847612,4.944426745631461,4.934757947482524,4.9992672904414235,24793.298540227977,21074.30375919378,0.85,0.9181566169139822,0.6940802876511741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928673428006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.385101758675,1535.0991164762502,0.4277385642183126,0.07542405142609519,6.112851554438009,3.426969539814322
4731.0,-30.071445784725405,5.047524730315996,35.00495665881116,24.09923634203153,4.998027197643555,-26.564536217333565,-40.084698598925,1.4911176302517037,-0.06726974501782479,-5.011799817416072,40.00990489040062,47873.610308958436,15455.465034267872,15455.465034267872,63329.07534322631,87636.32951482965,87636.32951482965,15455.465034267872,103091.79454909751,103091.79454909751,103091.79454909751,127885.09264802095,103726.02731562742,63963.30810975607,44180.79911763483,24793.29809892343,0.0,68974.09721655826,21074.303384084917,1535.09890523534,0.0,0.8868228209574589,2.816257961124061,0.0014959080323721466,354492.9043289656,1554960.3424756937,4.386435732526559,1554960.3424756937,4.386435732526559,0.85,0.09558710159849367,4.564652377983593,1.2670904673030603,1.0,0.0,4.564652377984487,1.2847761812362546,1.2850678048688187,3.5528774930987055,19315.188960178955,1969.6011339426773,2034.6934298245008,2034.6934298245008,7.5959674355467675,5.047524730315996,0.5600971092751594,4.487427621040837,3.427035146214544,3.427035146214544,0.9791528989184412,0.0,0.0,0.00022697218035914028,0.9795846499527826,0.00023170246733662136,198.98274435369737,0.0,0.0,0.0,0.0790559009083355,7.810319422143565e-05,0.00014886898613770462,0.0006795351715814798,0.09558710159850077,0.0812585960859102,0.014328505512590572,0.09558710281572505,0.08125859608590416,0.014328505512589509,0.4277383932405431,0.4277383932405431,0.07542404398685479,0.0,4.943964294785417,4.934210427612356,4.99928739484875,4.9445300723982655,4.934896835824816,4.999168870621304,24793.29809892343,21074.303384084917,0.85,0.9181573648494701,0.694080999112601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928128647758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.384541314419,1535.09890523534,0.4277383932405431,0.07542404398685479,6.112851554438009,3.427035146214544
4732.0,-30.07135488610198,5.047479199972039,35.00495635369059,24.099233757611387,4.998033293963998,-26.56445379886783,-40.084614779893286,1.4911322067298707,-0.06726609478550927,-5.011793175601323,40.00990443030442,47873.63295466062,15455.463641274873,15455.463641274873,63329.096595935494,87636.28974311707,87636.28974311707,15455.463641274873,103091.75338439195,103091.75338439195,103091.75338439195,127885.05268608218,103725.94863695928,63963.29184850281,44180.729764951626,24793.299301690233,0.0,68974.02906664186,21074.3044064367,1535.0988537991518,0.0,0.8868228564212629,2.8162586885534155,0.0014959080323721466,354492.99610927363,1554960.3226335573,4.386434540879436,1554960.3226335573,4.386434540879436,0.85,0.09558706319194686,4.564652377983593,1.2670903200423345,1.0,0.0,4.564652377984057,1.2847761130472264,1.2850677366643126,3.5528776816663954,19315.174309146983,1969.5996399531934,2034.6934298245008,2034.6934298245008,7.595966750926186,5.047479199972039,0.5601378080416994,4.4873413919303395,3.4271006915127344,3.4271006915127344,0.9791716261464956,0.0,0.0,0.00022697218035914028,0.9795753769325511,0.00023170466071726148,198.98266994462068,0.0,0.0,0.0,0.0790559009083355,7.810393559737313e-05,0.00014886824476176714,0.0006795317874580439,0.09558706319194683,0.0812585599470702,0.014328503244876637,0.09558712812522005,0.08125855994707022,0.014328503244876641,0.4277382226204252,0.4277382226204252,0.07542403550797243,0.0,4.944074330214676,4.93434361280066,4.999266092517473,4.944527080815817,4.9348889703735495,4.999193511349802,24793.299301690233,21074.3044064367,0.85,0.9181585801627987,0.6940820132227697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927584887902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.383980489396,1535.0988537991518,0.4277382226204252,0.07542403550797243,6.112851554438009,3.4271006915127344
4733.0,-30.071264067442577,5.0474336283887045,35.004956019587546,24.0992427332327,4.998032858178526,-26.56437210558408,-40.08453480256719,1.4911408963200434,-0.06690375647713154,-5.011790761297363,40.009902975881936,47873.67350496327,15455.468590000106,15455.468590000106,63329.142094963376,87636.33296571615,87636.33296571615,15455.468590000106,103091.80155571626,103091.80155571626,103091.80155571626,127885.09775135755,103725.94999234348,63963.29053159047,44180.73273417001,24793.296195641287,0.0,68974.02892981129,21074.301766295095,1535.0986606061836,0.0,0.8868228739726141,2.8162542089371305,0.0014959080323721466,354493.02947147924,1554960.2599100466,4.386433951122728,1554960.2599100466,4.386433951122728,0.8500000000000001,0.09558702520831404,4.564652377983593,1.2670902266306805,1.0,0.0,4.564652377984955,1.28477607239717,1.2850676960050291,3.5528777940787304,19315.174561537853,1969.5996656898997,2034.6934298245008,2034.6934298245008,7.595969183098602,5.0474336283887045,0.5601765262538239,4.487257102134881,3.427166164409501,3.427166164409501,0.9791903326884288,0.0,0.0,0.00022697218035914028,0.9795661121644095,0.00023170685218747695,198.9825956010576,0.0,0.0,0.0,0.0790559009083355,7.810464299964583e-05,0.00014886753735949445,0.0006795285584125777,0.09558702520831654,0.08125852413217485,0.014328501076141684,0.0955869659438993,0.08125852413217273,0.01432850107614131,0.42773805034451745,0.42773805034451745,0.07542402695745501,0.0,4.944235949501206,4.934529580965432,4.999289571790996,4.944887004820259,4.93527804108146,4.99938807924957,24793.296195641287,21074.301766295095,0.85,0.9181592416387302,0.6940826025065178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192704194338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.38341996566,1535.0986606061836,0.42773805034451745,0.07542402695745501,6.112851554438009,3.427166164409501
4734.0,-30.071173411944894,5.047388188748898,35.004955696837314,24.099248845037096,4.99805062444668,-26.564288738849722,-40.084450773987896,1.4911659513515352,-0.06699070035648447,-5.011774760297801,40.00990263835438,47873.69438249287,15455.452756776758,15455.452756776758,63329.147139269626,87636.27942708145,87636.27942708145,15455.452756776758,103091.7321838582,103091.7321838582,103091.7321838582,127885.02631906913,103725.86301286936,63963.2779682809,44180.65004954274,24793.29413521093,0.0,68973.94418475367,21074.30001492929,1535.0982060321378,0.0,0.8868229566184362,2.8162572194918374,0.0014959080323721466,354493.25058232667,1554960.245353815,4.386431174075893,1554960.245353815,4.386431174075893,0.85,0.09558698239482102,4.564652377983593,1.267090044752695,1.0,0.0,4.564652377983406,1.2847759551893039,1.2850675787705588,3.552878118201565,19315.15836478356,1969.5980140806048,2034.6934298245008,2034.6934298245008,7.595961401472575,5.047388188748898,0.5602212911517492,4.487166897597149,3.4272315489818146,3.4272315489818146,0.9792090139948042,0.0,0.0,0.00022697218035914028,0.9795568641353055,0.00023170903973961514,198.9825213911131,0.0,0.0,0.0,0.0790559009083355,7.81053862417774e-05,0.0001488667941173629,0.0006795251657706144,0.0955869823948273,0.08125848384021699,0.014328498554610315,0.0955870487284277,0.08125848384021166,0.014328498554609374,0.42773788003493507,0.42773788003493507,0.07542402105217869,0.0,4.944339493968926,4.9346618596816825,4.999230097888528,4.944784059941298,4.935221369156011,4.999022625239434,24793.29413521093,21074.30001492929,0.85,0.9181604428715301,0.6940837579805259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519264994768946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.382860869935,1535.0982060321378,0.42773788003493507,0.07542402105217869,6.112851554438009,3.4272315489818146
4735.0,-30.071082875103748,5.047342719308623,35.004955396758035,24.099257331714057,4.9980533030309795,-26.564206987810707,-40.084367024805374,1.4911774157379478,-0.0667063684914524,-5.011771452022032,40.009902653196775,47873.71582748945,15455.456332833,15455.456332833,63329.17216032244,87636.30611434995,87636.30611434995,15455.456332833,103091.76244718295,103091.76244718295,103091.76244718295,127885.06206295778,103725.8493908861,63963.25910402545,44180.65587428961,24793.29961577483,0.0,68973.95549006444,21074.304673408606,1535.0984834882966,0.0,0.8868229733994153,2.816253869329244,0.0014959080323721466,354493.29629796295,1554960.2459939083,4.3864306102051485,1554960.2459939083,4.3864306102051485,0.85,0.09558694627486061,4.564652377983593,1.2670899068331347,1.0,0.0,4.5646523779849835,1.2847759015587155,1.2850675251277972,3.5528782665098766,19315.155828186067,1969.5977554196456,2034.6934298245008,2034.6934298245008,7.595963159013145,5.047342719308623,0.5602603405094166,4.487082378799206,3.4272968974044544,3.4272968974044544,0.9792276849727013,0.0,0.0,0.00022697218035914028,0.9795476283046911,0.00023171122444751602,198.9824472783552,0.0,0.0,0.0,0.0790559009083355,7.810612701911876e-05,0.00014886605334002152,0.0006795217843795616,0.0955869462748617,0.0812584496624379,0.014328496612423795,0.0955869541052997,0.08125844966243698,0.014328496612423634,0.42773770816523193,0.42773770816523193,0.0754240122462554,0.0,4.944483356583703,4.934833224860313,4.99921793122644,4.945065083530551,4.935524970926849,4.9991755546310515,24793.29961577483,21074.304673408606,0.85,0.9181606551395314,0.6940839551297816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519259579853907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.382301532823,1535.0984834882966,0.42773770816523193,0.0754240122462554,6.112851554438009,3.4272968974044544
4736.0,-30.07099250140135,5.047297296259414,35.00495508682396,24.099259601812832,4.998062012493074,-26.56412478041864,-40.084286977630086,1.4911942915104006,-0.06666811525150251,-5.011762215048049,40.00990176599317,47873.75398235762,15455.450765905058,15455.450765905058,63329.20474826268,87636.27662128714,87636.27662128714,15455.450765905058,103091.7273871922,103091.7273871922,103091.7273871922,127885.024450859,103725.7824307988,63963.25979186955,44180.5807099214,24793.2970636668,0.0,68973.8777735882,21074.30250411678,1535.0981580323419,0.0,0.8868230236154208,2.8162544450126346,0.0014959080323721466,354493.4239397465,1554960.207732314,4.3864289228581335,1554960.207732314,4.3864289228581335,0.85,0.09558690579164444,4.564652377983593,1.267089768913575,1.0,0.0,4.564652377983614,1.284775822613582,1.2850674461647442,3.552878484822242,19315.143359312322,1969.596483948374,2034.6934298245008,2034.6934298245008,7.595960423009841,5.047297296259414,0.5603019764917443,4.4869953197676695,3.427362161104553,3.427362161104553,0.979246331744158,0.0,0.0,0.00022697218035914028,0.9795384092098364,0.00023171340523770966,198.98237329919655,0.0,0.0,0.0,0.0790559009083355,7.810683505757837e-05,0.0001488653453015619,0.0006795185524301232,0.09558690579164938,0.08125841172762735,0.014328494064022035,0.09558695879186493,0.08125841172762314,0.014328494064021292,0.4277375375068634,0.4277375375068634,0.07542400395013787,0.0,4.944601997365908,4.934977811991018,4.999189370658712,4.945094099796563,4.93557370710289,4.999092690731175,24793.2970636668,21074.30250411678,0.85,0.9181621621470294,0.6940852903690107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519254172030331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.381742840476,1535.0981580323419,0.4277375375068634,0.07542400395013787,6.112851554438009,3.427362161104553
4737.0,-30.070902276603526,5.047251832311495,35.004954758854105,24.099263303820067,4.99806191041716,-26.564043588255146,-40.08420329829676,1.4912032220687494,-0.06641391888712178,-5.01175988681328,40.00990062079202,47873.77438020418,15455.455673750253,15455.455673750253,63329.23005395444,87636.29398837013,87636.29398837013,15455.455673750253,103091.74966212039,103091.74966212039,103091.74966212039,127885.04556535205,103725.75835616438,63963.23874799832,44180.57734240674,24793.295903231658,0.0,68973.87324563839,21074.30151774691,1535.0980757469354,0.0,0.8868230396092361,2.816251376455204,0.0014959080323721466,354493.45611263113,1554960.158344303,4.386428385437543,1554960.158344303,4.386428385437543,0.85,0.09558686848488089,4.564652377983593,1.2670896249497314,1.0,0.0,4.5646523779821315,1.284775780836291,1.2850674043779706,3.5528786003518467,19315.138876289835,1969.596026807303,2034.6934298245008,2034.6934298245008,7.595962835090759,5.047251832311495,0.5603404464152018,4.486911385896294,3.427427363016889,3.427427363016889,0.9792649608619683,0.0,0.0,0.00022697218035914028,0.979529205398217,0.00023171558245358004,198.98229944198476,0.0,0.0,0.0,0.0790559009083355,7.810757522978183e-05,0.00014886460512935845,0.0006795151738013146,0.09558686848487984,0.08125837657376069,0.014328491911119151,0.09558685124163993,0.08125837657376159,0.014328491911119307,0.42773736630727105,0.42773736630727105,0.07542399505919022,0.0,4.9447499085097775,4.935148532763776,4.999207874604679,4.94534596792613,4.93583583962544,4.99928631709372,24793.295903231658,21074.30151774691,0.85,0.9181625893099907,0.6940856316667923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519248773955162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.38118389781,1535.0980757469354,0.42773736630727105,0.07542399505919022,6.112851554438009,3.427427363016889
4738.0,-30.070812171768118,5.047206458140732,35.00495442763408,24.09927014904099,4.998074910925691,-26.563961193710224,-40.08412321619687,1.4912239328677974,-0.0663844455921776,-5.011747333885911,40.00989987018498,47873.81117260473,15455.444900491691,15455.444900491691,63329.25607309642,87636.26583233051,87636.26583233051,15455.444900491691,103091.7107328222,103091.7107328222,103091.7107328222,127885.00350034519,103725.69482531918,63963.24016559339,44180.5051774731,24793.29276752299,0.0,68973.79794499608,21074.298852394542,1535.0976409773248,0.0,0.8868231062044357,2.8162524546337435,0.0014959080323721466,354493.6295762236,1554960.1259735832,4.386426147720756,1554960.1259735832,4.386426147720756,0.85,0.09558682686354736,4.564652377983593,1.2670895134052267,1.0,0.0,4.56465237798506,1.284775683950861,1.2850673074705492,3.5528788682757924,19315.127045987334,1969.5948204521762,2034.6934298245008,2034.6934298245008,7.595957540308555,5.047206458140732,0.5603834400015204,4.486823018139211,3.4274924768863664,3.4274924768863664,0.9792835648246762,0.0,0.0,0.00022697218035914028,0.9795200139170354,0.00023171775679344583,198.98222568302782,0.0,0.0,0.0,0.0790559009083355,7.810828358930237e-05,0.00014886389676983791,0.0006795119403863447,0.0955868268635513,0.08125833740646718,0.01432848945708412,0.09558686794222228,0.08125833740646383,0.014328489457083527,0.42773719635653207,0.42773719635653207,0.07542398852858526,0.0,4.944867736808703,4.93529327065221,4.99917303659538,4.945362888293744,4.935896067576948,4.999057551546969,24793.29276752299,21074.298852394542,0.85,0.918163968926273,0.6940869228454293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924338477815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.380624984546,1535.0976409773248,0.42773719635653207,0.07542398852858526,6.112851554438009,3.4274924768863664
4739.0,-30.07072219663264,5.0471610964996225,35.004954116609305,24.09927804199981,4.998081412544148,-26.563879565866625,-40.08404323887078,1.4912387817781376,-0.06619580781790546,-5.011740841679486,40.009899795977915,47873.84789753366,15455.443396933126,15455.443396933126,63329.29129446679,87636.2722392526,87636.2722392526,15455.443396933126,103091.71563618573,103091.71563618573,103091.71563618573,127885.01196749904,103725.6629348739,63963.23859315496,44180.47149079882,24793.296331313304,0.0,68973.76782211212,21074.30188161631,1535.097733200094,0.0,0.8868231395097437,2.8162507337001053,0.0014959080323721466,354493.7192893037,1554960.122773324,4.3864250286034405,1554960.122773324,4.3864250286034405,0.8500000000000001,0.09558678930598907,4.564652377983593,1.2670894084544857,1.0,0.0,4.5646523779830845,1.284775614487444,1.2850672379913652,3.552879060367784,19315.121107555173,1969.594214900621,2034.6934298245008,2034.6934298245008,7.595956801347812,5.0471610964996225,0.5604236880160949,4.486737408483528,3.4275575420653714,3.4275575420653714,0.9793021548758204,0.0,0.0,0.00022697218035914028,0.9795108357592214,0.00023171992802224956,198.98215203029662,0.0,0.0,0.0,0.0790559009083355,7.810899102798325e-05,0.00014886318933115704,0.0006795087111746877,0.0955867893059936,0.08125830189626086,0.01432848740973273,0.09558681886406571,0.08125830189625702,0.014328487409732051,0.4277370259423946,0.4277370259423946,0.0754239806625118,0.0,4.945000731220318,4.935453650799218,4.999150664792069,4.945545033861606,4.936107504567815,4.999073521254957,24793.296331313304,21074.30188161631,0.85,0.9181648805644081,0.6940877584214837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519238002770554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.380066675529,1535.097733200094,0.4277370259423946,0.0754239806625118,6.112851554438009,3.4275575420653714
4740.0,-30.07063233168409,5.04711573083232,35.004953792923665,24.09928642390298,4.998084987809662,-26.563798329808137,-40.08395955953745,1.491250985933712,-0.06593516430297086,-5.011735704769684,40.00989880515046,47873.866614014696,15455.443880076336,15455.443880076336,63329.310494091034,87636.29421359657,87636.29421359657,15455.443880076336,103091.7380936729,103091.7380936729,103091.7380936729,127885.03292007554,103725.64531987821,63963.21772029646,44180.47511064639,24793.29482640263,0.0,68973.76993704902,21074.300602442236,1535.0975669120644,0.0,0.8868231692370271,2.816247908334678,0.0014959080323721466,354493.79027412046,1554960.080042844,4.386424029714132,1554960.080042844,4.386424029714132,0.85,0.09558675110690817,4.564652377983593,1.2670892584463584,1.0,0.0,4.564652377984163,1.2847755573962334,1.2850671808871956,3.552879218246073,19315.11782740477,1969.5938804183663,2034.6934298245008,2034.6934298245008,7.595957038800398,5.04711573083232,0.5604632579814872,4.486652472850833,3.4276225354005385,3.4276225354005385,0.9793207244001538,0.0,0.0,0.00022697218035914028,0.9795016689339223,0.00023172209661079398,198.98207846781776,0.0,0.0,0.0,0.0790559009083355,7.81097312190751e-05,0.00014886244914006519,0.0006795053324596601,0.09558675110691053,0.081258265914061,0.014328485192849537,0.09558671581771233,0.08125826591405899,0.014328485192849183,0.427736856202994,0.427736856202994,0.07542397246112136,0.0,4.945158742912895,4.935639971844466,4.999148071434831,4.945800540466735,4.936395015213918,4.999147464832902,24793.29482640263,21074.300602442236,0.85,0.9181651307720374,0.6940880084952326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519232628513983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.379508771686,1535.0975669120644,0.427736856202994,0.07542397246112136,6.112851554438009,3.4276225354005385
4741.0,-30.070542658969362,5.047070348366927,35.004953441238925,24.099279299285286,4.998086639079958,-26.56371745915446,-40.083875915128715,1.4912614392650274,-0.06592536133638305,-5.011731644267034,40.0098973422421,47873.88469994041,15455.445895847144,15455.445895847144,63329.33059578756,87636.25404470511,87636.25404470511,15455.445895847144,103091.69994055227,103091.69994055227,103091.69994055227,127884.99092046948,103725.56476713906,63963.195422374345,44180.4103830719,24793.290979917216,0.0,68973.70136298912,21074.297332929633,1535.0972843644201,0.0,0.8868231951960056,2.8162482535555933,0.0014959080323721466,354493.846384523,1554960.0169533787,4.386423157446569,1554960.0169533787,4.386423157446569,0.85,0.09558671334837263,4.564652377983593,1.26708908920642,1.0,0.0,4.564652377982973,1.2847755084954071,1.2850671319752698,3.5528793534749346,19315.10282739544,1969.5923508430953,2034.6934298245008,2034.6934298245008,7.595958029500408,5.047070348366927,0.5605022624730029,4.486568085893924,3.4276874519184015,3.4276874519184015,0.9793392719766861,0.0,0.0,0.00022697218035914028,0.9794925218099947,0.00023172426057906046,198.9820050627536,0.0,0.0,0.0,0.0790559009083355,7.811047110771897e-05,0.00014886170925142132,0.0006795019551252025,0.09558671334837625,0.08125823022155673,0.014328483126819513,0.09558671273936967,0.08125823022155365,0.01432848312681897,0.4277366886840508,0.4277366886840508,0.0754239651764552,0.0,4.945286709860682,4.935786879532543,4.999168578096317,4.9458062829306755,4.9363822242568745,4.999258325013784,24793.290979917216,21074.297332929633,0.85,0.9181663350572296,0.6940889607764222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192272608429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.378951659599,1535.0972843644201,0.4277366886840508,0.0754239651764552,6.112851554438009,3.4276874519184015
4742.0,-30.070453086101644,5.047025084319111,35.00495310555798,24.099301441479497,4.998102993324117,-26.56363520800202,-40.08379586795343,1.4912851152244757,-0.0656861424358226,-5.01171697031511,40.009897105021494,47873.919150141235,15455.431685737916,15455.431685737916,63329.35083587915,87636.28048906992,87636.28048906992,15455.431685737916,103091.71217480784,103091.71217480784,103091.71217480784,127885.00209241288,103725.55761948113,63963.196280552445,44180.40148769854,24793.28991760505,0.0,68973.69140530359,21074.29642996429,1535.0969252239165,0.0,0.886823270725575,2.8162468231280466,0.0014959080323721466,354494.0491578394,1554960.0067229902,4.386420619519738,1554960.0067229902,4.386420619519738,0.85,0.09558667200396913,4.564652377983593,1.2670889771124347,1.0,0.0,4.564652377984091,1.2847753977389609,1.2850670211936834,3.5528796597574894,19315.101496404874,1969.5922151198295,2034.6934298245008,2034.6934298245008,7.595951045593635,5.047025084319111,0.5605459867188518,4.4864790976002595,3.427752287759395,3.427752287759395,0.9793577965026843,0.0,0.0,0.00022697218035914028,0.9794833849630108,0.00023172642215642245,198.98193173947715,0.0,0.0,0.0,0.0790559009083355,7.811117918258584e-05,0.00014886100117655443,0.0006794987230095775,0.09558667200397317,0.08125819112226092,0.014328480881712242,0.0955866499672186,0.08125819112225749,0.014328480881711639,0.42773652067461054,0.42773652067461054,0.07542396002484068,0.0,4.945429959874957,4.935964781942573,4.99911523964613,4.9460308278792695,4.936704266602362,4.998929785577445,24793.28991760505,21074.29642996429,0.85,0.9181667610588343,0.6940895604502918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519221904657977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.378393691928,1535.0969252239165,0.42773652067461054,0.07542396002484068,6.112851554438009,3.427752287759395
4743.0,-30.070363677394155,5.04697973708342,35.00495276884273,24.099289916362636,4.998099275463978,-26.563555111947775,-40.08371610017491,1.4912907100175838,-0.06564540105574679,-5.011718157961955,40.00989640353203,47873.95433026113,15455.44166828293,15455.44166828293,63329.39599854406,87636.24475808631,87636.24475808631,15455.44166828293,103091.68642636924,103091.68642636924,103091.68642636924,127884.97937256802,103725.47916205303,63963.188734227864,44180.32269758352,24793.292946198773,0.0,68973.6156437823,21074.299004268956,1535.0971578366439,0.0,0.8868232672217923,2.816246149104468,0.0014959080323721466,354494.03274623136,1554959.9764705189,4.386420737253016,1554959.9764705189,4.386420737253016,0.85,0.09558663842757172,4.564652377983593,1.267088839742355,1.0,0.0,4.564652377984224,1.2847753715664483,1.2850669950152303,3.5528797321341785,19315.086886570793,1969.5907253313612,2034.6934298245008,2034.6934298245008,7.59595595176027,5.04697973708342,0.5605825495387382,4.486397187544682,3.4278170836855817,3.4278170836855817,0.9793763096244519,0.0,0.0,0.00022697218035914028,0.9794742649528162,0.00023172857979078616,198.98185855063414,0.0,0.0,0.0,0.0790559009083355,7.811188479189037e-05,0.0001488602955672499,0.0006794955021483878,0.09558663842757263,0.08125815911740196,0.014328479310170669,0.0955866411966377,0.08125815911740118,0.014328479310170533,0.42773635425105755,0.42773635425105755,0.07542395211340182,0.0,4.945558972224944,4.936111806300914,4.999142060974975,4.946072756906233,4.9366976486947465,4.999247088245966,24793.292946198773,21074.299004268956,0.85,0.9181684243669624,0.6940908328991853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519216554440901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.377836713078,1535.0971578366439,0.42773635425105755,0.07542395211340182,6.112851554438009,3.4278170836855817
4744.0,-30.070274358603253,5.046934523979313,35.00495243210412,24.09931191885846,4.998116457875051,-26.563473006625838,-40.08363231606779,1.4913151058976233,-0.06542693769767993,-5.011702319875957,40.00989572942129,47873.96994251731,15455.4255724929,15455.4255724929,63329.39551501021,87636.2668199407,87636.2668199407,15455.4255724929,103091.6923924336,103091.6923924336,103091.6923924336,127884.98106094077,103725.46812851861,63963.171251095344,44180.32986380363,24793.288668507175,0.0,68973.61853231081,21074.295368231098,1535.096586739008,0.0,0.8868233502569546,2.816245127332893,0.0014959080323721466,354494.2516063325,1554959.9473987822,4.386417947125339,1554959.9473987822,4.386417947125339,0.85,0.0955865959331526,4.564652377983593,1.2670887161092836,1.0,0.0,4.5646523779838315,1.2847752574422284,1.285066880865106,3.552880047729942,19315.084831977478,1969.59051582115,2034.6934298245008,2034.6934298245008,7.595948041089406,5.046934523979313,0.5606266816781025,4.48630784230121,3.4278817790766802,3.4278817790766802,0.9793947940219087,0.0,0.0,0.00022697218035914028,0.9794651542058984,0.0002317307352737403,198.98178543544955,0.0,0.0,0.0,0.0790559009083355,7.811262593515355e-05,0.00014885955442398675,0.0006794921190870292,0.09558659593315623,0.08125811909444838,0.01432847683870785,0.09558657990570657,0.08125811909444529,0.014328476838707305,0.42773618734154756,0.42773618734154756,0.07542394682157111,0.0,4.945696238254357,4.936283834955873,4.999082114003045,4.946275382178271,4.937002035950684,4.998872439227341,24793.288668507175,21074.295368231098,0.85,0.9181683789048047,0.6940910301826584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519211214033096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.377279431315,1535.096586739008,0.42773618734154756,0.07542394682157111,6.112851554438009,3.4278817790766802
4745.0,-30.07018523608553,5.046889216546822,35.00495209357514,24.09930060328918,4.998111573173194,-26.563393284829328,-40.08355261813847,1.491319621916962,-0.06535814402860751,-5.011704447890708,40.00989500379543,47874.00406705526,15455.436891898822,15455.436891898822,63329.44095895409,87636.23731585157,87636.23731585157,15455.436891898822,103091.67420775039,103091.67420775039,103091.67420775039,127884.96614849081,103725.39549392978,63963.16224513322,44180.25916532951,24793.291940740426,0.0,68973.55110606994,21074.29814962936,1535.0968554705344,0.0,0.8868233420553546,2.816243974901308,0.0014959080323721466,354494.22220015206,1554959.9161054043,4.386418222713525,1554959.9161054043,4.386418222713525,0.85,0.09558656287566908,4.564652377983593,1.2670885545620694,1.0,0.0,4.564652377983861,1.2847752363162381,1.2850668597343204,3.5528801061511404,19315.07130643481,1969.589136599635,2034.6934298245008,2034.6934298245008,7.595953604289129,5.046889216546822,0.5606627123922481,4.486226504154574,3.4279464393520804,3.4279464393520804,0.9794132683863087,0.0,0.0,0.00022697218035914028,0.9794560635704646,0.00023173288603854902,198.98171248098512,0.0,0.0,0.0,0.0790559009083355,7.811333093865525e-05,0.00014885884942048504,0.0006794889009911186,0.09558656287566814,0.08125808763751294,0.014328475238155192,0.09558655664007383,0.08125808763751374,0.014328475238155332,0.4277360216582155,0.4277360216582155,0.07542393837936423,0.0,4.945827061554326,4.9364324525010375,4.999111982344061,4.946346303862072,4.937022881382688,4.999227409747959,24793.291940740426,21074.29814962936,0.85,0.9181699353359937,0.6940922034510438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519205878999966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.376723328513,1535.0968554705344,0.4277360216582155,0.07542393837936423,6.112851554438009,3.4279464393520804
4746.0,-30.070096184259434,5.046844013898795,35.00495173962808,24.09931789096447,4.998125212563341,-26.563311774082134,-40.08347267573697,1.4913408023860695,-0.06515213123151398,-5.011691004111015,40.00989387765076,47874.03663605217,15455.42431776328,15455.42431776328,63329.460953815455,87636.25410707228,87636.25410707228,15455.42431776328,103091.67842483555,103091.67842483555,103091.67842483555,127884.96437643605,103725.37768668731,63963.160215667056,44180.24163446695,24793.2859516005,0.0,68973.52758606744,21074.293058860425,1535.0962404320542,0.0,0.8868234145432704,2.816242837225054,0.0014959080323721466,354494.40797437355,1554959.867539233,4.386415786992164,1554959.867539233,4.386415786992164,0.85,0.09558652110413395,4.564652377983593,1.2670884358743209,1.0,0.0,4.5646523779838235,1.2847751372337688,1.2850667606293609,3.552880380150943,19315.06799048546,1969.5887984669037,2034.6934298245008,2034.6934298245008,7.595947424421751,5.046844013898795,0.5607056443797473,4.486138369519048,3.428010995816578,3.428010995816578,0.9794317130904509,0.0,0.0,0.00022697218035914028,0.9794469802365835,0.00023173503511575032,198.9816395844413,0.0,0.0,0.0,0.0790559009083355,7.811403811065458e-05,0.0001488581422484857,0.0006794856729967701,0.09558652110413648,0.0812580482970443,0.014328472807092174,0.09558648754230462,0.08125804829704215,0.014328472807091796,0.42773585565023753,0.42773585565023753,0.07542393282568742,0.0,4.945964317535129,4.936600592653633,4.999074027140637,4.946538872879501,4.937298691613194,4.998947767047241,24793.2859516005,21074.293058860425,0.85,0.9181705383241543,0.6940929123323926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519200555694183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.376166271,1535.0962404320542,0.42773585565023753,0.07542393282568742,6.112851554438009,3.428010995816578
