time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4747.0,-30.070007329472766,5.046798811181308,35.004951405791616,24.099315551016502,4.998130186298115,-26.563231307350804,-40.08338910117743,1.4913541641762038,-0.06512928795984863,-5.011685785599478,40.00989375552469,47874.051246966425,15455.424326098484,15455.424326098484,63329.475573064905,87636.22046925007,87636.22046925007,15455.424326098484,103091.64479534855,103091.64479534855,103091.64479534855,127884.93452479802,103725.30556447484,63963.136342191334,44180.188024759445,24793.28972944948,0.0,68973.47775420893,21074.296270032057,1535.0963693882297,0.0,0.8868234415406043,2.8162431462772277,0.0014959080323721466,354494.4800869209,1554959.862272417,4.386414879834366,1554959.862272417,4.386414879834366,0.85,0.09558648530335861,4.564652377983593,1.2670882666343823,1.0,0.0,4.564652377984047,1.2847750747271742,1.2850666981085783,3.5528805530048984,19315.054560354198,1969.5874289746446,2034.6934298245008,2034.6934298245008,7.595947428518295,5.046798811181308,0.5607448633693268,4.486053947811981,3.428075508378668,3.428075508378668,0.9794501452510479,0.0,0.0,0.00022697218035914028,0.9794379170913959,0.00023173717945612315,198.9815668492444,0.0,0.0,0.0,0.0790559009083355,7.81147774191214e-05,0.00014885740294001888,0.000679482298310619,0.09558648530336111,0.08125801434955614,0.014328470953804974,0.0955865089715719,0.08125801434955401,0.0143284709538046,0.42773569066599276,0.42773569066599276,0.07542392548811852,0.0,4.946080772434129,4.936740543437452,4.999057183444563,4.9465564976396195,4.93731026025813,4.998999730626963,24793.28972944948,21074.296270032057,0.85,0.9181714136373295,0.6940936256334419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519195236614724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.375610768046,1535.0963693882297,0.42773569066599276,0.07542392548811852,6.112851554438009,3.428075508378668
4748.0,-30.069918614524028,5.046753632502256,35.00495106540253,24.099323513824515,4.99813638981058,-26.563150843452377,-40.08330929847432,1.491368618738945,-0.06493794498953775,-5.011678721260973,40.009892896990465,47874.08299070387,15455.421441486258,15455.421441486258,63329.50443219013,87636.22856316443,87636.22856316443,15455.421441486258,103091.6500046507,103091.6500046507,103091.6500046507,127884.93815517648,103725.27580257818,63963.130230117735,44180.161747178274,24793.288150525783,0.0,68973.44989770406,21074.294927946914,1535.0961528234645,0.0,0.8868234805968593,2.816241456617414,0.0014959080323721466,354494.5777062391,1554959.8252472265,4.38641356747573,1554959.8252472265,4.38641356747573,0.85,0.09558644714026708,4.564652377983593,1.2670881682774056,1.0,0.0,4.5646523779847525,1.284775007108585,1.2850666304746408,3.552880739995437,19315.049018286572,1969.5868638410236,2034.6934298245008,2034.6934298245008,7.595946010804851,5.046753632502256,0.5607848442917511,4.485968788210505,3.428139945582057,3.428139945582057,0.9794685558805877,0.0,0.0,0.00022697218035914028,0.9794288682998541,0.00023173932044001413,198.98149422856974,0.0,0.0,0.0,0.0790559009083355,7.811548336742613e-05,0.00014885669699171415,0.0006794790759020111,0.09558644714026822,0.08125797839939893,0.014328468740869297,0.09558644234735034,0.08125797839939795,0.014328468740869125,0.4277355249026729,0.4277355249026729,0.07542391797889728,0.0,4.946210090694535,4.936895809781163,4.999039292918212,4.94674077627144,4.937530295315014,4.99898116224449,24793.288150525783,21074.294927946914,0.85,0.9181722028710383,0.6940943661902791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519189929308347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.375054286129,1535.0961528234645,0.4277355249026729,0.07542391797889728,6.112851554438009,3.428139945582057
4749.0,-30.069830015151638,5.046708444460381,35.004950711244355,24.09932679673659,4.998139036766443,-26.563070839248887,-40.08323337240142,1.4913798608636792,-0.06475842026259215,-5.011674330065765,40.00989181515641,47874.13229299776,15455.422565024932,15455.422565024932,63329.55485802269,87636.23144613979,87636.23144613979,15455.422565024932,103091.65401116472,103091.65401116472,103091.65401116472,127884.94040474587,103725.2392509268,63963.14009778475,44180.11017015782,24793.286393581144,0.0,68973.39656373896,21074.29343454397,1535.0959868283655,0.0,0.8868235068588781,2.8162396101893004,0.0014959080323721466,354494.6383864511,1554959.778591998,4.386412685025898,1554959.778591998,4.386412685025898,0.85,0.09558641012972385,4.564652377983593,1.2670880748657511,1.0,0.0,4.56465237798453,1.2847749545178178,1.2850665778719363,3.5528808854284746,19315.0422118748,1969.5861697801797,2034.6934298245008,2034.6934298245008,7.595946562995497,5.046708444460381,0.560823560205125,4.485884884255256,3.4282043146991783,3.4282043146991783,0.9794869470569081,0.0,0.0,0.00022697218035914028,0.979419831386934,0.00023174145865285389,198.98142170255701,0.0,0.0,0.0,0.0790559009083355,7.811615502787507e-05,0.00014885602533126522,0.0006794760100055457,0.09558641012973207,0.0812579434746439,0.01432846665508816,0.09558637217205597,0.08125794347463693,0.014328466655086929,0.42773535953853753,0.42773535953853753,0.0754239102576173,0.0,4.946349587650218,4.937059146722959,4.999043539888476,4.946915909803181,4.937720836991446,4.999068876746946,24793.286393581144,21074.29343454397,0.85,0.918173643942549,0.6940956177032231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184630358377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.37449796462,1535.0959868283655,0.42773535953853753,0.0754239102576173,6.112851554438009,3.4282043146991783
4750.0,-30.069741507617746,5.046663361905097,35.004950372749974,24.099338671099417,4.998153858071961,-26.56298970020094,-40.08314592121167,1.4914020506551435,-0.06468171552040758,-5.01166092724298,40.00989156308469,47874.12707534857,15455.409906634117,15455.409906634117,63329.53698198269,87636.2178681812,87636.2178681812,15455.409906634117,103091.62777481531,103091.62777481531,103091.62777481531,127884.91357225117,103725.19186636177,63963.101073529,44180.1008809253,24793.285797435867,0.0,68973.38667836117,21074.292927820487,1535.095679159215,0.0,0.8868235759737122,2.8162401669333668,0.0014959080323721466,354494.82359487645,1554959.767721142,4.3864103626465925,1554959.767721142,4.3864103626465925,0.85,0.09558636986949191,4.564652377983593,1.2670878517767417,1.0,0.0,4.564652377983996,1.284774850713773,1.2850664740443298,3.552881172485313,19315.033388228017,1969.5852700186117,2034.6934298245008,2034.6934298245008,7.5959403417188005,5.046663361905097,0.5608662763174639,4.485797085587633,3.42826860569405,3.42826860569405,0.9795053159125857,0.0,0.0,0.00022697218035914028,0.9794108039311114,0.00023174359466745763,198.98134925177456,0.0,0.0,0.0,0.0790559009083355,7.811692864891869e-05,0.0001488552517102216,0.0006794724786944093,0.09558636986949484,0.08125790562573881,0.014328464243756028,0.09558637936038326,0.08125790562573633,0.01432846424375559,0.4277351950868769,0.4277351950868769,0.07542390369777147,0.0,4.946470421614663,4.93721118504493,4.99898734819908,4.946979211722578,4.9378447988733,4.998788064314283,24793.285797435867,21074.292927820487,0.85,0.91817351636368,0.6940956415348528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179338315649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.373942284896,1535.095679159215,0.4277351950868769,0.07542390369777147,6.112851554438009,3.42826860569405
4751.0,-30.06965315582424,5.046618222722766,35.00495003719554,24.099337274115555,4.998152594993216,-26.562910309876173,-40.083070064987965,1.4914097490451648,-0.06450567074324454,-5.011660277445556,40.00989097172767,47874.17566412037,15455.416701879645,15455.416701879645,63329.59236600001,87636.21743020798,87636.21743020798,15455.416701879645,103091.63413208762,103091.63413208762,103091.63413208762,127884.9227602049,103725.1503131782,63963.10854709073,44180.04640676385,24793.288628117276,0.0,68973.33503488114,21074.295333899685,1535.0958617576737,0.0,0.8868235814213047,2.81623792945555,0.0014959080323721466,354494.83257417765,1554959.7422182502,4.386410179597968,1554959.7422182502,4.386410179597968,0.85,0.0955863355976632,4.564652377983593,1.2670877737505362,1.0,0.0,4.564652377984203,1.2847748147006393,1.2850664380230215,3.552881272075049,19315.025650463314,1969.5844809861997,2034.6934298245008,2034.6934298245008,7.5959436814089125,5.046618222722766,0.5609032294629728,4.485714993259793,3.4283328531973067,3.4283328531973067,0.9795236723420876,0.0,0.0,0.00022697218035914028,0.9794017924497691,0.0002317457269415617,198.9812769285312,0.0,0.0,0.0,0.0790559009083355,7.811759970294095e-05,0.00014885458065619933,0.0006794694155660707,0.09558633559766055,0.08125787331357101,0.014328462284089549,0.09558631537494003,0.08125787331357326,0.014328462284089946,0.4277350307886377,0.4277350307886377,0.07542389440329224,0.0,4.946607013212088,4.937370418218791,4.998995489513447,4.947154606702327,4.938008586349667,4.999029290232841,24793.288628117276,21074.295333899685,0.85,0.9181750068192733,0.6940968656932347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519174051762287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.373387718655,1535.0958617576737,0.4277350307886377,0.07542389440329224,6.112851554438009,3.4283328531973067
4752.0,-30.069564891607108,5.04657318050238,35.0049496977264,24.099349427875154,4.99816578286372,-26.562829553147488,-40.08298642057923,1.4914304444040867,-0.06438853288324253,-5.011647610243305,40.00989018659385,47874.187365646714,15455.405066446394,15455.405066446394,63329.59243209311,87636.21255641042,87636.21255641042,15455.405066446394,103091.61762285681,103091.61762285681,103091.61762285681,127884.90267616416,103725.11099503083,63963.085804267124,44180.02798973745,24793.285053307347,0.0,68973.31304304479,21074.292295311243,1535.095400700078,0.0,0.8868236487227381,2.816237869006555,0.0014959080323721466,354495.00761742075,1554959.708358532,4.38640791815235,1554959.708358532,4.38640791815235,0.8499999999999999,0.09558629485178656,4.564652377983593,1.2670875748386612,1.0,0.0,4.564652377983104,1.284774717887584,1.2850663411879912,3.552881539799255,19315.018328892584,1969.583734393762,2034.6934298245008,2034.6934298245008,7.595937962889809,5.04657318050238,0.5609455049774947,4.485627675524885,3.428397008480479,3.428397008480479,0.9795420024229939,0.0,0.0,0.00022697218035914028,0.9793927899901265,0.00023174785712015345,198.98120467702884,0.0,0.0,0.0,0.0790559009083355,7.811833966049321e-05,0.00014885384069864707,0.0006794660379170702,0.09558629485179375,0.08125783524570365,0.014328459606090095,0.09558629186849453,0.08125783524569755,0.014328459606089018,0.4277348671509823,0.4277348671509823,0.07542388678651406,0.0,4.946732614563189,4.937526482095734,4.998948274612815,4.947259077360059,4.938174800943045,4.998783499195611,24793.285053307347,21074.292295311243,0.85,0.918175300533562,0.6940972566559104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519168774515139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.372832982664,1535.095400700078,0.4277348671509823,0.07542388678651406,6.112851554438009,3.428397008480479
4753.0,-30.069476794775145,5.046528149329403,35.00494938002931,24.099357425607764,4.99817174469356,-26.56274966976322,-40.08290668772531,1.491444619681625,-0.06419319736670559,-5.011641679470623,40.009890141816584,47874.21667271015,15455.403740757154,15455.403740757154,63329.6204134673,87636.22198528697,87636.22198528697,15455.403740757154,103091.62572604413,103091.62572604413,103091.62572604413,127884.91461120258,103725.08274061706,63963.077428040226,44180.005902863144,24793.288885158436,0.0,68973.29478802158,21074.29555238467,1535.09552061109,0.0,0.886823679064423,2.8162359945632742,0.0014959080323721466,354495.0895725324,1554959.706427466,4.386406898618858,1554959.706427466,4.386406898618858,0.85,0.09558625868650343,4.564652377983593,1.2670874808775263,1.0,0.0,4.564652377983648,1.2847746515755305,1.285066274860886,3.552881723176838,19315.013067538657,1969.5831978849717,2034.6934298245008,2034.6934298245008,7.595937311347309,5.046528149329403,0.5609847359677484,4.485543413361655,3.4284611177818665,3.4284611177818665,0.9795603193662475,0.0,0.0,0.00022697218035914028,0.9793838046918446,0.00023174998327704153,198.98113256259725,0.0,0.0,0.0,0.0790559009083355,7.811904502063483e-05,0.00014885313533850544,0.0006794628181932224,0.09558625868650587,0.08125780140909718,0.014328457277408696,0.09558623898468432,0.0812578014090951,0.01432845727740833,0.42773470395567864,0.42773470395567864,0.07542387715904722,0.0,4.946873535989766,4.937697414108584,4.998918945139792,4.947448482103937,4.938392409397238,4.998812903428927,24793.288885158436,21074.29555238467,0.85,0.9181759492293472,0.6940978652657368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916350250275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.372279437284,1535.09552061109,0.42773470395567864,0.07542387715904722,6.112851554438009,3.4284611177818665
4754.0,-30.069388859024848,5.046483070935185,35.00494903285279,24.09935089470821,4.9981700082200975,-26.56267070117508,-40.082827129494376,1.491451850370319,-0.06410477069340459,-5.011640404440055,40.00988864776522,47874.24587024123,15455.409407306232,15455.409407306232,63329.65527754746,87636.19996856315,87636.19996856315,15455.409407306232,103091.60937586938,103091.60937586938,103091.60937586938,127884.89528123054,103725.01958256165,63963.065484239734,44179.94899813546,24793.285905361154,0.0,68973.23490349662,21074.29301955698,1535.0953528053267,0.0,0.8868236909617955,2.8162349814388663,0.0014959080323721466,354495.1071917011,1554959.6419949385,4.386406498846426,1554959.6419949385,4.386406498846426,0.85,0.09558622294033148,4.564652377983593,1.2670873638382183,1.0,0.0,4.564652377982872,1.2847746177503176,1.2850662410279954,3.5528818167161864,19315.001306654663,1969.581998608563,2034.6934298245008,2034.6934298245008,7.5959400963118595,5.046483070935185,0.5610217934488162,4.485461277486369,3.4285251553455227,3.4285251553455227,0.9795786158130065,0.0,0.0,0.00022697218035914028,0.9793748359115161,0.00023175210556425468,198.9810605800763,0.0,0.0,0.0,0.0790559009083355,7.811974884183484e-05,0.00014885243151730544,0.0006794596054941082,0.09558622294032841,0.08125776805712935,0.014328454883199056,0.0955861954316451,0.08125776805713196,0.014328454883199516,0.4277345421202992,0.4277345421202992,0.07542386697660212,0.0,4.947005472438207,4.937848631866302,4.998941494128303,4.947535633746668,4.938455925914013,4.999034114311883,24793.285905361154,21074.29301955698,0.85,0.918177251888427,0.6940988912180808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158240492076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.371725480765,1535.0953528053267,0.4277345421202992,0.07542386697660212,6.112851554438009,3.4285251553455227
4755.0,-30.069301078870218,5.0464381004489285,35.00494868477718,24.099368112534307,4.99818425123835,-26.562590274582284,-40.08274736171586,1.491473446950405,-0.06391693425985068,-5.011626978657792,40.009887927225925,47874.273350448704,15455.396458350819,15455.396458350819,63329.669808799525,87636.21365343571,87636.21365343571,15455.396458350819,103091.61011178653,103091.61011178653,103091.61011178653,127884.89245285126,103724.99952929941,63963.059226312376,44179.9336699856,24793.28234106472,0.0,68973.21601105032,21074.289989905013,1535.0948766815482,0.0,0.8868237618894474,2.816234080536228,0.0014959080323721466,354495.29271758767,1554959.6109209263,4.386404115553943,1554959.6109209263,4.386404115553943,0.85,0.09558618224536218,4.564652377983593,1.2670872385567056,1.0,0.0,4.56465237798301,1.2847745167213742,1.28506613997612,3.552882096098982,19314.997572466054,1969.5816178272964,2034.6934298245008,2034.6934298245008,7.595933732230069,5.0464381004489285,0.5610642414304499,4.485373859018479,3.428589103612149,3.428589103612149,0.9795968867463284,0.0,0.0,0.00022697218035914028,0.9793658830891276,0.0002317542241140991,198.9809887249749,0.0,0.0,0.0,0.0790559009083355,7.812045452270847e-05,0.0001488517258364318,0.0006794563843062302,0.09558618224537123,0.08125773006496181,0.014328452180409417,0.0955861428519987,0.08125773006495413,0.01432845218040806,0.42773438029081573,0.42773438029081573,0.07542385947791477,0.0,4.947141287031286,4.9380159307442,4.9988986972693965,4.9477100443979225,4.93871063091234,4.998753036261007,24793.28234106472,21074.289989905013,0.85,0.9181777140658972,0.6940994797571667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519152988106592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.371171233804,1535.0948766815482,0.42773438029081573,0.07542385947791477,6.112851554438009,3.428589103612149
4756.0,-30.06921344867098,5.046393076723899,35.00494833966648,24.099366750475042,4.998183137549427,-26.562511518749993,-40.08267157534135,1.4914812076284334,-0.06374811954964343,-5.0116262259480004,40.0098873174343,47874.319064957155,15455.402847003537,15455.402847003537,63329.72191196069,87636.21247963065,87636.21247963065,15455.402847003537,103091.61532663419,103091.61532663419,103091.61532663419,127884.90026349937,103724.95763990696,63963.06422523358,44179.88157185931,24793.28493686518,0.0,68973.16650872449,21074.292196335402,1535.0950429025534,0.0,0.8868237679274585,2.816231950098317,0.0014959080323721466,354495.3031190058,1554959.5846230248,4.386403912666276,1554959.5846230248,4.386403912666276,0.85,0.09558614856088417,4.564652377983593,1.2670871132751929,1.0,0.0,4.564652377983104,1.284774480416875,1.2850661036633801,3.5528821964945045,19314.989772094716,1969.580822410784,2034.6934298245008,2034.6934298245008,7.595936872090171,5.046393076723899,0.5611009652704793,4.48529211145342,3.428653009300354,3.428653009300354,0.9796151455143869,0.0,0.0,0.00022697218035914028,0.9793569456489437,0.0002317563390626116,198.98091699267582,0.0,0.0,0.0,0.0790559009083355,7.812112498679097e-05,0.0001488510553723493,0.0006794533238707617,0.09558614856088118,0.08125769835423283,0.014328450206648365,0.09558608154347023,0.08125769835423535,0.01432845020664881,0.4277342195424488,0.4277342195424488,0.07542385017695155,0.0,4.947288366277746,4.938185995786057,4.998915374920443,4.947878106398377,4.938867687048514,4.998983516658086,24793.28493686518,21074.292196335402,0.85,0.9181791284578771,0.6941006407020834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147745018597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.370616800934,1535.0950429025534,0.4277342195424488,0.07542385017695155,6.112851554438009,3.428653009300354
4757.0,-30.069125887047534,5.0463481406550486,35.00494798903274,24.099373805243545,4.998195199566415,-26.56243150694731,-40.082588070631004,1.491500819466166,-0.06370632133058507,-5.011614455772292,40.00988646634193,47874.32805536598,15455.392328262113,15455.392328262113,63329.72038362809,87636.18951915999,87636.18951915999,15455.392328262113,103091.5818474221,103091.5818474221,103091.5818474221,127884.86311646181,103724.90004086588,63963.03857707184,44179.84607088226,24793.281269039704,0.0,68973.12733992196,21074.28907868375,1535.0945946077854,0.0,0.8868238309029592,2.816232774935489,0.0014959080323721466,354495.4657667479,1554959.5479187784,4.386401796580145,1554959.5479187784,4.386401796580145,0.85,0.09558610905649044,4.564652377983593,1.2670869313972073,1.0,0.0,4.564652377983612,1.2847743886725882,1.2850660118982689,3.552882450201806,19314.979046374356,1969.5797286916895,2034.6934298245008,2034.6934298245008,7.59593170239666,5.0463481406550486,0.5611425612461485,4.4852055794089,3.428716823977385,3.428716823977385,0.9796333782792529,0.0,0.0,0.00022697218035914028,0.9793480152907232,0.00023175845237380984,198.98084531656315,0.0,0.0,0.0,0.0790559009083355,7.81218637393207e-05,0.00014885031661981957,0.00067944995172227,0.09558610905649302,0.0812576613833589,0.014328447673134122,0.09558608841309939,0.0812576613833567,0.014328447673133737,0.4277340599383216,0.4277340599383216,0.07542384301375664,0.0,4.947407849195599,4.938332658621107,4.998880663670718,4.947908134441718,4.93894166946518,4.99876419726769,24793.281269039704,21074.28907868375,0.85,0.9181796277196287,0.6941011652179514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519142510891179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.370062289963,1535.0945946077854,0.4277340599383216,0.07542384301375664,6.112851554438009,3.428716823977385
4758.0,-30.069038507137105,5.046303192526776,35.004947648338245,24.099377018306427,4.998198264355159,-26.562352558501136,-40.08250847747547,1.4915123157191637,-0.06354266570207301,-5.011610524731663,40.00988605457787,47874.35471635665,15455.393775392724,15455.393775392724,63329.74849174937,87636.19027936428,87636.19027936428,15455.393775392724,103091.584054757,103091.584054757,103091.584054757,127884.86771103705,103724.86211752026,63963.02655451238,44179.817292230975,24793.283656280048,0.0,68973.10094851103,21074.29110783804,1535.0946760217018,0.0,0.8868238523973714,2.8162310833428092,0.0014959080323721466,354495.52008836984,1554959.5301610234,4.386401074330637,1554959.5301610234,4.386401074330637,0.8499999999999999,0.09558607422102701,4.564652377983593,1.2670867923786866,1.0,0.0,4.564652377982473,1.2847743348930585,1.285065958106532,3.5528825989223574,19314.971984534575,1969.5790085844378,2034.6934298245008,2034.6934298245008,7.595932413624496,5.046303192526776,0.5611806059024298,4.485122586624346,3.4287805900578214,3.4287805900578214,0.9796515971593776,0.0,0.0,0.00022697218035914028,0.9793391035528616,0.00023176056131704237,198.9807737892484,0.0,0.0,0.0,0.0790559009083355,7.812256789297533e-05,0.00014884961246616497,0.0006794467375056161,0.09558607422103227,0.08125762859589214,0.014328445625140126,0.09558603838473763,0.08125762859588767,0.014328445625139337,0.427733899943229,0.427733899943229,0.07542383445430151,0.0,4.9475383589430635,4.938487125553934,4.99887526148018,4.9480678590296066,4.939112461722118,4.998861126775296,24793.283656280048,21074.29110783804,0.85,0.9181803865687514,0.6941018173460873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519137280863543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.369509326198,1535.0946760217018,0.427733899943229,0.07542383445430151,6.112851554438009,3.4287805900578214
4759.0,-30.068951235790994,5.046258286522537,35.00494730153758,24.09937953287738,4.998205864989065,-26.562273254118775,-40.08242884939534,1.4915278833168657,-0.06349004816712522,-5.011602383613468,40.00988519533198,47874.38063424667,15455.38872050866,15455.38872050866,63329.76935475533,87636.16693276359,87636.16693276359,15455.38872050866,103091.55565327225,103091.55565327225,103091.55565327225,127884.83716399681,103724.80221849725,63963.01591998032,44179.762553907705,24793.28151072456,0.0,68973.04406463227,21074.289284115875,1535.0943982275528,0.0,0.8868238969354169,2.816231342342163,0.0014959080323721466,354495.6325875447,1554959.4931051494,4.386399577775174,1554959.4931051494,4.386399577775174,0.85,0.0955860365310241,4.564652377983593,1.267086675888859,1.0,0.0,4.564652377984585,1.2847742620677647,1.285065885264708,3.5528828003116026,19314.960830526485,1969.5778711921487,2034.6934298245008,2034.6934298245008,7.59592992927772,5.046258286522537,0.5612204737101942,4.485037812812343,3.4288442776068844,3.4288442776068844,0.9796697936019669,0.0,0.0,0.00022697218035914028,0.979330202974616,0.00023176266765768618,198.98070235085336,0.0,0.0,0.0,0.0790559009083355,7.8123272361477e-05,0.00014884890799766329,0.0006794435218517947,0.0955860365310274,0.08125759328611709,0.01432844324491031,0.09558603467852125,0.08125759328611429,0.014328443244909818,0.42773374020658794,0.42773374020658794,0.07542382653278029,0.0,4.9476500623972015,4.938622146358,4.998854682263243,4.948112335446353,4.939177695257342,4.998787844050526,24793.28151072456,21074.289284115875,0.85,0.9181814462967761,0.6941027655584584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519132061693323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.368955640835,1535.0943982275528,0.42773374020658794,0.07542382653278029,6.112851554438009,3.4288442776068844
4760.0,-30.068864097341695,5.046213410105279,35.00494696208688,24.0993874258362,4.998212778185469,-26.562194138113366,-40.082349291164405,1.4915428189571542,-0.06332161087863142,-5.011595242573063,40.00988471581599,47874.40607199492,15455.385170070962,15455.385170070962,63329.79124206588,87636.17138114574,87636.17138114574,15455.385170070962,103091.55655121671,103091.55655121671,103091.55655121671,127884.83865514648,103724.76985991422,63963.00455076352,44179.73923238966,24793.282103929778,0.0,68973.02133631943,21074.28978834031,1535.0943035562398,0.0,0.8868239350096152,2.816229962665435,0.0014959080323721466,354495.73126702895,1554959.4724255214,4.386398298416253,1554959.4724255214,4.386398298416253,0.85,0.09558599974865495,4.564652377983593,1.2670865231333304,1.0,0.0,4.564652377982752,1.284774192198778,1.2850658153798624,3.5528829935255715,19314.954804920744,1969.577256751362,2034.6934298245008,2034.6934298245008,7.595928184328017,5.046213410105279,0.561259850020309,4.48495356008497,3.428907902949817,3.428907902949817,0.9796879722713763,0.0,0.0,0.00022697218035914028,0.9793213160372288,0.0002317647708083911,198.98063102129595,0.0,0.0,0.0,0.0790559009083355,7.812397621788902e-05,0.00014884820414125125,0.0006794403089919498,0.0955859997486596,0.08125755879000701,0.014328440958652587,0.09558598605965161,0.08125755879000306,0.014328440958651888,0.42773357959995423,0.42773357959995423,0.07542381819726514,0.0,4.947772064360038,4.9387696823043825,4.998831827938602,4.948273631694406,4.9393733922028105,4.998753987853831,24793.282103929778,21074.28978834031,0.85,0.9181820661916985,0.6941033630896705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519126849011355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.368402693231,1535.0943035562398,0.42773357959995423,0.07542381819726514,6.112851554438009,3.428907902949817
4761.0,-30.06877710502478,5.046168532287884,35.00494661536105,24.099385365285002,4.998216092036144,-26.562115513572955,-40.08226973293347,1.4915545005843074,-0.06326177362780072,-5.011590576266279,40.00988382500902,47874.43117746182,15455.38533808753,15455.38533808753,63329.81651554935,87636.14671920877,87636.14671920877,15455.38533808753,103091.53205729631,103091.53205729631,103091.53205729631,127884.81336568478,103724.7068066268,63962.991264879565,44179.6839352747,24793.281308388472,0.0,68972.96524366317,21074.289112130202,1535.0941829236929,0.0,0.8868239619798752,2.816229721135757,0.0014959080323721466,354495.79574906523,1554959.4340085427,4.386397392168911,1554959.4340085427,4.386397392168911,0.85,0.09558596361379136,4.564652377983593,1.2670863808179278,1.0,0.0,4.564652377983184,1.2847741375520838,1.2850657607207643,3.552883144644204,19314.943063545958,1969.5760594643389,2034.6934298245008,2034.6934298245008,7.595928266903878,5.046168532287884,0.5612980565598074,4.484870475728076,3.428971462374815,3.428971462374815,0.97970613210709,0.0,0.0,0.00022697218035914028,0.9793124440901292,0.00023176687044962265,198.9805598114102,0.0,0.0,0.0,0.0790559009083355,7.812468008016415e-05,0.00014884750027897614,0.0006794370961053419,0.0955859636137901,0.08125752492669176,0.014328438687098329,0.09558597325739658,0.08125752492669285,0.014328438687098521,0.42773341914659224,0.42773341914659224,0.07542380937881217,0.0,4.947881640424612,4.9388992544757,4.998827962065377,4.948328802638457,4.939426408052668,4.9988213705763656,24793.281308388472,21074.289112130202,0.85,0.9181831793344236,0.6941042915631388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519121644270996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.367849992304,1535.0941829236929,0.42773341914659224,0.07542380937881217,6.112851554438009,3.428971462374815
4762.0,-30.068690211097703,5.046123703500832,35.00494626597686,24.099393048696243,4.9982243925920855,-26.56203647887748,-40.08219017470253,1.4915706603718994,-0.06312676834636477,-5.011581983509342,40.00988305412699,47874.45554919505,15455.379454446134,15455.379454446134,63329.83500364119,87636.14381125962,87636.14381125962,15455.379454446134,103091.52326570576,103091.52326570576,103091.52326570576,127884.80280930866,103724.66784053003,63962.979578465725,44179.6536245159,24793.279543602905,0.0,68972.9331681188,21074.287612062468,1535.0939190537279,0.0,0.8868240084961848,2.8162289502515208,0.0014959080323721466,354495.9144893456,1554959.4007634528,4.386395829140612,1554959.4007634528,4.386395829140612,0.85,0.09558592548620701,4.564652377983593,1.2670862549869346,1.0,0.0,4.5646523779845145,1.2847740619565462,1.2850656851080675,3.552883353694277,19314.935807531812,1969.5753195568122,2034.6934298245008,2034.6934298245008,7.59592537524398,5.046123703500832,0.5613379667231824,4.48478573677765,3.4290349465834096,3.4290349465834096,0.9797242704524027,0.0,0.0,0.00022697218035914028,0.9793035822639118,0.00023176896773361718,198.98048868211495,0.0,0.0,0.0,0.0790559009083355,7.812538394830162e-05,0.00014884679641083865,0.0006794338831919743,0.09558592548621088,0.08125748922345205,0.014328436262758834,0.09558593567603506,0.08125748922344876,0.014328436262758253,0.42773325782440264,0.42773325782440264,0.07542380131073878,0.0,4.947993091899775,4.939034495062515,4.998804455165271,4.948455215162994,4.939591781124477,4.9987267649039495,24793.279543602905,21074.287612062468,0.85,0.9181838743797833,0.694104967705273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116448262779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.367297268476,1535.0939190537279,0.42773325782440264,0.07542380131073878,6.112851554438009,3.4290349465834096
4763.0,-30.068603501872087,5.046078894794446,35.004945923045284,24.099401116278045,4.998230239362872,-26.561957855823504,-40.08211438832802,1.4915845933142735,-0.06293160403026832,-5.011575680260069,40.009882543305956,47874.49712930942,15455.377044766381,15455.377044766381,63329.8741740758,87636.15396423255,87636.15396423255,15455.377044766381,103091.53100899894,103091.53100899894,103091.53100899894,127884.81135673044,103724.64089415556,63962.98405923218,44179.61870547042,24793.28034773151,0.0,68972.89905320192,21074.288295571783,1535.0938564965415,0.0,0.8868240424204847,2.8162271215721857,0.0014959080323721466,354496.0015917466,1554959.3787337632,4.386394689225646,1554959.3787337632,4.386394689225646,0.85,0.09558588886693443,4.564652377983593,1.267086164872162,1.0,0.0,4.564652377984159,1.284773996778205,1.285065619914932,3.5528835339369063,19314.930789752492,1969.5748078857198,2034.6934298245008,2034.6934298245008,7.595924190947752,5.046078894794446,0.5613768073092622,4.484702087485184,3.429098370786462,3.429098370786462,0.9797423916532749,0.0,0.0,0.00022697218035914028,0.9792947393605856,0.00023177106057706184,198.98041770406257,0.0,0.0,0.0,0.0790559009083355,7.81260544514972e-05,0.0001488461259076431,0.0006794308225779683,0.09558588886693731,0.08125745489078161,0.0143284339761557,0.09558587336988673,0.08125745489077917,0.01432843397615527,0.4277330962374162,0.4277330962374162,0.07542379264883617,0.0,4.9481208951567055,4.939188073724665,4.998786033279941,4.948644076229812,4.93981436316102,4.998724330047537,24793.28034773151,21074.288295571783,0.85,0.9181848964363031,0.6941059138659903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519111258135056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.366745473315,1535.0938564965415,0.4277330962374162,0.07542379264883617,6.112851554438009,3.429098370786462
4764.0,-30.068516858610653,5.046034139360342,35.004945589011776,24.09940338637682,4.998239374623407,-26.561878963265773,-40.08203105824066,1.491601479278558,-0.06291602383976169,-5.011566787422503,40.009882116619096,47874.50267615158,15455.370652092555,15455.370652092555,63329.87332824413,87636.1225093552,87636.1225093552,15455.370652092555,103091.49316144775,103091.49316144775,103091.49316144775,127884.77373641473,103724.57387905628,63962.954045853025,44179.577592448055,24793.280574966975,0.0,68972.85816741503,21074.28848872193,1535.0936970872315,0.0,0.8868240892176107,2.816227955016583,0.0014959080323721466,354496.1244787926,1554959.3603324501,4.386393116761631,1554959.3603324501,4.386393116761631,0.8500000000000001,0.09558585110985114,4.564652377983593,1.267085980246775,1.0,0.0,4.564652377984434,1.2847739177856277,1.2850655409044245,3.552883752381119,19314.91831063477,1969.5735353698533,2034.6934298245008,2034.6934298245008,7.595921049111381,5.046034139360342,0.5614167640125247,4.484617375347817,3.4291617263325374,3.4291617263325374,0.9797604932378678,0.0,0.0,0.00022697218035914028,0.9792859032705479,0.00023177315184576343,198.98034678005746,0.0,0.0,0.0,0.0790559009083355,7.812679170216535e-05,0.00014884538865697492,0.0006794274572849527,0.09558585110985326,0.08125741964850763,0.014328431461345631,0.09558589677595791,0.08125741964850583,0.014328431461345315,0.4277329356412625,0.4277329356412625,0.07542378380468981,0.0,4.94822349127071,4.939315238026552,4.998749252642426,4.948650763582748,4.939840788957724,4.998619037988135,24793.280574966975,21074.28848872193,0.85,0.918185428455438,0.6941064057393088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519106079043145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.366192874431,1535.0936970872315,0.4277329356412625,0.07542378380468981,6.112851554438009,3.4291617263325374
4765.0,-30.068430342059262,5.045989412065574,35.004945266952866,24.09941655294972,4.998246219142536,-26.56180041384226,-40.08195534171534,1.4916162909254889,-0.06264609234949603,-5.011559876865379,40.00988179733919,47874.54342285034,15455.367275372048,15455.367275372048,63329.91069822239,87636.15150257712,87636.15150257712,15455.367275372048,103091.51877794917,103091.51877794917,103091.51877794917,127884.80100736531,103724.56631910345,63962.958239376545,44179.5645330299,24793.282229416138,0.0,68972.84676244605,21074.289895003716,1535.0936712475693,0.0,0.8868241255387789,2.8162252147731035,0.0014959080323721466,354496.21997341426,1554959.3465631711,4.386391896307911,1554959.3465631711,4.386391896307911,0.85,0.09558581423741119,4.564652377983593,1.267085876394995,1.0,0.0,4.56465237798395,1.28477384849672,1.2850654715997893,3.552883943991055,19314.91690286932,1969.573391817728,2034.6934298245008,2034.6934298245008,7.5959193895392545,5.045989412065574,0.5614557939676068,4.484533618097967,3.429225023267906,3.429225023267906,0.9797785780765446,0.0,0.0,0.00022697218035914028,0.9792770801885183,0.0002317752400734697,198.9802759598245,0.0,0.0,0.0,0.0790559009083355,7.812746159854268e-05,0.00014884471876059762,0.000679424399440861,0.09558581423741493,0.08125738534352123,0.014328428893893701,0.09558580607495337,0.08125738534351805,0.014328428893893139,0.42773277433768975,0.42773277433768975,0.0754237736887029,0.0,4.948358925393961,4.939480320586313,4.998716493152813,4.948913784515867,4.940153779480966,4.998598594185978,24793.282229416138,21074.289895003716,0.85,0.9181861220886116,0.6941071112772571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519100903894928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.365641844372,1535.0936712475693,0.42773277433768975,0.0754237736887029,6.112851554438009,3.429225023267906
4766.0,-30.06834403390744,5.045944670431271,35.0049449316598,24.0994147368707,4.998247955097532,-26.561722562845553,-40.08187592318279,1.4916264840356321,-0.06254716257399195,-5.011556351418168,40.009880767745436,47874.56592146218,15455.36899611644,15455.36899611644,63329.93491757862,87636.13528519709,87636.13528519709,15455.36899611644,103091.50428131352,103091.50428131352,103091.50428131352,127884.78532804536,103724.51130030374,63962.94193656869,44179.52151526116,24793.281046731838,0.0,68972.802561993,21074.288889722062,1535.093555299255,0.0,0.886824147206073,2.816224326371543,0.0014959080323721466,354496.26869036903,1554959.30216087,4.386391168249594,1554959.30216087,4.386391168249594,0.85,0.09558577829639295,4.564652377983593,1.267085758256726,1.0,0.0,4.564652377982774,1.284773800813339,1.285065423905585,3.5528840758535813,19314.906657624804,1969.572347093534,2034.6934298245008,2034.6934298245008,7.595920235241297,5.045944670431271,0.5614932409934585,4.484451429437812,3.429288254099585,3.429288254099585,0.9797966440284529,0.0,0.0,0.00022697218035914028,0.9792682784448079,0.00023177732328836235,198.9802053102323,0.0,0.0,0.0,0.0790559009083355,7.812816425386238e-05,0.0001488440161052779,0.0006794211920635849,0.09558577829639527,0.08125735201101907,0.014328426285376202,0.09558577103725373,0.0812573520110171,0.014328426285375851,0.4277326148533322,0.4277326148533322,0.07542376277467276,0.0,4.9484876397341395,4.939631891214503,4.998715543383241,4.9490091888441725,4.940244871768584,4.9987184471887645,24793.281046731838,21074.288889722062,0.85,0.9181870616415427,0.6941078822834892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519095736318706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.365091164,1535.093555299255,0.4277326148533322,0.07542376277467276,6.112851554438009,3.429288254099585
4767.0,-30.068257808495126,5.045899986689657,35.00494459048397,24.09942758912223,4.9982568547939215,-26.56164406988892,-40.08179643480105,1.491643116187741,-0.062329588340844566,-5.011547191090839,40.00987992581115,47874.58759861611,15455.362048993778,15455.362048993778,63329.94964760989,87636.1533753015,87636.1533753015,15455.362048993778,103091.51542429527,103091.51542429527,103091.51542429527,127884.79392552377,103724.49391390846,63962.92813722323,44179.51752965026,24793.278501228506,0.0,68972.79603087876,21074.28672604423,1535.093235394143,0.0,0.8868241968677109,2.8162225367755966,0.0014959080323721466,354496.3952738391,1554959.2658515812,4.38638949953332,1554959.2658515812,4.38638949953332,0.85,0.09558573993537291,4.564652377983593,1.2670856247330087,1.0,0.0,4.564652377984046,1.2847737230081198,1.2850653460827053,3.5528842910143674,19314.903420042887,1969.5720169520569,2034.6934298245008,2034.6934298245008,7.595916820907442,5.045899986689657,0.5615331547237057,4.484366831965951,3.429351406060013,3.429351406060013,0.9798146874457181,0.0,0.0,0.00022697218035914028,0.9792594852241319,0.00023177940452339977,198.9801347284186,0.0,0.0,0.0,0.0790559009083355,7.812886753302326e-05,0.00014884331282611702,0.0006794179818386908,0.0955857399353783,0.08125731643749527,0.01432842349788304,0.09558569572958962,0.08125731643749068,0.01432842349788223,0.427732456114678,0.427732456114678,0.07542375313015807,0.0,4.948630152917133,4.939804032501172,4.998689978686343,4.949217602749968,4.94051000020994,4.998605136319668,24793.278501228506,21074.28672604423,0.85,0.9181873621486564,0.694108262294933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090581193717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.364539192571,1535.093235394143,0.427732456114678,0.07542375313015807,6.112851554438009,3.429351406060013
4768.0,-30.068171735859927,5.0458552755414505,35.00494424087632,24.099425982590787,4.998257424521368,-26.56156654749266,-40.08172082304952,1.4916522361540883,-0.06220553460235578,-5.011544765675588,40.00987899786366,47874.6270152823,15455.36533778469,15455.36533778469,63329.99235306699,87636.14337744011,87636.14337744011,15455.36533778469,103091.5087152248,103091.5087152248,103091.5087152248,127884.78706306538,103724.4446875589,63962.92832540121,44179.46262461966,24793.278347840576,0.0,68972.74097246023,21074.28659566449,1535.0932040163973,0.0,0.8868242125693419,2.8162211898215537,0.0014959080323721466,354496.42878983903,1554959.2258328828,4.386388971931592,1554959.2258328828,4.386388971931592,0.85,0.09558570542208567,4.564652377983593,1.2670854774722828,1.0,0.0,4.5646523779812105,1.2847736803449143,1.285065303409816,3.5528844089942377,19314.89425343092,1969.5710822177728,2034.6934298245008,2034.6934298245008,7.595918437264411,5.0458552755414505,0.5615699933699831,4.484285282171467,3.4294145009153447,3.4294145009153447,0.9798327145472413,0.0,0.0,0.00022697218035914028,0.9792507076685183,0.00023178148208800845,198.98006427171404,0.0,0.0,0.0,0.0790559009083355,7.812953651885117e-05,0.00014884264384028913,0.0006794149281509407,0.0955857054220836,0.08125728426756695,0.014328421154516643,0.09558564975107522,0.08125728426756872,0.014328421154516954,0.4277322993215868,0.4277322993215868,0.07542374300731697,0.0,4.948771048168567,4.939967435563915,4.998703186676778,4.949339231073225,4.940625656387056,4.998760630052345,24793.278347840576,21074.28659566449,0.85,0.9181887142683469,0.6941093878579931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519085431014356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.363988440535,1535.0932040163973,0.4277322993215868,0.07542374300731697,6.112851554438009,3.4294145009153447
4769.0,-30.068085766042486,5.045810674032013,35.00494390142574,24.099432688113325,4.998271881335153,-26.561487728834248,-40.081641264818586,1.4916738441268895,-0.062226551834953625,-5.011531595544794,40.0098785944969,47874.6472955175,15455.352181132552,15455.352181132552,63329.999476650046,87636.10781347944,87636.10781347944,15455.352181132552,103091.45999461199,103091.45999461199,103091.45999461199,127884.73672584147,103724.3763140876,63962.915796125526,44179.40057551341,24793.27673122949,0.0,68972.6773067429,21074.285221545066,1535.0928395665,0.0,0.8868242810474832,2.816223003506742,0.0014959080323721466,354496.6107835043,1554959.2084372735,4.38638667094876,1554959.2084372735,4.38638667094876,0.85,0.0955856664160471,4.564652377983593,1.26708535164129,1.0,0.0,4.564652377983265,1.2847735792628232,1.2850652023047808,3.5528846885244145,19314.881521365955,1969.5697839084658,2034.6934298245008,2034.6934298245008,7.59591197110497,5.045810674032013,0.5616116019301298,4.484199072101883,3.4294775130301187,3.4294775130301187,0.9798507180086053,0.0,0.0,0.00022697218035914028,0.9792419406828224,0.0002317835571879951,198.97999389922316,0.0,0.0,0.0,0.0790559009083355,7.81302404274399e-05,0.00014884193993170038,0.0006794117150529271,0.09558566641605167,0.08125724799554364,0.01432841842050803,0.09558569599719753,0.08125724799553975,0.014328418420507345,0.427732143669588,0.427732143669588,0.0754237348369813,0.0,4.948872844362199,4.940096084108404,4.998652650229587,4.949305043709842,4.9406356975380845,4.998475544698238,24793.27673122949,21074.285221545066,0.85,0.9181896650901614,0.6941103225934537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190802899639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.363437502043,1535.0928395665,0.427732143669588,0.0754237348369813,6.112851554438009,3.4294775130301187
4770.0,-30.067999979540954,5.045766042364718,35.004943574619595,24.09943101173269,4.998273005170881,-26.56141040857508,-40.081561951059825,1.491683434205013,-0.06211665086453877,-5.011529406389565,40.0098782838934,47874.66776584532,15455.355800075291,15455.355800075291,63330.02356592061,87636.09489274524,87636.09489274524,15455.355800075291,103091.45069282054,103091.45069282054,103091.45069282054,127884.73111441475,103724.32455024109,63962.897423341274,44179.36347433313,24793.28042159422,0.0,68972.64389592735,21074.288358355087,1535.0930338126814,0.0,0.8868242933117874,2.816221814943362,0.0014959080323721466,354496.64103472076,1554959.1950421743,4.386386258847162,1554959.1950421743,4.386386258847162,0.85,0.09558563295542591,4.564652377983593,1.26708519668784,1.0,0.0,4.564652377982246,1.2847735344004452,1.2850651574322198,3.552884812585855,19314.871882237734,1969.5688009909331,2034.6934298245008,2034.6934298245008,7.595913749723155,5.045766042364718,0.5616482558128242,4.484117786551894,3.4295404837006744,3.4295404837006744,0.9798687096287642,0.0,0.0,0.00022697218035914028,0.9792331924756118,0.00023178562788024888,198.97992367683912,0.0,0.0,0.0,0.0790559009083355,7.8130942178845e-05,0.0001488412381802953,0.0006794085118017072,0.09558563295542666,0.08125721677756949,0.014328416177857172,0.09558566907308272,0.08125721677756885,0.014328416177857057,0.4277319869309577,0.4277319869309577,0.07542372437029274,0.0,4.948979996022956,4.9402227735307065,4.998648962753975,4.949412755525032,4.940733690535637,4.998638375057112,24793.28042159422,21074.288358355087,0.85,0.9181904591257821,0.6941109556142764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519075155058305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.362887372856,1535.0930338126814,0.4277319869309577,0.07542372437029274,6.112851554438009,3.4295404837006744
4771.0,-30.067914255540224,5.0457214808125155,35.00494324395255,24.09943841574716,4.998283079719957,-26.561332249395356,-40.08148246267808,1.4917010735750804,-0.062027786484009084,-5.0115193841373555,40.00987751782277,47874.68737202215,15455.3473862643,15455.3473862643,63330.03475828645,87636.08264777773,87636.08264777773,15455.3473862643,103091.43003404203,103091.43003404203,103091.43003404203,127884.70798406741,103724.27759788203,63962.88232212645,44179.32808417287,24793.27795002539,0.0,68972.60603419825,21074.28625752158,1535.0926949894817,0.0,0.8868243470847104,2.8162218172621243,0.0014959080323721466,354496.7795289558,1554959.162004585,4.386384451985053,1554959.162004585,4.386384451985053,0.85,0.09558559447723583,4.564652377983593,1.2670850466797128,1.0,0.0,4.564652377982651,1.2847734518834941,1.2850650748965387,3.552885040776453,19314.86313907355,1969.567909436306,2034.6934298245008,2034.6934298245008,7.595909614549341,5.0457214808125155,0.5616883587824892,4.484033122030026,3.4296033709377602,3.4296033709377602,0.9798866774107886,0.0,0.0,0.00022697218035914028,0.9792244507262273,0.0002317876970808988,198.97985350566603,0.0,0.0,0.0,0.0790559009083355,7.81316454811237e-05,0.00014884053487801657,0.0006794053014712882,0.0955855944772412,0.0812571811116007,0.014328413365640497,0.09558565385014456,0.08125718111159613,0.014328413365639696,0.4277318292899345,0.4277318292899345,0.07542371487500187,0.0,4.949078509467654,4.940345084268415,4.998612474312779,4.949491597653321,4.940853366623742,4.998485575729887,24793.27795002539,21074.28625752158,0.85,0.9181911254286363,0.6941116208989514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519070031105632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.362336436903,1535.0926949894817,0.4277318292899345,0.07542371487500187,6.112851554438009,3.4296033709377602
