time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4772.0,-30.067828660095856,5.045676925011344,35.004942921026114,24.09945196649062,4.998287413280325,-26.56125478008112,-40.08140688585115,1.491713533265588,-0.0616990581374921,-5.011514425702159,40.009877081951686,47874.724635673105,15455.346696140597,15455.346696140597,63330.0713318137,87636.12506553037,87636.12506553037,15455.346696140597,103091.47176167097,103091.47176167097,103091.47176167097,127884.75139491145,103724.28273295728,63962.882303100014,44179.333810952514,24793.279633240483,0.0,68972.613444193,21074.28768825441,1535.0927164336047,0.0,0.8868243738943306,2.8162180765496627,0.0014959080323721466,354496.84804797,1554959.1432071934,4.386383551136056,1554959.1432071934,4.386383551136056,0.85,0.09558555890540013,4.564652377983593,1.2670849807420748,1.0,0.0,4.56465237798346,1.284773393597084,1.2850650165968984,3.552885201960453,19314.864095294004,1969.5680069436562,2034.6934298245008,2034.6934298245008,7.595909275371115,5.045676925011344,0.5617261539802634,4.483950771031081,3.4296662049401205,3.4296662049401205,0.9799046299828916,0.0,0.0,0.00022697218035914028,0.979215722170439,0.0002317897631954425,198.9797834397748,0.0,0.0,0.0,0.0790559009083355,7.813231417993065e-05,0.00014883986617920963,0.000679402249093689,0.09558555890540237,0.0812571480868554,0.014328410818546966,0.09558553111117504,0.0812571480868535,0.014328410818546633,0.42773167074581636,0.42773167074581636,0.07542370416444556,0.0,4.949223998158061,4.940519162594001,4.998595777493847,4.949815367564668,4.941224896520396,4.998538417608927,24793.279633240483,21074.28768825441,0.85,0.9181915570453947,0.6941120865952023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519064910889696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.3617871084,1535.0927164336047,0.42773167074581636,0.07542370416444556,6.112851554438009,3.4296662049401205
4773.0,-30.067743277973893,5.045632337244789,35.00494256909905,24.099445330817275,4.9982866136584585,-26.561178016065178,-40.08133141379801,1.4917213517497356,-0.06164027398079952,-5.011512502964562,40.00987559138861,47874.76140594067,15455.350531986685,15455.350531986685,63330.11193792736,87636.09827462544,87636.09827462544,15455.350531986685,103091.44880661213,103091.44880661213,103091.44880661213,127884.72505586872,103724.21640219014,63962.87953350526,44179.26318742765,24793.276249256596,0.0,68972.53943668425,21074.284811868107,1535.092509201193,0.0,0.8868243890749467,2.816217528577698,0.0014959080323721466,354496.87461766304,1554959.0789251185,4.386383041041461,1554959.0789251185,4.386383041041461,0.85,0.09558552384702776,4.564652377983593,1.2670848543616016,1.0,0.0,4.56465237798432,1.2847733570222315,1.2850649800137441,3.5528853031037806,19314.851743608182,1969.566747422227,2034.6934298245008,2034.6934298245008,7.595911160591776,5.045632337244789,0.5617625063035154,4.4838698309412734,3.4297289664081214,3.4297289664081214,0.9799225618308919,0.0,0.0,0.00022697218035914028,0.9792070154517073,0.0002317918241776875,198.97971354855207,0.0,0.0,0.0,0.0790559009083355,7.813298195698667e-05,0.0001488391984021536,0.0006793992009235621,0.09558552384702979,0.08125711553681966,0.014328408310210119,0.09558550124490696,0.08125711553681794,0.014328408310209815,0.4277315147013298,0.4277315147013298,0.07542369365804305,0.0,4.949352914911685,4.94066680652395,4.998618453640063,4.949872228983736,4.941261035732396,4.998712813915802,24793.276249256596,21074.284811868107,0.85,0.9181931309932911,0.6941133644918058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519059798355913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.361238061949,1535.092509201193,0.4277315147013298,0.07542369365804305,6.112851554438009,3.4297289664081214
4774.0,-30.06765798975551,5.045587845715712,35.004942217046676,24.09945235066118,4.99829919393252,-26.561099998503778,-40.081251960340865,1.491741202680797,-0.061616067928298435,-5.011500540521584,40.009874883886404,47874.77911005905,15455.338983489208,15455.338983489208,63330.118093548255,87636.07274281091,87636.07274281091,15455.338983489208,103091.41172630011,103091.41172630011,103091.41172630011,127884.68501790136,103724.15751260803,63962.86387985617,44179.21514750206,24793.273291601254,0.0,68972.48843910331,21074.282297861064,1535.0920964637978,0.0,0.8868244525086589,2.8162186070260633,0.0014959080323721466,354497.03992285114,1554959.0484133556,4.386380909560655,1554959.0484133556,4.386380909560655,0.85,0.09558548508538284,4.564652377983593,1.2670846686372537,1.0,0.0,4.564652377982498,1.2847732641596274,1.2850648871300618,3.552885559904097,19314.840777571633,1969.565629197701,2034.6934298245008,2034.6934298245008,7.59590548479939,5.045587845715712,0.5618033054035463,4.483784540312166,3.4297916439735623,3.4297916439735623,0.9799404697067321,0.0,0.0,0.00022697218035914028,0.9791983183920285,0.00023179388291011185,198.97964373424503,0.0,0.0,0.0,0.0790559009083355,7.813368496722338e-05,0.0001488384953919169,0.0006793959919262134,0.09558548508538948,0.08125707944289426,0.014328405642495224,0.0955855189858636,0.08125707944288861,0.014328405642494227,0.427731359168914,0.427731359168914,0.07542368569245891,0.0,4.949454682384783,4.940792563485218,4.998584128718278,4.949884472593283,4.941318316598938,4.998469573040154,24793.273291601254,21074.282297861064,0.85,0.9181938991437611,0.6941141343961846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905469856726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.360687595123,1535.0920964637978,0.427731359168914,0.07542368569245891,6.112851554438009,3.4297916439735623
4775.0,-30.067572810118115,5.045543383110708,35.004941892911944,24.099460208695405,4.998306455478131,-26.56102261061842,-40.081172646582104,1.4917562559784396,-0.06146118070961393,-5.011493842743346,40.00987499294694,47874.796749298395,15455.335512600499,15455.335512600499,63330.13226189889,87636.07549770606,87636.07549770606,15455.335512600499,103091.41101030656,103091.41101030656,103091.41101030656,127884.6885640283,103724.12451895226,63962.84577054459,44179.19860934185,24793.277553721746,0.0,68972.4761630636,21074.285920663482,1535.0922217178565,0.0,0.8868244861961825,2.8162173536892654,0.0014959080323721466,354497.1324773413,1554959.0531167032,4.386379777602554,1554959.0531167032,4.386379777602554,0.85,0.0955854500896057,4.564652377983593,1.2670845603896308,1.0,0.0,4.564652377983114,1.2847731937403488,1.285064816694799,3.5528857546401325,19314.83463370676,1969.5650026978387,2034.6934298245008,2034.6934298245008,7.595903778945987,5.045543383110708,0.5618417277449703,4.483701655365738,3.429854276257699,3.429854276257699,0.9799583646450569,0.0,0.0,0.00022697218035914028,0.979189632487803,0.00023179593903836345,198.97957400886793,0.0,0.0,0.0,0.0790559009083355,7.813438674723105e-05,0.00014883779361190923,0.0006793927885444327,0.09558545008960508,0.08125704675472974,0.014328403334875334,0.09558548787641309,0.08125704675473028,0.01432840333487543,0.42773120281677474,0.42773120281677474,0.0754236763165821,0.0,4.949567734594439,4.9409310793272425,4.99855272748988,4.9500326620337205,4.94149786705708,4.998439856965206,24793.277553721746,21074.285920663482,0.85,0.9181942679885063,0.6941145136809874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904960439095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.360138093167,1535.0922217178565,0.42773120281677474,0.0754236763165821,6.112851554438009,3.429854276257699
4776.0,-30.067487749679547,5.045498948199987,35.004941573739174,24.09946300266313,4.998312701764272,-26.560945431514842,-40.08109333282334,1.4917703835995675,-0.0613787409108113,-5.0114872663305094,40.00987448920441,47874.81398528504,15455.33218928649,15455.33218928649,63330.146174571535,87636.05953072425,87636.05953072425,15455.33218928649,103091.39172001074,103091.39172001074,103091.39172001074,127884.66984484243,103724.07239241304,63962.82684697356,44179.16171715498,24793.278124831686,0.0,68972.43984198666,21074.286406106934,1535.092135836454,0.0,0.8868245214847538,2.8162170381588023,0.0014959080323721466,354497.2233547395,1554959.031392287,4.3863785918465865,1554959.031392287,4.3863785918465865,0.8500000000000001,0.09558541404353338,4.564652377983593,1.2670843790611257,1.0,0.0,4.5646523779837045,1.284773127651389,1.2850647505908381,3.5528859374012125,19314.82492704026,1969.5640128933182,2034.6934298245008,2034.6934298245008,7.595902145621792,5.045498948199987,0.5618800464150127,4.483618901784975,3.429916843114716,3.429916843114716,0.9799762408899187,0.0,0.0,0.00022697218035914028,0.9791809588214012,0.00023179799230607702,198.97950438111198,0.0,0.0,0.0,0.0790559009083355,7.813508853306607e-05,0.00014883709182607422,0.000679389585136052,0.09558541404353925,0.0812570133367333,0.014328400706805954,0.0955854756229366,0.0812570133367283,0.014328400706805071,0.4277310466667334,0.4277310466667334,0.07542366596695861,0.0,4.9496733950835505,4.941060398885725,4.998524171678923,4.950108525419694,4.941590170843938,4.998422452062016,24793.278124831686,21074.286406106934,0.85,0.9181949532256447,0.694115129100326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519044516703639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.35958925891,1535.092135836454,0.4277310466667334,0.07542366596695861,6.112851554438009,3.429916843114716
4777.0,-30.067402874404575,5.045454472185872,35.00494122951639,24.099466984067135,4.998311070636181,-26.56086920682638,-40.081017930619396,1.4917774030580346,-0.06110253373628893,-5.011486156376297,40.009873121219265,47874.84880110914,15455.33712169377,15455.33712169377,63330.185922802906,87636.08546041341,87636.08546041341,15455.33712169377,103091.42258210717,103091.42258210717,103091.42258210717,127884.69833612221,103724.05863321897,63962.821973914964,44179.15184367112,24793.275754015038,0.0,68972.42759768615,21074.28439091278,1535.092010732736,0.0,0.8868245320856291,2.81621353833085,0.0014959080323721466,354497.2386928524,1554958.9723965132,4.3863782356391745,1554958.9723965132,4.3863782356391745,0.85,0.09558537945927666,4.564652377983593,1.2670842658681796,1.0,0.0,4.5646523779848875,1.2847730948143905,1.285064717746386,3.552886028207994,19314.822364892258,1969.5637516269326,2034.6934298245008,2034.6934298245008,7.595904569774352,5.045454472185872,0.5619158400613475,4.4835386321245245,3.429979344221833,3.429979344221833,0.9799940983490952,0.0,0.0,0.00022697218035914028,0.9791723041188584,0.0002318000411208413,198.97943490497363,0.0,0.0,0.0,0.0790559009083355,7.813575571399482e-05,0.00014883642464514545,0.0006793865396870389,0.09558537945927827,0.08125698125406872,0.014328398205209545,0.09558535018774966,0.08125698125406736,0.014328398205209305,0.4277308902128064,0.4277308902128064,0.07542365499002561,0.0,4.949815019947721,4.9412234328185605,4.9985443437798835,4.950383622640004,4.941877678253661,4.9986271425339055,24793.275754015038,21074.28439091278,0.85,0.9181956925194187,0.6941157571016859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190394361395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.359040876025,1535.092010732736,0.4277308902128064,0.07542365499002561,6.112851554438009,3.429979344221833
4778.0,-30.06731804042232,5.0454100927607675,35.004940881776655,24.099479312449716,4.998323471199618,-26.560791616043094,-40.08094231886787,1.4917970468203832,-0.060976067524677546,-5.011474267531634,40.00987233033598,47874.88248728924,15455.325531012591,15455.325531012591,63330.208018301826,87636.08505020205,87636.08505020205,15455.325531012591,103091.41058121464,103091.41058121464,103091.41058121464,127884.68282242469,103724.02499121774,63962.82242830494,44179.113958792,24793.272241210045,0.0,68972.38620000205,21074.281405028538,1535.091570169976,0.0,0.8868245954466387,2.8162132644741287,0.0014959080323721466,354497.40298114123,1554958.9382888558,4.386376106601767,1554958.9382888558,4.386376106601767,0.85,0.09558534068033639,4.564652377983593,1.2670841719070451,1.0,0.0,4.564652377985218,1.284773002920958,1.2850646258320955,3.5528862823282874,19314.816100296695,1969.5631128159664,2034.6934298245008,2034.6934298245008,7.595898873249747,5.0454100927607675,0.5619564075635433,4.483453685197224,3.430041758871241,3.430041758871241,0.9800119311060689,0.0,0.0,0.00022697218035914028,0.9791636537093729,0.000231802088955508,198.97936546268465,0.0,0.0,0.0,0.0790559009083355,7.813642475435154e-05,0.00014883575560478875,0.0006793834857503838,0.09558534068033725,0.08125694526600605,0.014328395414331209,0.09558532028959038,0.08125694526600531,0.014328395414331077,0.42773073564732267,0.42773073564732267,0.0754236464483678,0.0,4.949947139694416,4.941385213140791,4.998508203307438,4.950498200006962,4.9420549205263455,4.998386245465554,24793.272241210045,21074.281405028538,0.85,0.9181965639793965,0.6941166621155384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903436663852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.358491619045,1535.091570169976,0.42773073564732267,0.0754236464483678,6.112851554438009,3.430041758871241
4779.0,-30.067233423803795,5.045365692141403,35.0049405429934,24.09947756621989,4.998325034329663,-26.56071530473637,-40.080863144807495,1.4918069152622295,-0.060881271351320265,-5.011471634028109,40.009871895734996,47874.89828409631,15455.32807432371,15455.32807432371,63330.22635842002,87636.06988860977,87636.06988860977,15455.32807432371,103091.39796293348,103091.39796293348,103091.39796293348,127884.67285262924,103723.97172486283,63962.80012034935,44179.079560570535,24793.274889695764,0.0,68972.3544502663,21074.283656241398,1535.091693630558,0.0,0.8868246104209554,2.816212326281484,0.0014959080323721466,354497.43937272485,1554958.9195462412,4.386375603439352,1554958.9195462412,4.386375603439352,0.85,0.09558530757430336,4.564652377983593,1.2670840125577527,1.0,0.0,4.56465237798332,1.2847729567564368,1.2850645796570954,3.5528864099907618,19314.806181381093,1969.562101368061,2034.6934298245008,2034.6934298245008,7.595900123222388,5.045365692141403,0.56199279190451,4.483372900236893,3.430104128531645,3.430104128531645,0.9800297510090414,0.0,0.0,0.00022697218035914028,0.9791550255462975,0.0002318041315597663,198.97929619837072,0.0,0.0,0.0,0.0790559009083355,7.813712532099206e-05,0.00014883505503814824,0.0006793802879072022,0.09558530757430041,0.08125691437933702,0.014328393194963382,0.09558529774780612,0.08125691437933953,0.014328393194963826,0.42773058262523045,0.42773058262523045,0.07542363645208207,0.0,4.9500747847717435,4.941535167430686,4.998509289670437,4.950590362676792,4.942139988381939,4.9985186421467915,24793.274889695764,21074.283656241398,0.85,0.9181972525540703,0.6941172106661565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519029299607442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.35794436401,1535.091693630558,0.42773058262523045,0.07542363645208207,6.112851554438009,3.430104128531645
4780.0,-30.067148894893055,5.045321303151143,35.00494018201416,24.099480814207368,4.9983284617850545,-26.560638885876422,-40.08078774260355,1.4918184527684184,-0.06073401872828299,-5.011466490538744,40.00987057165873,47874.93137702999,15455.326678831223,15455.326678831223,63330.25805586122,87636.06895149931,87636.06895149931,15455.326678831223,103091.39563033053,103091.39563033053,103091.39563033053,127884.66660243427,103723.9335788468,63962.7960043776,44179.04174941023,24793.27097210374,0.0,68972.31272151397,21074.28032628818,1535.0913839411662,0.0,0.8868246413879112,2.816210991827683,0.0014959080323721466,354497.51044904743,1554958.8624440883,4.386374562897206,1554958.8624440883,4.386374562897206,0.85,0.09558527200093024,4.564652377983593,1.2670838729897516,1.0,0.0,4.564652377984778,1.2847729027840444,1.2850645256724522,3.5528865592449828,19314.799078077063,1969.5613770326324,2034.6934298245008,2034.6934298245008,7.595899437373373,5.045321303151143,0.5620302224763476,4.483291080674795,3.4301664178327376,3.4301664178327376,0.9800475479522107,0.0,0.0,0.00022697218035914028,0.9791464064084762,0.00023180617206335636,198.97922700589953,0.0,0.0,0.0,0.0790559009083355,7.813779251799958e-05,0.0001488343878411407,0.0006793772423847952,0.09558527200093717,0.08125688124009794,0.014328390760839221,0.0955852365093627,0.08125688124009206,0.014328390760838184,0.427730430228259,0.427730430228259,0.07542362752642838,0.0,4.950204368968173,4.941686604015217,4.9985149059865535,4.950732471810454,4.942302122356978,4.998547150454726,24793.27097210374,21074.28032628818,0.85,0.9181982676377202,0.6941181104123939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519024245562762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.357395582252,1535.0913839411662,0.427730430228259,0.07542362752642838,6.112851554438009,3.4301664178327376
4781.0,-30.067064468837273,5.045277010103285,35.00493983886428,24.099487729277485,4.998341558314804,-26.560561592653254,-40.08070839392019,1.491838682130766,-0.06072705757753738,-5.011454724555086,40.00987036902283,47874.94562367886,15455.315165742946,15455.315165742946,63330.26078942181,87636.04074470817,87636.04074470817,15455.315165742946,103091.35591045111,103091.35591045111,103091.35591045111,127884.62697060837,103723.8726466264,63962.777525597085,44178.99457892147,24793.271060157254,0.0,68972.26563907872,21074.280401133667,1535.0911495864452,0.0,0.8868247019939457,2.816212273938576,0.0014959080323721466,354497.6730396551,1554958.8537052076,4.386372526431973,1554958.8537052076,4.386372526431973,0.85,0.09558523490631708,4.564652377983593,1.267083769137971,1.0,0.0,4.564652377983578,1.2847728081512066,1.2850644310181343,3.5528868209408526,19314.78773167365,1969.5602200214803,2034.6934298245008,2034.6934298245008,7.595893778983706,5.045277010103285,0.5620705887523219,4.483206421350963,3.4302286366409116,3.4302286366409116,0.9800653247545462,0.0,0.0,0.00022697218035914028,0.9791377978401212,0.0002318082101005782,198.9791578976699,0.0,0.0,0.0,0.0790559009083355,7.81384946411498e-05,0.0001488336857179905,0.0006793740374366879,0.0955852349063216,0.08125684664447419,0.014328388261847421,0.09558527196540617,0.08125684664447035,0.014328388261846741,0.4277302785212796,0.4277302785212796,0.07542361973282172,0.0,4.950304559039978,4.94181278583909,4.998467647413577,4.950727666977571,4.942339865521603,4.99830098359439,24793.271060157254,21074.280401133667,0.85,0.9181989340587904,0.6941187907934053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901919676027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.356847863972,1535.0911495864452,0.4277302785212796,0.07542361973282172,6.112851554438009,3.4302286366409116
4782.0,-30.06698015437879,5.04523273107915,35.004939520429424,24.099490628018998,4.9983470955722655,-26.56048515586533,-40.080632956791646,1.4918520970587912,-0.06063181689114572,-5.011449378157735,40.00987040260363,47874.977720271505,15455.313482896254,15455.313482896254,63330.291203167755,87636.02860777894,87636.02860777894,15455.313482896254,103091.34209067519,103091.34209067519,103091.34209067519,127884.61743528744,103723.82436695232,63962.773479444644,44178.94543056408,24793.275344612248,0.0,68972.22077517633,21074.28404292041,1535.0913049050384,0.0,0.8868247290780418,2.816211646615371,0.0014959080323721466,354497.74691994,1554958.8551534126,4.386371616360613,1554958.8551534126,4.386371616360613,0.8500000000000001,0.09558520111387304,4.564652377983593,1.2670835993485525,1.0,0.0,4.564652377982039,1.28477274539626,1.2850643682489433,3.552886994482223,19314.778741345457,1969.5593032631386,2034.6934298245008,2034.6934298245008,7.595892951907417,5.04523273107915,0.562108055659043,4.483124675420107,3.43029081041006,3.43029081041006,0.9800830886885885,0.0,0.0,0.00022697218035914028,0.9791292007323532,0.0002318102454603267,198.9790888808379,0.0,0.0,0.0,0.0790559009083355,7.813916215800372e-05,0.00014883301820113658,0.0006793709904542934,0.09558520111387209,0.08125681520215414,0.014328385911717948,0.09558526326380225,0.08125681520215496,0.014328385911718092,0.4277301259351294,0.4277301259351294,0.07542360964085361,0.0,4.950405129130218,4.941936587282839,4.998436428569335,4.950817561266604,4.942441950225259,4.99832171820583,24793.275344612248,21074.28404292041,0.85,0.9181999722700076,0.6941197076476056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519014154104672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.356300902793,1535.0913049050384,0.4277301259351294,0.07542360964085361,6.112851554438009,3.43029081041006
4783.0,-30.066896039089087,5.045188412001252,35.00493917508439,24.09948940565812,4.99834533747747,-26.560409627860395,-40.08055765936149,1.4918589262488196,-0.0604541835240866,-5.011448350568854,40.009868981911545,47875.00952845567,15455.318289347728,15455.318289347728,63330.327817803394,87636.03114468377,87636.03114468377,15455.318289347728,103091.3494340315,103091.3494340315,103091.3494340315,127884.62206453866,103723.78750540229,63962.76588917442,44178.91290691985,24793.27263050717,0.0,68972.18553742702,21074.281735931094,1535.091159083242,0.0,0.8868247394506014,2.8162094324639235,0.0014959080323721466,354497.7611198886,1554958.793884606,4.386371267825103,1554958.793884606,4.386371267825103,0.85,0.09558516707886006,4.564652377983593,1.2670834889030083,1.0,0.0,4.5646523779816395,1.2847727134493554,1.2850643362947873,3.5528870828276093,19314.77187722636,1969.5586033177856,2034.6934298245008,2034.6934298245008,7.5958953141559045,5.045188412001252,0.5621435062842588,4.483044905716993,3.4303529145879508,3.4303529145879508,0.9801008327394145,0.0,0.0,0.00022697218035914028,0.9791206240139287,0.00023181227602852683,198.9790200270861,0.0,0.0,0.0,0.0790559009083355,7.813982844397299e-05,0.0001488323519151673,0.0006793679490904594,0.09558516707886307,0.08125678367676904,0.01432838340209403,0.09558518015125075,0.08125678367676648,0.014328383402093579,0.42772997258535406,0.42772997258535406,0.07542359865176752,0.0,4.950522547349749,4.942071714721919,4.9984533823500215,4.950994167044769,4.942614177375731,4.998523151215522,24793.27263050717,21074.281735931094,0.85,0.9182009722373936,0.6941205234460317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009118118134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.35575452015,1535.091159083242,0.42772997258535406,0.07542359865176752,6.112851554438009,3.4303529145879508
4784.0,-30.066812028380568,5.045144154432072,35.0049388129285,24.099497158918552,4.998353637915563,-26.560333188049917,-40.08047845037652,1.4918747975849016,-0.060327397208482125,-5.011439400107866,40.00986780156853,47875.0224566589,15455.310908301622,15455.310908301622,63330.33336496053,87636.02847081915,87636.02847081915,15455.310908301622,103091.33937912076,103091.33937912076,103091.33937912076,127884.60737484533,103723.75009626478,63962.74408210451,44178.895571289184,24793.26799572457,0.0,68972.16356701375,21074.277796365885,1535.0907210566672,0.0,0.8868247892692899,2.8162088113771624,0.0014959080323721466,354497.8848036946,1554958.7429811005,4.386369593833172,1554958.7429811005,4.386369593833172,0.85,0.09558512951077325,4.564652377983593,1.2670833674678579,1.0,0.0,4.564652377982668,1.2847726392033596,1.2850642620319388,3.552887288146147,19314.76491113908,1969.5578929745714,2034.6934298245008,2034.6934298245008,7.595891686559726,5.045144154432072,0.5621824383987901,4.482961716033282,3.430414932884584,3.430414932884584,0.9801185522527384,0.0,0.0,0.00022697218035914028,0.9791120580398979,0.00023181430408846152,198.97895125898827,0.0,0.0,0.0,0.0790559009083355,7.814052934786881e-05,0.00014883165101127146,0.0006793647497078245,0.09558512951077883,0.08125674879974422,0.014328380711034608,0.09558513716603584,0.08125674879973947,0.01432838071103377,0.42772981939432325,0.42772981939432325,0.07542358984664706,0.0,4.9506370386746426,4.942209059229469,4.998438229262149,4.951112002899379,4.94277544125589,4.998394634205511,24793.26799572457,21074.277796365885,0.85,0.9182013451474291,0.6941209319922704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519004094031152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.355206957975,1535.0907210566672,0.42772981939432325,0.07542358984664706,6.112851554438009,3.430414932884584
4785.0,-30.066728174515617,5.045099917873057,35.00493845981185,24.099505331274145,4.998359044723752,-26.56025717882219,-40.08040308309717,1.4918880490303263,-0.0601310695351458,-5.011433635954079,40.00986734054631,47875.05273415298,15455.308387081752,15455.308387081752,63330.36112123473,87636.04119411198,87636.04119411198,15455.308387081752,103091.34958119373,103091.34958119373,103091.34958119373,127884.61868462319,103723.7268283695,63962.73836841038,44178.87606662125,24793.26910342945,0.0,68972.1451700507,21074.278737915032,1535.0906872159499,0.0,0.8868248202698557,2.8162069045436917,0.0014959080323721466,354497.96445687016,1554958.7230990431,4.386368552161959,1554958.7230990431,4.386368552161959,0.85,0.09558509486560628,4.564652377983593,1.2670832421863456,1.0,0.0,4.564652377982766,1.2847725772132,1.2850642000277084,3.5528874595726347,19314.760578342335,1969.5574511522627,2034.6934298245008,2034.6934298245008,7.595890447444372,5.045099917873057,0.5622199066236524,4.482880011249405,3.4304768958712164,3.4304768958712164,0.9801362559632046,0.0,0.0,0.00022697218035914028,0.9791035081386888,0.00023181632837841894,198.97888261932428,0.0,0.0,0.0,0.0790559009083355,7.814119626270407e-05,0.0001488309840964362,0.0006793617054734357,0.0955850948656037,0.08125671644806938,0.014328378417534317,0.09558507368026824,0.08125671644807157,0.014328378417534706,0.4277296665548752,0.4277296665548752,0.07542358085218492,0.0,4.95076795513188,4.942365150078842,4.998426334753162,4.951302566418917,4.943000464713862,4.998389715958467,24793.26910342945,21074.278737915032,0.85,0.9182019924868777,0.6941215561168516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518999076194128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.354660104533,1535.0906872159499,0.4277296665548752,0.07542358085218492,6.112851554438009,3.4304768958712164
4786.0,-30.066644409631774,5.045055700309997,35.00493810336607,24.099508334789448,4.998363758139882,-26.560181319004514,-40.08032775074241,1.4919006675126545,-0.06001731616726147,-5.01142806459891,40.00986653734408,47875.082706179106,15455.306107567158,15455.306107567158,63330.38881374626,87636.03348180605,87636.03348180605,15455.306107567158,103091.33958937321,103091.33958937321,103091.33958937321,127884.6077696195,103723.68284762709,63962.732072000275,44178.8341951409,24793.268180246287,0.0,68972.10237538719,21074.277953209345,1535.0905388315496,0.0,0.8868248515281912,2.816206060232668,0.0014959080323721466,354498.0414458299,1554958.6884601228,4.386367501829295,1554958.6884601228,4.386367501829295,0.8500000000000001,0.0955850600783469,4.564652377983593,1.2670830850349741,1.0,0.0,4.564652377983511,1.2847725181840421,1.285064140985152,3.5528876228108355,19314.752388533347,1969.556616024162,2034.6934298245008,2034.6934298245008,7.595889327121008,5.045055700309997,0.5622572326806425,4.482798467629355,3.4305387914333005,3.4305387914333005,0.9801539404095144,0.0,0.0,0.00022697218035914028,0.9790949673905748,0.00023181835053657046,198.97881405254418,0.0,0.0,0.0,0.0790559009083355,7.81418628737555e-05,0.0001488303174853848,0.0006793586626257147,0.09558506007834927,0.08125668401278514,0.014328376065564124,0.09558503915317215,0.08125668401278313,0.01432837606556377,0.4277295152255345,0.4277295152255345,0.07542357189383452,0.0,4.950894397945774,4.942515447100789,4.998417455542949,4.95141074843167,4.943127220109204,4.9983925313756,24793.268180246287,21074.277953209345,0.85,0.9182029637006661,0.6941224213467416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189940677286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.354112909346,1535.0905388315496,0.4277295152255345,0.07542357189383452,6.112851554438009,3.4305387914333005
4787.0,-30.06656075808664,5.045011544672271,35.004937757137306,24.09951063981282,4.998373110326365,-26.56010509729433,-40.08024857668204,1.4919174495340666,-0.060018270202192525,-5.011419134291909,40.00986612204667,47875.09413648638,15455.298676527043,15455.298676527043,63330.39281301343,87636.00111582933,87636.00111582933,15455.298676527043,103091.29979235638,103091.29979235638,103091.29979235638,127884.56797160741,103723.6163935748,63962.70941423185,44178.78553260328,24793.26817925102,0.0,68972.0537118543,21074.277952363365,1535.0903637588924,0.0,0.8868248984744611,2.8162071153050308,0.0014959080323721466,354498.164851211,1554958.670549997,4.386365924355744,1554958.670549997,4.386365924355744,0.85,0.09558502427870666,4.564652377983593,1.2670829487638553,1.0,0.0,4.564652377982717,1.284772439677891,1.285064062461181,3.5528878399103965,19314.740013890165,1969.5553541617337,2034.6934298245008,2034.6934298245008,7.5958856749540455,5.045011544672271,0.5622960230382983,4.482715521633973,3.4306006189982323,3.4306006189982323,0.9801716054280664,0.0,0.0,0.00022697218035914028,0.9790864382787864,0.00023182036997484374,198.97874557858603,0.0,0.0,0.0,0.0790559009083355,7.814256348547333e-05,0.00014882961687366696,0.0006793554645767709,0.09558502427871336,0.08125665071130743,0.01432837356740593,0.09558506912228357,0.08125665071130174,0.014328373567404927,0.4277293648568479,0.4277293648568479,0.07542356313937193,0.0,4.950992299016605,4.942636809627231,4.99838226257549,4.951400864089692,4.943139225363268,4.998258469704751,24793.26817925102,21074.277952363365,0.85,0.9182036695266443,0.6941230768115876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898906458123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.353566726702,1535.0903637588924,0.4277293648568479,0.07542356313937193,6.112851554438009,3.4306006189982323
4788.0,-30.06647730459546,5.044967356683784,35.004937403760074,24.099519790057116,4.998372687504201,-26.560030031391957,-40.0801771209575,1.4919254143007052,-0.05967983368230989,-5.01141764236758,40.009865221373055,47875.14099874212,15455.302558618574,15455.302558618574,63330.4435573607,87636.04486580391,87636.04486580391,15455.302558618574,103091.34742442248,103091.34742442248,103091.34742442248,127884.61576497174,103723.6216613,63962.71779423796,44178.78207451338,24793.268340549253,0.0,68972.05041506264,21074.278089466865,1535.0903763153133,0.0,0.8868249093271133,2.816202842430122,0.0014959080323721466,354498.1854676933,1554958.6317075237,4.386365559688408,1554958.6317075237,4.386365559688408,0.85,0.09558499136078409,4.564652377983593,1.2670829086517919,1.0,0.0,4.56465237798365,1.2847724024187848,1.2850640251936176,3.5528879429460978,19314.74099481183,1969.5554541879062,2034.6934298245008,2034.6934298245008,7.595887582903164,5.044967356683784,0.5623314249245945,4.482635931759189,3.430662391548035,3.430662391548035,0.9801892547280101,0.0,0.0,0.00022697218035914028,0.9790779294404361,0.0002318223846480328,198.97867726679422,0.0,0.0,0.0,0.0790559009083355,7.814319580257863e-05,0.00014882898455656165,0.0006793525782689925,0.0955849913607836,0.08125662006673384,0.014328371294049758,0.09558492604793897,0.08125662006673426,0.01432837129404983,0.4277292136015234,0.4277292136015234,0.0754235529457322,0.0,4.9511408350850274,4.942809997125778,4.9983909555464265,4.951737808685266,4.943505582649891,4.998428563989478,24793.268340549253,21074.278089466865,0.85,0.9182044491391562,0.6941237894282868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984068206844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.35302106567,1535.0903763153133,0.4277292136015234,0.0754235529457322,6.112851554438009,3.430662391548035
4789.0,-30.06639396539958,5.044923202219805,35.004937029701686,24.099517450109147,4.998377988474991,-26.55995449591012,-40.08010182352734,1.4919385189855907,-0.05968110157994033,-5.011411040225112,40.00986391223278,47875.16924078,15455.298535677422,15455.298535677422,63330.46777645742,87636.00993478757,87636.00993478757,15455.298535677422,103091.30847046498,103091.30847046498,103091.30847046498,127884.57234363056,103723.55092685051,63962.710232843194,44178.71188223035,24793.26387316557,0.0,68971.97575539592,21074.274292190734,1535.0899977774275,0.0,0.8868249476624138,2.8162036298321724,0.0014959080323721466,354498.2767008543,1554958.5752495094,4.3863642715580005,1554958.5752495094,4.3863642715580005,0.8499999999999999,0.09558495574511751,4.564652377983593,1.2670827432582157,1.0,0.0,4.56465237798344,1.2847723411151921,1.28506396387611,3.5528881124740277,19314.727823100802,1969.5541110471775,2034.6934298245008,2034.6934298245008,7.5958856057300475,5.044923202219805,0.5623690412865834,4.482554160933222,3.430724080745962,3.430724080745962,0.980206880213132,0.0,0.0,0.00022697218035914028,0.9790694323351358,0.0002318243965780842,198.97860904860696,0.0,0.0,0.0,0.0790559009083355,7.814386212034592e-05,0.00014882831823879436,0.0006793495367600115,0.09558495574512016,0.08125658696021924,0.014328368784900913,0.09558493333481921,0.081256586960217,0.014328368784900515,0.4277290648618451,0.4277290648618451,0.07542354423970238,0.0,4.951256148247808,4.942946217746737,4.998387662401512,4.951729938645144,4.943503643245947,4.998387042294269,24793.26387316557,21074.274292190734,0.85,0.9182057942062484,0.694124950263362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518979083665333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.35247422534,1535.0899977774275,0.4277290648618451,0.07542354423970238,6.112851554438009,3.430724080745962
4790.0,-30.066310712784347,5.044879163726619,35.00493668937499,24.099534598086052,4.998393389472844,-26.559878028340428,-40.08002261454237,1.4919607050289403,-0.059536846636717655,-5.011397936150517,40.00986414663026,47875.17867144847,15455.284619182308,15455.284619182308,63330.46329063078,87636.01782959388,87636.01782959388,15455.284619182308,103091.30244877619,103091.30244877619,103091.30244877619,127884.5683834373,103723.52769187438,63962.68853372909,44178.71017571699,24793.265934661118,0.0,68971.9761103781,21074.27604446195,1535.0898493692537,0.0,0.8868250134950368,2.816203264116994,0.0014959080323721466,354498.45778245147,1554958.5853581403,4.386362059471601,1554958.5853581403,4.386362059471601,0.85,0.09558491906410381,4.564652377983593,1.2670826086355378,1.0,0.0,4.56465237798466,1.2847722373291037,1.285063860066464,3.5528883994823777,19314.723496434042,1969.5536698499532,2034.6934298245008,2034.6934298245008,7.595878766127132,5.044879163726619,0.5624095570799357,4.482469606646683,3.430785706410468,3.430785706410468,0.980224487545848,0.0,0.0,0.00022697218035914028,0.9790609441368515,0.00023182640643401508,198.97854090133788,0.0,0.0,0.0,0.0790559009083355,7.814456305769232e-05,0.00014882761730144794,0.0006793463372246864,0.09558491906410763,0.08125655286909121,0.014328366195016422,0.09558491877683487,0.08125655286908796,0.014328366195015848,0.42772891600748486,0.42772891600748486,0.0754235360023981,0.0,4.951372158305105,4.943094464154058,4.998320804131652,4.951861089513784,4.943712344841458,4.9980782856222845,24793.265934661118,21074.27604446195,0.85,0.9182057244420687,0.694125083422755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518974105953912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.351927877076,1535.0898493692537,0.42772891600748486,0.0754235360023981,6.112851554438009,3.430785706410468
4791.0,-30.066227602408876,5.044835067154479,35.00493635659893,24.09952824180948,4.998391049637221,-26.559803462974294,-40.07995122866703,1.4919669102026183,-0.059449254860169276,-5.011398512021043,40.00986368590445,47875.224303826704,15455.291588656732,15455.291588656732,63330.51589248344,87635.99941140003,87635.99941140003,15455.291588656732,103091.29100005676,103091.29100005676,103091.29100005676,127884.5606823412,103723.47006918598,63962.69496161254,44178.639008414924,24793.269682284434,0.0,68971.90869069936,21074.279229941767,1535.0901083846063,0.0,0.8868250122327098,2.8162020459405084,0.0014959080323721466,354498.4498246533,1554958.5654888686,4.386362101887901,1554958.5654888686,4.386362101887901,0.85,0.09558488828491739,4.564652377983593,1.2670825080806392,1.0,0.0,4.564652377983441,1.2847722083013664,1.2850638310321378,3.5528884797552154,19314.712766310236,1969.552575681832,2034.6934298245008,2034.6934298245008,7.595882191446307,5.044835067154479,0.5624439039048195,4.48239116324966,3.430847293468723,3.430847293468723,0.9802420838482065,0.0,0.0,0.00022697218035914028,0.9790524705201014,0.00023182841287205578,198.97847287054717,0.0,0.0,0.0,0.0790559009083355,7.814519477163894e-05,0.00014882698558750133,0.0006793434536701178,0.09558488828492012,0.08125652437841006,0.014328363906510062,0.09558489342259228,0.08125652437840773,0.01432836390650965,0.42772876788175723,0.42772876788175723,0.07542352428159456,0.0,4.951487797860921,4.943229958079144,4.998323813145532,4.951949257160891,4.94377084057902,4.998334754314101,24793.269682284434,21074.279229941767,0.85,0.9182073846395287,0.6941264235345501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969133417219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.35138257229,1535.0901083846063,0.42772876788175723,0.07542352428159456,6.112851554438009,3.430847293468723
4792.0,-30.0661445737817,5.044791034447286,35.00493600573339,24.099535960145317,4.99839935466872,-26.5597279065797,-40.07987215938044,1.491982687466736,-0.05932627497645626,-5.011389575458393,40.009862493454214,47875.233333809934,15455.283924863172,15455.283924863172,63330.517258673106,87635.99679262594,87635.99679262594,15455.283924863172,103091.2807174891,103091.2807174891,103091.2807174891,127884.54554480055,103723.4331678155,63962.66970899961,44178.62606535099,24793.26482731145,0.0,68971.89089266244,21074.27510321473,1535.0896572466563,0.0,0.8868250620244073,2.816201473260798,0.0014959080323721466,354498.5733165906,1554958.5140632312,4.386360428803617,1554958.5140632312,4.386360428803617,0.85,0.09558485136356538,4.564652377983593,1.2670823003770781,1.0,0.0,4.564652377982856,1.2847721344954963,1.285063757209515,3.5528886838567977,19314.70589477604,1969.5518749803493,2034.6934298245008,2034.6934298245008,7.595878424886958,5.044791034447286,0.5624824369078745,4.4823085975394115,3.4309087896090054,3.4309087896090054,0.9802596541740015,0.0,0.0,0.00022697218035914028,0.9790440053170856,0.00023183041735251746,198.9784049067188,0.0,0.0,0.0,0.0790559009083355,7.814589448379078e-05,0.0001488262858753495,0.0006793402597273801,0.09558485136356723,0.08125649043640637,0.014328360927160864,0.09558485126110686,0.0812564904364048,0.014328360927160588,0.427728619664116,0.427728619664116,0.07542351396803466,0.0,4.951599503632281,4.9433660731780265,4.9982970501661725,4.952063300481939,4.943927511430729,4.998206989091216,24793.26482731145,21074.27510321473,0.85,0.9182076413887401,0.6941267335749255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896416937966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.350837193051,1535.0896572466563,0.427728619664116,0.07542351396803466,6.112851554438009,3.4309087896090054
4793.0,-30.06606168966177,5.044747032025196,35.004935667444116,24.09954402772712,4.998405631188299,-26.559652683147146,-40.07979693179948,1.4919966246736636,-0.0591543386850617,-5.011383274711264,40.009862158036846,47875.259702522395,15455.280290650793,15455.280290650793,63330.53999317319,87636.00497045921,87636.00497045921,15455.280290650793,103091.28526111,103091.28526111,103091.28526111,127884.55161011519,103723.40619842242,63962.66093048574,44178.60585326298,24793.266349005185,0.0,68971.87220226816,21074.276396654408,1535.0896337489537,0.0,0.8868250953006618,2.816199949593808,0.0014959080323721466,354498.660384928,1554958.4995980163,4.386359310665896,1554958.4995980163,4.386359310665896,0.85,0.0955848171310192,4.564652377983593,1.267082210262306,1.0,0.0,4.564652377984433,1.284772069297401,1.2850636919966207,3.5528888641545957,19314.70087271035,1969.5513628721685,2034.6934298245008,2034.6934298245008,7.595876638764134,5.044747032025196,0.5625197577625665,4.4822272742626295,3.430970231520926,3.430970231520926,0.9802772090059788,0.0,0.0,0.00022697218035914028,0.979035554926084,0.00023183241836020595,198.97833706122438,0.0,0.0,0.0,0.0790559009083355,7.814656020470406e-05,0.0001488256201544362,0.0006793372209428301,0.09558481713102351,0.08125645889125852,0.014328358239765004,0.09558480166973828,0.08125645889125484,0.014328358239764357,0.4277284715009578,0.4277284715009578,0.07542350297610809,0.0,4.9517229968637935,4.943515768310988,4.9982719070909525,4.952228936026188,4.94412651955605,4.998183314224548,24793.266349005185,21074.276396654408,0.85,0.918208219829801,0.6941273039844785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518959210228175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.350292946468,1535.0896337489537,0.4277284715009578,0.07542350297610809,6.112851554438009,3.430970231520926
4794.0,-30.065978927623757,5.044703078622277,35.00493534020012,24.09954654229807,4.9984136538280595,-26.559577394960748,-40.079717862512894,1.4920121211650286,-0.05912395913526325,-5.011375514215261,40.009861803176484,47875.267693873764,15455.2744083503,15455.2744083503,63330.54210222406,87635.97974526724,87635.97974526724,15455.2744083503,103091.25415361754,103091.25415361754,103091.25415361754,127884.52128070078,103723.3466832063,63962.63463181281,44178.56894599276,24793.26712708323,0.0,68971.83607307599,21074.277058020743,1535.0895305055562,0.0,0.8868251360753541,2.8162004563782914,0.0014959080323721466,354498.7676251665,1554958.4842942995,4.386357940568226,1554958.4842942995,4.386357940568226,0.85,0.09558478215881973,4.564652377983593,1.2670820481656122,1.0,0.0,4.56465237798285,1.2847719968049987,1.2850636194877638,3.5528890646239786,19314.689790172288,1969.5502327677941,2034.6934298245008,2034.6934298245008,7.59587374776325,5.044703078622277,0.5625576927504783,4.482145385871799,3.431031609181008,3.431031609181008,0.9802947454802879,0.0,0.0,0.00022697218035914028,0.9790271170603595,0.00023183441643644164,198.9782693157073,0.0,0.0,0.0,0.0790559009083355,7.814725992815972e-05,0.00014882492043098055,0.0006793340269484943,0.09558478215882445,0.08125642681927059,0.014328355339553862,0.0955848168367485,0.08125642681926658,0.014328355339553154,0.4277283242959847,0.4277283242959847,0.07542349152192038,0.0,4.951825760553049,4.94364309003879,4.998235359622868,4.952251555080011,4.944167120551413,4.998103924582381,24793.26712708323,21074.277058020743,0.85,0.9182087313889259,0.6941277834498952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518954259711228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.349748572546,1535.0895305055562,0.4277283242959847,0.07542349152192038,6.112851554438009,3.431031609181008
4795.0,-30.065896279785196,5.044659052917714,35.004934985136465,24.099545913655334,4.998408407557836,-26.559503536502206,-40.079646616335936,1.4920156642748261,-0.05886597353764955,-5.011377346124291,40.009860338376406,47875.31169044838,15455.28308454758,15455.28308454758,63330.59477499596,87636.00094648203,87636.00094648203,15455.28308454758,103091.28403102962,103091.28403102962,103091.28403102962,127884.54927059956,103723.32755875395,63962.63830272016,44178.543617815325,24793.265239569948,0.0,68971.80885738527,21074.275453634455,1535.0894988897753,0.0,0.8868251320567841,2.8161968526285452,0.0014959080323721466,354498.7423104989,1554958.4211233018,4.386358075598876,1554958.4211233018,4.386358075598876,0.85,0.09558475040797455,4.564652377983593,1.267081991019659,1.0,0.0,4.564652377984335,1.284771980230374,1.285063602909377,3.552889110459195,19314.68622894064,1969.5498696232294,2034.6934298245008,2034.6934298245008,7.595878011893245,5.044659052917714,0.5625912540247935,4.4820677988929205,3.4310929282911693,3.4310929282911693,0.9803122652260484,0.0,0.0,0.00022697218035914028,0.9790186909159405,0.0002318364117714565,198.97820166371514,0.0,0.0,0.0,0.0790559009083355,7.814789042598622e-05,0.00014882428993315407,0.0006793311489450914,0.09558475040796627,0.08125639764591858,0.014328352762047688,0.09558469211993878,0.08125639764592563,0.01432835276204893,0.42772817660003654,0.42772817660003654,0.0754234789892952,0.0,4.951963579906703,4.943798781889427,4.998271791369461,4.952511372586628,4.944418070190125,4.998414035462474,24793.265239569948,21074.275453634455,0.85,0.9182098573918253,0.6941286952389687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518949316489376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.349204515718,1535.0894988897753,0.42772817660003654,0.0754234789892952,6.112851554438009,3.4310929282911693
4796.0,-30.065813763059815,5.044615116947465,35.004934611494406,24.099548044055723,4.998419012208038,-26.559428210837712,-40.079571353830374,1.4920334599859488,-0.05890075264665029,-5.0113665128001195,40.009859087112325,47875.336303059,15455.272316429884,15455.272316429884,63330.60861948888,87635.96201347245,87635.96201347245,15455.272316429884,103091.23432990233,103091.23432990233,103091.23432990233,127884.49358032263,103723.2556331635,63962.62992275021,44178.47301157032,24793.2592504203,0.0,68971.73226199062,21074.270362857253,1535.088935351757,0.0,0.8868251917131946,2.816198574311296,0.0014959080323721466,354498.8920133704,1554958.3671612614,4.386356071044121,1554958.3671612614,4.386356071044121,0.85,0.09558471296855685,4.564652377983593,1.2670818382641302,1.0,0.0,4.564652377983343,1.284771896982261,1.2850635196423679,3.55288934067229,19314.67283542306,1969.548503864527,2034.6934298245008,2034.6934298245008,7.595872719637645,5.044615116947465,0.5626304168738265,4.481984700073639,3.431154152334663,3.431154152334663,0.9803297578099037,0.0,0.0,0.00022697218035914028,0.9790102782168587,0.0002318384039568419,198.97813411909254,0.0,0.0,0.0,0.0790559009083355,7.814855647169117e-05,0.0001488236238874491,0.0006793281086779803,0.09558471296856516,0.08125636310525422,0.014328349863310939,0.09558472189604054,0.08125636310524716,0.014328349863309693,0.4277280303173103,0.4277280303173103,0.07542346999696077,0.0,4.9520599005088,4.943915397852379,4.99825297910337,4.952465760153473,4.944402442836804,4.998198327096645,24793.2592504203,21074.270362857253,0.85,0.9182110778213629,0.6941298229425861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944380091805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.348660929829,1535.088935351757,0.4277280303173103,0.07542346999696077,6.112851554438009,3.431154152334663
