time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4797.0,-30.065731359756906,5.044571238349914,35.00493427102553,24.099560861382656,4.998428565948514,-26.559353092417542,-40.07949609132481,1.4920502986091262,-0.05871326132819377,-5.0113581868533315,40.009859306074496,47875.360537866225,15455.265431706102,15455.265431706102,63330.62596957233,87635.97693565438,87635.97693565438,15455.265431706102,103091.24236736048,103091.24236736048,103091.24236736048,127884.50561694948,103723.23713231065,63962.62073452223,44178.46266420936,24793.263249589,0.0,68971.72591379835,21074.27376215065,1535.0890082071446,0.0,0.8868252332876977,2.8161970826862697,0.0014959080323721466,354499.0070674841,1554958.3766042276,4.386354674071678,1554958.3766042276,4.386354674071678,0.85,0.095584678927021,4.564652377983593,1.267081701443531,1.0,0.0,4.564652377983175,1.2847718182114038,1.285063440853631,3.5528895585040754,19314.669390314073,1969.5481525611779,2034.6934298245008,2034.6934298245008,7.595869335971251,5.044571238349914,0.5626684474910517,4.481902790858863,3.431215330071834,3.431215330071834,0.9803472371633812,0.0,0.0,0.00022697218035914028,0.9790018771591723,0.00023184039341963154,198.9780666673584,0.0,0.0,0.0,0.0790559009083355,7.814922252264415e-05,0.00014882295783649613,0.000679325068386914,0.09558467892702426,0.08125633150067911,0.014328347426345145,0.09558468028620588,0.08125633150067633,0.014328347426344657,0.4277278828983524,0.4277278828983524,0.07542346050967666,0.0,4.952173742793036,4.944056005428138,4.998214989096482,4.952644925525135,4.944634253788877,4.998078858969734,24793.263249589,21074.27376215065,0.85,0.9182114138875351,0.6941302382037154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518939451528723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.348117472235,1535.0890082071446,0.4277278828983524,0.07542346050967666,6.112851554438009,3.431215330071834
4798.0,-30.06564914163556,5.044527324881273,35.00493392375278,24.099559534247987,4.998427682232125,-26.55927918444046,-40.07942107329143,1.4920577250370497,-0.058564625222913946,-5.011357143425976,40.00985842695613,47875.384756040716,15455.269616236952,15455.269616236952,63330.65437227767,87635.97497735999,87635.97497735999,15455.269616236952,103091.24459359694,103091.24459359694,103091.24459359694,127884.50827380727,103723.1970470819,63962.60682576264,44178.43357924363,24793.26368021033,0.0,68971.69725945397,21074.27412817878,1535.0890411491966,0.0,0.8868252417800717,2.816195251448398,0.0014959080323721466,354499.0214863398,1554958.3386913543,4.3863543887138,1554958.3386913543,4.3863543887138,0.85,0.09558464697294278,4.564652377983593,1.267081581656821,1.0,0.0,4.564652377983322,1.2847717834706747,1.2850634061050163,3.552889654575592,19314.661925902416,1969.547391403019,2034.6934298245008,2034.6934298245008,7.595871392561595,5.044527324881273,0.5627031573388646,4.481824167542409,3.431276451889819,3.431276451889819,0.9803647005399483,0.0,0.0,0.00022697218035914028,0.9789934950583479,0.00023184237842725682,198.97799936725136,0.0,0.0,0.0,0.0790559009083355,7.8149886415313e-05,0.0001488222939438273,0.0006793220379476644,0.0955846469729437,0.08125630194228854,0.01432834503065515,0.09558462109859261,0.08125630194228776,0.01432834503065501,0.4277277361036442,0.4277277361036442,0.0754234494504417,0.0,4.952297102330192,4.944199557118566,4.998223802658231,4.9527925182030685,4.944775747026938,4.998261040740658,24793.26368021033,21074.27412817878,0.85,0.9182122071614951,0.694130877712719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518934529743481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.34757449297,1535.0890411491966,0.4277277361036442,0.0754234494504417,6.112851554438009,3.431276451889819
4799.0,-30.06556702280446,5.044483460185728,35.00493355975704,24.099562258366518,4.998434367769061,-26.55920460882508,-40.079349687416084,1.492071953789706,-0.0585039436729744,-5.011349587599623,40.009857245315644,47875.42583180918,15455.263763465398,15455.263763465398,63330.68959527458,87635.9569132153,87635.9569132153,15455.263763465398,103091.22067668069,103091.22067668069,103091.22067668069,127884.48014031819,103723.1443746704,63962.61329326455,44178.36786822873,24793.259463637496,0.0,68971.62733186623,21074.270544091873,1535.0886563965926,0.0,0.8868252845065641,2.8161953361782133,0.0014959080323721466,354499.12589838624,1554958.2877319038,4.386352953032718,1554958.2877319038,4.386352953032718,0.8500000000000001,0.0955846113993009,4.564652377983593,1.2670814865967261,1.0,0.0,4.564652377982558,1.284771716908768,1.2850633395280011,3.5528898386449534,19314.65211758711,1969.546391233205,2034.6934298245008,2034.6934298245008,7.595868516073437,5.044483460185728,0.5627407145345016,4.481742745651227,3.431337490057362,3.431337490057362,0.9803821400163891,0.0,0.0,0.00022697218035914028,0.9789851231573914,0.00023184436105332928,198.9779321484644,0.0,0.0,0.0,0.0790559009083355,7.815051816904415e-05,0.00014882166219009615,0.0006793191542114932,0.0955846113993032,0.08125626907752398,0.014328342321779222,0.09558460462239829,0.08125626907752202,0.014328342321778877,0.4277275900806838,0.4277275900806838,0.07542343994773587,0.0,4.9524039405507665,4.944327443900249,4.9982112363140345,4.952845643926651,4.944853345957256,4.998175336576651,24793.259463637496,21074.270544091873,0.85,0.9182136487885154,0.6941321770102676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929619022092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.347030550674,1535.0886563965926,0.4277275900806838,0.07542343994773587,6.112851554438009,3.431337490057362
4800.0,-30.06548503494592,5.04443958770837,35.00493318886593,24.099560581985884,4.998435947342764,-26.559130661733185,-40.079274599533505,1.4920815741300044,-0.05841741037596648,-5.011346502645235,40.009856316481546,47875.44896652865,15455.264697283053,15455.264697283053,63330.71366381171,87635.94187705388,87635.94187705388,15455.264697283053,103091.20657433693,103091.20657433693,103091.20657433693,127884.46532928277,103723.0924474796,63962.59953695415,44178.32545613939,24793.258754945833,0.0,68971.58421108522,21074.26994170396,1535.0885758997965,0.0,0.886825303567396,2.816194559289845,0.0014959080323721466,354499.1685285952,1554958.2476749893,4.386352312557147,1554958.2476749893,4.386352312557147,0.85,0.0955845786318611,4.564652377983593,1.267081331093796,1.0,0.0,4.564652377983945,1.2847716719049542,1.2850632945139722,3.5528899630978787,19314.64244804198,1969.5454052140112,2034.6934298245008,2034.6934298245008,7.595868975021028,5.04443958770837,0.5627762167264709,4.481663370981899,3.431398469749008,3.431398469749008,0.9803995627854308,0.0,0.0,0.00022697218035914028,0.9789767646859374,0.00023184634053286703,198.97786503693095,0.0,0.0,0.0,0.0790559009083355,7.815118269005024e-05,0.00014882099766909006,0.0006793161209041026,0.09558457863186284,0.08125623859896883,0.014328340032894009,0.09558457529617584,0.08125623859896734,0.014328340032893749,0.427727443820485,0.427727443820485,0.07542343039908143,0.0,4.952507799710588,4.94444793045659,4.998220769374484,4.952929092269244,4.944935737979279,4.998264766938632,24793.258754945833,21074.26994170396,0.85,0.9182145718154041,0.6941329464030788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518924714234425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.346487359868,1535.0885758997965,0.427727443820485,0.07542343039908143,6.112851554438009,3.431398469749008
4801.0,-30.06540315574643,5.044395832515522,35.00493283756991,24.09957783473658,4.998450605630021,-26.559055504492427,-40.079195600096114,1.4921029543760422,-0.058257454364422756,-5.0113335963726335,40.009856145451835,47875.45299719112,15455.250623141725,15455.250623141725,63330.703620332846,87635.95383182696,87635.95383182696,15455.250623141725,103091.20445496868,103091.20445496868,103091.20445496868,127884.46282234073,103723.073561912,63962.57272727628,44178.334260706346,24793.258367372055,0.0,68971.5926280784,21074.269612266246,1535.0882915154875,0.0,0.8868253698611401,2.816193964192452,0.0014959080323721466,354499.3468771722,1554958.2402991604,4.386350084977522,1554958.2402991604,4.386350084977522,0.85,0.09558454180230924,4.564652377983593,1.2670811678981408,1.0,0.0,4.564652377982209,1.2847715718884813,1.2850631944747972,3.5528902396820827,19314.638931293903,1969.5450466055079,2034.6934298245008,2034.6934298245008,7.595862057939015,5.044395832515522,0.5628160867130134,4.481579745802509,3.4314593739853145,3.4314593739853145,0.9804169639958041,0.0,0.0,0.00022697218035914028,0.978968417368855,0.0002318483174045255,198.97779801438602,0.0,0.0,0.0,0.0790559009083355,7.815188183360439e-05,0.0001488202985255359,0.0006793129295568156,0.09558454180231386,0.08125620444223658,0.014328337360077282,0.09558454453566928,0.08125620444223265,0.014328337360076592,0.4277272970068063,0.4277272970068063,0.07542342214598777,0.0,4.952616564998493,4.944586158611912,4.998162400754893,4.9530761420082285,4.945163590909601,4.997953464645775,24793.258367372055,21074.269612266246,0.85,0.9182143141428759,0.6941329201335706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518919817272782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.34594428254,1535.0882915154875,0.4277272970068063,0.07542342214598777,6.112851554438009,3.4314593739853145
4802.0,-30.065321437424107,5.044352072534699,35.004932511560234,24.09958115257325,4.998453799508651,-26.558981638583735,-40.07912431899456,1.4921140006682716,-0.05811158243858472,-5.011330257142895,40.009856179381416,47875.49272371381,15455.251197698784,15455.251197698784,63330.74392141259,87635.95436407637,87635.95436407637,15455.251197698784,103091.20556177516,103091.20556177516,103091.20556177516,127884.46891574505,103723.03806729519,63962.57642693262,44178.29071151397,24793.26335396989,0.0,68971.55406548386,21074.273850874408,1535.0885335371179,0.0,0.8868253867302158,2.816192437297171,0.0014959080323721466,354499.3930211707,1554958.241762407,4.386349518148667,1554958.241762407,4.386349518148667,0.85,0.09558451011178581,4.564652377983593,1.2670810777833688,1.0,0.0,4.56465237798371,1.2847715202140968,1.2850631427886834,3.552890382581745,19314.632321716264,1969.54437261616,2034.6934298245008,2034.6934298245008,7.59586234031918,5.044352072534699,0.5628516520281366,4.4815004205065625,3.4315202404816527,3.4315202404816527,0.9804343544233294,0.0,0.0,0.00022697218035914028,0.9789600865292203,0.000231850290407489,198.97773112357282,0.0,0.0,0.0,0.0790559009083355,7.81525126749916e-05,0.00014881966768414868,0.0006793100499851773,0.09558451011178712,0.08125617517135379,0.014328334940433328,0.09558450959928232,0.08125617517135268,0.014328334940433132,0.4277271509069917,0.4277271509069917,0.07542341081632949,0.0,4.952735718961208,4.944730903097252,4.9981363881499306,4.953218674704317,4.945316225702356,4.998038686513269,24793.26335396989,21074.273850874408,0.85,0.9182154118389779,0.6941338842134722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518914926804412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.34540176134,1535.0885335371179,0.4277271509069917,0.07542341081632949,6.112851554438009,3.4315202404816527
4803.0,-30.065239838076977,5.0443083465565515,35.004932178540386,24.099578812625282,4.998459446197653,-26.558907634410392,-40.07904549418015,1.492127242531053,-0.05812351437424468,-5.0113239151277105,40.00985532317313,47875.49626385582,15455.247117377701,15455.247117377701,63330.74338123352,87635.91773583932,87635.91773583932,15455.247117377701,103091.16485321702,103091.16485321702,103091.16485321702,127884.42648483178,103722.96659240799,63962.54512042452,44178.24607998163,24793.26163161476,0.0,68971.5077115964,21074.272386872548,1535.0883176921539,0.0,0.8868254221018836,2.816193334449517,0.0014959080323721466,354499.48065993906,1554958.2048375558,4.386348329602157,1554958.2048375558,4.386348329602157,0.85,0.09558447545866508,4.564652377983593,1.2670809101918716,1.0,0.0,4.564652377984596,1.2847714582688723,1.2850630808293984,3.5528905538842683,19314.619012125724,1969.5430154156338,2034.6934298245008,2034.6934298245008,7.595860334945285,5.0443083465565515,0.5628885011433553,4.481419845413196,3.431581032608297,3.431581032608297,0.9804517236023705,0.0,0.0,0.00022697218035914028,0.9789517678949179,0.0002318522605533553,198.97766433019203,0.0,0.0,0.0,0.0790559009083355,7.815321028410485e-05,0.00014881897007503543,0.0006793068656420796,0.09558447545866619,0.08125614349888187,0.014328331959784321,0.09558453042212312,0.08125614349888093,0.014328331959784153,0.4277270058657446,0.4277270058657446,0.07542339894943867,0.0,4.952826246281575,4.944842253950412,4.99810878940491,4.953200400753474,4.945299706263313,4.998010452286678,24793.26163161476,21074.272386872548,0.85,0.9182160211148397,0.6941344020497084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910045948175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.34485874654,1535.0883176921539,0.4277270058657446,0.07542339894943867,6.112851554438009,3.431581032608297
4804.0,-30.06515839226607,5.044264592195466,35.004931825078614,24.09958279402929,4.998458469307166,-26.558834430815867,-40.078974317852385,1.4921345078569435,-0.057873746005668636,-5.011322522977381,40.0098540617159,47875.53519581303,15455.25052333022,15455.25052333022,63330.78571914325,87635.94046482137,87635.94046482137,15455.25052333022,103091.19098815159,103091.19098815159,103091.19098815159,127884.450541852,103722.95150610905,63962.546237100694,44178.22807667595,24793.259553700413,0.0,68971.48763037636,21074.27062064535,1535.0882012144245,0.0,0.8868254337529891,2.816190215085709,0.0014959080323721466,354499.4998977292,1554958.1504359304,4.386347938105768,1554958.1504359304,4.386347938105768,0.85,0.09558444257806324,4.564652377983593,1.2670807931525636,1.0,0.0,4.56465237798479,1.2847714242817956,1.2850630468346071,3.5528906478716977,19314.616202852852,1969.5427289495244,2034.6934298245008,2034.6934298245008,7.595862008884202,5.044264592195466,0.5629230664838136,4.4813415257116525,3.4316417620591135,3.4316417620591135,0.9804690748740325,0.0,0.0,0.00022697218035914028,0.9789434649888663,0.00023185422700760527,198.97759766253344,0.0,0.0,0.0,0.0790559009083355,7.815384020813432e-05,0.00014881834015100596,0.0006793039902578605,0.09558444257806414,0.08125611339014564,0.014328329187918496,0.09558441855080989,0.08125611339014488,0.01432832918791836,0.4277268597419674,0.4277268597419674,0.07542338653919425,0.0,4.952950224231927,4.9449856140971065,4.9981228173264185,4.9534487769716975,4.945561700342807,4.998181575864294,24793.259553700413,21074.27062064535,0.85,0.9182169023022662,0.6941351686131781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890517220134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.34431607221,1535.0882012144245,0.4277268597419674,0.07542338653919425,6.112851554438009,3.4316417620591135
4805.0,-30.06507698944751,5.0442209238456215,35.00493146865428,24.099584924429678,4.998469134257548,-26.558760101653807,-40.07889916012061,1.4921522464638315,-0.057911363919799896,-5.011312178817979,40.00985326850211,47875.555383195475,15455.24020198133,15455.24020198133,63330.795585176806,87635.90130138861,87635.90130138861,15455.24020198133,103091.14150336994,103091.14150336994,103091.14150336994,127884.39804486446,103722.87988874696,63962.53397055365,44178.162131325895,24793.25654149451,0.0,68971.41867282041,21074.268060270333,1535.087819576429,0.0,0.8868254892617654,2.816191916954727,0.0014959080323721466,354499.6428411991,1554958.1162277826,4.3863460729192845,1554958.1162277826,4.3863460729192845,0.85,0.0955844061262251,4.564652377983593,1.2670806414959954,1.0,0.0,4.564652377983198,1.2847713413008872,1.2850629638348634,3.552890877346067,19314.602866731555,1969.541369043614,2034.6934298245008,2034.6934298245008,7.595856936204092,5.0442209238456215,0.562961588959344,4.4812593348862775,3.431702410071114,3.431702410071114,0.9804864028774611,0.0,0.0,0.00022697218035914028,0.9789351665415346,0.00023185619243918564,198.97753103011098,0.0,0.0,0.0,0.0790559009083355,7.815450537344175e-05,0.00014881767498569853,0.0006793009540094582,0.09558440612623041,0.08125607994360522,0.014328326182625197,0.09558445853365805,0.08125607994360069,0.014328326182624399,0.42772671476829716,0.42772671476829716,0.07542337620121889,0.0,4.953036412617507,4.945092643957764,4.998090777189475,4.9534008148982025,4.945540415474909,4.997982283631927,24793.25654149451,21074.268060270333,0.85,0.9182179633798601,0.6941361553008306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890030762814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.343773042023,1535.087819576429,0.42772671476829716,0.07542337620121889,6.112851554438009,3.431702410071114
4806.0,-30.06499575761631,5.0441772070385165,35.004931105484204,24.09958915030586,4.998466693665076,-26.558687237037883,-40.078824281785614,1.4921581730866726,-0.057627269417537264,-5.011312420162258,40.009852359168576,47875.5757939417,15455.246016852587,15455.246016852587,63330.82181079429,87635.9318297106,87635.9318297106,15455.246016852587,103091.17784656318,103091.17784656318,103091.17784656318,127884.43517741392,103722.87202829278,63962.51599252416,44178.17337307624,24793.257330850738,0.0,68971.43070392698,21074.26873122313,1535.087905982057,0.0,0.886825491325868,2.8161881558697734,0.0014959080323721466,354499.63950612,1554958.0770118516,4.386346003562035,1554958.0770118516,4.386346003562035,0.8500000000000001,0.09558437487411656,4.564652377983593,1.2670805458864196,1.0,0.0,4.564652377983853,1.2847713135762464,1.2850629361039294,3.55289095401545,19314.60140300869,1969.5412197854205,2034.6934298245008,2034.6934298245008,7.595859794065221,5.0441772070385165,0.5629953201025906,4.481181886935926,3.431763011105903,3.431763011105903,0.9805037174588295,0.0,0.0,0.00022697218035914028,0.978926885600803,0.0002318581537576621,198.97746453769506,0.0,0.0,0.0,0.0790559009083355,7.815516807122034e-05,0.00014881701228791996,0.0006792979290244673,0.09558437487411583,0.08125605106559836,0.014328323808517479,0.09558433648119345,0.08125605106559897,0.014328323808517587,0.4277265686062486,0.4277265686062486,0.07542336473561517,0.0,4.953166252832432,4.94524119554103,4.998114472158591,4.953685150744718,4.945834944331864,4.998208793199069,24793.257330850738,21074.26873122313,0.85,0.9182181834483603,0.6941363301488807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518895445626034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.34323186541,1535.087905982057,0.4277265686062486,0.07542336473561517,6.112851554438009,3.431763011105903
4807.0,-30.064914633616684,5.044133599209506,35.00493074276453,24.099601443763845,4.998479626897721,-26.558612931971773,-40.07875296575946,1.4921779252527807,-0.057525015822591286,-5.01130033083695,40.00985164594776,47875.61249126715,15455.232939481151,15455.232939481151,63330.845430748304,87635.92888784458,87635.92888784458,15455.232939481151,103091.16182732573,103091.16182732573,103091.16182732573,127884.4157932538,103722.83780116649,63962.52140458903,44178.12932953051,24793.25396592806,0.0,68971.38329545857,21074.26587103885,1535.087467623617,0.0,0.8868255554254033,2.816188223603776,0.0014959080323721466,354499.8065656778,1554958.0462534826,4.3863438497120795,1554958.0462534826,4.3863438497120795,0.85,0.09558433792728385,4.564652377983593,1.2670804502768442,1.0,0.0,4.564652377982974,1.284771221175958,1.2850628436826679,3.552891209538101,19314.595029454926,1969.5405698638094,2034.6934298245008,2034.6934298245008,7.59585336687022,5.044133599209506,0.5630345209957035,4.481099078213803,3.4318235247421693,3.4318235247421693,0.9805210070691912,0.0,0.0,0.00022697218035914028,0.978918615728054,0.0002318601124878329,198.97739813358913,0.0,0.0,0.0,0.0790559009083355,7.815579924622949e-05,0.00014881638111291078,0.0006792950479299608,0.09558433792728897,0.08125601699630085,0.014328320930988127,0.0955843183939816,0.08125601699629649,0.014328320930987359,0.4277264240838351,0.4277264240838351,0.0754233557278118,0.0,4.953283472371368,4.945386393341209,4.998072980637573,4.953775315014354,4.94599015255983,4.997929999575717,24793.25396592806,21074.26587103885,0.85,0.9182191570589876,0.6941373393393943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518890593839855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.342689976782,1535.087467623617,0.4277264240838351,0.0754233557278118,6.112851554438009,3.4318235247421693
4808.0,-30.06483361428686,5.04408991247112,35.004930371946834,24.099590337742143,4.99847412998775,-26.558540564259296,-40.078678087424464,1.4921810799601634,-0.057464862670030925,-5.011303022537368,40.00985068463488,47875.63226893553,15455.242408606471,15455.242408606471,63330.874677542,87635.90329474791,87635.90329474791,15455.242408606471,103091.14570335438,103091.14570335438,103091.14570335438,127884.4012092389,103722.77251445754,63962.50148864515,44178.07891756931,24793.255505884517,0.0,68971.33442345384,21074.26718000184,1535.0876470922333,0.0,0.8868255452088925,2.816187118983549,0.0014959080323721466,354499.7693696938,1554958.004795892,4.386344193003656,1554958.004795892,4.386344193003656,0.85,0.09558430857392643,4.564652377983593,1.267080310708843,1.0,0.0,4.564652377982687,1.2847712064182935,1.2850628289216535,3.5528912503487735,19314.582872186857,1969.539330167474,2034.6934298245008,2034.6934298245008,7.595858020704151,5.04408991247112,0.5630670508200151,4.4810228616511045,3.431883998392149,3.431883998392149,0.9805382852548997,0.0,0.0,0.00022697218035914028,0.9789103566006825,0.0002318620687059774,198.977331815205,0.0,0.0,0.0,0.0790559009083355,7.815646195415057e-05,0.00014881571840498972,0.000679292022898673,0.09558430857392561,0.08125598973513477,0.01432831883879084,0.09558429097573042,0.08125598973513547,0.01432831883879096,0.42772628076870123,0.42772628076870123,0.07542334474739824,0.0,4.953395433630192,4.945511710619485,4.998109174039371,4.9538381598673595,4.946007866755622,4.998248830077671,24793.255505884517,21074.26718000184,0.85,0.9182202317374073,0.6941381179462192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518885748497439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.342148635653,1535.0876470922333,0.42772628076870123,0.07542334474739824,6.112851554438009,3.431883998392149
4809.0,-30.064752770720318,5.044046341455144,35.00492999257947,24.099602631200128,4.998487270024,-26.558466490888314,-40.07860680632291,1.4922009901919853,-0.05736941210830082,-5.011290479940478,40.00984969397136,47875.667839001595,15455.22852191703,15455.22852191703,63330.896360918625,87635.89927608988,87635.89927608988,15455.22852191703,103091.12779800691,103091.12779800691,103091.12779800691,127884.37802405024,103722.73743414861,63962.50599706019,44178.03493009825,24793.25022604332,0.0,68971.28515614157,21074.26269213682,1535.0870881336095,0.0,0.8868256126193712,2.816187329023181,0.0014959080323721466,354499.94269295654,1554957.9620725256,4.386341927900742,1554957.9620725256,4.386341927900742,0.8499999999999999,0.09558427135598681,4.564652377983593,1.2670802123518663,1.0,0.0,4.5646523779826405,1.2847711132785922,1.2850627357608109,3.5528915079162315,19314.576339758947,1969.5386640452089,2034.6934298245008,2034.6934298245008,7.595851195749965,5.044046341455144,0.5631063392653815,4.4809400021897625,3.4319443755580847,3.4319443755580847,0.9805555358737384,0.0,0.0,0.00022697218035914028,0.9789021154655786,0.00023186402069545978,198.97726564073594,0.0,0.0,0.0,0.0790559009083355,7.8157092829718e-05,0.0001488150875294223,0.000679289143171014,0.0955842713559904,0.08125595528244402,0.014328316073546378,0.09558427056605001,0.08125595528244096,0.014328316073545842,0.42772613731010456,0.42772613731010456,0.07542333687412088,0.0,4.953495795408969,4.945636430666752,4.998071358168659,4.953921067832198,4.946159139832275,4.997943941479889,24793.25022604332,21074.26269213682,0.85,0.9182212020197409,0.6941391295032073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518880909409928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.341607901775,1535.0870881336095,0.42772613731010456,0.07542333687412088,6.112851554438009,3.4319443755580847
4810.0,-30.064671977463128,5.044002775089333,35.00492963781758,24.09961111787709,4.9984910601515695,-26.55839339790634,-40.078531893063314,1.4922124805947905,-0.05714380785866524,-5.011286635852422,40.009849651928185,47875.68608022788,15455.227963897312,15455.227963897312,63330.914044125195,87635.92084253451,87635.92084253451,15455.227963897312,103091.14880643183,103091.14880643183,103091.14880643183,127884.40327199837,103722.72367173783,63962.48890943105,44178.03862478531,24793.254465566548,0.0,68971.29309035186,21074.266295731566,1535.0872775728426,0.0,0.8868256323324752,2.816184813431348,0.0014959080323721466,354499.99581353954,1554957.9602593698,4.386341265508079,1554957.9602593698,4.386341265508079,0.85,0.09558424003681655,4.564652377983593,1.267080073882826,1.0,0.0,4.564652377985033,1.2847710595267035,1.2850626819967212,3.5528916565611026,19314.573777011952,1969.5384027177429,2034.6934298245008,2034.6934298245008,7.595850921497484,5.044002775089333,0.5631417156426934,4.48086105944664,3.4320047148223836,3.4320047148223836,0.9805727756635382,0.0,0.0,0.00022697218035914028,0.9788938795337369,0.00023186597148533694,198.97719950749155,0.0,0.0,0.0,0.0790559009083355,7.815775585688479e-05,0.0001488144245022555,0.0006792861166824804,0.0955842400368154,0.081255926162123,0.014328313874692395,0.09558419910470209,0.08125592616212399,0.014328313874692569,0.42772599378405046,0.42772599378405046,0.07542332702078552,0.0,4.953623742114644,4.94579000777253,4.998053912645219,4.954142827993735,4.946411620196955,4.997991439172097,24793.254465566548,21074.266295731566,0.85,0.9182213527758888,0.6941393141275618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518876080823542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.341066347413,1535.0872775728426,0.42772599378405046,0.07542332702078552,6.112851554438009,3.4320047148223836
4811.0,-30.064591357413004,5.043959197191244,35.004929263568556,24.099609616119437,4.998491517542675,-26.558320794053454,-40.078457014728315,1.4922209541831704,-0.05703376735294796,-5.0112841240151065,40.00984837479523,47875.70386335214,15455.229347770723,15455.229347770723,63330.93321112286,87635.91188341017,87635.91188341017,15455.229347770723,103091.1412311809,103091.1412311809,103091.1412311809,127884.39296350328,103722.67793430787,63962.46991424997,44178.00891117544,24793.251732322387,0.0,68971.26064349784,21074.26397247403,1535.0870938579792,0.0,0.8868256497379142,2.816183660777217,0.0014959080323721466,354500.0305240537,1554957.9051817227,4.386340680656768,1554957.9051817227,4.386340680656768,0.85,0.09558420776181767,4.564652377983593,1.2670799370622263,1.0,0.0,4.564652377982407,1.2847710198874194,1.2850626423484397,3.552891766179143,19314.56526008399,1969.53753423279,2034.6934298245008,2034.6934298245008,7.5958516016360225,5.043959197191244,0.5631764217414394,4.480782775449804,3.4320649828711227,3.4320649828711227,0.9805899951060351,0.0,0.0,0.00022697218035914028,0.9788856613328468,0.00023186791810812294,198.97713351606953,0.0,0.0,0.0,0.0790559009083355,7.815841858014427e-05,0.00014881376177899603,0.0006792830915811781,0.0955842077618192,0.08125589634025705,0.014328311421562146,0.0955841504191991,0.08125589634025575,0.014328311421561915,0.42772585203783875,0.42772585203783875,0.07542331679399426,0.0,4.953748111426194,4.945934930910653,4.99806168606392,4.954250356662158,4.946519396357473,4.99809755539718,24793.251732322387,21074.26397247403,0.85,0.9182220626424535,0.6941398985124327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518871255245218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.340526479975,1535.0870938579792,0.42772585203783875,0.07542331679399426,6.112851554438009,3.4320649828711227
4812.0,-30.064510843816713,5.043915740345633,35.00492890698747,24.09962163018065,4.998506171592362,-26.558246866276818,-40.078385698702164,1.492242194052471,-0.056977698756725204,-5.011271201038873,40.0098481409178,47875.73801958357,15455.214821473337,15455.214821473337,63330.95284105691,87635.89984192303,87635.89984192303,15455.214821473337,103091.11466339637,103091.11466339637,103091.11466339637,127884.36550513761,103722.63567708622,63962.473854747055,44177.957580376846,24793.250841741246,0.0,68971.2084221181,21074.26321548006,1535.0867769352994,0.0,0.886825716344018,2.8161844326874306,0.0014959080323721466,354500.20910379535,1554957.895095523,4.38633844258253,1554957.895095523,4.38633844258253,0.85,0.09558417183319018,4.564652377983593,1.2670798172755169,1.0,0.0,4.5646523779830765,1.2847709205277271,1.2850625429661944,3.552892040947374,19314.557391217884,1969.5367318317556,2034.6934298245008,2034.6934298245008,7.5958444623308194,5.043915740345633,0.5632157594056117,4.480699980940021,3.432125174830348,3.432125174830348,0.9806071928086709,0.0,0.0,0.00022697218035914028,0.9788774540578624,0.00023186986217554024,198.97706761182877,0.0,0.0,0.0,0.0790559009083355,7.815904977942304e-05,0.00014881313057971726,0.0006792802103758892,0.09558417183319451,0.08125586324401238,0.014328308589182139,0.09558416406398386,0.08125586324400869,0.014328308589181488,0.4277257112928783,0.4277257112928783,0.07542330778675709,0.0,4.953852279834734,4.946068313535875,4.998000133937694,4.954293502282155,4.946626395903536,4.9977784954903655,24793.250841741246,21074.26321548006,0.85,0.9182230424825725,0.6941409193032276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886644001532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.339985835732,1535.0867769352994,0.4277257112928783,0.07542330778675709,6.112851554438009,3.432125174830348
4813.0,-30.06443043039046,5.043872236077963,35.004928560922366,24.09962051259356,4.998504379749845,-26.558174673365794,-40.07831469699738,1.4922486227251226,-0.05681321310464682,-5.011271508617701,40.00984773405642,47875.77291012785,15455.220512120428,15455.220512120428,63330.993422248284,87635.90285794002,87635.90285794002,15455.220512120428,103091.12337006045,103091.12337006045,103091.12337006045,127884.3779627958,103722.60097738741,63962.47102957525,44177.92216423573,24793.254592735346,0.0,68971.17675697108,21074.266403825044,1535.0870311354186,0.0,0.8868257162519053,2.816182235512402,0.0014959080323721466,354500.2048534309,1554957.8775492131,4.386338445677668,1554957.8775492131,4.386338445677668,0.85,0.09558414233425247,4.564652377983593,1.2670797134237368,1.0,0.0,4.56465237798471,1.2847708904545259,1.285062512886167,3.5528921241114912,19314.550929664725,1969.5360729367037,2034.6934298245008,2034.6934298245008,7.595847259138931,5.043872236077963,0.5632491385055891,4.480623097572374,3.4321853306772407,3.4321853306772407,0.9806243801934974,0.0,0.0,0.00022697218035914028,0.9788692570679508,0.00023187180383925818,198.9770017896256,0.0,0.0,0.0,0.0790559009083355,7.815967820140756e-05,0.00014881250215773272,0.0006792773418479831,0.09558414233425458,0.08125583614005866,0.014328306194195927,0.0955841053077874,0.08125583614005685,0.01432830619419561,0.4277255707454098,0.4277255707454098,0.07542329555459573,0.0,4.953973600604968,4.946210891419923,4.998000871142551,4.954458295513064,4.946780619497247,4.9980032351758155,24793.254592735346,21074.266403825044,0.85,0.9182240524241494,0.694141743859531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886163114682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.339445746196,1535.0870311354186,0.4277255707454098,0.07542329555459573,6.112851554438009,3.4321853306772407
4814.0,-30.064350177548217,5.0438287311971015,35.00492817697791,24.09961373722183,4.9985050758168725,-26.55810237610424,-40.07823985358698,1.4922572743728544,-0.05680818537820187,-5.011268231729181,40.00984593860271,47875.789219364284,15455.220585703315,15455.220585703315,63331.0098050676,87635.86853024764,87635.86853024764,15455.220585703315,103091.08911595095,103091.08911595095,103091.08911595095,127884.33749073428,103722.53014949846,63962.45083861482,44177.865900981815,24793.248374783336,0.0,68971.11427576515,21074.261118565835,1535.0866271016623,0.0,0.8868257394268959,2.8161825519938226,0.0014959080323721466,354500.2501360376,1554957.8001184638,4.386337666960057,1554957.8001184638,4.386337666960057,0.85,0.09558410903715674,4.564652377983593,1.2670795733062552,1.0,0.0,4.564652377982975,1.284770849982294,1.2850624724047488,3.552892236032986,19314.537740554006,1969.5347280217002,2034.6934298245008,2034.6934298245008,7.595847295303046,5.0438287311971015,0.5632840294874191,4.480544701709682,3.4322453997904034,3.4322453997904034,0.9806415427972581,0.0,0.0,0.00022697218035914028,0.9788610765210819,0.00023187374164044814,198.97693609891144,0.0,0.0,0.0,0.0790559009083355,7.816034063062247e-05,0.0001488118397285178,0.000679274318088892,0.09558410903715983,0.08125580564322414,0.014328303393935695,0.09558409338967593,0.0812558056432215,0.01432830339393523,0.42772543100270227,0.42772543100270227,0.07542328448034637,0.0,4.954069645389666,4.946321208776453,4.998015950091542,4.95446004635096,4.9467687041898785,4.998082496107543,24793.248374783336,21074.261118565835,0.85,0.9182251217785624,0.6941426091500268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188568282644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.338906333709,1535.0866271016623,0.42772543100270227,0.07542328448034637,6.112851554438009,3.4322453997904034
4815.0,-30.064270011292137,5.043785361966545,35.00492781734207,24.099625506810867,4.998521294466924,-26.55802860447015,-40.07816483555359,1.492279887644949,-0.05679043284430918,-5.011254239386067,40.00984587876016,47875.80411663373,15455.20430766673,15455.20430766673,63331.00842430046,87635.84819840413,87635.84819840413,15455.20430766673,103091.05250607086,103091.05250607086,103091.05250607086,127884.30064708981,103722.48047913493,63962.43639736466,44177.82675752252,24793.248141018958,0.0,68971.07489854147,21074.260919866112,1535.0863227389693,0.0,0.8868258108444046,2.8161839521978744,0.0014959080323721466,354500.44349322,1554957.7975376942,4.38633526721507,1554957.7975376942,4.38633526721507,0.85,0.0955840727034804,4.564652377983593,1.2670793897798287,1.0,0.0,4.564652377984135,1.284770744197879,1.2850623665963223,3.552892528568155,19314.528491260633,1969.5337848562592,2034.6934298245008,2034.6934298245008,7.5958392950626425,5.043785361966545,0.5633236988169479,4.4804616631495975,3.432305396211473,3.432305396211473,0.9806586846318494,0.0,0.0,0.00022697218035914028,0.9788529048739736,0.00023187567736580682,198.97687047911543,0.0,0.0,0.0,0.0790559009083355,7.816100461061185e-05,0.00014881117574852844,0.0006792712872510546,0.09558407270348196,0.08125577224011764,0.01432830046336432,0.09558412966003181,0.08125577224011632,0.014328300463364089,0.42772529004171683,0.42772529004171683,0.07542327520298388,0.0,4.954143161494983,4.946419112173999,4.997951125879581,4.954463806541753,4.94683730898123,4.9977184322216885,24793.248141018958,21074.260919866112,0.85,0.9182256259955682,0.6941432214455188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518852034976406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.338366384634,1535.0863227389693,0.42772529004171683,0.07542327520298388,6.112851554438009,3.432305396211473
4816.0,-30.064190031208824,5.0437419185094505,35.00492746411543,24.099630081933014,4.998516665627459,-26.557957085285707,-40.078093903698004,1.4922837197043386,-0.056456293544442815,-5.011256732994996,40.00984534616961,47875.837482530274,15455.213214851377,15455.213214851377,63331.05069738165,87635.89046225799,87635.89046225799,15455.213214851377,103091.10367710936,103091.10367710936,103091.10367710936,127884.35576866331,103722.48392439273,63962.43094466515,44177.836644141746,24793.252091553943,0.0,68971.0887356957,21074.26427782085,1535.086642883742,0.0,0.8868258000837489,2.816179270664841,0.0014959080323721466,354500.4090345682,1554957.7745691908,4.386335628790666,1554957.7745691908,4.386335628790666,0.85,0.09558404373071157,4.564652377983593,1.267079328238033,1.0,0.0,4.564652377983489,1.284770726271587,1.2850623486659614,3.5528925781413494,19314.52913281422,1969.5338502765185,2034.6934298245008,2034.6934298245008,7.595843672717046,5.0437419185094505,0.56335594872077,4.4803859697886805,3.4323653610455835,3.4323653610455835,0.9806758174415953,0.0,0.0,0.00022697218035914028,0.9788447522774776,0.0002318776086106037,198.97680501175356,0.0,0.0,0.0,0.0790559009083355,7.816163242888952e-05,0.00014881054793025077,0.0006792684214788605,0.0955840437307107,0.08125574559645696,0.014328298134253731,0.09558398953845645,0.0812557455964577,0.014328298134253865,0.42772514742654044,0.42772514742654044,0.07542326252572508,0.0,4.954275565389878,4.94657192128318,4.997967778779241,4.954800439450537,4.947178421336332,4.998029649400394,24793.252091553943,21074.26427782085,0.85,0.9182260546889836,0.6941435659511684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518847246863134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.337827376046,1535.086642883742,0.42772514742654044,0.07542326252572508,6.112851554438009,3.4323653610455835
4817.0,-30.06411009331769,5.043698508107401,35.00492707440051,24.099633329920493,4.99852055513835,-26.55788475211396,-40.078022867068626,1.4922952139345937,-0.056332347532929816,-5.011250893542535,40.0098435769111,47875.87009462183,15455.209248245972,15455.209248245972,63331.0793428678,87635.88744027563,87635.88744027563,15455.209248245972,103091.0966885216,103091.0966885216,103091.0966885216,127884.34159748367,103722.44601196503,63962.42866631126,44177.79705072642,24793.24490896207,0.0,68971.04195968849,21074.25817261776,1535.0861281003029,0.0,0.8868258362036378,2.8161783237741,0.0014959080323721466,354500.4897287251,1554957.6982681376,4.38633441510346,1554957.6982681376,4.38633441510346,0.85,0.0955840090229892,4.564652377983593,1.2670792309800167,1.0,0.0,4.564652377985293,1.284770672501826,1.2850622948839954,3.552892726835734,19314.5220730075,1969.5331303765815,2034.6934298245008,2034.6934298245008,7.595841723231512,5.043698508107401,0.5633918374379512,4.480306670669449,3.432425231205971,3.432425231205971,0.980692923201706,0.0,0.0,0.00022697218035914028,0.9788366040549403,0.00023187953885141053,198.97673957897103,0.0,0.0,0.0,0.0790559009083355,7.816226117919352e-05,0.00014880991917994675,0.0006792655514522902,0.09558400902299125,0.08125571378453368,0.014328295238457564,0.09558392923950765,0.08125571378453195,0.014328295238457259,0.42772500688422677,0.42772500688422677,0.07542325202827788,0.0,4.954401943334631,4.946719815583776,4.997972102113238,4.954918546009594,4.947322487640122,4.998000497745238,24793.24490896207,21074.25817261776,0.85,0.918227092754129,0.6941445095552398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188424698726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.337287310005,1535.0861281003029,0.42772500688422677,0.07542325202827788,6.112851554438009,3.432425231205971
4818.0,-30.064030271516128,5.043655179313843,35.00492670221312,24.09964073393496,4.998531208567782,-26.557811847044988,-40.07794795380903,1.492312784096624,-0.05627882481803681,-5.011241232360041,40.00984330801293,47875.88400776966,15455.199455226924,15455.199455226924,63331.08346299658,87635.87259543967,87635.87259543967,15455.199455226924,103091.07205066658,103091.07205066658,103091.07205066658,127884.31727674846,103722.39943316659,63962.410845496335,44177.76509741139,24793.24522608188,0.0,68971.01032349328,21074.258442169597,1535.0859549152135,0.0,0.8868258863386259,2.8161787483564926,0.0014959080323721466,354500.62323459197,1554957.6866716328,4.386332730486159,1554957.6866716328,4.386332730486159,0.85,0.09558397505781173,4.564652377983593,1.2670790820708504,1.0,0.0,4.564652377983536,1.2847705903089963,1.2850622126725093,3.5528929541310266,19314.51339940535,1969.5322459153076,2034.6934298245008,2034.6934298245008,7.595836910212062,5.043655179313843,0.5634294124937034,4.48022576682014,3.4324850389322017,3.4324850389322017,0.9807100111234862,0.0,0.0,0.00022697218035914028,0.9788284677386426,0.00023188146630380207,198.976674241256,0.0,0.0,0.0,0.0790559009083355,7.81629242468948e-05,0.00014880925611224547,0.0006792625247787307,0.09558397505781599,0.0812556824828611,0.014328292574954897,0.09558393827034174,0.08125568248285747,0.014328292574954259,0.4277248678039109,0.4277248678039109,0.07542324253778823,0.0,4.954510365793965,4.9468538239750615,4.997935385992378,4.954962407541984,4.947408212856203,4.997806889931496,24793.24522608188,21074.258442169597,0.85,0.918227573671259,0.6941450296757784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518837695405233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.336749064718,1535.0859549152135,0.4277248678039109,0.07542324253778823,6.112851554438009,3.4324850389322017
4819.0,-30.06395059099695,5.043611801929673,35.00492632525693,24.099634517356776,4.9985284632401275,-26.55774040908515,-40.077873250097014,1.4923182813283553,-0.056192237993002436,-5.011241823383126,40.00984242473513,47875.8982823316,15455.205286100363,15455.205286100363,63331.10356843196,87635.85661082606,87635.85661082606,15455.205286100363,103091.06189692642,103091.06189692642,103091.06189692642,127884.30810643893,103722.34563169806,63962.38730320384,44177.73147610469,24793.246209512505,0.0,68970.9776856172,21074.25927808563,1535.086054654295,0.0,0.8868258865290314,2.8161775416564514,0.0014959080323721466,354500.61506736604,1554957.6485793917,4.386332724088227,1554957.6485793917,4.386332724088227,0.85,0.09558394552139862,4.564652377983593,1.2670789051381868,1.0,0.0,4.564652377984256,1.2847705645930696,1.2850621869507455,3.5528930252456186,19314.503380844362,1969.5312243064006,2034.6934298245008,2034.6934298245008,7.595839775937855,5.043611801929673,0.5634623447913345,4.480149457138339,3.4325447989263242,3.4325447989263242,0.9807270854075212,0.0,0.0,0.00022697218035914028,0.9788203458961563,0.00023188339035937848,198.97660901922967,0.0,0.0,0.0,0.0790559009083355,7.816358546504014e-05,0.00014880859489410013,0.0006792595065477512,0.09558394552139828,0.08125565522970615,0.014328290291692124,0.09558390354462028,0.08125565522970644,0.014328290291692178,0.4277247291493777,0.4277247291493777,0.07542323136601992,0.0,4.954618435122086,4.9469775198305115,4.99795481011347,4.9550495853901,4.94747118107523,4.998031382928275,24793.246209512505,21074.25927808563,0.85,0.9182282996930556,0.6941455651181142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518832927874707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.336211158366,1535.086054654295,0.4277247291493777,0.07542323136601992,6.112851554438009,3.4325447989263242
4820.0,-30.06387106698976,5.043568549401886,35.004925954970936,24.099641327653103,4.998542830189081,-26.557667400638376,-40.077802108693845,1.4923391638376802,-0.05622957338306378,-5.011228818091389,40.00984186510754,47875.92853067051,15455.190303334413,15455.190303334413,63331.11883400493,87635.82204653438,87635.82204653438,15455.190303334413,103091.01234986879,103091.01234986879,103091.01234986879,127884.25565608911,103722.28117402157,63962.38765815771,44177.65946207095,24793.243306220316,0.0,68970.90276829127,21074.25681028727,1535.0856178330196,0.0,0.8868259547332417,2.8161795504556055,0.0014959080323721466,354500.7947848396,1554957.6244448891,4.386330432315825,1554957.6244448891,4.386330432315825,0.85,0.09558390936723034,4.564652377983593,1.2670787908462806,1.0,0.0,4.5646523779839825,1.28477046690517,1.2850620892406723,3.5528932953908825,19314.491377953345,1969.5300003521434,2034.6934298245008,2034.6934298245008,7.59583241228998,5.043568549401886,0.5635013192515723,4.480067230150314,3.4326044720476228,3.4326044720476228,0.9807441348707494,0.0,0.0,0.00022697218035914028,0.9788122400794248,0.000231885310650307,198.97654392535802,0.0,0.0,0.0,0.0790559009083355,7.816421515725348e-05,0.0001488079652018868,0.0006792566322216923,0.0955839093672361,0.08125562201639475,0.014328287350841353,0.09558395187728,0.08125562201638985,0.014328287350840489,0.42772459029918236,0.42772459029918236,0.07542322223059261,0.0,4.95468965593335,4.947071066476212,4.997899384514426,4.954999244708347,4.947469961255422,4.997702408594989,24793.243306220316,21074.25681028727,0.85,0.9182295184212206,0.6941467576770798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518828168785698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.335673082382,1535.0856178330196,0.42772459029918236,0.07542322223059261,6.112851554438009,3.4326044720476228
4821.0,-30.06379169550533,5.043525246033396,35.00492559325306,24.099645588453882,4.998540369463909,-26.55759621236429,-40.07773121176285,1.4923448863228521,-0.05595103423598857,-5.011229608949188,40.009841374101335,47875.95933183629,15455.196404218861,15455.196404218861,63331.15573605515,87635.85283250459,87635.85283250459,15455.196404218861,103091.04923672345,103091.04923672345,103091.04923672345,127884.29599075924,103722.27441543063,63962.38091476205,44177.65944518731,24793.246754035783,0.0,68970.9061992231,21074.259740930414,1535.0858686954643,0.0,0.8868259524865815,2.8161757982814755,0.0014959080323721466,354500.7838561354,1554957.6032697528,4.386330507807257,1554957.6032697528,4.386330507807257,0.85,0.09558387999941108,4.564652377983593,1.2670786985335871,1.0,0.0,4.564652377982935,1.2847704401355184,1.2850620624649445,3.5528933694194507,19314.490119412316,1969.529872016674,2034.6934298245008,2034.6934298245008,7.595835410719307,5.043525246033396,0.563534083306954,4.479991162726442,3.43266411053829,3.43266411053829,0.9807611744395114,0.0,0.0,0.00022697218035914028,0.9788041498814216,0.00023188722727282787,198.97647895637533,0.0,0.0,0.0,0.0790559009083355,7.816484269024264e-05,0.00014880733766889766,0.0006792537677517411,0.09558387999941038,0.08125559498608431,0.014328285013326076,0.09558383990281702,0.0812555949860849,0.01432828501332618,0.42772444954586913,0.42772444954586913,0.0754232101963045,0.0,4.954807740979959,4.947208599483474,4.997907148719776,4.955278574713191,4.9477572298358155,4.997936701923891,24793.246754035783,21074.259740930414,0.85,0.9182300077821586,0.6941471697290179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518823419047817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.33513452696,1535.0858686954643,0.42772444954586913,0.0754232101963045,6.112851554438009,3.43266411053829
